time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.316291;1.0072630246339591;0.9830051151935045;0.9757771501476791;-0.07115406736796921;-0.070629855522854;1.0062665116803602;9.999667014565366;0.9935639219622048;0.03840696303823052;1.0481292094694465;0.9999732687915753;0.9942191419556814;0.9999892725452936
77.326291;1.0072681732558406;0.9830081548475433;0.9757758095268292;-0.07115406803979667;-0.07062985650952112;1.0062670187742742;9.999635693437366;0.9935630935301636;0.03840683879577744;1.048131208912703;0.9999757927419287;0.9942179963130817;0.9999857641031757
77.336291;1.0072734916758654;0.9830112091862895;0.9757744931070707;-0.07115406873634887;-0.07062985749968076;1.0062676554017942;9.99960494809678;0.9935621678673952;0.03840671071973653;1.0481331774269211;0.9999783416222132;0.9942168426574802;0.9999822492472589
77.346291;1.0072789637018846;0.9830142725992755;0.9757732047863217;-0.07115406945587534;-0.07062985849086839;1.0062684236890511;9.999574839586845;0.9935611419507444;0.03840657862472914;1.0481351233932923;0.9999809102690609;0.99421569149929;0.9999787373012061
77.356291;1.0072845707983427;0.9830173407909839;0.9757719486874619;-0.07115407019680772;-0.07062985948053305;1.0062693251563986;9.999545403452839;0.9935600130981008;0.03840644235358938;1.048137055937177;0.9999834956045259;0.994214552580182;0.9999752393945386
77.366291;1.0072902927022775;0.9830204091991502;0.9757707269299515;-0.0711540709573677;-0.07062986046639141;1.0062703608948154;9.999516663915685;0.9935587807862789;0.03840630181862529;1.0481389839897224;0.9999860962574301;0.9942134324877663;0.9999717682032062
77.376291;1.0072961078322828;0.9830234708808973;0.975769539371295;-0.0711540717352022;-0.070629861446693;1.0062715318092184;9.999488644755742;0.9935574480627332;0.03840615699950305;1.0481409138472706;0.9999887099660937;0.9942123351804129;0.9999683377951833
77.386291;1.0073019944402524;0.9830265160400283;0.9757683845948031;-0.07115407252769371;-0.07062986241992862;1.0062728377907721;9.999461359624663;0.9935560213048219;0.038406007960656165;1.0481428469496399;0.9999913316241411;0.9942112637527712;0.9999649624153525
77.396291;1.0073079316442493;0.9830295332849699;0.975767260641304;-0.07115407333237043;-0.0706298633844976;1.006274276313036;9.999434801056363;0.9935545095339058;0.038405854880028005;1.048144779943959;0.9999939531277705;0.9942102210440313;0.9999616554384559
77.406291;1.007313900474762;0.9830325111015062;0.9757661657536124;-0.07115407414670458;-0.07062986433907585;1.0062758425204383;9.99940894623813;0.9935529247100513;0.03840569802407826;1.0481467067575287;0.9999965643102224;0.994209210014805;0.999958429420579
77.416291;1.0073198855019885;0.9830354385641947;0.9757650995603929;-0.07115407496763096;-0.07062986528347001;1.0062775312716081;9.999383777432904;0.9935512821201886;0.03840553769281822;1.048148620356776;0.9999991550792133;0.9942082338734586;0.9999552960246265
77.426291;1.00732587520784;0.9830383048079376;0.9757640636256801;-0.0711540757913563;-0.07062986621893715;1.0062793380800945;9.999359298335463;0.9935495993533223;0.03840537418626621;1.0481505131807793;1.0000017183363286;0.9942072945172151;0.9999522651763255
77.436291;1.0073318607923707;0.9830410973423807;0.9757630605066897;-0.07115407661353518;-0.0706298671475406;1.0062812575243025;9.999335532997794;0.9935478939633923;0.03840520779062354;1.0481523778163089;1.0000042508680809;0.9942063909373455;0.9999493441718239
77.446291;1.0073378350587745;0.9830438006947029;0.9757620924031539;-0.07115407742965589;-0.07062986807132358;1.006283282198106;9.999312519982615;0.9935461814348442;0.03840503878162077;1.0481542084612023;1.0000067508262271;0.9942055196691164;0.9999465378290106
77.456291;1.0073437907794258;0.9830463964912897;0.9757611605873034;-0.07115407823541864;-0.07062986899202911;1.0062854038699098;9.999290314227348;0.9935444750765958;0.0384048674285854;1.0481560014915092;1.0000092147215907;0.9942046759160159;0.9999438499707202
77.466291;1.0073497188353604;0.9830488648432589;0.9757602654413787;-0.07115407902695034;-0.0706298699110649;1.0062876148580429;9.999268984832431;0.9935427872579581;0.038404693985228576;1.0481577548299008;1.0000116373159436;0.9942038538043673;0.9999412846449439
77.476291;1.0073556079693906;0.9830511864616267;0.9757594066423415;-0.07115407980088063;-0.07062987082930056;1.0062899089528263;9.999248597285446;0.9935411299695238;0.03840451870436949;1.0481594673911896;1.0000140141605718;0.9942030462228314;0.999938845400791
77.486291;1.007361445222112;0.9830533448542742;0.9757585837126762;-0.07115408055430979;-0.07062987174702565;1.006292282815425;9.999229198428537;0.9935395143268427;0.03840434187447859;1.0481611383382379;1.0000163436156158;0.9942022454822451;0.9999365336333347
77.496291;1.0073672161187894;0.983055327886175;0.9757577970772132;-0.07115408128465159;-0.07062987266433039;1.0062947367013193;9.99921082401729;0.9935379501928505;0.03840416382464667;1.0481627656146606;1.000018626614167;0.9942014453128979;0.9999343483258908
77.506291;1.0073729055757021;0.9830571275002977;0.9757570482054557;-0.07115408198958084;-0.07062987358125725;1.0062972734283486;9.999193513832108;0.9935364464816288;0.03840398489750892;1.0481643454401655;1.0000208650487192;0.994200642313382;0.999932286901541
77.516291;1.0073784991556243;0.9830587379989193;0.9757563379258191;-0.07115408266715136;-0.07062987449734659;1.0062998970308563;9.999177318033533;0.9935350119283676;0.0384038054348441;1.048165873503127;1.000023059745291;0.9941998349730677;0.9999303451162184
77.526291;1.0073839833229503;0.9830601549438885;0.9757556647009489;-0.07115408331586731;-0.07062987541132729;1.0063026119727903;9.999162303863963;0.9935336556870862;0.0384036258017409;1.0481673457862706;1.0000252094811777;0.9941990216590958;0.9999285163165619
77.536291;1.0073893443828597;0.9830613750432434;0.9757550245174338;-0.0711540839348069;-0.07062987632128502;1.0063054221215197;9.99914855598016;0.9935323869717179;0.03840344640265929;1.048168757947453;1.0000273117806802;0.9941981999518029;0.9999267919473142
77.546291;1.0073945670375029;0.9830623963148687;0.9757544115975517;-0.07115408452389593;-0.07062987722474467;1.006308329423911;9.999136156398222;0.9935312139280376;0.03840326765370165;1.048170104420923;1.0000293645300116;0.9941973672571897;0.9999251635612042
77.556291;1.0073996347666616;0.9830632182690677;0.9757538188162816;-0.0711540850839252;-0.0706298781185828;1.0063113338238887;9.999125166186039;0.993530142311447;0.038403089963872934;1.0481713784872957;1.000031367856014;0.9941965211747901;0.9999236241193783
77.566291;1.0074045330773624;0.9830638424258196;0.9757532383479685;-0.0711540856162459;-0.07062987899916945;1.0063144351622475;9.999115627544096;0.9935291748011621;0.03840291372990462;1.0481725733274148;1.000033324551326;0.9941956595245398;0.9999221671944585
77.576291;1.0074092524526552;0.9830642728803058;0.9757526628382545;-0.07115408612264336;-0.07062987986284484;1.006317635135749;9.999107573995104;0.9935283120816298;0.03840273929945201;1.0481736833129252;1.000035238098157;0.9941947806766345;0.9999207865546247
77.586291;1.007413787663683;0.9830645154521718;0.9757520857096017;-0.07115408660528173;-0.07062988070653912;1.0063209375909978;9.999101035232881;0.993527554414536;0.03840256692071611;1.048174705177602;1.0000371110667556;0.9941938839524481;0.9999194772348724
77.596291;1.007418135226972;0.9830645762895003;0.9757515000816788;-0.07115408706635729;-0.07062988152797849;1.0063243476393835;9.999096033018548;0.9935269021496881;0.03840239672686413;1.0481756383011873;1.0000389455296754;0.9941929699029982;0.9999182356225447
77.606291;1.0074222920398461;0.9830644620292827;0.9757508978488538;-0.07115408750785436;-0.07062988232524467;1.0063278707885301;9.999092574341809;0.9935263558283647;0.038402228765263086;1.0481764832437483;1.0000407438909513;0.9941920404370926;0.9999170582314243
77.616291;1.0074262551157613;0.983064180564874;0.975750270104897;-0.07115408793159378;-0.07062988309645259;1.0063315128521577;9.999090648838939;0.9935259152891653;0.03840206303672509;1.0481772397677254;1.0000425084996085;0.9941910984436599;0.9999159411452951
77.626291;1.0074300218594807;0.9830637408324375;0.9757496086800251;-0.07115408833934005;-0.07062988383995183;1.0063352796304832;9.999090232376226;0.9935255780440592;0.03840189951657295;1.0481779061867804;1.0000442405776195;0.9941901471373022;0.9999148810744133
77.636291;1.0074335906383995;0.9830631523107104;0.9757489075793712;-0.07115408873295774;-0.07062988455449984;1.006339175073732;9.999091299185189;0.9935253397385736;0.038401738167178116;1.048178479699695;1.0000459402945006;0.9941891897943241;0.9999138771476832
77.646291;1.0074369602817843;0.9830624250947724;0.975748162962843;-0.07115408911445215;-0.0706298852391281;1.0063431996884264;9.999093836588187;0.9935251963229529;0.03840157895106503;1.0481789568392128;1.0000476079001959;0.9941882296026264;0.9999129311161463
77.656291;1.0074401287582;0.9830615701100397;0.975747371951976;-0.07115408948583031;-0.07062988589292346;1.0063473512853407;9.999097851032351;0.9935251446685885;0.038401421816635826;1.048179333900439;1.0000492442604698;0.9941872690315713;0.9999120455088429
77.666291;1.0074430932511225;0.983060599218935;0.9757465318783035;-0.07115408984903998;-0.07062988651468112;1.0063516262247028;9.999103358741289;0.9935251810239989;0.03840126666284007;1.0481796069164333;1.0000508508831851;0.9941863095881046;0.9999112216302976
77.676291;1.007445851658438;0.9830595251957431;0.9757456405140305;-0.0711540902059675;-0.07062988710235232;1.0063560190311067;9.999110364947523;0.9935252995837056;0.03840111334367894;1.0481797718431662;1.0000524303076768;0.9941853529096325;0.9999104584412771
77.686291;1.0074484035786457;0.9830583609706092;0.9757446967141328;-0.07115409055834376;-0.0706298876528641;1.0063605223215537;9.999118851479755;0.993525492672307;0.03840096169812065;1.0481798254988162;1.0000539862656423;0.9941844021360674;0.999909752600077
77.696291;1.0074507500726484;0.9830571181812402;0.9757437013294757;-0.07115409090764493;-0.07062988816275516;1.0063651283100554;9.999128777251968;0.993525752123535;0.03840081155462483;1.0481797655542222;1.0000555228953731;0.9941834622311404;0.999909099463647
77.706291;1.007452892916101;0.9830558064511447;0.9757426580934131;-0.07115409125496523;-0.0706298886289606;1.0063698297753867;9.999140075156951;0.9935260705304646;0.0384006627433145;1.04817958946773;1.0000570431219264;0.9941825392353524;0.9999084947844238
77.716291;1.007454834266809;0.9830544339178614;0.9757415734458059;-0.07115409160075334;-0.07062988904905845;1.006374619644516;9.99915264659584;0.993526441036422;0.038400515129603185;1.0481792947005877;1.0000585474339665;0.9941816391114593;0.9999079364409699
77.726291;1.0074565768119206;0.9830530074810762;0.975740455334417;-0.07115409194472903;-0.07062988942115829;1.0063794907069041;9.999166365563212;0.9935268563593033;0.03840036863545411;1.048178880170134;1.0000600344699064;0.9941807672090514;0.999907424621223
77.736291;1.007458123234524;0.9830515321127254;0.9757393124606054;-0.07115409228622027;-0.07062988974375164;1.0063844363614982;9.999181089437094;0.9935273089354567;0.038400223257181926;1.0481783466873982;1.0000615024303159;0.9941799287377805;0.9999069610309883
77.746291;1.0074594749491932;0.9830500098586024;0.9757381540816874;-0.07115409262449585;-0.07062989001558467;1.0063894514771625;9.999196666770953;0.9935277917207517;0.03840007906425338;1.0481776961244078;1.0000629497644309;0.9941791292028925;0.999906548755409
77.756291;1.0074606317686272;0.9830484391224591;0.9757369889916467;-0.07115409295874837;-0.07062989023552646;1.0063945322385615;9.99921294282422;0.9935282982410318;0.03839993615321712;1.0481769309918334;1.000064375576592;0.9941783738635808;0.9999061922300541
77.766291;1.0074615925578714;0.9830468147370139;0.9757358239028966;-0.07115409328803368;-0.07062989040255864;1.0063996755865745;9.999229766115258;0.9935288225433805;0.038399794592852546;1.0481760548883716;1.0000657799101704;0.994177667138305;0.9999058965919219
77.776291;1.0074623562622869;0.983045127538371;0.975734662819236;-0.07115409361145579;-0.07062989051600684;1.0064048795800664;9.999246987122556;0.9935293598045323;0.03839965439472075;1.048175072801766;1.0000671629093743;0.9941770129964262;0.9999056671257416
77.786291;1.007462923686625;0.983043363253036;0.9757335081561962;-0.07115409392833016;-0.07062989057558337;1.0064101442334656;9.999264451297632;0.9935299067830874;0.0383995155173453;1.048173991104788;1.0000685232454216;0.9941764150259664;0.9999055091510569
77.796291;1.0074632985280474;0.9830415041256287;0.9757323623160412;-0.07115409423806367;-0.07062989058097514;1.0064154715380051;9.999281996852314;0.9935304620687172;0.03839937788624511;1.0481728175913647;1.0000698576160745;0.9941758757448874;0.9999054272449611
77.806291;1.0074634857110498;0.9830395334773234;0.9757312274224492;-0.07115409454004633;-0.0706298905314784;1.0064208641541146;9.999299454056924;0.9935310263857422;0.0383992414195602;1.0481715615053238;1.0000711623315808;0.9941753972770581;0.9999054239752952
77.816291;1.0074634886937661;0.9830374387095232;0.9757301035369801;-0.07115409483382584;-0.07062989042612584;1.006426323278776;9.99931665538611;0.9935316016272523;0.03839910606978406;1.0481702338795749;1.0000724357705666;0.9941749836242643;0.9999055003118673
77.826291;1.0074633088932967;0.983035211121346;0.9757289877845585;-0.07115409511912377;-0.0706298902642258;1.0064318480691816;9.999333462444344;0.9935321892040198;0.03839897184890189;1.04816884782661;1.0000736794346279;0.9941746421221896;0.9999056579160275
77.836291;1.0074629467940888;0.9830328451061839;0.9757278753060356;-0.07115409539554186;-0.07062989004585624;1.0064374371310132;9.999349782671855;0.9935327898791059;0.038398838815602965;1.0481674183104905;1.0000748970589664;0.994174382944519;0.9999059007242947
77.846291;1.0074624021923746;0.9830303379912679;0.9757267606075442;-0.07115409566251568;-0.07062988977195973;1.0064430885600346;9.999365560135073;0.9935334043558781;0.038398707059376466;1.0481659614304644;1.0000760927325296;0.9941742182911886;0.9999062340880844
77.856291;1.007461674361899;0.9830276891837525;0.9757256373637475;-0.0711540959195317;-0.07062988944418264;1.0064487979254517;9.99938075956023;0.993534033458751;0.038398576709299304;1.0481644929407257;1.0000772693804878;0.9941741613625126;0.9999066626849004
77.866291;1.0074607641937865;0.9830248990347121;0.9757244971836789;-0.07115409616625212;-0.07062988906461519;1.0064545574866293;9.999395359790238;0.9935346782643688;0.038398447966862446;1.0481630272342315;1.0000784288300397;0.9941742231639744;0.9999071892278546
77.876291;1.0074596764664736;0.9830219690665077;0.9757233295053913;-0.07115409640257968;-0.07062988863548059;1.0064603572280277;9.999409349955203;0.9935353402714715;0.0383983211381971;1.0481615774059911;1.0000795727517833;0.9941744097477663;0.9999078146580406
77.886291;1.007458419624217;0.9830189027745476;0.9757221229648063;-0.0711540966289124;-0.07062988815899918;1.0064661862507116;9.999422731738015;0.993536022292581;0.03839819663278562;1.0481601545063808;1.0000807026225524;0.9941747236709001;0.9999085390779014
77.896291;1.0074570042720379;0.9830157051640008;0.9757208673239355;-0.07115409684657104;-0.07062988763732746;1.006472034196546;9.999435535998819;0.9935367308087043;0.038398074908130915;1.048158765979225;1.000081819002382;0.9941751669864722;0.9999093617751277
77.906291;1.0074554420822524;0.98301238117663;0.9757195551575842;-0.07115409705785168;-0.07062988707246294;1.006477892251648;9.999447831026542;0.9935374777485613;0.03839795636286915;1.0481574152231896;1.000082921902012;0.9941757421955417;0.9999102802576316
77.916291;1.0074537452320846;0.9830089355569918;0.97571818209078;-0.0711540972654275;-0.07062988646665004;1.0064837532773654;9.999459702196384;0.9935382785755644;0.03839784125011869;1.0481561030327924;1.0000840122885655;0.9941764520407123;0.9999112903159043
77.926291;1.007451927051493;0.9830053747202042;0.975716745290993;-0.07115409747173433;-0.07062988582298814;1.0064896108388202;9.999471219209568;0.9935391480691793;0.03839772970332586;1.0481548305168105;1.0000850932361274;0.994177298829085;0.9999123874983807
77.936291;1.007450003223767;0.9830017076194918;0.9757152419900277;-0.07115409767884961;-0.07062988514534298;1.006495457101508;9.999482420056708;0.9935400981288635;0.038397621825131234;1.0481536019863555;1.000086169653648;0.9941782829682659;0.9999135678627685
77.946291;1.0074479916406498;0.9829979445104818;0.9757136699208359;-0.07115409788845527;-0.07062988443808642;1.0065012817954635;9.999493318188488;0.9935411378148273;0.03839751772864534;1.0481524257438888;1.0000872470876725;0.9941794026726476;0.9999148273597238
77.956291;1.0074459107982718;0.9829940956608034;0.9757120287954986;-0.07115409810168316;-0.07062988370610387;1.006507074004547;9.999503917209974;0.9935422729934661;0.038397417561933114;1.0481513124834891;1.000088330508133;0.9941806554934534;0.9999161613298931
77.966291;1.0074437777608343;0.9829901715518321;0.9757103209113572;-0.07115409831931108;-0.07062988295440364;1.00651282425059;9.999514224045337;0.9935435057233803;0.03839732154926721;1.0481502735208112;1.000089423195957;0.9941820388873358;0.999917564040295
77.976291;1.0074416067417857;0.9829861835268003;0.9757085516098383;-0.07115409854213914;-0.07062988218734939;1.0065185242643069;9.999524259111752;0.9935448353268211;0.03839722997293571;1.04814932056697;1.000090526475669;0.9941835496925434;0.9999190275804646
77.986291;1.007439408928969;0.9829821430134024;0.9757067294403128;-0.07115409877108861;-0.07062988140810701;1.006524165942162;9.999534063620093;0.9935462610325276;0.03839714311359264;1.048148465738237;1.0000916403523905;0.9941851849544229;0.9999205412123199
77.996291;1.0074371937708053;0.9829780602572242;0.9757048643491778;-0.07115409900724981;-0.0706298806186642;1.0065297411424503;9.999543707167263;0.9935477840561329;0.03839706122993059;1.0481477209220083;1.0000927637645514;0.9941869430705081;0.9999220919237235
78.006291;1.0074349712339377;0.98297394451593;0.9757029656200935;-0.0711540992518734;-0.07062987982046401;1.0065352416027236;9.999553289268931;0.993549407569018;0.03839698455315681;1.0481470977406222;1.0000938951331946;0.9941888231983567;0.999923665664779
78.016291;1.0074327529460185;0.982969805114041;0.9757010410186248;-0.07115409950623154;-0.07062987901495442;1.0065406590049284;9.999562924182683;0.9935511351204191;0.03839691329928137;1.0481466076627897;1.0000950340169428;0.9941908240765955;0.9999252485597286
78.026291;1.0074305507591956;0.9829656515893526;0.9756990964770741;-0.07115409977173086;-0.07062987820346198;1.0065459855464145;9.999572719188393;0.9935529694981589;0.03839684772039376;1.0481462612166002;1.0000961819416783;0.9941929437367728;0.9999268278741243
78.036291;1.0074283741945862;0.9829614920570395;0.9756971370297665;-0.07115410005022159;-0.07062987738680923;1.0065512142745607;9.999582768323364;0.9935549130015348;0.038396788091053825;1.0481460672115184;1.0000973413721528;0.9941951792891738;0.9999283935927267
78.046291;1.0074262291427492;0.9829573311010652;0.9756951681333076;-0.07115410034408766;-0.07062987656526058;1.0065563395888326;9.999593158689787;0.9935569681463651;0.0383967346238737;1.0481460328358303;1.0000985138236396;0.9941975263529296;0.9999299398652653
78.056291;1.007424118828504;0.9829531697125449;0.9756931952441076;-0.07115410065579719;-0.0706298757387094;1.006561358004238;9.999603964862537;0.9935591375563122;0.038396687465506105;1.0481461639795417;1.0000996974372176;0.9941999792817823;0.999931463967096
78.066291;1.0074220460577972;0.9829490065426111;0.975691223056433;-0.07115410098717435;-0.07062987490680042;1.0065662674296287;9.999615230832191;0.9935614240956979;0.03839664676502797;1.048146465093898;1.0001008852749529;0.9942025314339272;0.9999329644015118
78.076291;1.0074200144965055;0.9829448382743967;0.9756892561387585;-0.07115410133930877;-0.07062987406900012;1.006571065623626;9.99962696716167;0.993563832492938;0.03839661268592524;1.0481469390797653;1.0001020667741614;0.9942051741954488;0.9999344410980227
78.086291;1.0074180283470346;0.9829406602220038;0.9756872991270406;-0.07115410171301136;-0.0706298732247174;1.0065757498671948;9.999639165177971;0.9935663695876109;0.03839658534291337;1.0481475878940734;1.0001032315483527;0.9942078969327311;0.9999358961836398
78.096291;1.0074160911764458;0.9829364680219105;0.9756853561895672;-0.07115410210891299;-0.07062987237351816;1.0065803169309322;9.999651802862221;0.9935690419167702;0.038396564732714106;1.0481484140528214;1.000104372100449;0.9942106898725405;0.9999373335641362
78.106291;1.0074142047297612;0.9829322590818232;0.9756834323572802;-0.07115410252746704;-0.07062987151524097;1.0065847621086375;9.999664841004721;0.9935718543883482;0.03839655074687393;1.0481494217668903;1.0001054841472676;0.9942135476396545;0.9999387581572271
78.116291;1.0074123691868426;0.9829280331609849;0.9756815355685546;-0.07115410296928065;-0.07062987064956694;1.0065890779686542;9.999678223461407;0.9935748112944389;0.038396543244473794;1.0481506159834568;1.000106565755472;0.9942164700137011;0.9999401747828149
78.126291;1.0074105848103687;0.9829237920966668;0.9756796766469313;-0.07115410343517771;-0.0706298697753612;1.0065932540776434;9.99969188012151;0.9935779175415363;0.038396542053269235;1.0481520002976457;1.0001076162120888;0.9942194598712094;0.9999415864148363
78.136291;1.0074088532320762;0.9829195390878689;0.9756778682084669;-0.07115410392569622;-0.07062986889095331;1.0065972782812393;9.999705732235872;0.9935811787338522;0.0383965469345807;1.048153576363686;1.000108635206119;0.9942225203220022;0.9999429934163653
78.146291;1.0074071774234215;0.9829152778169096;0.9756761234675877;-0.07115410444057925;-0.07062986799518894;1.0066011380860176;9.999719706143942;0.9935846004573157;0.03839655763513119;1.0481553451339272;1.00010962334976;0.9942256519908994;0.9999443951676178
78.156291;1.0074055608148467;0.9829110117662935;0.9756744544165554;-0.07115410497871995;-0.07062986708792195;1.006604820926609;9.999733744317059;0.9935881877916289;0.038396573959589016;1.0481573077735031;1.0001105837758546;0.9942288514591661;0.9999457925085073
78.166291;1.0074040062185994;0.9829067449097444;0.9756728704464189;-0.0711541055385402;-0.0706298661697467;1.0066083145111842;9.999747799524561;0.9935919441883182;0.03839659574630677;1.0481594653517095;1.000111523026418;0.9942321111515564;0.9999471878586456
78.176291;1.0074025147490606;0.9829024833636765;0.9756713783828046;-0.07115410611853885;-0.07062986524145702;1.006611608002368;9.999761817194923;0.9935958694658086;0.038396622770311827;1.0481618182347834;1.0001124500989633;0.9942354194509473;0.9999485831558672
78.186291;1.0074010853060003;0.98289823633879;0.9756699830617219;-0.07115410671753118;-0.070629864303645;1.0066146931252768;9.99977571836167;0.9935999592057083;0.03839665468577862;1.048164365530094;1.0001133742178545;0.9942387615659661;0.9999499792683487
78.196291;1.0073997144541507;0.9828940154498741;0.9756686881890011;-0.0711541073344692;-0.07062986335679737;1.006617564381387;9.999789396178677;0.9936042064980561;0.038396691048623234;1.0481671051508121;1.0001143031372381;0.9942421220895482;0.9999513776997582
78.206291;1.0073983967826952;0.9828898326748164;0.9756674978647755;-0.07115410796832862;-0.07062986240154424;1.0066202185758637;9.999802730089998;0.9936086042965862;0.03839673134351168;1.0481700350099319;1.0001152427547646;0.9942454867445691;0.9999527815424833
78.216291;1.0073971269003184;0.9828856986560517;0.9756664172034765;-0.07115410861812928;-0.07062986143841168;1.0066226544536487;9.999815602822208;0.9936131460705135;0.03839677498767743;1.0481731532462242;1.000116196550146;0.9942488414035814;0.9999541943918367
78.226291;1.0073959013481413;0.9828816219304363;0.9756654508039726;-0.07115410928301719;-0.07062986046737751;1.0066248724701188;9.999827901533621;0.9936178250362082;0.038396821364212116;1.0481764563041729;1.0001171647755995;0.9942521709129216;0.9999556181384486
78.236291;1.0073947180218403;0.9828776087464682;0.975664600886036;-0.07115410996259597;-0.0706298594882023;1.0066268740559674;9.999839500902416;0.993622633892796;0.03839686987023423;1.0481799378405536;1.0001181454201655;0.9942554592293756;0.9999570510458818
78.246291;1.0073935743126174;0.9828736640907944;0.9756638668592716;-0.07115411065720711;-0.07062985850122533;1.0066286610392485;9.999850249691184;0.993627564740787;0.03839691993880075;1.048183590297646;1.0001191360220982;0.9942586900575495;0.999958488057048
78.256291;1.0073924658119746;0.9828697936211966;0.975663246058868;-0.07115411136770583;-0.07062985750730907;1.006630236160423;9.999859982818418;0.9936326085449663;0.0383969710608992;1.0481874069066524;1.000120133455338;0.9942618486006742;0.9999599229878453
78.266291;1.0073913863126476;0.9828660045335732;0.9756627345293502;-0.07115411209467452;-0.0706298565070461;1.0066316032562745;9.999868549841906;0.9936377550368611;0.03839702281353242;1.048191382207581;1.0001211319676058;0.9942649230925704;0.9999613509713355
78.276291;1.0073903291444883;0.9828623048985564;0.975662326980807;-0.07115411283757506;-0.07062985550045854;1.006632766392116;9.999875832462473;0.9936429927317877;0.038397074856923924;1.0481955119845119;1.0001221220555427;0.9942679034101538;0.9999627706157405
78.286291;1.0073892884932298;0.9828587036951258;0.9756620166638514;-0.07115411359455533;-0.07062985448735448;1.0066337296892853;9.999881746777975;0.9936483081284683;0.03839712690403076;1.0481997936930032;1.0001230911912462;0.994270779055336;0.9999641841555189
78.296291;1.0073882605433568;0.9828552119463301;0.9756617961525325;-0.07115411436282278;-0.07062985346751492;1.006634498424424;9.999886249728677;0.993653684925433;0.03839717869902904;1.0482042270030616;1.00012402533312;0.9942735398420421;0.9999655955507485
78.306291;1.0073872455967372;0.9828518429681815;0.9756616581441697;-0.07115411513907341;-0.07062985244058782;1.0066350801686532;9.99988935269924;0.9936591045318229;0.03839723001308879;1.0482088133890228;1.0001249109366115;0.9942761774936562;0.9999670096281458
78.316291;1.0073862491645562;0.982848611677624;0.9756615954246274;-0.07115411591996239;-0.07062985140627703;1.0066354846553682;9.999891130269711;0.9936645476254798;0.03839728062401758;1.0482135543077877;1.0001257371531895;0.994278685119123;0.9999684324574696
78.326291;1.0073852801081016;0.982845533597252;0.9756616014138739;-0.0711541167025899;-0.07062985036469559;1.0066357225280267;9.999891717316144;0.993669995702961;0.038397330256483;1.0482184501619223;1.0001264961450276;0.9942810554183076;0.9999698706872134
78.336291;1.0073843486426202;0.9828426227768604;0.9756616719138953;-0.07115411748450048;-0.07062984931661782;1.0066358037303136;9.999891283675378;0.9936754325749027;0.038397378533852486;1.0482235013214363;1.0001271813020733;0.9942832803925549;0.9999713298670999
78.346291;1.0073834667997628;0.9828398891807724;0.9756618052441164;-0.07115411826313277;-0.07062984826373914;1.0066357353599888;9.99988999140948;0.9936808461377389;0.03839742500075242;1.0482287082898298;1.0001277855334745;0.9942853525175231;0.9999728133889879
78.356291;1.0073826493791356;0.9828373376145979;0.9756620001405205;-0.07115411903557523;-0.0706298472085997;1.0066355206849504;9.999887964170664;0.993686229894632;0.03839746917308939;1.04823407043074;1.0001283013447777;0.9942872654781121;0.9999743229249831
78.366291;1.0073819125841532;0.9828349687315805;0.9756622550630587;-0.07115411979910538;-0.07062984615400766;1.0066351611801352;9.999885281455631;0.9936915831413013;0.038397510554306624;1.0482395852435362;1.000128722630956;0.9942890139805222;0.9999758603926703
78.376291;1.0073812713058048;0.9828327812201307;0.975662569676087;-0.07115412055179231;-0.07062984510253402;1.006634659251892;9.999881985473438;0.993696909223101;0.038397548628918074;1.048245247400047;1.0001290460308994;0.9942905931496732;0.999977430150552
78.386291;1.0073807373270525;0.9828307740423762;0.9756629453938206;-0.07115412129235393;-0.07062984405642789;1.0066340197834613;9.999878087029265;0.9937022127986892;0.038397582869518505;1.0482510481665115;1.000129270253883;0.99429199828936;0.9999790391866599
78.396291;1.007380319273083;0.9828289475973553;0.9756633845601768;-0.07115412201960074;-0.07062984301776166;1.006633251580798;9.9998735687594;0.9937074978520664;0.03839761276570807;1.0482569767775205;1.0001293944213485;0.9942932249552209;0.9999806952704545
78.406291;1.0073800241417847;0.982827303319321;0.9756638902802761;-0.07115412273231958;-0.07062984198859326;1.0066323678858657;9.999868393658565;0.9937127670608333;0.038397637837707485;1.0482630213108703;1.0001294175148854;0.9942942683916144;0.9999824051326772
78.416291;1.0073798578038462;0.9828258427464909;0.9756644666752428;-0.07115412342955671;-0.07062984097103386;1.006631384550426;9.999862514943485;0.99371802135157;0.03839765762269176;1.0482691681790486;1.0001293390639754;0.9942951229563461;0.9999841739058355
78.426291;1.0073798230238367;0.9828245673058249;0.9756651184982386;-0.07115412411076107;-0.0706298399670981;1.0066303180106542;9.999855879245528;0.993723258997078;0.03839767168566821;1.0482754025482002;1.00012915928624;0.9942957825012214;0.9999860058007299
78.436291;1.0073799184286136;0.9828234777919552;0.9756658499621429;-0.0711541247758933;-0.07062983897835548;1.0066291845536535;9.999848438026062;0.9937284757061757;0.03839767966267112;1.0482817096205133;1.0001288786965215;0.9942962409721224;0.999987904709524
78.446291;1.0073801402741944;0.9828225735211805;0.9756666632510158;-0.07115412542546147;-0.07062983800557433;1.0066279994329317;9.999840171105696;0.9937336665887914;0.03839768127933262;1.0482880750740553;1.0001284984306236;0.994296493522171;0.9999898730857154
78.456291;1.0073804844723853;0.9828218529199017;0.9756675584881378;-0.07115412606008036;-0.0706298370485764;1.0066267762075565;9.99983109843819;0.9937388279382227;0.038397676339394296;1.0482944847199784;1.0001280206349057;0.9942965390995347;0.9999919100901155
78.466291;1.0073809465581216;0.9828213143103917;0.9756685354197697;-0.0711541266799383;-0.07062983610637504;1.006625527015738;9.999821271872788;0.9937439565926018;0.03839766472987041;1.0483009247155672;1.0001274481530331;0.9942963820312322;0.9999940114809862
78.476291;1.0073815194711397;0.9828209558342773;0.9756695942186884;-0.07115412728471802;-0.07062983517749938;1.0066242619383432;9.999810753490316;0.9937490482442541;0.03839764645329635;1.048307382155766;1.0001267845216582;0.9942960299111037;0.9999961714829082
78.486291;1.0073821918608146;0.9828207759192306;0.9756707349009301;-0.0711541278738645;-0.07062983426035885;1.006622987498152;9.999799592589854;0.993754096866833;0.038397621653720425;1.048313845245887;1.000126035055854;0.9942954904885786;0.999998385171223
78.496291;1.0073829495282476;0.9828207735889665;0.9756719572529735;-0.07115412844695791;-0.07062983335352907;1.0066217065269574;9.999787824647816;0.993759095085519;0.03839759058810243;1.0483203025753862;1.0001252077623068;0.9942947711614627;1.000000649779522
78.506291;1.0073837784247972;0.9828209473244542;0.9756732612437363;-0.07115412900393435;-0.07062983245597033;1.0066204195840762;9.999775492294052;0.9937640354954023;0.03839755354263074;1.0483267413325659;1.0001243129838986;0.9942938800258929;1.0000029641516706
78.516291;1.0073846664582837;0.982821293793858;0.9756746471413001;-0.071154129544947;-0.07062983156709012;1.0066191264909259;9.999762659137904;0.993768912643727;0.0383975107723908;1.0483331469723411;1.0001233630981443;0.9942928259762457;1.0000053276198437
78.526291;1.0073856035239726;0.9828218078911927;0.9756761149075395;-0.0711541300697905;-0.07062983068635709;1.0066178270680832;9.99974940200244;0.993773723642394;0.038397462492533535;1.0483395054823497;1.000122372424898;0.9942916174169525;1.000007739907254
78.536291;1.0073865810440363;0.9828224839951744;0.9756776629788421;-0.07115413057725797;-0.07062982981284362;1.00661652156633;9.999735794540106;0.9937784670561484;0.03839740887377135;1.0483458057121748;1.0001213550780084;0.9942902610217914;1.0000102018969361
78.546291;1.007387592365536;0.9828233173061227;0.9756792883671143;-0.07115413106513079;-0.07062982894540823;1.0066152115701839;9.999721896562315;0.9937831418052325;0.03839735003006967;1.0483520403113682;1.0001203218856416;0.9942887620048356;1.000012715751112
78.556291;1.0073886336443283;0.9828243037956073;0.975680987834458;-0.07115413153078406;-0.0706298280831877;1.006613900650518;9.999707752927087;0.9937877469281202;0.03839728600397219;1.0483582050232825;1.0001192804206807;0.99428712493732;1.0000152839155358
78.566291;1.0073897046423603;0.9828254394355767;0.9756827578908381;-0.0711541319717906;-0.07062982722583333;1.006612594471122;9.999693404534138;0.9937922819085095;0.03839721677085734;1.048364296975774;1.0001182382067448;0.9942853535900497;1.000017908617005
78.576291;1.0073908085866534;0.9828267203689165;0.9756845942505045;-0.07115413238633371;-0.0706298263735594;1.0066113004515467;9.999678909629068;0.9937967471410231;0.038397142280443414;1.0483703133143216;1.000117204879405;0.9942834506695886;1.0000205919510816
78.586291;1.0073919500035111;0.9828281430244733;0.9756864914327169;-0.0711541327732282;-0.07062982552691148;1.0066100257160107;9.999664361270852;0.9938011440710983;0.038397062481366984;1.0483762505796654;1.0001161908051301;0.9942814182682282;1.0000233351006542
78.596291;1.0073931324622853;0.9828297030980966;0.9756884425289846;-0.0711541331313198;-0.07062982468637834;1.0066087746470676;9.999649884569534;0.9938054744492284;0.038396977305490194;1.0483821052762237;1.0001152053326587;0.9942792587666002;1.000026137366516
78.606291;1.0073943581288187;0.982831395086624;0.9756904408377698;-0.07115413345889354;-0.07062982385230739;1.0066075487890536;9.999635612590088;0.993809739324362;0.03839688667669125;1.0483878749882451;1.0001142581236504;0.9942769762747403;1.0000289959633362
78.616291;1.0073956273903613;0.9828332134566056;0.9756924821177125;-0.0711541337537307;-0.07062982302511513;1.006606347420267;9.999621662100589;0.9938139385827942;0.0383967905730097;1.048393558609341;1.0001133609574797;0.9942745777167206;1.00003190544829
78.626291;1.0073969378761765;0.982835153838711;0.9756945640782801;-0.07115413401349545;-0.0706298222055939;1.0066051670760203;9.999608127357478;0.9938180704041252;0.03839668909276908;1.048399156413594;1.000112526976173;0.9942720726201612;1.0000348569614748
78.636291;1.0073982845255;0.9828372127825319;0.9756966844950393;-0.0711541342359041;-0.07062982139511578;1.0066040018419784;9.999595082629703;0.9938221311914701;0.038396582468797257;1.0484046708149133;1.000111768619787;0.9942694728833634;1.00003783928587
78.646291;1.0073996603572055;0.9828393865251795;0.9756988411845061;-0.07115413441868583;-0.07062982059547837;1.0066028447553566;9.999582582563356;0.9938261165915822;0.038396471023183755;1.048410106560936;1.0001110961487882;0.9942667931804674;1.0000408406797958
78.656291;1.007401056497195;0.9828416701864978;0.9757010327572528;-0.07115413455978338;-0.07062981980842027;1.0066016887272775;9.999570660231477;0.9938300219540744;0.03839635511657642;1.048415469206363;1.0001105179355574;0.9942640505900034;1.0000438489188157
78.666291;1.0074024618557815;0.982844058549841;0.9757032575703686;-0.07115413465773583;-0.0706298190351627;1.0066005267750024;9.999559317714777;0.9938338416863048;0.03839623514860938;1.048420762762738;1.0001100420936238;0.9942612635102619;1.0000468506794808
78.676291;1.0074038634036784;0.9828465478409563;0.9757055117535766;-0.0711541347116739;-0.07062981827635413;1.0065993519980152;9.9995485166692;0.9938375689063529;0.03839611157521731;1.0484259886977414;1.0001096775984295;0.9942584507298258;1.0000498322878577
78.686291;1.0074052471069794;0.9828491366100229;0.9757077888541946;-0.07115413472078877;-0.07062981753245687;1.0065981571186504;9.999538186969989;0.9938411961892906;0.038395984889688935;1.0484311471533718;1.0001094351256894;0.9942556298542276;1.0000527811656186
78.696291;1.0074065995418549;0.9828518251735048;0.9757100814734422;-0.07115413468391618;-0.070629816804287;1.0065969335072813;9.999528246939107;0.9938447168485706;0.038395855610384465;1.048436238508419;1.0001093273198414;0.9942528153418188;1.000055687395009
78.706291;1.0074079099073294;0.9828546146573549;0.9757123831055906;-0.07115413459979095;-0.07062981609325386;1.0065956704441013;9.999518618326865;0.9938481259767634;0.03839572430639934;1.0484412631984381;1.0001093666740108;0.9942500177712599;1.0000585454057127
78.716291;1.0074091708061421;0.9828575062505386;0.9757146887401229;-0.07115413446763715;-0.07062981540108;1.0065943559933337;9.999509236717609;0.9938514207191543;0.038395591610610735;1.0484462205378546;1.0001095632047803;0.9942472446213653;1.0000613539120538
78.726291;1.0074103768976896;0.98286050077441;0.9757169944703766;-0.07115413428732888;-0.07062981472936217;1.006592979548797;9.999500055731662;0.9938545993534059;0.038395458207077356;1.04845110816483;1.0001099244295477;0.9942445019054597;1.0000641131453951
78.736291;1.0074115230518403;0.9828635989658933;0.975719296647732;-0.07115413405908194;-0.07062981407927753;1.0065915337973903;9.999491042725648;0.9938576599645903;0.03839532481872492;1.0484559218149239;1.0001104558970102;0.9942417959243072;1.0000668225209854
78.746291;1.007412604186384;0.9828668020194578;0.9757215914819642;-0.07115413378324707;-0.07062981345144381;1.0065900144507955;9.99948218122607;0.9938605999079493;0.038395192159375605;1.0484606551884692;1.0001111611555795;0.9942391341170097;1.0000694815636535
78.756291;1.0074136164243337;0.9828701112407611;0.9757238759847392;-0.0711541334602792;-0.07062981284609612;1.0065884189788212;9.999473475569951;0.9938634158752307;0.03839506085371472;1.0484653008845986;1.0001120413782967;0.9942365245320506;1.000072091935022
78.766291;1.0074145570454325;0.9828735272064781;0.9757261481544227;-0.07115413309078972;-0.07062981226357516;1.006586745942894;9.999464940167233;0.9938661038494597;0.03839493140657384;1.0484698520188194;1.0001130951403356;0.9942339750500357;1.0000746572348984
78.776291;1.0074154234594574;0.9828770498261774;0.975728404983344;-0.07115413267578015;-0.070629811704563;1.0065849946031817;9.999456594362995;0.9938686589522172;0.038394804206105825;1.0484743029155523;1.0001143195114532;0.9942314935193002;1.0000771810778724
78.786291;1.0074162135690943;0.9828806790112466;0.9757306415206547;-0.07115413221669034;-0.07062981116986244;1.0065831640917449;9.999448476205915;0.9938710754090526;0.038394679511681344;1.048478648133651;1.0001157111756502;0.9942290885122139;1.0000796659565443
78.796291;1.0074169267306299;0.9828844140157041;0.9757328522082139;-0.0711541317151523;-0.07062981066021154;1.0065812520539914;9.99944064586965;0.9938733466397202;0.038394557456076964;1.048482880565976;1.0001172662067004;0.9942267704461294;1.0000821134470539
78.806291;1.0074175637153715;0.9828882512497663;0.9757350321070742;-0.07115413117300061;-0.07062981017626124;1.0065792535181632;9.999433171303085;0.9938754660640494;0.03839443806561086;1.0484869909070458;1.0001189799617833;0.9942245523700176;1.0000845244006875
78.816291;1.0074181262550015;0.9828921833527803;0.9757371778865793;-0.07115413059260425;-0.07062980971857148;1.0065771619730126;9.999426119097503;0.9938774292934778;0.038394321271246104;1.0484909695604763;1.0001208471769438;0.9942224487320392;1.0000868987441924
78.826291;1.0074186165872996;0.982896200695345;0.9757392887108133;-0.07115412997701777;-0.07062980928784438;1.0065749726966315;9.999419553678528;0.993879236227001;0.038394206925668396;1.048494808807277;1.000122861710395;0.9942204729411155;1.0000892357836708
78.836291;1.007419036973892;0.9829002929951998;0.9757413659748769;-0.07115412932962291;-0.07062980888534028;1.0065726848356238;9.999413536317157;0.9938808902310706;0.03839409484818136;1.0484985027014577;1.0001250168958267;0.9942186366734999;1.000091535257188
78.846291;1.007419389603028;0.9829044502184909;0.9757434126723415;-0.07115412865344789;-0.07062980851311301;1.00657030051223;9.999408121453495;0.993882395057383;0.038393984887130576;1.0485020453144682;1.0001273056063174;0.9942169507211123;1.000093798534737
78.856291;1.0074196768917252;0.9829086637241982;0.9757454330213181;-0.07115412795073478;-0.07062980817391229;1.0065678233180875;9.999403351336289;0.993883752831779;0.038393876959778896;1.0485054305654482;1.000129718779617;0.9942154248018642;1.0000960288873788
78.866291;1.0074199009581934;0.9829129269212598;0.9757474315888162;-0.07115412722297922;-0.0706298078707383;1.006565257432399;9.99939926065968;0.9938849635466904;0.03839377103642378;1.0485086541358206;1.0001322448307413;0.9942140665502898;1.0000982300479948
78.876291;1.0074200621069012;0.9829172345959952;0.9757494123296536;-0.07115412647106348;-0.07062980760619957;1.0065626063197022;9.999395883439503;0.9938860252140509;0.03839366711576409;1.0485117143955425;1.0001348723747936;0.9942128813158555;1.0001004044092612
78.886291;1.0074201586695528;0.9829215816850071;0.9757513786091913;-0.07115412569527135;-0.07062980738189271;1.0065598716331918;9.999393244305054;0.9938869347753968;0.03839356523707235;1.0485146116951567;1.000137593510163;0.9942118723570672;1.0001025525797165
78.896291;1.007420188531581;0.982925962746229;0.9757533339768071;-0.07115412489539355;-0.07062980719802936;1.0065570537590887;9.999391353313694;0.9938876889255527;0.038393465479823106;1.0485173478560874;1.0001404043236861;0.9942110408638571;1.000104673186934
78.906291;1.0074201500064381;0.9829303726615417;0.9757552825768475;-0.07115412407100201;-0.07062980705345685;1.0065541530587085;9.999390216176304;0.9938882846874862;0.03839336792858337;1.0485199258245266;1.000143303418986;0.9942103860235485;1.0001067620555153
78.916291;1.0074200417752337;0.9829348072268539;0.9757572286406807;-0.07115412322176684;-0.07062980694578964;1.0065511701555785;9.999389844574905;0.993888720205558;0.03839327263376248;1.048522349000858;1.0001462901476457;0.9942099048470613;1.0001088124609785
78.926291;1.0074198630796591;0.9829392623614198;0.9757591757609233;-0.07115412234773771;-0.07062980687155193;1.0065481060788337;9.999390262497304;0.9938889953262837;0.03839317959987814;1.0485246208325896;1.000149363696835;0.9942095922264571;1.0001108164628814
78.936291;1.0074196138866793;0.9829437332757056;0.9757611268378948;-0.07115412144966933;-0.07062980682648536;1.0065449641373132;9.999391508384948;0.9938891117825563;0.03839308882169262;1.0485267445203736;1.0001525228807757;0.9942094421666227;1.0001127657884405
78.946291;1.0074192949385248;0.9829482137172042;0.9757630849731157;-0.07115412052923484;-0.07062980680561404;1.0065417522522053;9.999393632981423;0.9938890725917771;0.03839300031008971;1.048528722673745;1.0001557653194004;0.9942094493809739;1.000114652461025
78.956291;1.0074189082033829;0.9829526935989763;0.975765054781104;-0.07115411958871032;-0.0706298068031099;1.0065384827405428;9.999396702523862;0.9938888808771146;0.038392914078618584;1.0485305574888297;1.0001590869908472;0.9942096099668927;1.0001164692011277
78.966291;1.0074184566129971;0.9829571567589808;0.9757670433055513;-0.0711541186302575;-0.07062980681280515;1.006535169998387;9.999400809719742;0.9938885392183495;0.038392830152878345;1.0485322511702573;1.000162483324692;0.9942099212265958;1.0001182093659362
78.976291;1.0074179425851273;0.9829615816716144;0.9757690601901734;-0.07115411765552301;-0.07062980682915503;1.0065318283593137;9.999406075412326;0.993888048913883;0.03839274858953712;1.048533805852052;1.0001659498127826;0.9942103808335165;1.000119866718193
78.986291;1.0074173671429019;0.9829659441876423;0.9757711164119135;-0.07115411666566165;-0.07062980684756794;1.0065284706617896;9.999412629071966;0.9938874085044543;0.038392669465486584;1.0485352232012484;1.000169481177261;0.994210985063891;1.000121434702957
78.996291;1.0074167305644268;0.9829702199322086;0.9757732221348973;-0.07115411566138619;-0.07062980686408164;1.0065251074322168;9.999420585033876;0.9938866134738252;0.03839259288329774;1.0485365040070815;1.000173070943245;0.9942117270800167;1.000122906141415
79.006291;1.0074160330459332;0.9829743856177744;0.9757753860579664;-0.07115411464315355;-0.07062980687533685;1.006521746742002;9.999430031231867;0.9938856579672405;0.03839251900173667;1.0485376476879589;1.0001767114076676;0.9942125969635245;1.000124274314445
79.016291;1.0074152742659217;0.9829784198955841;0.9757776163316918;-0.07115411361146377;-0.07062980687914173;1.0065183945387812;9.999441021310956;0.9938845366477358;0.03839244804311851;1.048538652511633;1.0001803930820607;0.9942135830252676;1.0001255338686335
79.026291;1.0074144532800615;0.9829823042446622;0.9757799208288884;-0.0711541125667731;-0.07062980687490134;1.006515054733671;9.999453568614221;0.9938832460875413;0.03839238028334736;1.0485395171387275;1.000184104588198;0.9942146722813812;1.000126680580073
79.036291;1.007413569779206;0.9829860233308267;0.9757823064748742;-0.07115411150917135;-0.07062980686338007;1.0065117291798154;9.99946766041072;0.9938817858248584;0.03839231605806414;1.0485402420860326;1.0001878336282983;0.9942158494805231;1.0001277107777857
79.046291;1.007412625311642;0.9829895645457262;0.9757847789805004;-0.07115411043853077;-0.070629806846138;1.0065084184285669;9.999483284698238;0.9938801579545532;0.03839225577029514;1.0485408299848227;1.0001915683658245;0.9942170964741929;1.000128620663064
79.056291;1.0074116231977037;0.9829929181717038;0.9757873427855114;-0.07115410935499732;-0.07062980682516963;1.0065051225173793;9.999500440212193;0.9938783653192438;0.0383921998654192;1.0485412851166258;1.000195298335692;0.9942183934522079;1.000129405763707
79.066291;1.0074105674815168;0.9829960786690412;0.975790000377861;-0.07115410825905873;-0.07062980680279826;1.0065018416423253;9.999519129930068;0.9938764093663363;0.038392148781042586;1.0485416124660254;1.0001990144588544;0.9942197210461138;1.000130061277647
79.076291;1.0074094618854814;0.9829990451537591;0.9757927512769405;-0.07115410715129032;-0.07062980678153723;1.0064985770563015;9.999539355302764;0.9938742886164581;0.03839210289220272;1.0485418161350664;1.0002027086151777;0.994221062052021;1.0001305825781346
79.086291;1.0074083099583016;0.9830018203955395;0.9757955913244162;-0.07115410603216016;-0.07062980676380083;1.0064953306962408;9.999561113205885;0.9938719990023172;0.038392062467469734;1.0485418972214038;1.0002063735890157;0.9942224030231438;1.0001309648191075
79.096291;1.0074071170324448;0.9830044094394351;0.9757985134786243;-0.07115410490167118;-0.07062980675164936;1.0064921036230008;9.999584394763131;0.9938695357320084;0.03839202765863561;1.0485418522298058;1.0002100035094952;0.9942237353176822;1.0001312028270708
79.106291;1.0074058920900977;0.9830068180904737;0.9758015101278328;-0.07115410375909624;-0.07062980674673171;1.0064888951032345;9.99960918679607;0.9938668950176629;0.038391998490882304;1.048541673729179;1.0002135939403571;0.9942250545398171;1.000131292181556
79.116291;1.0074046467099742;0.9830090514458848;0.975804574356292;-0.07115410260338785;-0.07062980675039049;1.0064857026948113;9.99963547394683;0.993864075375424;0.03839197481688529;1.048541352884748;1.0002171409357694;0.9942263589508992;1.0001312304925165
79.126291;1.00740339199352;0.9830111138228417;0.9758076990068217;-0.07115410143384826;-0.0706298067638438;1.0064825228598626;9.999663243768035;0.9938610786427206;0.038391956310794;1.0485408814938335;1.0002206398077047;0.9942276485084144;1.0001310187086225
79.136291;1.0074021370482962;0.9830130104018743;0.9758108751837998;-0.07115410025043027;-0.07062980678821734;1.0064793520893736;9.999692497473104;0.993857909761658;0.0383919425698186;1.0485402528002592;1.0002240852070874;0.9942289245433859;1.0001306620630976
79.146291;1.0074008897223066;0.9830147481342246;0.9758140921162521;-0.07115409905360472;-0.07062980682439843;1.0064761883938211;9.999723258295559;0.9938545751790311;0.03839193324359781;1.048539462057228;1.0002274723550124;0.9942301884745215;1.000130168653951
79.156291;1.0073996578324567;0.9830163341750282;0.975817338573496;-0.07115409784386989;-0.07062980687323654;1.0064730317590442;9.999755558435753;0.9938510813232199;0.03839192808423824;1.0485385070885407;1.0002307971476687;0.9942314403089597;1.0001295466185207
