time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.166291;1.007398449572876;0.9830177736865592;0.9758206039344722;-0.0711540966213588;-0.07062980693625268;1.0064698826393934;9.99978941142787;0.9938474338713031;0.03839192692011488;1.0485373884813838;1.0002340547467514;0.9942326795286537;1.0001288032639446
79.176291;1.0073972721085245;0.9830190694348221;0.9758238783068376;-0.07115409538600456;-0.07062980701601403;1.0064667406770824;9.999824805387561;0.9938436378449865;0.03839192960099121;1.0485361086764078;1.0002372392484387;0.9942339074459364;1.0001279460305361
79.186291;1.0073961296211589;0.9830202233757456;0.9758271530828275;-0.0711540941377749;-0.07062980711577058;1.0064636052936258;9.99986171799942;0.9938396984601374;0.03839193593541934;1.0485346702803393;1.0002403452585713;0.9942351281273379;1.0001269827405195
79.196291;1.007395023301673;0.9830212383728303;0.9758304216725099;-0.07115409287657927;-0.07062980723894367;1.0064604764934855;9.999900126774673;0.9938356218714696;0.038391945661674115;1.0485330756152;1.0002433687484453;0.9942363477387678;1.0001259205856428
79.206291;1.007393952967758;0.9830221178241291;0.9758336791531039;-0.07115409160220329;-0.07062980738878917;1.0064573551740705;9.999940009327439;0.9938314159498834;0.03839195849216683;1.0485313275990147;1.000246306152918;0.9942375729259553;1.0001247657751846
79.216291;1.0073929189292026;0.9830228631478234;0.9758369212153593;-0.07115409031443497;-0.07062980756816134;1.0064542433628554;9.999981344323478;0.9938270908904023;0.03839197419926877;1.0485294302826191;1.0002491542334193;0.9942388089863405;1.0001235241990025
79.226291;1.0073919227666803;0.983023471673725;0.9758401436418686;-0.0711540890131459;-0.07062980777936509;1.0064511439547985;10.000024118413247;0.9938226580044354;0.03839199266674615;1.0485273887728088;1.0002519116666873;0.9942400595704779;1.0001222009141293
79.236291;1.0073909664829401;0.983023937663509;0.9758433424168893;-0.07115408769821248;-0.07062980802398369;1.0064480605227302;10.000068329285469;0.9938181279694671;0.038392013857434605;1.048525208498541;1.0002545796076432;0.994241327078777;1.0001207984826224
79.246291;1.0073900522629564;0.9830242561355589;0.9758465131737513;-0.07115408636972019;-0.07062980830265828;1.0064449976200114;10.000113978548303;0.9938135108514069;0.038392037733696725;1.0485228937357576;1.0002571600400942;0.9942426128310479;1.0001193158482633
79.256291;1.0073891835400084;0.9830244258614516;0.9758496498614398;-0.07115408502854689;-0.07062980861501059;1.0064419606536255;10.000161062224594;0.9938088167388541;0.038392064201699556;1.0485204471567207;1.0002596545699185;0.9942439181859072;1.0001177481636239
79.266291;1.0073883653146392;0.9830244495206765;0.9758527450730232;-0.07115408367630398;-0.07062980895975518;1.006438955356082;10.00020956359709;0.9938040558213203;0.038392093087053054;1.0485178714728247;1.0002620647897038;0.9942452451602377;1.0001160881524254
79.276291;1.0073876034976494;0.9830243322288426;0.9758557930353002;-0.07115408231426198;-0.07062980933485545;1.0064359878765594;10.000259449954878;0.9937992384277845;0.0383921241508719;1.0485151711378664;1.0002643922658818;0.9942465952336798;1.0001143286671947
79.286291;1.007386904461442;0.9830240793620029;0.9758587916768068;-0.07115408094262608;-0.07062980973792232;1.0064330652249882;10.000310676357428;0.9937943746188491;0.03839215716343818;1.0485123518505197;1.000266637479362;0.9942479688530595;1.0001124641721084
79.296291;1.0073862744890025;0.9830236953866021;0.9758617407183366;-0.07115407956111897;-0.07062981016679874;1.0064301946621264;10.000363196782132;0.99378947308224;0.0383921919561673;1.0485094183151935;1.0002687992687258;0.9942493671577245;1.0001104903848164
79.306291;1.007385718641798;0.9830231854782625;0.9758646385301217;-0.07115407816995303;-0.07062981061978076;1.006427382248025;10.000416976874575;0.9937845409427112;0.03839222838765063;1.048506372833513;1.0002708755437488;0.9942507937850935;1.0001084031581122
79.316291;1.0073852404534873;0.9830225570861979;0.9758674814631529;-0.0711540767700693;-0.07062981109560053;1.006424632200943;10.000472000730635;0.9937795850598542;0.03839226631638831;1.0485032162005201;1.0002728640523726;0.9942522543719641;1.0001061977959602
79.326291;1.0073848429500543;0.9830218182071094;0.9758702652159014;-0.07115407536276895;-0.07062981159376303;1.0064219470532139;10.000528269928683;0.9937746128090089;0.03839230564128978;1.048499949397297;1.0002747623830595;0.9942537545898226;1.0001038700533147
79.336291;1.0073845296890303;0.9830209743704954;0.9758729863567162;-0.07115407394937345;-0.0706298121150838;1.0064193276653917;10.0005857947156;0.9937696326314331;0.038392346302394305;1.0484965742638728;1.0002765678763126;0.9942552995056037;1.00010141809466
79.346291;1.0073843050037368;0.9830200278715474;0.9758756429591825;-0.07115407253103063;-0.07062981266176165;1.0064167740164958;10.000644578884526;0.9937646558488858;0.03839238821002627;1.048493093544032;1.0002782781111623;0.9942568946303465;1.000098842986945
79.356291;1.0073841725944412;0.983018979693307;0.9758782346109821;-0.07115407110847949;-0.0706298132370577;1.0064142871637896;10.00070460734472;0.9937596964378276;0.038392431222509626;1.0484895111039887;1.0002798912733324;0.9942585463864816;1.0000961476212218
79.366291;1.0073841331778728;0.9830178318370524;0.9758807626290463;-0.07115406968180185;-0.07062981384502225;1.006411869872125;10.000765843817753;0.9937547671554804;0.03839247520773415;1.0484858319299108;1.0002814055182736;0.9942602611177902;1.0000933358979218
79.376291;1.007384183746778;0.9830165876127672;0.9758832297964665;-0.0711540682503986;-0.07062981448986397;1.0064095252109566;10.000828233729793;0.9937498774864367;0.03839252008024727;1.0484820614501833;1.0002828186500918;0.9942620434886266;1.0000904128998112
79.386291;1.0073843182838977;0.9830152494096666;0.9758856393985972;-0.0711540668133253;-0.070629815174851;1.0064072556543866;10.000891704507215;0.993745035718723;0.03839256575284182;1.0484782050458896;1.0002841289787525;0.9942638957303208;1.00008738547793
79.396291;1.0073845283898335;0.98301381616628;0.975887994916272;-0.07115406536967166;-0.07062981590174863;1.0064050628385026;10.000956164938044;0.9937402503996623;0.03839261208672239;1.0484742686301904;1.00028533583087;0.9942658188414191;1.0000842628094406
79.406291;1.0073848039339746;0.9830122835566709;0.9758903005351693;-0.07115406391868581;-0.07062981667124063;1.0064029462529616;10.001021509010316;0.9937355291578601;0.038392658884565584;1.0484702588466415;1.0002864394160194;0.99426781409207;1.000081057565634
79.416291;1.007385133900757;0.9830106471180066;0.9758925616465619;-0.07115406245999972;-0.07062981748350919;1.0064009020350284;10.001087624534362;0.993730877415879;0.038392705870150305;1.0484661815956342;1.000287440983765;0.9942698832250894;1.0000777870145379
79.426291;1.0073855076910312;0.9830089051012798;0.9758947847170013;-0.07115406099388258;-0.07062981833827703;1.0063989244054323;10.001154401161928;0.9937262979469434;0.03839275266731459;1.0484620407688356;1.0002883427873324;0.9942720282978009;1.0000744715569836
79.436291;1.0073859170310004;0.9830070586270083;0.9758969762183268;-0.07115405952092681;-0.07062981923468906;1.00639700874118;10.00122172968768;0.9937217912301542;0.03839279885242151;1.0484578390218167;1.0002891472906106;0.9942742515170182;1.0000711320031819
79.446291;1.0073863574126773;0.9830051099288865;0.9758991417436358;-0.07115405804162295;-0.07062982017133791;1.0063951522385257;10.001289493723268;0.9937173569348859;0.03839284408658039;1.0484535793389274;1.0002898564243838;0.9942765539604286;1.0000677887322904
79.456291;1.0073868278891933;0.9830030605617189;0.9759012866441407;-0.07115405655658193;-0.07062982114612952;1.0063933516768087;10.001357570592697;0.9937129947963582;0.03839288822116922;1.048449265284487;1.000290471858255;0.994278933754657;1.0000644612994294
79.466291;1.0073873295543856;0.9830009106919322;0.9759034171344978;-0.07115405506689658;-0.07062982215605453;1.0063916025199535;10.00142584277869;0.9937087034089138;0.03839293127204637;1.048444900304981;1.0002909967000193;0.9942813864723037;1.0000611672920283
79.476291;1.0073878643909937;0.9829986589787232;0.9759055400534988;-0.07115405357406349;-0.0706298231972432;1.0063899015362172;10.001494204963787;0.9937044791910624;0.038392973314122766;1.0484404878610376;1.0002914374058611;0.9942839074758476;1.0000579217238847
79.486291;1.0073884348705804;0.9829963024231629;0.975907661930605;-0.07115405207990351;-0.07062982426538544;1.006388249501048;10.001562570031046;0.9937003173063971;0.03839301442551837;1.0484360319415194;1.0002918036686599;0.9942864930397989;1.0000547366193415
79.496291;1.0073890435074189;0.9829938367416748;0.975909788696975;-0.07115405058672791;-0.07062982535619201;1.0063866504899706;10.001630866412194;0.9936962126751661;0.03839305470613427;1.0484315368232906;1.0002921064474353;0.9942891401898103;1.000051620806508
79.506291;1.0073896924845094;0.9829912574309666;0.9759119259419504;-0.07115404909732512;-0.07062982646550697;1.0063851094439071;10.001699017263393;0.9936921595236331;0.03839309429506713;1.0484270066471166;1.0002923555648848;0.9942918465163825;1.0000485807818658
79.516291;1.0073903834751579;0.9829885612459693;0.9759140796837015;-0.07115404761472527;-0.07062982758925487;1.0063836306242444;10.001766932526607;0.9936881504444784;0.038393133361146796;1.0484224451046906;1.0002925578543147;0.994294609567419;1.0000456222522267
79.526291;1.0073911175884092;0.9829857474594237;0.9759162568968879;-0.0711540461422828;-0.07062982872350641;1.0063822171849137;10.001834524679452;0.9936841763667378;0.03839317211005225;1.0484178556233412;1.000292717160276;0.9942974258482801;1.0000427514405084
79.536291;1.0073918953315952;0.9829828178076522;0.9759184641702611;-0.07115404468396974;-0.07062982986461525;1.0063808712928477;10.001901717452444;0.9936802275196169;0.03839321079746438;1.0484132426548909;1.0002928358980772;0.9943002898694712;1.0000399757695777
79.546291;1.0073927163866665;0.9829797752363457;0.9759207053299612;-0.07115404324414316;-0.07062983100947157;1.0063795937723734;10.001968436215845;0.9936762945150379;0.03839324970708111;1.0484086124344567;1.0002929161011538;0.9943031942813142;1.0000373038202772
79.556291;1.0073935794336026;0.9829766226277855;0.9759229811335665;-0.07115404182698021;-0.07062983215558381;1.0063783829561987;10.002034593207117;0.9936723694944664;0.03839328912490163;1.0484039722362952;1.0002929591702328;0.9943061322285656;1.000034743880476
79.566291;1.0073944820737792;0.98297336257704;0.9759252916763902;-0.07115404043617231;-0.07062983330049552;1.0063772343176365;10.0021000847938;0.9936684476594543;0.03839332935704441;1.0483993298414325;1.0002929659163429;0.9943090996262877;1.0000323020648967
79.576291;1.0073954206937215;0.982969998290561;0.9759276386894858;-0.07115403907468795;-0.0706298344411126;1.0063761422373538;10.002164809487695;0.9936645280476393;0.038393370759748524;1.0483946938711608;1.0002929375201075;0.9943120944648881;1.00002998218842
79.586291;1.007396390465284;0.982966534276514;0.9759300258487824;-0.07115403774452594;-0.07062983557371995;1.0063751025971464;10.002228687329154;0.9936606129509051;0.038393413726679114;1.0483900739448493;1.0002928758904395;0.9943151145407152;1.0000277866837433
79.596291;1.007397385832728;0.9829629760933098;0.9759324567912943;-0.0711540364469397;-0.07062983669430555;1.006374114060804;10.002291655162788;0.9936567069926034;0.038393458654325155;1.0483854799249295;1.0002927833959128;0.9943181562771732;1.000025716707486
79.606291;1.0073984009261339;0.9829593298759974;0.9759349323946098;-0.0711540351828863;-0.0706298377987704;1.0063731773718096;10.002353648305345;0.9936528163542673;0.03839350592180719;1.0483809210032102;1.0002926626585527;0.9943212149169123;1.0000237712341866
79.616291;1.0073994294131132;0.982955602541118;0.9759374506762865;-0.07115403395281264;-0.07062983888304841;1.0063722935090804;10.002414598998747;0.993648948077844;0.038393555846727226;1.0483764052303415;1.0002925158164182;0.9943242852277989;1.0000219460899356
79.626291;1.0074004652234498;0.9829518030626425;0.9759400083133386;-0.07115403275609258;-0.07062983994305247;1.0063714628552327;10.002474448602094;0.993645109078509;0.03839360859388357;1.0483719386665438;1.000292343483127;0.9943273626520711;1.0000202341514708
79.636291;1.0074015043001012;0.982947943659263;0.9759426008345132;-0.07115403159108541;-0.07062984097460842;1.0063706854431878;10.00253314305312;0.9936413051925304;0.0383936641094728;1.0483675251007796;1.0002921448028375;0.9943304443220125;1.000018627124044
79.646291;1.0074025446994193;0.9829440390870701;0.975945222650532;-0.07115403045584669;-0.07062984197367593;1.0063699602426501;10.00259061910095;0.9936375416940217;0.03839372213800263;1.048363166410101;1.0002919189201298;0.9943335291653956;1.0000171183532272
79.656291;1.0074035842810722;0.9829401045668555;0.9759478679574992;-0.07115402934901353;-0.07062984293683926;1.0063692845343113;10.002646811594756;0.9936338244004792;0.03839378226124276;1.0483588613802006;1.0002916659371424;0.9943366177086708;1.0000157052504721
79.666291;1.0074046183372996;0.9829361543911417;0.9759505312554402;-0.07115402827034083;-0.07062984386166421;1.0063686548249757;10.00270166969201;0.9936301595038335;0.0383938439207533;1.0483546048813346;1.0002913862419642;0.9943397111135415;1.0000143891556765
79.676291;1.0074056389574;0.9829322021486702;0.975953206839355;-0.07115402722057107;-0.07062984474655538;1.0063680677571702;10.002755158554738;0.9936265530503486;0.038393906484285395;1.0483503894880837;1.0002910799476619;0.9943428093904928;1.0000131725571466
79.686291;1.0074066359472917;0.982928261851829;0.9759558879578137;-0.0711540262009861;-0.07062984559056548;1.006367520286431;10.002807247986977;0.9936230109375211;0.03839396933177844;1.048346206949706;1.0002907466352382;0.9943459108488261;1.0000120567227688
79.696291;1.0074075984353648;0.9829243486825144;0.9759585667522547;-0.07115402521287875;-0.07062984639357224;1.00636700991029;10.002857899474586;0.9936195391998001;0.03839403188466322;1.0483420485195758;1.000290384308042;0.9943490128285211;1.0000110409630383
79.706291;1.007408516660679;0.9829204793012432;0.9759612350647937;-0.07115402425681773;-0.07062984715631218;1.0063665354599738;10.002907072899964;0.9936161446044682;0.038394093585579867;1.0483379060598788;1.000289988697543;0.9943521125008594;1.000010122609047
79.716291;1.0074093829485222;0.9829166717620589;0.9759638848947964;-0.07115402333212797;-0.0706298478800408;1.0063660979397009;10.00295475233221;0.9936128346491523;0.03839415386658262;1.0483337739094107;1.0002895535072573;0.99435520727627;1.000009298210111
79.726291;1.0074101908784963;0.9829129445146192;0.975966508150447;-0.0711540224370168;-0.07062984856621612;1.0063657000341646;10.003000953831917;0.9936096171358462;0.038394212162549804;1.0483296496896377;1.0002890709306742;0.9943582942620197;1.0000085647257546
79.736291;1.0074109344478586;0.9829093151324557;0.9759690968071575;-0.0711540215689298;-0.0706298492163083;1.0063653445184704;10.003045706455334;0.9936065008342051;0.03839426797678805;1.0483255335606252;1.0002885324265094;0.9943613700386229;1.0000079182686965
79.746291;1.0074116093875962;0.9829057998500317;0.9759716435551071;-0.07115402072498257;-0.0706298498318553;1.0063650326874813;10.003089035557815;0.9936034959677084;0.038394320940851046;1.0483214269153331;1.000287929870742;0.9943644320442725;1.0000073525507966
79.756291;1.0074122146033029;0.9829024141466081;0.975974141609525;-0.07115401990261179;-0.0706298504147748;1.0063647634974275;10.003130957347015;0.9936006126263692;0.03839437086047521;1.0483173309540004;1.0002872565303786;0.9943674790015679;1.0000068599172618
79.766291;1.007412751463164;0.9828991733862104;0.9759765835478024;-0.07115401910004447;-0.07062985096742637;1.0063645345948249;10.00317147645236;0.9935978586858892;0.03839441773672689;1.0483132452445936;1.0002865069181173;0.9943705089138599;1.0000064330074685
79.776291;1.0074132230725799;0.982896092690325;0.9759789607692552;-0.07115401831626053;-0.07062985149229797;1.0063643442904757;10.003210589528308;0.9935952390288386;0.03839446171352682;1.0483091671654525;1.0002856762260635;0.9943735176603161;1.0000060653996379
79.786291;1.0074136346843172;0.9828931862836761;0.9759812639417103;-0.07115401755057495;-0.07062985199169204;1.0063641919838828;10.003248294618546;0.9935927555111068;0.03839450296435664;1.0483050928958957;1.0002847607417695;0.9943764993083055;1.0000057525070425
79.796291;1.0074139926252075;0.9828904665548234;0.9759834830831727;-0.07115401680222494;-0.0706298524676443;1.0063640770373032;10.00328459390199;0.9935904066577699;0.0383945415841519;1.048301019046547;1.0002837584050233;0.9943794461302957;1.0000054924412092
79.806291;1.0074143017579997;0.9828879439219818;0.9759856075839806;-0.07115401607053037;-0.07062985292210669;1.0063639977865422;10.003319486411103;0.9935881870196301;0.03839457751940841;1.0482969429184517;1.000282668477261;0.9943823482578197;1.0000052855619368
79.816291;1.007414564008393;0.9828856275636442;0.975987627357568;-0.07115401535552246;-0.07062985335706104;1.0063639521319538;10.00335296237528;0.9935860871323101;0.03839461055474277;1.0482928611690194;1.0002814907734519;0.994385194522357;1.0000051331912252
79.826291;1.007414778719198;0.9828835251514086;0.9759895341046358;-0.07115401465823909;-0.07062985377416958;1.006363938970924;10.003385003052701;0.9935840947332646;0.03839464037596796;1.0482887690713554;1.0002802243385585;0.994387974501249;1.0000050364205553
79.836291;1.00741494416269;0.9828816413891027;0.9759913218688392;-0.0711540139804946;-0.07062985417450628;1.0063639579849937;10.003415582928158;0.9935821967482052;0.038394666660896595;1.0482846610697267;1.000278866208684;0.9943906797056057;1.0000049951946204
79.846291;1.007415058441586;0.9828799764129629;0.9759929871899062;-0.0711540133245969;-0.07062985455899273;1.0063640086620482;10.00344467482848;0.9935803807802047;0.03839468913089515;1.0482805315597266;1.0002774120854263;0.9943933029087205;1.0000050078168143
79.856291;1.007415119286655;0.9828785258549908;0.9759945277251465;-0.07115401269312342;-0.07062985492888355;1.006364091124398;10.003472252100087;0.9935786356330187;0.03839470757276912;1.0482763752063797;1.0002758582267568;0.9943958375047529;1.0000050707991412
79.866291;1.007415124221002;0.9828772836925852;0.9759959397984055;-0.07115401208862084;-0.07062985528572907;1.006364207393864;10.003498287766886;0.9935769517375799;0.03839472186271316;1.048272186560054;1.0002742020581366;0.9943982776637307;1.0000051790971056
79.876291;1.007415071502766;0.9828762450443124;0.9759972179021348;-0.0711540115134062;-0.07062985563119087;1.006364360967743;10.00352275770016;0.9935753212237363;0.03839473198157089;1.0482679600034002;1.000272441044871;0.9944006185957295;1.0000053272570888
79.886291;1.0074149610784706;0.9828754063306481;0.9759983565497243;-0.07115401096954625;-0.07062985596691725;1.0063645555772087;10.00354563930298;0.9935737366648387;0.038394737988573645;1.0482636903944373;1.0002705715768887;0.9944028575367242;1.0000055109362018
79.896291;1.0074147942690157;0.98287476390699;0.9759993520332756;-0.07115401045878912;-0.07062985629447796;1.006364794764106;10.003566898782623;0.9935721897232429;0.03839473996966362;1.0482593730738143;1.0002685893294276;0.9944049945357583;1.0000057275333953
79.906291;1.0074145729605972;0.9828743124930847;0.9760002022206371;-0.07115400998250059;-0.07062985661551824;1.0063650825497628;10.003586486583146;0.9935706713400484;0.038394738009915136;1.0482550038652636;1.0002664907757899;0.9944070320087139;1.0000059756809239
79.916291;1.007414301080338;0.9828740446061457;0.9760009054110512;-0.07115400954188675;-0.07062985693193896;1.0063654242496343;10.003604357583294;0.9935691728189878;0.038394732178515606;1.0482505798297714;1.000264273839068;0.9944089745807263;1.000006254341785
79.926291;1.0074139871493015;0.9828739520075456;0.9760014608579022;-0.07115400913838094;-0.0706298572457651;1.0063658270943256;10.003620493523465;0.9935676864970996;0.03839472250611178;1.048246099344481;1.0002619365836263;0.9944108285704033;1.000006562110161
79.936291;1.007413644065871;0.9828740273267418;0.9760018699898799;-0.07115400877370275;-0.07062985755897663;1.006366300519887;10.003634897958106;0.9935662059295004;0.038394708985041354;1.0482415616646241;1.0002594757798973;0.9944125996054691;1.0000068966723148
79.946291;1.00741328635034;0.9828742644145746;0.9760021354735089;-0.07115400844953887;-0.07062985787362781;1.0063668547551168;10.003647576192966;0.9935647261947307;0.03839469161221713;1.0482369671103247;1.0002568867428778;0.9944142904790528;1.00000725440058
79.956291;1.007412928285197;0.9828746585087209;0.9760022590041116;-0.0711540081672177;-0.07062985819192684;1.0063674979532764;10.003658529690844;0.9935632442555794;0.038394670466800666;1.048232317110219;1.0002541639220444;0.9944159009752512;1.0000076302149372
79.966291;1.0074125837655952;0.9828752065271922;0.9760022402943672;-0.07115400792761785;-0.0706298585158909;1.0063682344730314;10.003667765222962;0.993561759130475;0.03839464578671922;1.0482276133633472;1.0002513014487582;0.9944174288208304;1.0000080178657909
79.976291;1.0074122659438065;0.9828759065308158;0.9760020779567297;-0.07115400773139365;-0.07062985884691703;1.0063690654664896;10.003675306813246;0.9935602720300394;0.03839461798493744;1.0482228573903736;1.0002482931981782;0.9944188712156337;1.0000084110656937
79.986291;1.0074119862616193;0.9828767562328043;0.9760017717299851;-0.07115400757913475;-0.07062985918594995;1.0063699906988899;10.003681206445211;0.9935587858617835;0.038394587601246304;1.048218051816307;1.0002451332626232;0.99442022596027;1.0000088052028295
79.996291;1.0074117536437404;0.9828777525971412;0.9760013240826171;-0.0711540074710525;-0.07062985953397082;1.0063710097973508;10.00368554405083;0.9935573038919473;0.03839455523046825;1.0482132018772454;1.000241817266265;0.9944214912974632;1.0000091982671782
80.006291;1.0074115740874636;0.9828788932306622;0.9760007399854728;-0.07115400740651037;-0.07062985989209886;1.0063721217668997;10.003688414268584;0.9935558286421293;0.0383945214405267;1.0482083152107258;1.0002383434774242;0.9944226655253006;1.0000095904369712
80.016291;1.007411450719022;0.9828801766435806;0.9760000266134832;-0.07115400738373306;-0.07062986026150034;1.0063733242054245;10.003689912295929;0.9935543617121974;0.038394486717837184;1.0482034011428347;1.0002347129780607;0.9944237463900156;1.0000099831079208
80.026291;1.0074113843103383;0.9828816003488205;0.975999193332935;-0.07115400739984253;-0.07062986064351051;1.0063746136743672;10.00369012000451;0.9935529044684757;0.03839445147699397;1.048198470557267;1.0002309285536612;0.9944247305038671;1.0000103783526444
80.036291;1.0074113741397124;0.9828831600019562;0.9759982505690009;-0.07115400745147077;-0.07062986103975062;1.0063759857103562;10.003689097018952;0.9935514588183278;0.038394416084855235;1.0481935351047351;1.0002269930874121;0.994425614936215;1.0000107788191424
80.046291;1.0074114189996708;0.9828848508757445;0.975997209134143;-0.07115400753557562;-0.07062986145199349;1.0063774339560578;10.003686894855067;0.9935500273146961;0.03839438086409045;1.0481886062140924;1.000222908985205;0.9944263996752108;1.0000111867814492
80.056291;1.0074115182698307;0.9828866680533046;0.9759960813027149;-0.07115400764980924;-0.07062986188206558;1.0063789503204;10.003683579316931;0.9935486129143017;0.038394346117267636;1.0481836951305297;1.000218678751842;0.9944270874013187;1.000011602016941
80.066291;1.0074116722575341;0.9828886038997087;0.9759948815752739;-0.07115400779252781;-0.07062986233192362;1.0063805260529954;10.00367922772211;0.993547218476517;0.03839431218337229;1.0481788126856162;1.0002143057508326;0.994427681138684;1.0000120208577379
80.076291;1.0074118809624977;0.9828906467942742;0.9759936259218678;-0.07115400796274313;-0.07062986280361012;1.0063821520151153;10.00367391041753;0.9935458456414958;0.038394279472099516;1.0481739684337055;1.0002097938890135;0.9944281830526397;1.0000124384124431
80.086291;1.007412142516688;0.9828927829832136;0.9759923299902042;-0.07115400815999688;-0.07062986329909413;1.006383819036281;10.003667688419025;0.9935444939399654;0.03839424843633323;1.0481691701687648;1.0002051463140862;0.9944285945686699;1.0000128512236155
80.096291;1.0074124528218724;0.9828949984714654;0.9759910074782535;-0.0711540083841701;-0.07062986382016435;1.0063855193359894;10.00366062372618;0.9935431613526153;0.038394219525080785;1.0481644238945556;1.000200364957284;0.9944289157723954;1.0000132567926847
80.106291;1.007412806710024;0.982897279186434;0.9759896706584349;-0.0711540086351492;-0.07062986436845721;1.0063872469944906;10.003652777604927;0.9935418453899272;0.03839419315911605;1.0481597346133162;1.0001954505663746;0.994429144757535;1.0000136528449302
80.116291;1.0074132000455658;0.9828996113386946;0.9759883319478166;-0.07115400891239307;-0.07062986494580119;1.00638899701448;10.003644197101828;0.9935405434732986;0.038394169697671954;1.048155107272706;1.000190402772441;0.9944292781955004;1.0000140403415891
80.126291;1.0074136309822666;0.9829019829076786;0.9759870033832377;-0.07115400921480665;-0.07062986555442853;1.0063907657001252;10.003634913078258;0.9935392538015001;0.03839414939231206;1.0481505464188785;1.0001852219321774;0.9944293123865086;1.0000144261088832
80.136291;1.007414099584107;0.9829043848154028;0.9759856954171559;-0.07115400954084948;-0.07062986619652539;1.006392552199428;10.003624958656811;0.993537976445446;0.038394132376108614;1.0481460558343803;1.0001799106396718;0.9944292440031903;1.000014819820597
80.146291;1.007414606288812;0.9829068112584547;0.975984417040884;-0.07115400988847229;-0.07062986687393968;1.0063943576896854;10.003614387559816;0.9935367123238961;0.03839411870487043;1.048141639570063;1.00017447226887;0.9944290699442127;1.0000152289557214
80.156291;1.0074151496712338;0.982909259921584;0.9759831748862936;-0.07115401025511972;-0.07062986758857419;1.0063961828322254;10.003603268494293;0.9935354612296985;0.03839410841375324;1.0481373027356584;1.0001689102712195;0.9944287868904893;1.0000156573615155
80.166291;1.007415725002224;0.9829117318179952;0.9759819716701786;-0.07115401063803405;-0.07062986834245574;1.0063980272445516;10.003591659697703;0.9935342220977083;0.038394101525164044;1.0481330508429871;1.0001632302439987;0.9944283923125251;1.0000161067969793
80.176291;1.0074163245147336;0.9829142293858587;0.9759808072173544;-0.07115401103446668;-0.0706298691372015;1.0063998903710967;10.003579594419797;0.9935329947989539;0.03839409799750257;1.0481288894023024;1.0001574405724953;0.9944278855952667;1.0000165777016317
80.186291;1.0074169384622818;0.9829167535783171;0.9759796804424655;-0.07115401144156042;-0.07062986997369802;1.006401771227308;10.00356708805373;0.9935317800809379;0.03839409765948562;1.048124825114317;1.0001515505182776;0.9944272665743729;1.000017068381205
80.196291;1.0074175561749072;0.982919302609524;0.9759785897359754;-0.07115401185610591;-0.07062987085209944;1.0064036680613984;10.003554144923658;0.9935305778129069;0.038394100157768174;1.0481208666232624;1.0001455690870258;0.9944265339210161;1.0000175747034339
80.206291;1.0074181670916078;0.9829218725973236;0.9759775331616527;-0.07115401227452185;-0.07062987177181498;1.0064055795128874;10.00354076062027;0.9935293870769077;0.03839410495829758;1.048117023107977;1.0001395054691404;0.994425686002091;1.0000180902386286
80.216291;1.007418762374346;0.9829244588792434;0.975976509146952;-0.07115401269307377;-0.07062987273165912;1.0064075062252098;10.003526927525801;0.9935282082998314;0.03839411142462983;1.0481133028267924;1.000133369652869;0.9944247215029719;1.0000186058751526
80.226291;1.0074193370042313;0.9829270573592608;0.9759755162280013;-0.07115401310808125;-0.07062987373018823;1.0064094516964592;10.003512638612852;0.9935270443466035;0.03839411891620157;1.0481097130621384;1.0001271726220577;0.9944236387746526;1.0000191102817486
80.236291;1.00741989062852;0.982929664542976;0.9759745520864139;-0.07115401351610676;-0.07062987476567023;1.0064114216190252;10.003497889987809;0.993525899189598;0.038394126861974825;1.0481062596715598;1.000120925699963;0.9944224354549518;1.0000195913738534
80.246291;1.0074204265654045;0.9829322763077912;0.9759736136391175;-0.07115401391406967;-0.07062987583577357;1.0064134211341533;10.003482678649297;0.9935247751641622;0.038394134794350776;1.048102945648089;1.0001146389338353;0.9944211087813045;1.0000200373325105
80.256291;1.0074209506618383;0.9829348878357436;0.9759726979703649;-0.07115401429902318;-0.07062987693762139;1.006415451724879;10.003466993958206;0.9935236711506281;0.038394142304982205;1.0480997708254063;1.000108320176284;0.9944196571069701;1.0000204379291604
80.266291;1.007421470403899;0.9829374948869674;0.975971802022537;-0.0711540146678933;-0.07062987806833473;1.0064175097112995;10.003450815661017;0.9935225826271261;0.038394148973359764;1.0480967341766732;1.0001019761771266;0.9944180808168536;1.0000207860348758
80.276291;1.007421992971887;0.9829400940321255;0.9759709211810894;-0.07115401501759158;-0.07062987922557437;1.0064195862094993;10.003434121510546;0.9935215020673509;0.03839415440081553;1.048093836832111;1.0000956138278174;0.9944163809154013;1.0000210768693458
80.286291;1.0074225229573528;0.9829426816036929;0.975970049398247;-0.07115401534518187;-0.07062988040749127;1.006421668456454;10.003416896643545;0.9935204195157478;0.038394158319852593;1.0480910823468614;1.000089239517292;0.9944145582773954;1.0000213061882894
80.296291;1.0074230616661282;0.9829452534583004;0.9759691804611973;-0.07115401564798997;-0.07062988161228628;1.0064237423699884;10.00339913988849;0.9935193241626054;0.0383941606112813;1.0480884737921254;1.0000828579474133;0.9944126151999032;1.0000214702561077
80.306291;1.0074236078714143;0.9829478059826654;0.975968307680897;-0.07115401592409679;-0.07062988283805058;1.0064257952420057;10.003380867663093;0.9935182058998683;0.03839416123535688;1.0480860111705688;1.0000764722302715;0.994410556779057;1.0000215661063707
80.316291;1.0074241586778467;0.9829503365125637;0.9759674227794639;-0.0711540161728741;-0.07062988408302207;1.0064278172783243;10.003362117531353;0.9935170562494571;0.03839416022177908;1.0480836919935814;1.0000700844775752;0.9944083901767925;1.0000215906662973
80.326291;1.0074247102548985;0.9829528430340837;0.9759665159634047;-0.07115401639467726;-0.07062988534587601;1.0064298014860729;10.00334294712184;0.9935158687919406;0.03839415769720243;1.0480815136936663;1.0000636959141043;0.994406122754685;1.000021541204457
80.336291;1.007425258209292;0.9829553244421282;0.9759655766902231;-0.07115401658994823;-0.07062988662557688;1.0064317425215;10.003323424203383;0.9935146383972775;0.038394153850463304;1.0480794751019045;1.0000573069841592;0.9944037618644491;1.0000214171072348
80.346291;1.0074257971189462;0.9829577808614433;0.9759645938318767;-0.07115401675875616;-0.07062988792094195;1.0064336353446317;10.003303611791141;0.9935133595260734;0.03839414888669806;1.0480775763577674;1.000050917939986;0.9944013156304966;1.000021219218393
80.356291;1.0074263211052372;0.9829602133921028;0.9759635553796802;-0.07115401690094766;-0.07062988923032323;1.0064354749580986;10.003283552478177;0.9935120254703762;0.03839414302564944;1.0480758177844791;1.0000445296387028;0.9943987913379915;1.000020947100773
80.366291;1.0074268264386326;0.9829626235538553;0.9759624490518667;-0.07115401701631636;-0.07062989055136339;1.006437257795364;10.00326326221255;0.9935106290117641;0.03839413649380941;1.0480741984285804;1.000038144192773;0.9943961930386067;1.0000205982934194
80.376291;1.0074273129752511;0.9829650125812478;0.9759612638604789;-0.07115401710437691;-0.07062989188111321;1.0064389825988724;10.003242745305911;0.9935091629443189;0.0383941295125056;1.0480727157469025;1.0000317655461193;0.994393521264173;1.0000201699301456
80.386291;1.0074277825208828;0.9829673813947855;0.9759599911837592;-0.07115401716406837;-0.07062989321677449;1.0064406492020714;10.00322201629732;0.9935076211870144;0.03839412231577339;1.0480713670240387;1.0000253991511625;0.9943907732148408;1.0000196601602178
80.396291;1.0074282364782379;0.9829697315821755;0.9759586246661144;-0.07115401719394691;-0.07062989455643558;1.0064422572329252;10.003201103538501;0.9935060013940844;0.03839411514442869;1.0480701503181493;1.0000190507215074;0.9943879433930467;1.0000190686815225
80.406291;1.0074286751285633;0.9829720661776755;0.9759571597948079;-0.0711540171925421;-0.07062989589917432;1.0064438066170533;10.003180033029603;0.9935043057879556;0.038394108203071;1.0480690632886465;1.0000127261400362;0.994385025974135;1.0000183968692853
80.416291;1.0074290985508818;0.9829743893933994;0.9759555935292341;-0.07115401715844494;-0.07062989724460607;1.0064452985205792;10.003158813497155;0.9935025389075418;0.0383941016473878;1.0480681022330764;1.0000064323317404;0.9943820161891619;1.0000176472451794
80.426291;1.0074295079822926;0.982976705107584;0.9759539233964108;-0.07115401709041519;-0.07062989859237083;1.0064467351320123;10.003137432195214;0.9935007051971372;0.038394095612645805;1.0480672636472277;1.0000001770194429;0.9943789093874162;1.0000168225832966
80.436291;1.0074299067363748;0.9829790149564905;0.9759521470248103;-0.07115401698751869;-0.07062989994207099;1.0064481185696954;10.003115851578604;0.9934988081128613;0.03839409023808319;1.0480665464512324;0.999993967918195;0.9943757005663207;1.0000159255742773
80.446291;1.0074303004917013;0.9829813179949565;0.9759502628333616;-0.07115401684913436;-0.07062990129355058;1.006449449637381;10.003094011075568;0.9934968506726243;0.038394085657639944;1.0480659525214786;0.9999878132650327;0.9943723854804422;1.0000149588421372
80.456291;1.0074306960816395;0.9829836118456737;0.9759482701338225;-0.07115401667486686;-0.07062990264685025;1.0064507275562222;10.003071837366258;0.9934948364788735;0.03839408197267545;1.0480654860647796;0.9999817227424027;0.9943689621166978;1.0000139248325248
80.466291;1.0074310991243935;0.9829858929601576;0.9759461684576831;-0.07115401646423293;-0.07062990400177585;1.0064519511635397;10.003049250549315;0.9934927698059219;0.038394079240179575;1.0480651521359456;0.9999757062451874;0.994365432068251;1.0000128259858727
80.476291;1.0074315135379075;0.9829881556305826;0.9759439582580598;-0.07115401621637724;-0.0706299053575953;1.0064531198810145;10.003026170938178;0.993490654765213;0.03839407750586137;1.0480649542337852;0.9999697716739588;0.9943618010543882;1.0000116650164006
80.486291;1.0074319435835832;0.9829903918297921;0.975941642639556;-0.07115401593022627;-0.07062990671311814;1.006454233448252;10.003002536264415;0.993488494645535;0.038394076870609486;1.0480648932646572;0.9999639247331854;0.9943580776451126;1.0000104441341142
80.496291;1.007432395297598;0.9829925924853341;0.9759392274848911;-0.07115401560475064;-0.07062990806717928;1.0064552916731304;10.002978311816642;0.9934862917585173;0.038394077505985724;1.0480649685885974;0.9999581701740022;0.9943542711489372;1.0000091635241148
80.506291;1.0074328755414474;0.9829947484844049;0.9759367200538478;-0.07115401523887456;-0.07062990941927752;1.006456294975724;10.00295348108852;0.9934840471428924;0.03839407960774196;1.0480651781294468;0.9999525128799444;0.9943503902834505;1.0000078208780483
80.516291;1.0074333902103314;0.9829968503853669;0.9759341278845551;-0.07115401483121528;-0.07062991076990564;1.0064572451408356;10.002928033504023;0.9934817606670826;0.03839408336193521;1.0480655162827548;0.999946958533767;0.9943464431100847;1.0000064120137433
80.526291;1.007433943304619;0.9829988880416052;0.9759314580143433;-0.07115401438015372;-0.07062991212034546;1.006458145977671;10.002901956522912;0.9934794320931714;0.03839408890375367;1.048065972792899;0.9999415135910141;0.9943424372081155;1.0000049312889367
80.536291;1.0074345369545192;0.983000851004909;0.9759287162845907;-0.07115401388437931;-0.07062991347197982;1.0064590036562142;10.002875230428897;0.9934770617580077;0.03839409625477683;1.0480665353324745;0.9999361851329567;0.9943383794472734;1.0000033724097912
80.546291;1.0074351722199764;0.9830027289184544;0.9759259072169947;-0.07115401334338461;-0.07062991482564702;1.0064598258619282;10.002847834064601;0.9934746507921334;0.03839410532419324;1.0480671929990832;0.9999309815627534;0.9943342764386689;1.0000017304265518
80.556291;1.00743585038301;0.9830045114495038;0.9759230345642824;-0.07115401275734631;-0.07062991618165468;1.0064606204582582;10.00281975642527;0.993472201748966;0.03839411596236255;1.0480679370324393;0.999925912984511;0.9943301352583162;1.0000000027913334
80.566291;1.007436573800881;0.9830061883419594;0.9759201018949927;-0.07115401212665809;-0.0706299175401569;1.00646139538819;10.002791010069341;0.9934697187594429;0.03839412797604362;1.0480687602400613;0.9999209894738059;0.9943259625117201;0.9999981886036977
80.576291;1.0074373452827727;0.9830077500028362;0.975917112566496;-0.07115401145174377;-0.07062991890125478;1.0064621587393103;10.002761647090965;0.9934672067429282;0.03839414112225915;1.048069657282959;0.999916218306113;0.9943217625706161;0.9999962879090984
80.586291;1.0074381661389065;0.9830091881737274;0.9759140696887816;-0.07115401073326935;-0.07062992026488937;1.0064629175855713;10.002731757111095;0.99346467056661;0.03839415512162835;1.0480706251041423;0.9999116030497688;0.9943175375958587;0.9999943005528734
80.596291;1.0074390348119773;0.9830104962363175;0.975910976151215;-0.07115400997245314;-0.07062992163090147;1.0064636770037867;10.002701445385526;0.9934621141360248;0.038394169669574936;1.0480716624747084;0.9999071450944378;0.9943132892289434;0.9999922246386795
80.606291;1.0074399474593314;0.9830116692388688;0.9759078342517037;-0.07115400917103518;-0.07062992299908809;1.0064644400881806;10.002670817626923;0.9934595395146187;0.03839418444664765;1.0480727683756716;0.9999028451205537;0.9943090196459454;0.9999900573713749
80.616291;1.007440899269682;0.9830127038129073;0.9759046461677282;-0.07115400833078331;-0.07062992436891402;1.006465208785321;10.002639974219283;0.993456947533695;0.03839419912971352;1.0480739406882504;0.9998987029517051;0.9943047313961286;0.9999877971525394
80.626291;1.0074418849134628;0.9830135984521954;0.9759014146382281;-0.0711540074530043;-0.07062992573917998;1.0064659850368536;10.002609003148631;0.9934543396627602;0.038394213399648706;1.0480751765941823;0.9998947163721357;0.9943004267999573;0.9999854437064826
80.636291;1.0074428984037678;0.9830143542700779;0.9758981417067485;-0.07115400653862736;-0.0706299271082884;1.0064667707699408;10.002577982339968;0.993451718936234;0.03839422700551217;1.0480764732502337;0.9998908799198399;0.9942961069998019;0.9999829975544867
80.646291;1.0074439332732084;0.9830149750464058;0.9758948272285195;-0.07115400558877304;-0.0706299284749613;1.0064675669312262;10.002546995322927;0.9934490889518165;0.0383942398539979;1.0480778274179035;0.999887185199357;0.9942917717082554;0.9999804607388321
80.656291;1.0074449828557002;0.9830154662461573;0.9758914694240537;-0.071154004605217;-0.07062992983850767;1.0064683725781436;10.002516140980436;0.9934464519311664;0.03839425198480028;1.0480792347398866;0.9998836227055183;0.9942874206485381;0.9999778371946061
80.666291;1.0074460394669538;0.9830158346991629;0.9758880666013642;-0.07115400359055672;-0.0706299311983595;1.00646918413085;10.002485528637374;0.9934438071368528;0.03839426347875661;1.0480806896438746;0.9998801829444062;0.9942830546597717;0.9999751317123317
80.676291;1.0074470932976176;0.9830160891317569;0.975884618231742;-0.07115400254825771;-0.07062993255343718;1.006469995846258;10.002455262859872;0.9934411500751937;0.03839427445086654;1.0480821861598364;0.9998768563504365;0.994278675039991;0.9999723488668161
80.686291;1.0074481337704837;0.9830162396498637;0.9758811245719253;-0.07115400148246902;-0.07062993390177116;1.0064708014319401;10.002425421150395;0.9934384731783216;0.038394285090198425;1.048083719659917;0.9998736336970132;0.9942742831778292;0.9999694926878339
80.696291;1.0074491526353357;0.9830162965411753;0.9758775854555914;-0.07115400039760214;-0.07062993524036718;1.0064715942853935;10.00239603593336;0.9934357683327089;0.038394295634322353;1.0480852886222372;0.999870507423639;0.9942698815036077;0.9999665664489316
80.706291;1.007450145266285;0.983016270340754;0.9758739991610713;-0.07115399929803315;-0.07062993656524838;1.0064723665454087;10.00236709698679;0.9934330291640415;0.03839430629096692;1.0480868941911643;0.9998674717595702;0.994265474100951;0.9999635728962388
80.716291;1.0074511093735463;0.9830161722073721;0.9758703621771785;-0.07115399818798673;-0.07062993787179622;1.0064731097142197;10.002338571337505;0.9934302512424598;0.03839431717029729;1.0480885379218865;0.9998645208740732;0.9942610659784303;0.9999605154642214
80.726291;1.0074520429944211;0.9830160126356763;0.9758666706541681;-0.07115399707142352;-0.07062993915540647;1.0064738163267153;10.002310415161455;0.9934274312867796;0.03839432828291566;1.0480902210337204;0.9998616477803194;0.99425666149625;0.9999573993003279
80.736291;1.0074529433777666;0.9830157999006538;0.9758629227544893;-0.07115399595193662;-0.07062994041192797;1.0064744802060337;10.002282566542286;0.993424566465961;0.03839433960690624;1.048091945392553;0.9998588452236293;0.9942522634408589;0.9999542311348356
80.746291;1.0074538074239223;0.9830155408782867;0.9758591198329851;-0.07115399483269197;-0.07062994163753626;1.006475095516778;10.002254941085537;0.9934216540955201;0.03839435113171325;1.0480937138540682;0.9998561064282078;0.9942478738582103;0.9999510179100829
80.756291;1.0074546323795588;0.9830152431278295;0.9758552657558628;-0.07115399371641698;-0.07062994282860692;1.0064756564954895;10.00222745067774;0.9934186927791377;0.03839436284801186;1.048095529996399;0.9998534245623257;0.994243495392302;0.9999477645130066
80.766291;1.0074554147811245;0.9830149153734314;0.9758513660495959;-0.07115399260537911;-0.07062994398190756;1.006476158779196;10.002200027204227;0.9934156850087361;0.03839437472503297;1.048097398361454;0.9998507920685131;0.9942391318663871;0.9999444730852606
80.776291;1.007456149163345;0.9830145664773227;0.9758474281019777;-0.07115399150134467;-0.07062994509463914;1.006476601700356;10.002172622421497;0.9934126391575046;0.038394386683265544;1.0480993251082755;0.9998482006023133;0.9942347886225767;0.9999411457636582
80.786291;1.0074568286773682;0.9830142042093684;0.975843460740401;-0.07115399040571613;-0.0706299461644222;1.0064769897200936;10.002145192597617;0.9934095683409538;0.03839439858159326;1.04810131844038;0.9998456408873666;0.9942304724367039;0.9999377878312353
80.796291;1.0074574463685722;0.9830138347851898;0.9758394722333416;-0.07115398931992896;-0.07062994718950383;1.0064773313417035;10.002117685196781;0.9934064865461031;0.03839441023815543;1.0481033879831119;0.9998431027740358;0.9942261903133452;0.999934407573112
80.806291;1.0074579961447658;0.9830134640898859;0.9758354687060589;-0.07115398824579999;-0.07062994816856957;1.0064776362069079;10.002090036490902;0.9934034058272025;0.03839442146631696;1.0481055429190342;0.9998405770905411;0.9942219481990963;0.9999310133524686
80.816291;1.007458473344903;0.9830130989690644;0.9758314540311954;-0.07115398718534846;-0.07062994910014302;1.0064779129052865;10.002062189771564;0.9934003361884698;0.03839443210200433;1.0481077900661542;0.9998380587128887;0.9942177513010023;0.9999276104619156
80.826291;1.0074588741936703;0.9830127459163196;0.9758274309444108;-0.07115398614005851;-0.07062994998247603;1.0064781682691404;10.002034111482653;0.993397286960657;0.03839444205022304;1.0481101333511975;0.9998355479018259;0.9942136057853992;0.9999241998605093
80.836291;1.0074591945483644;0.9830124084532973;0.9758234033299162;-0.07115398511024881;-0.07062995081376514;1.0064784073802746;10.002005787347242;0.9933942686044593;0.03839445136852305;1.0481125746474371;0.9998330482935163;0.9942095204947776;0.9999207790647215
80.846291;1.007459428925972;0.9830120869270526;0.9758193783991447;-0.071153984095208;-0.07062995159202863;1.0064786344306782;10.001977218682976;0.993391292836236;0.03839446028507085;1.04811511454863;0.9998305637288238;0.994205507925008;0.9999173431028126
80.856291;1.007459570389991;0.9830117808775838;0.9758153673838869;-0.071153983093882;-0.07062995231501308;1.006478854020499;10.00194842469869;0.9933883709324214;0.03839446910589781;1.0481177524770275;0.9998280973101724;0.9942015832235132;0.9999138849782465
80.866291;1.0074596116584673;0.9830114910580673;0.9758113849865052;-0.07115398210534539;-0.07062995298033906;1.006479071793177;10.0019194415821;0.9933855130510572;0.038394478144793964;1.0481204870314103;0.9998256521031681;0.9941977609609955;0.9999103972422935
80.876291;1.0074595467102851;0.9830112194770173;0.9758074477909756;-0.07115398112888985;-0.0706299535856264;1.0064792938387879;10.001890317603968;0.9933827279522565;0.038394487726909;1.0481233165433481;0.9998232305153635;0.9941940521892589;0.9999068738066563
80.886291;1.007459371409973;0.9830109681113873;0.9758035713613165;-0.07115398016405777;-0.07062995412883902;1.0064795243749811;10.001861106912969;0.9933800213972162;0.03839449817906094;1.0481262383597638;0.999820833104622;0.9941904636373424;0.9999033101187554
80.896291;1.0074590832524835;0.9830107383903156;0.9757997673403234;-0.07115397921063467;-0.07062995460870644;1.0064797634034488;10.00183186344482;0.9933773951181798;0.0383945097857;1.0481292471775585;0.999818459937998;0.994186998272504;0.999899702263545
80.906291;1.007458681659339;0.983010532283943;0.9757960427133238;-0.0711539782686295;-0.07062995502486064;1.0064800071504736;10.001802631546287;0.9933748473476169;0.03839452273181684;1.048132334940496;0.9998161133134904;0.9941836559458811;0.9998960461280922
80.916291;1.0074581683537431;0.9830103531244963;0.9757924015292401;-0.07115397733832679;-0.07062995537805569;1.006480250921534;10.001773438440251;0.9933723740112844;0.03839453706009936;1.0481354926874538;0.9998137982470274;0.9941804344772618;0.9998923369266639
80.926291;1.0074575464775137;0.9830102045620746;0.9757888472652474;-0.07115397642017786;-0.07062995567025154;1.0064804921858137;10.001744296603594;0.9933699704178389;0.038394552698561395;1.04813871252966;0.9998115212991362;0.9941773319144405;0.9998885688122614
80.936291;1.0074568193058073;0.9830100889994777;0.9757853835822898;-0.07115397551474813;-0.07062995590403923;1.006480732391191;10.001715206993758;0.9933676326965794;0.038394569537483034;1.0481419897590742;0.9998092898391304;0.9941743485824946;0.9998847351601553
80.946291;1.0074559895120243;0.983010007983721;0.9757820135586371;-0.07115397462300183;-0.07062995608200953;1.006480977522462;10.001686153403432;0.993365358240675;0.038394587492890694;1.048145324463558;0.9998071117131618;0.9941714876007388;0.9998808308216929
80.956291;1.0074550586324298;0.9830099645359087;0.9757787398514465;-0.07115397374630837;-0.07062995620659179;1.006481238199069;10.00165710002655;0.9933631461850384;0.0383946065566986;1.0481487199511175;0.9998049949184409;0.9941687541074067;0.9998768543756266
80.966291;1.0074540269240657;0.9830099648492095;0.9757755656237931;-0.0711539728859076;-0.07062995628008885;1.006481528718694;10.001628010154356;0.9933609984545864;0.038394626807396734;1.0481521793276085;0.9998029468443489;0.994166153135406;0.9998728074930268
80.976291;1.0074528941867629;0.9830100172676716;0.9757724941124216;-0.0711539720425392;-0.07062995630480227;1.0064818646612044;10.001598873080228;0.9933589203390235;0.03839464834011471;1.0481557039566298;0.9998009733578888;0.9941636878345105;0.99986869333842
80.986291;1.0074516607974744;0.9830101296810895;0.9757695282073112;-0.07115397121668965;-0.07062995628324971;1.0064822599263619;10.001569707699502;0.9933569201224383;0.03839467118485319;1.0481592936674238;0.9997990793545233;0.994161360917619;0.9998645166321476
80.996291;1.007450327508445;0.983010308081387;0.9757666718390594;-0.07115397040914936;-0.07062995621832958;1.006482724152866;10.001540547025188;0.9933550079536456;0.03839469528433246;1.0481629469126885;0.9997972710149374;0.9941591774123987;0.9998602839696713
