time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.006291;1.0074488947342108;0.9830105566927869;0.975763931381997;-0.07115396962131823;-0.07062995611343556;1.0064832621264257;10.00151143630241;0.9933531939931854;0.038394720510900156;1.0481666605724123;0.9997955575593126;0.994157144730505;0.9998560028783942
81.016291;1.0074473628293867;0.9830108788244907;0.9757613153427813;-0.07115396885515256;-0.07062995597258798;1.0064838757840977;10.00148244644102;0.9933514870875784;0.03839474670599399;1.0481704303077035;0.9997939503959088;0.9941552710132348;0.9998516807487774
81.026291;1.0074457330534092;0.983011277513565;0.9757588330292939;-0.07115396811296217;-0.07062995580034079;1.0064845665481812;10.001453674529124;0.9933498950805625;0.038394773716004825;1.048174251850574;0.9997924603771071;0.9941535639251471;0.9998473249783545
81.036291;1.0074440082882972;0.9830117550802914;0.9757564932530762;-0.07115396739706487;-0.07062995560133825;1.0064853358752004;10.001425228094638;0.9933484249620641;0.038394801402008245;1.0481781218786066;0.9997910958020156;0.9941520297203849;0.9998429437010194
81.046291;1.0074421929131374;0.9830123125197353;0.975754303238953;-0.071153966709468;-0.07062995538023992;1.0064861851527926;10.001397219138202;0.99334708168592;0.03839482964957866;1.0481820371682922;0.9997898619321032;0.9941506732417612;0.9998385455711905
81.056291;1.0074402924978634;0.9830129491561742;0.9757522676724238;-0.07115396605192707;-0.07062995514207887;1.0064871165914848;10.001369773335147;0.9933458680899585;0.03839485835700945;1.0481859928498354;0.9997887611897152;0.9941494984216177;0.9998341390355189
81.066291;1.0074383141262977;0.9830136624041796;0.9757503881199697;-0.07115396542622375;-0.07062995489219029;1.0064881336864873;10.001343032400923;0.9933447866750394;0.038394887402187564;1.0481899817938591;0.9997877937266278;0.9941485078004998;0.9998297321874781
81.076291;1.0074362667331864;0.9830144482317604;0.9757486637520713;-0.07115396483433345;-0.07062995463583947;1.006489239343574;10.001317142038607;0.9933438399782518;0.038394916653473034;1.0481939957563253;0.9997869579988709;0.9941477021510942;0.999825333194276
81.086291;1.007434160678622;0.9830153015452519;0.975747093108465;-0.07115396427849896;-0.07062995437797394;1.0064904334111464;10.001292241621634;0.9933430288841246;0.03839494599649955;1.0481980274376965;0.9997862518247937;0.994147081203056;0.9998209520507801
81.096291;1.0074320069571827;0.9830162160520608;0.9757456744935713;-0.07115396376125999;-0.07062995412289347;1.0064917130506075;10.001268466502106;0.9933423519709814;0.03839497532045859;1.0482020718255596;0.9997856740984638;0.9941466444540074;0.9998166029313912
81.106291;1.0074298175908143;0.9830171844345157;0.9757444048075204;-0.07115396328530343;-0.0706299538740189;1.0064930750419099;10.001245952845291;0.9933418068208811;0.03839500450503974;1.0482061257595465;0.9997852251127167;0.9941463907332484;0.999812304281116
81.116291;1.0074276070543295;0.9830181992287857;0.9757432793300902;-0.07115396285317371;-0.07062995363416653;1.006494516460142;10.00122483157721;0.9933413915100033;0.03839503344706972;1.048210187100298;0.9997849050890963;0.9941463171703702;0.9998080763685409
81.126291;1.0074253926551964;0.983019254412094;0.9757422932388937;-0.0711539624672535;-0.07062995340602264;1.0064960343353522;10.001205213492776;0.9933411047124623;0.038395062077108286;1.048214254260552;0.9997847133086621;0.9941464192997002;0.9998039378976924
81.136291;1.0074231932208775;0.9830203469460767;0.9757414437667661;-0.07115396213000579;-0.07062995319218389;1.006497626146277;10.001187180139121;0.9933409448236928;0.03839509031369209;1.0482183255849122;0.9997846485746615;0.9941466916454315;0.9997999032891707
81.146291;1.0074210270179913;0.9830214771932237;0.9757407311574633;-0.07115396184386368;-0.0706299529946647;1.0064992894602116;10.001170788798717;0.9933409095003058;0.03839511800365942;1.0482223998691094;0.9997847093102847;0.9941471276988236;0.9997959828072107
81.156291;1.0074189104239135;0.9830226482383028;0.9757401568007059;-0.07115396161061469;-0.07062995281447364;1.0065010195656172;10.001156084008624;0.9933409957767344;0.03839514491038336;1.0482264781987427;0.9997848927060442;0.9941477196530396;0.9997921855738702
81.166291;1.0074168582196839;0.983023864994763;0.9757397203703505;-0.07115396143077675;-0.07062995265195639;1.0065028075374087;10.001143109229705;0.9933412005370377;0.0383951707389826;1.048230564581518;0.999785194280291;0.9941484585610986;0.9997885227504077
81.176291;1.0074148845336557;0.9830251331644022;0.9757394189352809;-0.07115396130344023;-0.07062995250755812;1.0065046413547531;10.001131914841544;0.9933415209708001;0.03839519518884015;1.0482346639945952;0.9997856083811895;0.9941493354375355;0.9997850084739983
81.186291;1.0074130030178974;0.9830264574320361;0.9757392473749156;-0.0711539612265055;-0.07062995238201916;1.0065065093266707;10.001122553412083;0.9933419540373567;0.03839521800662158;1.0482387797655912;0.9997861288830237;0.9941503423859724;0.9997816582951156
81.196291;1.0074112259000318;0.983027840116761;0.9757391987834101;-0.07115396119688333;-0.07062995227599583;1.0065084025184647;10.0011150598671;0.9933424951519115;0.03839523900889801;1.0482429132511433;0.9997867499954877;0.9941514723966751;0.9997784871011806
81.206291;1.0074095628218835;0.983029282030747;0.9757392649208472;-0.0711539612106927;-0.07062995218991634;1.0065103142381746;10.00110942848246;0.9933431375465253;0.038395258117944614;1.0482470648566604;0.9997874672482013;0.9941527179336477;0.9997755081413205
81.216291;1.0074080203814606;0.9830307840392345;0.9757394365804422;-0.0711539612638481;-0.07062995212421158;1.0065122385494436;10.001105604795827;0.9933438734552019;0.03839527539607695;1.048251233840959;0.9997882775022208;0.9941540697342423;0.9997727327585838
81.226291;1.0074066022637773;0.9830323476076299;0.9757397045141044;-0.07115396135277792;-0.07062995207939464;1.006514170439083;10.001103493016936;0.9933446966103302;0.03839529101846717;1.0482554175670233;0.9997891772693249;0.9941555174470397;0.9997701703687439
81.236291;1.0074053099944016;0.9830339750421773;0.9757400605779977;-0.07115396147464456;-0.07062995205599332;1.0065161067912718;10.001102962620234;0.9933456033490727;0.038395305236173245;1.048259611088628;0.9997901612565904;0.9941570512468211;0.9997678285381949
81.246291;1.007404144209865;0.9830356691088575;0.9757404981207317;-0.07115396162726659;-0.07062995205464494;1.0065180460347172;10.001103850446892;0.9933465913751113;0.03839531836388266;1.0482638076674156;0.9997912226973747;0.9941586621901347;0.9997657127540696
81.256291;1.0074031052217154;0.9830374315540433;0.9757410126599796;-0.07115396180907373;-0.07062995207603327;1.0065199864987702;10.001105963088662;0.9933476585778851;0.03839533073852704;1.048268000454661;0.9997923537562524;0.9941603414594953;0.9997638263281948
81.266291;1.007402192961934;0.9830392621797308;0.9757416025944505;-0.07115396201881241;-0.07062995212058315;1.006521925328693;10.001109078207612;0.9933488026837693;0.038395342660418094;1.0482721832529172;0.9997935450167327;0.9941620799761799;0.9997621713111423
81.276291;1.0074014079750513;0.9830411597437687;0.9757422686007673;-0.07115396225517193;-0.07062995218829779;1.0065238590318817;10.00111295429671;0.9933500204687347;0.03839535437995113;1.0482763503692212;0.999794785730444;0.9941638689371038;0.9997607498488079
81.286291;1.0074007526707942;0.9830431232692177;0.975743012459423;-0.07115396251661063;-0.07062995227865829;1.0065257841444768;10.00111735617663;0.993351307264016;0.03839536611764923;1.0482804974609525;0.9997960656268646;0.9941657005103649;0.9997595647816291
81.296291;1.0074002306221497;0.9830451512816718;0.9757438360752768;-0.07115396280118177;-0.07062995239073241;1.0065276969008559;10.001122076759327;0.9933526584850281;0.03839537804860015;1.0482846221536901;0.9997973768026759;0.9941675680616059;0.9997586194621564
81.306291;1.0073998447225538;0.9830472399280327;0.9757447405935382;-0.07115396310639692;-0.07062995252372278;1.0065295932326628;10.00112694831134;0.9933540716519098;0.03839539025184938;1.0482887231824327;0.9997987140616332;0.99416946675976;0.9997579171208738
81.316291;1.007399595817284;0.9830493829354875;0.9757457255437781;-0.07115396342921854;-0.07062995267729083;1.006531468997041;10.001131854199174;0.9933555456319908;0.038395402724875925;1.0482927991034101;0.9998000736407242;0.9941713946083939;0.9997574598517921
81.326291;1.007399481888859;0.9830515728812167;0.9757467878538655;-0.07115396376621427;-0.0706299528512307;1.0065333185890317;10.00113672621677;0.9933570778371318;0.03839541547145165;1.048296846734539;0.999801451436073;0.9941733523637185;0.999757247701214
81.336291;1.007399498555666;0.9830538014848867;0.9757479212641876;-0.07115396411385314;-0.07062995304503425;1.0065351322166751;10.001141516813565;0.9933586630950022;0.038395428531736615;1.0483008597182533;0.9998028420562829;0.9941753419272779;0.9997572785809832
81.346291;1.0073996411353583;0.9830560587484827;0.9757491171612686;-0.07115396446872695;-0.0706299532577265;1.0065368945430917;10.001146171293103;0.9933602952389372;0.03839544193310962;1.0483048288348253;0.9998042391303755;0.9941773647327761;0.9997575492711714
81.356291;1.007399906031813;0.98305833278362;0.9757503664378;-0.07115396482769692;-0.07062995348784695;1.0065385869978316;10.001150620015613;0.9933619688016678;0.03839545566327307;1.0483087436367413;0.9998056360558927;0.9941794218289833;0.9997580567758036
81.366291;1.007400289899797;0.9830606116252416;0.9757516602914921;-0.071153965188012;-0.07062995373344175;1.0065401926078619;10.001154785164358;0.9933636792517646;0.0383954696835111;1.0483125940322333;0.9998070264208636;0.9941815148740715;0.999758798910893
81.376291;1.007400788339961;0.9830628852728398;0.9757529893949324;-0.07115396554722193;-0.07062995399204641;1.0065416995088423;10.001158588699706;0.9933654232095213;0.038395483957794664;1.0483163711735255;0.9998084040590287;0.994183645827905;0.9997597741826244
81.386291;1.0074013960702466;0.9830651460739969;0.9757543434947642;-0.07115396590292962;-0.07062995426064961;1.0065431012821788;10.00116195353924;0.9933671986528724;0.03839549848505455;1.0483200668252233;0.9998097630149068;0.9941858166793883;0.999760982074765
81.396291;1.007402108051155;0.9830673886324142;0.9757557122665238;-0.07115396625264254;-0.07062995453567134;1.006544395292094;10.001164807327305;0.9933690043961272;0.03839551327125442;1.048323672388875;0.9998110976324588;0.9941880304861571;0.99976242396467
81.406291;1.0074029199406793;0.9830696098468362;0.975757086303609;-0.07115396659369132;-0.070629954813102;1.0065455798761;10.001167097832612;0.9933708399689002;0.03839552827353234;1.0483271795420936;0.9998124026453785;0.9941902909539361;0.9997641029666674
81.416291;1.0074038276090287;0.9830718082682021;0.9757584578506593;-0.0711539669230958;-0.07062995508890423;1.0065466518954373;10.001168807203532;0.9933727052780439;0.03839554342788606;1.048330581162276;0.9998136732437227;0.9941926003548373;0.9997660215743737
81.426291;1.0074048274759357;0.983073983722081;0.9757598214572609;-0.07115396723747071;-0.07062995535942798;1.0065476077935085;10.001169952339472;0.9933745993783966;0.03839555869552436;1.048333870967953;0.9998149050010253;0.9941949583763525;0.9997681790545889
81.436291;1.0074059180086612;0.9830761374082716;0.9757611743674955;-0.07115396753294267;-0.07062995562143352;1.0065484470675585;10.001170577766612;0.9933765201498425;0.03839557404652383;1.04833704350319;0.9998160934133882;0.9941973627789396;0.99977057035038
81.446291;1.0074070999065095;0.9830782708659737;0.9757625161814322;-0.07115396780515802;-0.07062995587183991;1.006549172985813;10.001170747595392;0.993378465385919;0.03839558946822468;1.0483400951806896;0.9998172339149438;0.9941998111523193;0.9997731859357363
81.456291;1.0074083744947486;0.9830803849315806;0.9757638474013616;-0.07115396804978737;-0.07062995610772985;1.006549789870553;10.001170529483591;0.9933804339773628;0.038395604992343;1.0483430242680403;0.9998183228294287;0.9942023020983599;0.9997760125363993
81.466291;1.0074097426164832;0.9830824808909011;0.9757651676060528;-0.07115396826322525;-0.07062995632652669;1.0065503013971757;10.001169980148793;0.9933824255835798;0.03839562063655442;1.0483458295733337;0.9998193583250994;0.9942048357462266;0.9997790346711272
81.476291;1.0074112048104877;0.9830845618597227;0.9757664749685356;-0.07115396844281721;-0.07062995652592419;1.0065507121345225;10.001169145327282;0.9933844391598091;0.03839563632099667;1.0483485098871115;0.9998203405503668;0.9942074143452698;0.9997822360816351
81.486291;1.0074127619718178;0.9830866319892344;0.975767767537707;-0.07115396858676996;-0.07062995670372155;1.0065510296094804;10.001168061656825;0.9933864731400838;0.03839565185687053;1.048351063934912;0.9998212704187631;0.9942100415791966;0.9997856008375098
81.496291;1.0074144155580131;0.9830886945942093;0.9757690441398384;-0.07115396869406111;-0.07062995685772931;1.006551263579633;10.001166761818878;0.9933885270855893;0.03839566696265909;1.0483534896870252;0.9998221481522297;0.9942127203972362;0.9997891140781321
81.506291;1.0074161671515662;0.9830907503508499;0.9757703033884383;-0.07115396876430147;-0.07062995698569642;1.0065514238015902;10.00116528185961;0.9933906013055775;0.0383956812651918;1.0483557837886313;0.9998229732617814;0.9942154520559389;0.9997927619887893
81.516291;1.0074180183936379;0.9830927962855834;0.9757715424705351;-0.07115396879755212;-0.07062995708531104;1.0065515194342143;10.001163647009665;0.9933926942255784;0.038395694322577445;1.048357941762885;0.99982374508761;0.9942182372722591;0.9997965314994672
81.526291;1.0074199713800296;0.9830948267912135;0.975772757269683;-0.07115396879400845;-0.07062995715427994;1.0065515595285457;10.001161845007903;0.993394801038051;0.03839570568611198;1.0483599589217931;0.9998244628680846;0.9942210777013574;0.9998004107437916
81.536291;1.0074220292437366;0.9830968358880602;0.9757739431827618;-0.07115396875347527;-0.07062995719041246;1.0065515532636038;10.00115981420887;0.9933969151734291;0.03839571498103843;1.04836183128342;0.999825126312533;0.9942239769126885;0.9998043900974807
81.546291;1.0074241968721696;0.983098818506257;0.9757750956374036;-0.07115396867506235;-0.07062995719163287;1.0065515096432167;10.001157449345708;0.9933990306331064;0.0383957219707021;1.048363556188538;0.9998257368121073;0.9942269402643517;0.999808462360645
81.556291;1.0074264800904331;0.9831007702368787;0.9757762099975001;-0.07115396855758911;-0.07062995715593982;1.0065514366860282;10.001154623226098;0.993401143166934;0.03839572655699273;1.0483651334623532;0.9998262973894034;0.9942299726506054;0.9998126215236176
81.566291;1.0074288832421385;0.9831026862379887;0.9757772808941458;-0.07115396840020548;-0.07062995708161308;1.0065513415414584;10.001151215321705;0.9934032506189284;0.03839572871009406;1.0483665660968742;0.9998268106034451;0.9942330757542606;0.9998168616272181
81.576291;1.0074314078804163;0.9831045597509224;0.9757783016835803;-0.0711539682025798;-0.07062995696774002;1.0065512313115215;10.001147125325332;0.9934053528999527;0.038395728389045106;1.0483678586310254;0.999827276341829;0.994236247490341;0.9998211767955678
81.586291;1.0074340534271442;0.983106381495835;0.9757792653509355;-0.07115396796502728;-0.07062995681457107;1.0065511136049754;10.001142270277656;0.993407450482784;0.03839572552855317;1.0483690149376497;0.9998276914095993;0.9942394832655168;0.9998255612315553
81.596291;1.007436818339664;0.9831081409667047;0.9757801662900645;-0.07115396768865095;-0.07062995662335528;1.0065509976669322;10.001136582463696;0.9934095430999341;0.03839572007317437;1.0483700382976755;0.9998280502493945;0.9942427774102203;0.9998300088450974
81.606291;1.0074397003320337;0.9831098282059305;0.9757810009363159;-0.0711539673752422;-0.0706299563957563;1.0065508949431878;10.001130011437176;0.9934116310939834;0.03839571197234463;1.0483709331602402;0.9998283452491356;0.994246124455024;0.9998345141645766
81.616291;1.007442695520427;0.9831114347741862;0.9757817673567797;-0.07115396702729299;-0.07062995613329148;1.0065508172473951;10.001122520810508;0.993413716894964;0.038395701130868015;1.0483717060464077;0.9998285671116057;0.9942495196648409;0.9998390740845435
81.626291;1.0074457977662268;0.9831129548984866;0.9757824646460951;-0.07115396664804141;-0.07062995583731613;1.0065507742778814;10.001114088935159;0.9934158048863495;0.038395687389292166;1.0483723649551562;0.9998287059064137;0.9942529584574819;0.9998436880366289
81.636291;1.0074489987431068;0.9831143871509835;0.9757830918669331;-0.07115396624127993;-0.07062995550932728;1.0065507726368987;10.001104721340498;0.9934179010328504;0.03839567057113292;1.0483729192230746;0.9998287517977545;0.9942564361727197;0.9998483562630092
81.646291;1.0074522883155337;0.983115734849008;0.97578364684493;-0.07115396581119517;-0.07062995515105587;1.006550815770724;10.001094446814378;0.9934200122843396;0.03839565056043419;1.0483733804626751;0.9998286956378297;0.9942599487817394;0.9998530781033723
81.656291;1.0074556549171698;0.9831170039498184;0.975784125874019;-0.07115396536216886;-0.07062995476430872;1.0065509044257213;10.001083289577993;0.9934221456622437;0.03839562734403512;1.0483737617191389;0.999828530216136;0.9942634931846539;0.9998578517158137
81.666291;1.00745908545678;0.9831182002743889;0.9757845249967387;-0.07115396489848305;-0.07062995435070012;1.0065510379735416;10.001071251840388;0.9934243074257042;0.03839560098131753;1.0483740746233814;0.9998282506427513;0.9942670667823768;0.9998626747512377
81.676291;1.0074625653101281;0.9831193289652601;0.9757848416091531;-0.07115396442428792;-0.07062995391144047;1.0065512155597587;10.001058318707875;0.993426502918515;0.03839557152694135;1.048374328651113;0.9998278533612319;0.9942706674157402;0.9998675449022493
81.686291;1.0074660793507528;0.9831203959522101;0.9757850746314957;-0.07115396394387524;-0.07062995344724218;1.0065514365950776;10.001044469273394;0.9934287372089071;0.03839553898580287;1.0483745330336065;0.9998273361459092;0.9942742936267341;0.9998724597900794
81.696291;1.0074696131177812;0.9831214092861125;0.9757852239935045;-0.07115396346180014;-0.07062995295838281;1.006551701206629;10.0010296834648;0.9934310148104706;0.03839550336170278;1.0483746977232624;0.9998266993212441;0.994277944198816;0.9998774158208056
81.706291;1.007473152487698;0.9831223791057518;0.9757852899571209;-0.07115396298251492;-0.07062995244485774;1.0065520102689118;10.001013943347926;0.9934333379617678;0.038395464722797895;1.048374832887035;0.9998259459624621;0.9942816173982054;0.9998824065085286
81.716291;1.0074766822015346;0.9831233156358569;0.975785272336037;-0.0711539625098768;-0.07062995190640428;1.006552364881646;10.000997233159708;0.9934357050898405;0.03839542317766945;1.0483749485734983;0.9998250802672124;0.9942853107322461;0.9998874223192409
81.726291;1.0074801858285605;0.9831242272224623;0.9757851712618012;-0.0711539620470245;-0.07062995134234364;1.0065527658995401;10.000979544059364;0.993438110802683;0.0383953788330426;1.0483750546768118;0.9998241053623173;0.9942890207340114;0.9998924531682415
81.736291;1.007483647742279;0.9831251213104948;0.9757849886559095;-0.0711539615966985;-0.07062995075135647;1.0065532134746416;10.000960876679757;0.9934405472105237;0.03839533182106392;1.0483751617085908;0.9998230226772952;0.9942927425341513;0.9998974912389823
81.746291;1.0074870543160437;0.9831260069278445;0.9757847283599813;-0.07115396116177172;-0.07062995013159891;1.0065537065762886;10.000941232633187;0.9934430051873161;0.038395282334043164;1.048375281936335;0.9998218333735297;0.9942964697887876;0.9999025311117542
81.756291;1.0074903933503923;0.9831268956462823;0.9757843957054133;-0.07115396074547231;-0.07062994948135103;1.0065542426307497;10.000920610622272;0.9934454748315904;0.03839523059396592;1.0483754288582308;0.9998205399367083;0.9943001954070915;0.9999075678536062
81.766291;1.0074936538266077;0.9831278006399475;0.9757839971518197;-0.07115396035114677;-0.07062994879944387;1.006554817419623;10.000899014588855;0.9934479454771026;0.038395176793401965;1.048375615147745;0.9998191464801071;0.994303912861817;0.9999125959733589
81.776291;1.0074968265236128;0.9831287347608296;0.9757835394748088;-0.07115395998193583;-0.07062994808512361;1.006555425726991;10.000876453390397;0.993450405855856;0.03839512109879611;1.0483758501015281;0.9998176579961505;0.9943076171972012;0.9999176095068493
81.786291;1.0074999035220515;0.9831297082724005;0.9757830291620707;-0.07115395964045644;-0.07062994733789123;1.0065560624979095;10.000852932126929;0.9934528445283415;0.038395063718013926;1.048376137516121;0.9998160791262052;0.9943113052551102;0.9999226019077748
81.796291;1.0075028763591556;0.9831307267495538;0.9757824727163898;-0.07115395932839211;-0.07062994655733222;1.0065567236921202;10.000828450144946;0.9934552504724716;0.03839500493665955;1.048376475788784;0.9998144133310639;0.9943149751910827;0.9999275665121651
81.806291;1.007505735083484;0.98313179022199;0.9757818768240327;-0.07115395904629718;-0.07062994574289044;1.0065574063255152;10.00080300454619;0.9934576140078526;0.038394945088968346;1.048376859966655;0.9998126634820756;0.9943186248467175;0.9999324976640737
81.816291;1.0075084691307106;0.9831328945093245;0.9757812482765549;-0.07115395879397411;-0.07062994489419851;1.0065581079196206;10.000776602506098;0.9934599268415489;0.03839488451813266;1.0483772839943766;0.9998108330120853;0.9943222493015829;0.9999373908013941
81.826291;1.007511068695706;0.9831340340864727;0.9757805944142787;-0.07115395857105085;-0.07062994401186722;1.0065588262815357;10.000749278027628;0.9934621803065817;0.03839482358085821;1.048377742283643;0.9998089262673927;0.994325839261005;0.9999422416629161
81.836291;1.0075135257431227;0.9831352046274302;0.9757799224277705;-0.07115395837712954;-0.0706299430976086;1.0065595592261698;10.000721086182766;0.9934643643750728;0.03839476268892434;1.048378230058602;0.9998069488640123;0.9943293813213613;0.9999470456007334
81.846291;1.0075158352654456;0.983136404027917;0.9757792371636365;-0.07115395821169725;-0.07062994215344945;1.0065603035291473;10.000692074081405;0.9934664689330014;0.03839470231173951;1.0483787431221143;0.9998049083167002;0.9943328603594345;0.9999517966094384
81.856291;1.0075179965289935;0.9831376324361947;0.9757785410118615;-0.07115395807423966;-0.07062994118102663;1.006561054347326;10.000662262169982;0.9934684844345208;0.038394642916924994;1.0483792774201939;0.9998028130108283;0.9943362624791348;0.9999564865261193
81.866291;1.0075200131640216;0.9831388914528965;0.9757778368449039;-0.07115395796427094;-0.07062994018143878;1.0065618054398722;10.00063164915752;0.993470400649774;0.038394584911150303;1.0483798275931924;0.9998006699402138;0.9943395757877258;0.9999611057651674
81.876291;1.0075218924103866;0.9831401825606765;0.9757771299150896;-0.07115395788107566;-0.07062993915538535;1.0065625490339642;10.000600223818804;0.9934722065591696;0.03839452862625456;1.0483803857706588;0.9997984844003798;0.9943427896184291;0.9999656448210921
81.886291;1.0075236443520306;0.9831415065867973;0.9757764264173869;-0.0711539578235783;-0.07062993810346987;1.0065632759485454;10.000567971522715;0.9934738925965092;0.038394474355801095;1.0483809425693105;0.9997962616290147;0.9943458939759215;0.9999700948483905
81.896291;1.0075252811546307;0.983142864371979;0.9757757309740354;-0.07115395779041123;-0.07062993702648267;1.0065639758188565;10.000534876367574;0.9934754520036075;0.03839442238628207;1.0483814889663823;0.9997940077067974;0.9943488786559797;0.9999744479042281
81.906291;1.007526815798096;0.983144257192027;0.9757750456773986;-0.07115395778002039;-0.07062993592546617;1.0065646362917442;10.000500916637895;0.993476879844442;0.03839437296917063;1.0483820164913376;0.9997917298783957;0.9943517323506156;0.9999786981281571
81.916291;1.0075282603474232;0.983145686425448;0.9757743713331705;-0.07115395779097287;-0.0706299348015802;1.0065652435030716;10.000466056978077;0.993478172259582;0.03839432629413663;1.048382516145505;0.9997894372823939;0.9943544435928497;0.9999828432048513
81.926291;1.007529625035672;0.9831471525458019;0.9757737090849997;-0.07115395782224783;-0.07062993365592483;1.006565784960087;10.000430254253537;0.9934793265208735;0.03839428250391293;1.0483829782762932;0.9997871406864607;0.9943570038659261;0.9999868844797826
81.936291;1.0075309186248713;0.9831486547639183;0.9757730597983145;-0.07115395787327952;-0.07062993248967554;1.0065662515011502;10.000393477145815;0.9934803395702508;0.03839424169622595;1.0483833931971998;0.9997848513433509;0.9943594099502012;0.9999908252548462
81.946291;1.0075321490688605;0.9831501917099748;0.9757724217690747;-0.07115395794402617;-0.07062993130441414;1.0065666364738763;10.000355720022041;0.9934812061941498;0.038394203926675405;1.0483837511754135;0.9997825810523692;0.9943616630495664;0.9999946691250425
81.956291;1.007533324051501;0.9831517614530368;0.9757717901960652;-0.07115395803496997;-0.07062993010213878;1.0065669339707244;10.000317000168895;0.9934819203657489;0.03839416924854469;1.0483840427470663;0.9997803432191237;0.9943637668520438;0.9999984202295156
81.966291;1.0075344514366718;0.9831533612108194;0.9757711590330601;-0.07115395814679878;-0.07062992888503301;1.0065671380619587;10.000277340965852;0.9934824787094579;0.0383941377160732;1.0483842595475843;0.9997781531514793;0.9943657263770987;1.0000020838916701
81.976291;1.0075355391210798;0.983154988252394;0.9757705223742338;-0.0711539582800404;-0.07062992765543548;1.006567242716918;10.000236757010965;0.9934828820763788;0.038394109314010966;1.048384394156142;0.9997760273894573;0.9943675463112607;1.0000056658544856
81.986291;1.0075365943528045;0.9831566409522089;0.9757698749416173;-0.07115395843515568;-0.07062992641588399;1.0065672415111433;10.000195257099188;0.9934831343044099;0.03839408390392738;1.0483844391387513;0.999773983190688;0.9943692290668855;1.0000091713464145
81.996291;1.0075376233924822;0.9831583187927395;0.9757692128890207;-0.07115395861299581;-0.07062992516892205;1.006567127409002;10.000152857905963;0.9934832402552611;0.03839406125267056;1.0483843860497373;0.9997720380862376;0.9943707740855192;1.0000126048868943
82.006291;1.0075386317030222;0.9831600215727789;0.9757685338374922;-0.07115395881479795;-0.07062992391689156;1.0065668929460356;10.000109592673713;0.993483204981418;0.03839404108462638;1.0483842254622289;0.9997702082768694;0.9943721776790176;1.0000159698798896
82.016291;1.0075396241724075;0.9831617481205982;0.9757678358527122;-0.07115395904167182;-0.07062992266204128;1.0065665300190314;10.000065515515569;0.9934830339476032;0.03839402309491424;1.0483839488176976;0.999768506493263;0.9943734324292525;1.0000192674855368
82.026291;1.007540605205272;0.9831634955694112;0.9757671170483312;-0.07115395929438252;-0.07062992140657429;1.006566029063397;10.00002070582442;0.993482733198045;0.038394006949417275;1.0483835500518788;0.9997669412635096;0.9943745273366157;1.0000224952788153
82.036291;1.0075415789873714;0.9831652599104924;0.9757663753231153;-0.07115395957357765;-0.07062992015232972;1.0065653790906814;9.999975261480516;0.9934823091930404;0.0383939922924053;1.048383025892827;0.9997655178934892;0.9943754493255766;1.0000256465160495
82.046291;1.0075425495990602;0.9831670365232463;0.9757656068380981;-0.07115395988008313;-0.07062991890060372;1.0065645690024814;9.999929282913392;0.993481768822297;0.03839397877361244;1.0483823765411304;0.9997642401701436;0.9943761851056937;1.0000287111915074
82.056291;1.0075435203817935;0.9831688200643629;0.9757648054232035;-0.07115396021491512;-0.0706299176523313;1.0065635889686395;9.99988287353678;0.9934811195573718;0.0383939661004716;1.0483816063530877;0.9997631118154641;0.9943767230882526;1.000031678440896
82.066291;1.007544493695982;0.9831706048288252;0.9757639653146902;-0.07115396057894081;-0.07062991640829423;1.0065624313716433;9.999836155484598;0.9934803694682718;0.03839395404413044;1.048380722575673;0.9997621363890915;0.9943770551590183;1.0000345376172721
82.076291;1.0075454721884798;0.9831723855254783;0.97576308470405;-0.07115396097288648;-0.07062991516952978;1.0065610912480194;9.999789270580077;0.9934795276104188;0.03839394238331744;1.0483797333551574;0.9997613153726734;0.9943771773769177;1.0000372779914657
82.086291;1.0075464600431518;0.9831741577402515;0.9757621666541955;-0.07115396139790875;-0.07062991393796934;1.0065595663728988;9.999742360484564;0.9934786044142919;0.03839393086413851;1.0483786478282062;0.9997606468926735;0.9943770895128449;1.0000398890424975
82.096291;1.0075474625775054;0.9831759187305276;0.9757612179071732;-0.07115396185577681;-0.07062991271646522;1.00655785732618;9.999695559475093;0.993477610600807;0.038393919212824056;1.0483774770414223;0.99976012630401;0.9943767946599305;1.0000423610389693
82.106291;1.0075484852068401;0.9831776682766845;0.9757602474584302;-0.07115396234839191;-0.07062991150809031;1.0065559671430078;9.99964901039939;0.9934765550229121;0.038393907186634;1.0483762325814163;0.9997597466984387;0.99437629982629;1.0000446860345737
82.116291;1.0075495328386899;0.9831794081127392;0.975759265313483;-0.07115396287739698;-0.0706299103157431;1.0065539003172004;9.999602867151065;0.9934754436920008;0.03839389459973326;1.0483749244220157;0.9997594992072236;0.994375617378405;1.000046859663147
82.126291;1.0075506086316246;0.9831811407505404;0.9757582809765839;-0.07115396344412467;-0.07062990914234948;1.0065516622108663;9.999557276607817;0.9934742805954276;0.03839388129051398;1.0483735611726859;0.9997593740503934;0.9943747662881869;1.0000488814883122
82.136291;1.007551713152736;0.983182869844971;0.9757573021850425;-0.07115396404968234;-0.07062990799088793;1.00654926009666;9.999512372217136;0.9934730687942773;0.03839386707676079;1.0483721517810332;0.9997593613066104;0.9943737715175667;1.0000507535280967
82.146291;1.0075528463655246;0.9831846014111806;0.9757563355959576;-0.07115396469511606;-0.0706299068639778;1.0065467048037682;9.999468288961772;0.9934718115144453;0.03839385173422188;1.0483707052567532;0.9997594511756039;0.9943726618588785;1.0000524791508503
82.156291;1.007554009824363;0.9831863433823191;0.9757553884350284;-0.0711539653815436;-0.07062990576360423;1.0065440105972296;9.999425178623648;0.9934705130186592;0.03839383502749963;1.0483692283580002;0.9997596342742396;0.9943714681046668;1.0000540625990355
82.166291;1.0075552056420454;0.9831881031435019;0.9757544679475968;-0.07115396611016814;-0.07062990469140401;1.0065411934044168;9.999383204934096;0.9934691776371388;0.03839381676788044;1.0483677242870137;0.9997599020346044;0.9943702216842744;1.0000555089682486
82.176291;1.0075564343276624;0.983189884810189;0.9757535791156214;-0.07115396688228254;-0.07062990364919096;1.0065382694634992;9.99934252181498;0.9934678082454498;0.038393796823091526;1.0483661930616617;0.9997602471112714;0.9943689534668162;1.0000568249462956
82.186291;1.0075576947833624;0.9831916880271984;0.9757527237315994;-0.07115396769939406;-0.07062990263894939;1.0065352549579822;9.999303253660857;0.9934664067856349;0.038393775104753905;1.0483646328779934;0.9997606629101591;0.994367693087738;1.0000580191530453
82.196291;1.0075589858458605;0.9831935091270874;0.9757519015499596;-0.07115396856335797;-0.07062990166246547;1.0065321657846442;9.999265494534223;0.9934649755902375;0.038393751572651874;1.0483630419450134;0.999761142452457;0.99436646849551;1.0000591013540447
82.206291;1.0075603073008403;0.9831953433194722;0.9757511113697024;-0.07115396947628005;-0.07062990072142787;1.0065290173658379;9.999229325777982;0.9934635170994601;0.038393726219451946;1.0483614186982662;0.9997616781691552;0.9943653056188758;1.0000600813888723
82.216291;1.007561660807766;0.9831971853401271;0.975750350489324;-0.07115397043997079;-0.07062989981780891;1.0065258246604472;9.99919483356582;0.993462032115391;0.03839369904931981;1.0483597598881274;0.9997622631558137;0.9943642281024718;1.0000609680735464
82.226291;1.007563050818041;0.9831990290244355;0.975749614255738;-0.07115397145532314;-0.07062989895383288;1.0065226018499327;9.999162111919317;0.9934605189013921;0.03839367008840141;1.048358059814878;0.9997628927420669;0.9943632564740457;1.0000617682935533
82.236291;1.0075644836501843;0.9832008679350354;0.9757488972192077;-0.07115397252240495;-0.07062989813162336;1.0065193621179829;9.999131254326029;0.9934589745921037;0.03839363941784512;1.0483563120846204;0.9997635646011983;0.9943624070659686;1.000062487546434
82.246291;1.0075659654810722;0.9832026963567284;0.975748194107864;-0.07115397364093305;-0.07062989735285097;1.0065161180154985;9.999102347286113;0.9934573972133492;0.03839360722196457;1.0483545108987762;0.999764277259118;0.9943616909489824;1.000063131479695
82.256291;1.0075675017114623;0.9832045097604661;0.9757474999364726;-0.07115397481025283;-0.07062989661845225;1.0065128815493196;9.999075468355542;0.9934557865099501;0.03839357381713107;1.0483526507542578;0.9997650287211562;0.9943611126753171;1.0000637060258046
82.266291;1.007569097306714;0.9832063054477174;0.9757468106080387;-0.07115397602921159;-0.0706298959287552;1.0065096639276947;9.999050683098993;0.9934541440820667;0.03839353961784049;1.0483507263557017;0.9997658162987026;0.9943606705605429;1.0000642162793552
82.276291;1.0075707561670513;0.9832080827155648;0.9757461235544659;-0.0711539772966063;-0.07062989528400195;1.0065064754070683;9.99902804340024;0.9934524732723787;0.03839350504586867;1.0483487333670618;0.9997666372580466;0.9943603597811109;1.0000646662037722
82.286291;1.0075724799412422;0.9832098414192886;0.9757454378447229;-0.07115397861162757;-0.07062989468452713;1.0065033249188664;9.999007587537768;0.9934507789172087;0.03839347042904344;1.0483466692827108;0.9997674897793577;0.9943601757317501;1.0000650584014832
82.296291;1.0075742684156264;0.9832115797062716;0.9757447540343234;-0.07115397997366531;-0.0706298941303909;1.0065002195011967;9.998989338510045;0.9934490673398021;0.038393435968921655;1.048344533512713;0.9997683736248273;0.994360114986597;1.000065392595264
82.306291;1.007576121192545;0.9832132926136424;0.9757440730982866;-0.07115398138208526;-0.07062989362091346;1.006497163524935;9.998973305607413;0.9934473459972759;0.03839340178744537;1.0483423274936412;0.999769290478413;0.9943601746835603;1.0000656648139352
82.316291;1.0075780380950474;0.9832149725080375;0.9757433950539651;-0.0711539828365407;-0.07062989315432157;1.006494157787513;9.998959494230986;0.9934456229630548;0.03839336796731794;1.0483400556962557;0.9997702445587053;0.9943603515652247;1.0000658689575985
82.326291;1.0075800176716951;0.9832166105439314;0.9757427187806211;-0.07115398433733906;-0.07062989272761645;1.006491199794167;9.998947915677842;0.9934439070511002;0.038393334542678015;1.0483377254289443;0.9997712418901668;0.9943606409451512;1.0000659988972451
82.336291;1.0075820557712996;0.9832181972783482;0.9757420422196657;-0.07115398588552777;-0.0706298923368684;1.0064882854909658;9.99893858819048;0.9934422070741394;0.03839330149669989;1.04833534458528;0.9997722880914288;0.994361036330989;1.0000660492276219
82.346291;1.0075841461033508;0.9832197229536791;0.9757413618999975;-0.07115398748272599;-0.07062989197780274;1.006485410538284;9.99893153193774;0.9934405298338671;0.03839326880984412;1.0483329197485938;0.9997733880505187;0.9943615297338495;1.000066015025787
82.356291;1.0075862820904473;0.983221179672028;0.9757406726235611;-0.07115398913060791;-0.07062989164634151;1.0064825703474556;9.998926763927875;0.9934388793832617;0.038393236489928186;1.048330456131627;0.9997745473377327;0.994362112544213;1.0000658914164509
82.366291;1.0075884577215508;0.983222563532709;0.9757399680577126;-0.07115399083029951;-0.07062989133908272;1.0064797599915545;9.998924298363917;0.9934372580769223;0.03839320452533073;1.0483279587732335;0.9997757730047463;0.994362777088729;1.0000656729709783
82.376291;1.0075906680239255;0.9832238730684428;0.9757392421565526;-0.07115399258212882;-0.07062989105337981;1.006476974771579;9.998924148150186;0.9934356675125866;0.038393172829662;1.048325434445752;0.999777073379914;0.9943635175374411;1.0000653527962764
82.386291;1.007592910532543;0.983225105891382;0.9757384902081524;-0.07115399438577114;-0.07062989078683492;1.006474211010091;9.99892631501798;0.993434108977719;0.03839314126780499;1.0483228930871105;0.9997784567276161;0.9943643297245834;1.0000649223284477
82.396291;1.0075951859059051;0.9832262576860636;0.9757377082347848;-0.07115399624046617;-0.07062989053680603;1.0064714664105359;9.998930775833154;0.993432584236444;0.038393109726907855;1.0483203465623754;0.9997799302331588;0.9943652106466175;1.0000643725433653
82.406291;1.0075974966214059;0.9832273235971369;0.9757368922150005;-0.07115399814513394;-0.0706298903001274;1.006468740187307;9.998937482798794;0.9934310961846591;0.03839307813626215;1.0483178058662435;0.9997815007328795;0.9943661572273722;1.0000636953480815
82.416291;1.007599845283048;0.9832282993907085;0.9757360385168976;-0.07115400009834394;-0.07062989007305323;1.0064660332696915;9.998946373524314;0.9934296490934057;0.038393046444622665;1.0483152801824098;0.9997831751664232;0.9943671647342155;1.0000628845367365
82.426291;1.0076022340696171;0.9832291813706093;0.9757351443213707;-0.07115400209799516;-0.07062988985175347;1.0064633482686354;9.998957380877481;0.99342824928434;0.03839301460695935;1.048312777611886;0.999784959386724;0.9943682261370441;1.000061937093089
82.436291;1.0076046649283223;0.9832299661539877;0.9757342077355461;-0.07115400414102822;-0.07062988963298798;1.0064606888252734;9.998970436620992;0.9934269058856897;0.03839298258395269;1.0483103053977598;0.9997868571698534;0.9943693326000511;1.000060853677275
82.446291;1.0076071391226478;0.983230650824746;0.9757332283267397;-0.07115400622365535;-0.0706298894142316;1.0064580587449063;9.998985459736799;0.9934256304494092;0.038392950350394944;1.0483078693784675;0.9997888703709199;0.9943704743767301;1.000059636317997
82.456291;1.007609657082668;0.9832312328900683;0.9757322076631832;-0.07115400834182176;-0.070629889193382;1.0064554619480086;9.999002341122479;0.9934244351971407;0.038392917907202985;1.048305473831183;0.9997909991127385;0.9943716407437801;1.0000582854830955
82.466291;1.0076122189602272;0.9832317102696166;0.9757311491187651;-0.0711540104915802;-0.07062988896854891;1.0064529033354086;9.999020944813864;0.993423331040021;0.038392885297132986;1.0483031226790085;0.9997932420492727;0.9943728186412396;1.00005680044707
82.476291;1.0076148241215754;0.983232081829429;0.9757300565642117;-0.07115401266942174;-0.07062988873780827;1.0064503892687844;9.999041119012276;0.9934223267014296;0.038392852623892824;1.0483008214251357;0.9997955975660524;0.9943739921805114;1.000055182163508
82.486291;1.0076174701507812;0.9832323474863109;0.9757289328440455;-0.07115401487215144;-0.07062988849886376;1.006447926929446;9.999062709140627;0.9934214291730753;0.03839282005586329;1.0482985782372718;0.9997980650722676;0.9943751441012819;1.00005343478014
82.496291;1.0076201528013122;0.9832325073722238;0.9757277798540295;-0.07115401709625585;-0.07062988824904905;1.0064455239539194;9.999085572548372;0.9934206440885783;0.03839278781833588;1.0482964038269473;0.999800644674703;0.9943762570059399;1.0000515650032316
82.506291;1.007622866825519;0.9832325614338545;0.9757266003906931;-0.07115401933766635;-0.07062988798568733;1.0064431890847856;9.999109583803426;0.993419974941665;0.03839275619534723;1.0482943109947696;0.9998033355740887;0.9943773135436969;1.0000495810482706
82.516291;1.007625606952387;0.9832325099576942;0.975725400009388;-0.07115402159221722;-0.07062988770643729;1.0064409317045948;9.999134629182533;0.9934194232891902;0.03839272553920253;1.0482923139685767;0.9998061351342589;0.9943782969419925;1.000047491867966
82.526291;1.0076283676888638;0.9832323541864488;0.9757241869290292;-0.07115402385619685;-0.07062988740935713;1.0064387596454534;9.999160597810894;0.9934189904209331;0.03839269627235058;1.0482904273419067;0.9998090393899016;0.9943791914361026;1.0000453069678057
82.536291;1.0076311428700424;0.9832320963174604;0.9757229700914404;-0.07115402612654177;-0.07062988709268368;1.006436678088836;9.999187374752776;0.9934186772986314;0.03839266886891357;1.04828866573642;0.9998120447231971;0.9943799816889596;1.000043036181459
82.546291;1.0076339268379326;0.9832317379785732;0.9757217582621831;-0.07115402840053069;-0.07062988675482686;1.0064346902560557;9.99921484012153;0.9934184832541073;0.0383926438069578;1.0482870442239454;0.9998151494871552;0.9943806524997909;1.0000406880625645
82.556291;1.0076367156774448;0.9832312782597361;0.9757205614137698;-0.07115403067539446;-0.07062988639460328;1.0064327983724055;9.999242870009924;0.9934184059709541;0.0383926215070989;1.0482855776641982;0.9998183540286015;0.9943811897313765;1.000038268791066
82.566291;1.0076395069889084;0.983230714521297;0.9757193920366481;-0.07115403294855253;-0.0706298860112002;1.0064310049505836;9.999271345842935;0.9934184422076328;0.03839260228446153;1.0482842783573558;0.9998216597534721;0.9943815812972502;1.0000357837360634
82.576291;1.0076422987826794;0.9832300456193347;0.9757182652730076;-0.07115403521807395;-0.07062988560414322;1.0064293133430198;9.999300176838082;0.9934185890364483;0.0383925863321276;1.0482831537695498;0.9998250686451414;0.9943818175465676;1.0000332396629026
82.586291;1.0076450880626115;0.9832292735203024;0.975717198289575;-0.07115403748258596;-0.07062988517355774;1.0064277262445318;9.999329311848882;0.9934188455816064;0.03839257375651158;1.048282206719332;0.9998285828338598;0.9943818920901406;1.0000306452444256
82.596291;1.0076478702138412;0.9832284019989315;0.9757162083964849;-0.07115403974099942;-0.07062988472018952;1.0064262440707306;9.999358730212414;0.9934192135861988;0.03839256461247564;1.0482814374002531;0.9998322033979149;0.9943818029870578;1.0000280107244592
82.606291;1.0076506399067915;0.9832274351003485;0.9757153107589687;-0.0711540419923299;-0.07062988424492922;1.0064248649990315;9.9993884309211;0.9934196961376834;0.03839255886958751;1.0482808445513452;0.9998359287723879;0.9943815525426334;1.000025348606461
82.616291;1.0076533924960365;0.9832263771461871;0.9757145170441779;-0.07115404423541427;-0.0706298837482181;1.006423585729124;9.99941842792703;0.9934202957548415;0.038392556384131714;1.048280425830026;0.9998397537674574;0.9943811452034433;1.0000226744166254
82.626291;1.0076561242772297;0.983225233329652;0.9757138351106358;-0.07115404646868644;-0.07062988322982447;1.0064224019451922;9.999448738637744;0.9934210137052908;0.03839255695110003;1.0482801785057212;0.9998436699270897;0.9943805846958376;1.0000200055966932
82.636291;1.0076588316138273;0.983224010113316;0.9757132700111295;-0.07115404869032023;-0.07062988268935783;1.0064213091039975;9.999479370489446;0.9934218504550959;0.03839256037183097;1.0482800996229187;0.9998476662966798;0.9943798722462492;1.0000173592053963
82.646291;1.0076615104137672;0.9832227150406979;0.9757128253111069;-0.07115405089867871;-0.0706298821270036;1.0064203034015364;9.999510328173095;0.9934228053674777;0.038392566463122314;1.0482801847441152;0.999851729026549;0.9943790073325063;1.0000147500926386
82.656291;1.0076641557103432;0.9832213557259423;0.9757125028965592;-0.0711540530925283;-0.0706298815435063;1.0064193814957358;9.999541628581534;0.9934238759114545;0.038392575026384705;1.0482804263256347;0.9998558407069918;0.9943779898306991;1.000012190536179
82.666291;1.0076667607573524;0.9832199393470189;0.9757123019467222;-0.07115405527072541;-0.07062988093971188;1.0064185394502212;9.999573293573846;0.9934250575730512;0.03839258584619809;1.048280813498176;0.9998599813388053;0.9943768211369498;1.000009690698569
82.676291;1.0076693167477144;0.9832184735117343;0.9757122185348942;-0.07115405743191575;-0.07062988031656842;1.0064177725144214;9.999605329869631;0.9934263438357175;0.03839259872712546;1.0482813329777492;0.9998641307280677;0.9943755039262692;1.0000072586439923
82.686291;1.0076718137911007;0.9832169670404552;0.9757122456721771;-0.07115405957466577;-0.07062987967537078;1.0064170752767931;9.999637719614624;0.9934277255384956;0.03839261351954026;1.0482819698824217;0.9998682704996849;0.9943740413495621;1.0000049008639191
82.696291;1.0076742428990995;0.9832154295356095;0.9757123739888847;-0.07115406169782698;-0.07062987901763441;1.006416441093655;9.999670425088024;0.9934291910691272;0.03839263011855533;1.0482827082841457;0.9998723850940554;0.9943724364057465;1.0000026239182744
82.706291;1.0076765981787958;0.9832138710209364;0.9757125934186871;-0.07115406380075033;-0.07062987834489043;1.0064158617035925;9.999703398382056;0.9934307284727922;0.038392648456555295;1.0482835316535684;0.9998764626267446;0.9943706926095941;1.0000004357473278
82.716291;1.0076788779818675;0.9832123023000318;0.9757128940896691;-0.0711540658830925;-0.0706298776587535;1.006415328388568;9.99973658350114;0.9934323275263204;0.03839266852416058;1.0482844236535416;0.9998804948992274;0.9943688153638993;0.9999983458634052
82.726291;1.0076810842767694;0.9832107345283898;0.9757132652120474;-0.0711540679443933;-0.07062987696094489;1.0064148343029884;9.999769913476445;0.9934339807589952;0.03839269041008624;1.0482853688891116;0.9998844753655052;0.994366811781262;0.9999963645609253
82.736291;1.0076832203439252;0.9832091779052299;0.9757136937278207;-0.07115406998386911;-0.0706298762532757;1.006414376120547;9.999803315859753;0.9934356838059334;0.03839271427415804;1.0482863526858734;0.9998883969218441;0.9943646891058457;0.999994502053125
82.746291;1.0076852885178889;0.98320764114537;0.9757141644160894;-0.07115407200044557;-0.07062987553753673;1.0064139533908891;9.999836722648102;0.993437434482946;0.03839274024507995;1.0482873608984011;0.9998922518745079;0.994362453854427;0.9999927683105311
82.756291;1.00768729008206;0.9832061319822382;0.9757146613422394;-0.07115407399265099;-0.07062987481522462;1.0064135662116849;9.999870075228758;0.9934392315044952;0.038392768366034856;1.0482883811162198;0.999896033524038;0.9943601120475621;0.9999911726493939
82.766291;1.0076892265915744;0.9832046576794896;0.9757151693395453;-0.07115407595854414;-0.07062987408761004;1.0064132136997257;9.999903324005738;0.9934410738109318;0.038392798621726676;1.048289403992;0.9998997375782156;0.9943576697499441;0.9999897229862296
82.776291;1.0076911005869191;0.9832032254305014;0.9757156740592483;-0.07115407789628463;-0.07062987335601792;1.0064128945739534;9.999936423478037;0.9934429604972919;0.03839283094997936;1.0482904225389407;0.9999033621318879;0.9943551331260629;0.9999884256334428
82.786291;1.007692915662207;0.9832018430415642;0.9757161615004445;-0.07115407980502904;-0.0706298726220346;1.006412608449379;9.99996932451013;0.9934448917233409;0.03839286523653639;1.0482914306153017;0.9999069061314481;0.9943525075407067;0.9999872845510523
82.796291;1.007694676155376;0.9832005197393754;0.9757166191119393;-0.07115408168505487;-0.07062987188774443;1.0064123561166978;10.000001971581412;0.9934468689225682;0.03839290133891057;1.0482924227027834;0.9999103682341951;0.9943497968863555;0.9999862998870556
82.806291;1.0076963858627555;0.9831992668349298;0.9757170379298308;-0.07115408353684294;-0.07062987115538001;1.0064121389443306;10.000034314060374;0.9934488934678114;0.0383929390872703;1.0482933940043955;0.9999137470996622;0.9943470041786774;0.9999854681895367
82.816291;1.007698046769008;0.9831980977948351;0.9757174136026755;-0.07115408536011184;-0.07062987042642949;1.0064119582815776;10.000066318843663;0.993450966154575;0.03839297825054951;1.048294340376785;0.9999170413960612;0.9943441325620977;0.9999847846726609
82.826291;1.0076996592825587;0.9831970269502672;0.9757177451834994;-0.07115408715378173;-0.07062986970145849;1.0064118153485209;10.000097964291177;0.9934530879453456;0.03839301853885477;1.0482952592743202;0.9999202484112711;0.9943411858923584;0.9999842448831034
82.836291;1.0077012233303895;0.9831960671030543;0.9757180326605126;-0.07115408891675067;-0.07062986898098306;1.0064117115774103;10.000129227799999;0.9934552600201448;0.03839305965659054;1.0482961509080586;0.9999233628359138;0.9943381688988254;0.9999838444023506
