time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.846291;1.0077027385382085;0.9831952278805268;0.9757182754545288;-0.0711540906486703;-0.07062986826625209;1.0064116487062498;10.000160086731238;0.9934574830257993;0.03839310134251289;1.0482970177896545;0.9999263772778533;0.9943350865539159;0.999983578097899
82.856291;1.007704203229187;0.9831945154618069;0.9757184724446977;-0.07115409235005296;-0.07062986755906628;1.0064116282143383;10.00019052423259;0.9934597571473249;0.03839314337193986;1.0482978630008528;0.9999292832647779;0.9943319427405062;0.9999834400171103
82.866291;1.0077056139948997;0.9831939325896463;0.975718623108131;-0.0711540940217629;-0.07062986686118333;1.0064116505956804;10.00022053056138;0.9934620831104214;0.03839318556573277;1.0482986888198016;0.9999320718520701;0.9943287397625745;0.9999834233015196
82.876291;1.0077069657357145;0.9831934794483388;0.975718729146539;-0.07115409566447047;-0.07062986617399153;1.0064117150042136;10.00025010314981;0.9934644628392224;0.03839322781107099;1.0482994964837384;0.9999347353781871;0.994325479500311;0.9999835202266718
82.886291;1.007708250759717;0.9831931557819417;0.9757187942518838;-0.07115409727836212;-0.070629865498412;1.0064118191080278;10.000279241182293;0.9934668992083651;0.03839327005969849;1.048300286581378;0.9999372696886022;0.9943221650076219;0.9999837228734495
82.896291;1.0077094590960123;0.983192962043331;0.975718822002039;-0.07115409886304806;-0.07062986483482976;1.0064119592487686;10.000307941615464;0.9934693951913284;0.038393312315991766;1.0483010590187725;0.9999396740109321;0.9943188010557082;0.9999840236387456
82.906291;1.0077105812515021;0.9831928985872412;0.9757188148405069;-0.07115410041765904;-0.07062986418298657;1.0064121316213788;10.000336209092609;0.9934719532745083;0.03839335463387908;1.0483018126964987;0.9999419488362807;0.9943153930771945;0.9999844147181409
82.916291;1.0077116097897343;0.9831929649486282;0.9757187739914482;-0.07115410194108356;-0.07062986354196901;1.0064123334401438;10.000364060467566;0.9934745753756704;0.03839339709622183;1.0483025453780364;0.9999440947533252;0.9943119451968633;0.9999848868839534
82.926291;1.0077125379432406;0.9831931609606236;0.9757186984967835;-0.07115410343223834;-0.07062986291064546;1.006412562946912;10.000391513871735;0.9934772625977406;0.038393439777040385;1.0483032539537283;0.9999461126841858;0.9943084593282234;0.9999854289012479
82.936291;1.0077133573139192;0.9831934880256249;0.9757185840877699;-0.07115410489011255;-0.07062986228856098;1.0064128195101114;10.000418584762064;0.9934800147247516;0.038393482723412975;1.0483039359669202;0.9999480034891306;0.9943049361779678;0.9999860282835886
82.946291;1.007714056358576;0.9831939486415464;0.9757184234351451;-0.07115410631342085;-0.07062986167628456;1.0064131040072515;10.00044529013599;0.9934828299282029;0.038393525950067044;1.0483045913763869;0.9999497671765903;0.994301376219919;0.9999866727321347
82.956291;1.0077146207865637;0.9831945459793224;0.9757182076424582;-0.07115410770022856;-0.07062986107461304;1.0064134187207965;10.00047164732976;0.9934857054855112;0.03839356943332886;1.0483052225480476;0.999951402870766;0.9942977795680927;0.9999873519617944
82.966291;1.0077150358735614;0.9831952842953052;0.9757179277316309;-0.07115410904798122;-0.07062986048379535;1.006413767127992;10.000497672902458;0.9934886392228698;0.038393613115478314;1.0483058329394175;0.999952908796937;0.9942941457764402;0.9999880589170196
82.976291;1.0077152886708203;0.9831961681445941;0.9757175757841273;-0.07115411035376613;-0.07062985990363455;1.006414152968943;10.000523381453968;0.9934916299407041;0.038393656900079065;1.0483064256863037;0.9999542828728901;0.9942904739829157;0.9999887885228421
82.986291;1.0077153691758765;0.9831972006200589;0.9757171459032299;-0.07115411161437284;-0.0706298593337668;1.0064145783657248;10.000548778066388;0.9934946760402223;0.03839370062023347;1.0483070023313612;0.9999555242134952;0.9942867634566451;0.9999895356712449
82.996291;1.007715271207667;0.9831983822209563;0.9757166350812255;-0.07115411282630897;-0.07062985877351931;1.0064150432494359;10.000573851542436;0.9934977728339573;0.03839374401279798;1.0483075620676858;0.9999566334952111;0.9942830144814803;0.9999902952368079
83.006291;1.0077149929400009;0.9831997105327989;0.9757160440215407;-0.07115411398609378;-0.07062985822178226;1.0064155461912008;10.000598570363813;0.9935009106769276;0.038393786731196866;1.0483081027180605;0.9999576121226882;0.9942792286033448;0.9999910625096812
83.016291;1.0077145368102018;0.9832011806126468;0.9757153771011814;-0.07115411509087399;-0.07062985767729814;1.0064160843655567;10.000622880413513;0.9935040761691567;0.038393828366614695;1.0483086231993421;0.9999584616487751;0.994275408085281;0.999991832760698
83.026291;1.0077139087963534;0.9832027858626317;0.9757146412686304;-0.07115411613912095;-0.07062985713907136;1.006416653565064;10.000646712913582;0.9935072548804084;0.03839386845906561;1.0483091250033925;0.9999591842909452;0.9942715558808936;0.9999926017469372
83.036291;1.0077131165333024;0.9832045194372526;0.9757138449696836;-0.07115411713060918;-0.07062985660644744;1.006417249358796;10.000669998880355;0.9935104326976499;0.03839390653716788;1.0483096116889643;0.9999597846939345;0.9942676762612005;0.9999933666551202
83.046291;1.0077121669377793;0.9832063760599667;0.9757129977569566;-0.07115411806546589;-0.07062985607884004;1.0064178674602131;10.000692675607734;0.9935135958740993;0.03839394217830069;1.048310087596865;0.9999602712229593;0.994263774940219;0.999994125615049
83.056291;1.007711065009721;0.9832083526079127;0.9757121100337051;-0.07115411894341964;-0.07062985555548118;1.0064185030872916;10.000714684728088;0.9935167308069904;0.03839397505629413;1.048310556929525;0.9999606556072473;0.9942598587134723;0.9999948770293219
83.066291;1.0077098138338558;0.9832104465075965;0.9757111920913304;-0.07115411976375656;-0.07062985503542848;1.0064191511127194;10.000735969890505;0.9935198233045983;0.03839400497981446;1.0483110232434945;0.9999609513586669;0.9942559350840202;0.9999956202832282
83.076291;1.0077084150213902;0.9832126535630459;0.9757102528693868;-0.07115412052549902;-0.07062985451762994;1.0064198068344459;10.000756471390822;0.9935228582331646;0.03839403191197643;1.0483114889906904;0.999961171581411;0.9942520122503541;0.9999963562601265
83.086291;1.0077068692877933;0.9832149670649394;0.9757092993544123;-0.07115412122763268;-0.07062985400098692;1.006420466244689;10.000776118187739;0.9935258208594258;0.03839405597297502;1.048311955733068;0.9999613274385958;0.9942481000575857;0.9999970862383571
83.096291;1.0077051773135157;0.9832173779566588;0.9757083373001427;-0.07115412186904355;-0.07062985348442832;1.0064211262340217;10.000794830430035;0.9935286985041484;0.03839407743301784;1.048312425399099;0.9999614276540624;0.9942442101497758;0.999997810638667
83.106291;1.0077033410591076;0.9832198756212035;0.9757073729892803;-0.07115412244816466;-0.07062985296670918;1.00642178509154;10.000812528063074;0.9935314814075809;0.038394096663502957;1.04831290096682;0.9999614787003803;0.994240353063502;0.9999985287973634
83.116291;1.0077013643374437;0.9832224491010255;0.9757064134102872;-0.07115412296321155;-0.07062985244619706;1.0064224422309775;10.000829135279657;0.9935341638873819;0.03839411406148239;1.0483133859024394;0.9999614860253054;0.9942365350138924;0.9999992394738584
83.126291;1.007699252361573;0.9832250872659776;0.9757054644796821;-0.07115412341282759;-0.07062985192133323;1.0064230969567747;10.000844589593385;0.9935367447912581;0.03839413001601449;1.0483138846210944;0.9999614552670731;0.994232758256652;0.9999999418319778
83.136291;1.0076970121040696;0.9832277785683717;0.9757045311741033;-0.07115412379613037;-0.0706298513914069;1.0064237484589957;10.00085884964495;0.9935392254348125;0.03839414490956545;1.048314404536831;0.9999613923990576;0.9942290238081538;1.0000006359812112
83.146291;1.0076946527460524;0.9832305120704922;0.9757036202643639;-0.07115412411231146;-0.07062985085672509;1.0064243977119671;10.000871890553157;0.9935416073059176;0.03839415911948364;1.0483149569382302;0.9999613040801172;0.99422533342748;1.0000013224226663
83.156291;1.0076921839312396;0.983233277583908;0.9757027419006616;-0.07115412436029306;-0.07062985031815489;1.006425047929498;10.000883702612752;0.9935438920415919;0.03839417305037788;1.0483155556771047;0.9999611986536756;0.9942216900749096;1.0000020009291906
83.166291;1.007689613459683;0.9832360640927545;0.975701908614244;-0.0711541245385596;-0.07062984977654096;1.0064257022283905;10.000894300118297;0.993546082355205;0.03839418717519818;1.0483162151956158;0.9999610861956898;0.9942180979386114;1.0000026691934771
83.176291;1.007686947449951;0.9832388591760831;0.9757011336618387;-0.07115412464538366;-0.0706298492324029;1.0064263616885258;10.000903723888547;0.9935481822448838;0.03839420199548436;1.0483169486566903;0.9999609770747623;0.9942145630184508;1.0000033217298503
83.186291;1.007684191928634;0.9832416503539176;0.9757004304094202;-0.07115412467939622;-0.0706298486860484;1.0064270257123438;10.000912033167674;0.9935501963343542;0.03839421794928241;1.0483177663083756;0.9999608802329194;0.9942110934734;1.0000039500366045
83.196291;1.007681352825617;0.9832444270486254;0.9756998126241572;-0.0711541246399488;-0.07062984813776624;1.0064276930141454;10.000919295318285;0.9935521287564347;0.03839423538234102;1.048318675064002;0.9999608021849309;0.9942076987024605;1.0000045441477614
83.206291;1.0076784348156518;0.9832471811032283;0.9756992936255371;-0.07115412452706292;-0.07062984758774357;1.0064283608768274;10.000925576274646;0.9935539825141473;0.03839425458964882;1.0483196799926706;0.9999607471621695;0.9942043881162284;1.0000050946460457
83.216291;1.007675441073018;0.9832499061802601;0.9756988835751509;-0.07115412434135839;-0.07062984703601026;1.0064290233916;10.000930934545993;0.9935557603173517;0.03839427582900122;1.04832078604143;0.9999607181563221;0.9942011705337667;1.0000055941264785
83.226291;1.0076723738547815;0.9832525980426949;0.975698588202356;-0.07115412408416735;-0.07062984648265716;1.0064296720264088;10.000935420385794;0.9935574662541545;0.038394299272616984;1.0483219981421694;0.999960717415223;0.994198053393549;1.0000060375846527
83.236291;1.0076692352814545;0.9832552541382559;0.9756984108286766;-0.07115412375754446;-0.07062984592813168;1.0064302975873314;10.000939079548134;0.9935591060575817;0.03839432498512259;1.0483233206109794;0.9999607459967013;0.9941950418622844;1.0000064220290095
83.246291;1.0076660273814038;0.9832578719785163;0.9756983547682956;-0.07115412336387501;-0.0706298453733831;1.0064308895669276;10.000941963358866;0.9935606860723357;0.03839435296046602;1.0483247564838172;0.9999608043383154;0.9941921395140545;1.00000674596764
83.256291;1.0076627508158034;0.9832604490186067;0.9756984236587853;-0.07115412290542136;-0.07062984481966253;1.0064314348504673;10.000944137500406;0.9935622131101606;0.0383943831502466;1.0483263061515908;0.999960893447567;0.9941893501741397;1.0000070091322666
83.266291;1.0076594043441296;0.9832629832524008;0.9756986203734176;-0.07115412238429243;-0.0706298442681923;1.0064319197044647;10.000945684421263;0.9935636946376286;0.03839441550450733;1.0483279659731914;0.9999610136694873;0.9941866784538226;1.0000072125195179
83.276291;1.0076559865843657;0.9832654730074041;0.975698946169049;-0.07115412180242385;-0.07062984372011488;1.0064323328417895;10.000946702046367;0.9935651380361178;0.038394450051228386;1.0483297277130295;0.9999611624896821;0.9941841286538383;1.0000073585994962
83.286291;1.0076524979854775;0.9832679172677617;0.9756994007813944;-0.07115412116124706;-0.07062984317634478;1.006432666077469;10.000947289903953;0.9935665501555994;0.038394486920278845;1.048331579147527;0.9999613351270453;0.9941817033356976;1.000007451537353
83.296291;1.007648940879385;0.983270316212358;0.9756999829672918;-0.07115412046164983;-0.07062984263709464;1.0064329139467127;10.0009475291256;0.9935679375803013;0.03839452628192589;1.0483335058516463;0.9999615268431685;0.9941794018123884;1.0000074970169215
83.306291;1.0076453187995884;0.9832726704763264;0.9757006905397969;-0.07115411970438866;-0.07062984210173524;1.006433074810783;10.000947476871861;0.9935693066887492;0.038394568277243656;1.0483354922503796;0.9999617339216846;0.9941772192931284;1.0000075014995737
83.316291;1.0076416363871772;0.9832749793865059;0.9757015191704025;-0.07115411889049497;-0.07062984156916112;1.0064331520087053;10.000947171929276;0.9935706641232902;0.038394612983113606;1.048337520930436;0.9999619526766532;0.9941751485280489;1.000007471727365
83.326291;1.0076378990672616;0.9832772395899563;0.9757024610158059;-0.0711541180215205;-0.0706298410381037;1.006433153049725;10.000946646692714;0.9935720177277091;0.038394660410025046;1.048339573179391;0.999962177868614;0.9941731833498655;1.0000074147605091
83.336291;1.007634112320659;0.983279445396721;0.9757035055529584;-0.07115411709951892;-0.07062984050732776;1.0064330880463666;10.00094594055378;0.993573376075639;0.03839471051974287;1.0483416320374277;0.9999624026969098;0.9941713209042663;1.0000073376632508
83.346291;1.007630281098381;0.9832815899443799;0.9757046429686226;-0.07115411612675936;-0.07062983997581877;1.0064329691502858;10.000945099282498;0.9935747470590303;0.03839476324467659;1.0483436843471416;0.9999626208599203;0.9941695620261568;1.0000072466906387
83.356291;1.0076264092431308;0.9832836656116585;0.9757058669262274;-0.07115411510550051;-0.07062983944272724;1.0064328106830203;10.000944171049165;0.9935761380478111;0.03839481851895468;1.0483457198699275;0.9999628287892945;0.9941679111443524;1.0000071471602021
83.366291;1.0076224992965888;0.9832856642384544;0.97570717386811;-0.0711541140379982;-0.07062983890720131;1.0064326281366915;10.00094321142992;0.9935775573755523;0.03839487632640337;1.0483477293261312;0.9999630265396854;0.994166375138744;1.0000070444097664
83.376291;1.0076185531746265;0.9832875777683235;0.9757085601445054;-0.07115411292653694;-0.07062983836844924;1.0064324359668386;10.000942282023908;0.9935790147968722;0.03839493669879943;1.048349703378895;0.9999632171091529;0.9941649609311012;1.0000069444790305
83.386291;1.0076145733919013;0.9832893990671363;0.975710019671872;-0.07115411177314937;-0.07062983782595121;1.0064322457973787;10.000941442912703;0.9935805203737199;0.038394999636501455;1.048351633082517;0.9999634045019976;0.994163673632735;1.0000068532952509
83.396291;1.007610564499018;0.9832911225425931;0.9757115437681528;-0.07115411057909886;-0.07062983727954462;1.006432065464411;10.000940753899505;0.9935820834687727;0.03839506506375419;1.048353510343494;0.9999635915914239;0.9941625162135516;1.0000067755146351
83.406291;1.007606533229502;0.9832927437098283;0.975713123739899;-0.07115410934477125;-0.07062983672910829;1.0064318990638335;10.00094028113449;0.9935837127946611;0.03839513288225618;1.0483553274356356;0.9999637791620205;0.9941614894370885;1.0000067150132133
83.416291;1.0076024865086215;0.9832942581491099;0.9757147539412304;-0.07115410807018986;-0.07062983617400496;1.0064317474391211;10.00094009923558;0.9935854164170906;0.038395203028986975;1.0483570770526598;0.999963966524729;0.9941605921169955;1.0000066762299087
83.426291;1.0075984303881997;0.9832956622383991;0.9757164321719127;-0.07115410675560287;-0.07062983561298394;1.0064316086242526;10.000940290365572;0.9935872004881929;0.03839527546453187;1.0483587527351002;0.9999641525415801;0.9941598227667212;1.000006664428228
83.436291;1.0075943708051787;0.9832969554435308;0.975718157772852;-0.07115410540164294;-0.07062983504482605;1.0064314796456741;10.000940945541814;0.9935890674054467;0.038395350137250546;1.0483603480621595;0.9999643358934098;0.9941591813541553;1.0000066852954388
83.446291;1.007590312815296;0.9832981403987499;0.9757199297110682;-0.07115410400902963;-0.0706298344690129;1.0064313582963391;10.000942157170321;0.9935910153488386;0.03839542701915506;1.048361856238361;0.9999645152243966;0.9941586697324599;1.0000067447807979
83.456291;1.0075862585028832;0.9832992203813197;0.975721745904838;-0.07115410257833757;-0.07062983388574286;1.0064312422148836;10.000943994101908;0.993593039794919;0.03839550619440714;1.0483632714316398;0.9999646893210923;0.9941582900129251;1.0000068487920957
83.466291;1.007582206886055;0.9833001976215278;0.9757236038282696;-0.07115410111035207;-0.07062983329548239;1.0064311272029407;10.000946487225493;0.9935951354421249;0.03839558785526358;1.0483645892184867;0.9999648561263254;0.9941580414232003;1.0000070029887171
83.476291;1.0075781559547548;0.9833010733905609;0.9757255014143134;-0.07115409960668037;-0.0706298326986103;1.0064310076438001;10.000949644398005;0.9935972966503066;0.03839567220089902;1.0483658048874338;0.9999650116203099;0.9941579188530132;1.0000072131279223
83.486291;1.0075741045755553;0.9833018485091426;0.9757274374665027;-0.07115409806976043;-0.07062983209540755;1.0064308787385647;10.000953460372443;0.9935995160984517;0.038395759353790734;1.0483669120937857;0.9999651498338792;0.9941579140454762;1.0000074850173115
83.496291;1.0075700536657557;0.983302523272686;0.975729411397152;-0.07115409650225372;-0.07062983148617774;1.0064307386622708;10.000957902647105;0.9936017835090651;0.0383958493104978;1.0483679037572675;0.9999652625630976;0.994158016949576;1.0000078241191133
83.506291;1.0075660072549404;0.983303096740752;0.9757314222415231;-0.07115409490674704;-0.07062983087119742;1.0064305890454655;10.00096290590395;0.9936040862365405;0.03839594193588668;1.0483687743965167;0.9999653387370404;0.9941582161943676;1.0000082362717768
83.516291;1.0075619730758487;0.9833035663929798;0.975733467836396;-0.07115409328592744;-0.07062983025055594;1.0064304329574447;10.000968386179421;0.9936064107579403;0.03839603703849185;1.0483695210618726;0.9999653655034276;0.9941584992564753;1.00000872856254
83.526291;1.0075579619213102;0.9833039282169377;0.9757355448309711;-0.07115409164248299;-0.07062982962391243;1.0064302713901334;10.000974256209613;0.9936087435088993;0.03839613445980139;1.0483701414225464;0.9999653309784152;0.9941588532100363;1.000009308465287
83.536291;1.007553986358609;0.9833041767262882;0.9757376490727164;-0.07115408997881573;-0.07062982899027592;1.0064301013295622;10.000980442359696;0.993611071741218;0.0383962340786255;1.048370632345822;0.9999652265535873;0.9941592666581655;1.0000099825279194
83.546291;1.0075500598525644;0.9833043058325166;0.9757397763590613;-0.07115408829720739;-0.07062982834824451;1.0064299165045172;10.00098689741331;0.9936133846812637;0.038396335767173655;1.04837099192242;0.9999650476767802;0.9941597308273643;1.0000107563491427
83.556291;1.0075461957494334;0.9833043098612084;0.9757419234105466;-0.07115408660019246;-0.07062982769652741;1.006429709152486;10.000993597404022;0.9936156734540962;0.03839643939345945;1.0483712213575984;0.999964793290753;0.9941602383745526;1.000011634922619
83.566291;1.0075424057933688;0.983304182315179;0.9757440883544294;-0.0711540848905492;-0.07062982703421351;1.0064294721801847;10.001000535500506;0.9936179300231988;0.038396544847814046;1.0483713233907934;0.9999644641815056;0.9941607825735382;1.0000126222965542
83.576291;1.007538699042146;0.9833039137508525;0.9757462701389824;-0.0711540831709153;-0.07062982636088791;1.006429201281523;10.001007715223869;0.9936201472067276;0.03839665202781612;1.0483713001127557;0.9999640610690885;0.9941613584286593;1.0000137208059414
83.586291;1.007535081779377;0.9833034923263133;0.9757484662160313;-0.07115408144369449;-0.07062982567658281;1.0064288958383483;10.0010151330337;0.9936223201079883;0.03839676081028305;1.04837115274687;0.9999635836618859;0.9941619633290688;1.0000149299533732
83.596291;1.0075315584940578;0.983302907292189;0.9757506700183554;-0.07115407971146807;-0.07062982498122153;1.0064285582024404;10.001022766354236;0.9936244470158433;0.03839687106258484;1.048370882741122;0.9999630304759002;0.9941625957929985;1.0000162457548558
83.606291;1.0075281326396825;0.9833021523194998;0.9757528717792513;-0.0711540779769393;-0.07062982427408489;1.0064281915573816;10.001030581662771;0.993626527851523;0.03839698268934842;1.0483704932223312;0.9999623984409239;0.9941632541605073;1.0000176617210295
83.616291;1.0075248060338549;0.9833012260058096;0.9757550626392494;-0.07115407624226305;-0.07062982355416722;1.0064277981787908;10.00103854854532;0.9936285618889316;0.03839709566324518;1.0483699896520278;0.9999616824904763;0.9941639363380472;1.0000191703916288
83.626291;1.0075215782507487;0.9833001311026002;0.9757572380184724;-0.07115407450889441;-0.07062982282104356;1.00642738019187;10.001046642919535;0.9936305476721637;0.038397209978817126;1.048369378535502;0.9999608759347092;0.9941646390202067;1.0000207634609126
83.636291;1.0075184469080993;0.9832988753378166;0.9757593981743343;-0.07115407277807674;-0.07062982207533061;1.0064269411891957;10.001054839812014;0.9936324838355991;0.03839732557139851;1.0483686650419384;0.9999599715023805;0.9941653569990739;1.0000224307392347
83.646291;1.0075154078984239;0.9832974722373441;0.9757615474146086;-0.07115407105110907;-0.07062982131863696;1.0064264859591945;10.00106310693418;0.9936343688185112;0.03839744229618199;1.048367851694875;0.9999589628028427;0.9941660853920022;1.0000241601519944
83.656291;1.0075124560185873;0.9832959389602388;0.9757636925830979;-0.07115406932923005;-0.07062982055319468;1.0064260193669319;10.00107140905386;0.9936362001927126;0.0383975599405051;1.0483669382629233;0.9999578463965988;0.9941668228647806;1.0000259390295312
83.666291;1.0075095863714403;0.983294292383803;0.9757658401032547;-0.071154067613632;-0.07062981978136937;1.0064255464544893;10.001079717432692;0.9936379746728177;0.03839767821366676;1.0483659221068726;0.9999566231188491;0.9941675719033295;1.0000277548889527
83.676291;1.0075067948505203;0.9832925465247265;0.9757679938525603;-0.07115406590577454;-0.07062981900532846;1.0064250726162367;10.001088005423489;0.9936396890597212;0.03839779673965435;1.0483647993545844;0.9999552973777837;0.994168337527637;1.0000295953551575
83.686291;1.0075040778115243;0.9832907123473833;0.9757701560628583;-0.07115406420773134;-0.07062981822677754;1.0064246023450159;10.001096233845429;0.9936413413417373;0.038397915070758994;1.0483635668835458;0.9999538753170912;0.9941691265893389;1.0000314475092194
83.696291;1.0075014326498628;0.9832887992568449;0.9757723289698791;-0.07115406252229885;-0.07062981744653617;1.0064241380063041;10.001104351353257;0.993642931075653;0.03839803273265;1.048362224224081;0.99995236290301;0.9941699458974802;1.0000332979740003
83.706291;1.0074988588984723;0.9832868163896603;0.9757745152004003;-0.07115406085271361;-0.07062981666420187;1.006423680213448;10.001112306214957;0.9936444592752774;0.038398149306484476;1.0483607741933632;0.9999507655808848;0.9941707987615703;1.0000351348746694
83.716291;1.007496358364747;0.9832847720995007;0.9757767178455387;-0.07115405920219235;-0.07062981587833246;1.0064232282146088;10.00112004886965;0.9936459283929252;0.03839826447590513;1.048359222236479;0.999949090046624;0.9941716833720428;1.000036948551817
83.726291;1.007493934341897;0.9832826731279612;0.9757789403657128;-0.07115405757372166;-0.0706298150870616;1.0064227788091162;10.001127537133428;0.9936473424446304;0.038398377996675365;1.0483575752956877;0.9999473455564919;0.9941725946292892;1.0000387298624753
83.736291;1.00749159133107;0.9832805257885019;0.975781185173028;-0.0711540559700862;-0.07062981428866617;1.0064223258579121;10.001134752379167;0.9936487063687733;0.03839848966102939;1.0483558404095739;0.9999455440930977;0.9941735267987015;1.0000404696410894
83.746291;1.0074893352247107;0.9832783381117266;0.9757834515898587;-0.07115405439377108;-0.07062981348184312;1.0064218618722296;10.0011417012254;0.9936500244094668;0.038398599319349073;1.0483540236951387;0.9999437006357499;0.9941744752507122;1.0000421595456634
83.756291;1.0074871725722916;0.9832761205368811;0.9757857348833872;-0.0711540528468094;-0.07062981266574322;1.006421380042002;10.00114840377767;0.9936512989142058;0.03839870694781931;1.0483521300198964;0.9999418321263491;0.9941754379875312;1.0000437922652359
83.766291;1.0074851095359112;0.9832738851446039;0.9757880266346229;-0.07115405133102216;-0.07062981183989184;1.006420874896123;10.001154895539685;0.9936525304599516;0.0383988127031803;1.0483501623032123;0.9999399544189967;0.9941764164258212;1.0000453612133013
83.776291;1.0074831508387778;0.983271644408178;0.975790316243478;-0.07115404984831654;-0.070629811004077;1.0064203414762456;10.001161235968784;0.9936537188176044;0.038398916908399;1.0483481208234302;0.9999380801172982;0.9941774143244185;1.0000468600153931
83.786291;1.0074812977535517;0.9832694094823369;0.9757925933755303;-0.07115404840039194;-0.07062981015819653;1.006419774481198;10.001167501202303;0.9936548628319635;0.038399019991287454;1.0483460041918098;0.9999362190636217;0.9941784361330037;1.0000482820156318
83.796291;1.0074795464397193;0.983267188941391;0.9757948499279758;-0.07115404698832867;-0.07062980930224315;1.0064191685927937;10.001173764126024;0.9936559589119094;0.03839912244004846;1.0483438111914185;0.9999343799768551;0.9941794864358626;1.0000496198896278
83.806291;1.0074778884601596;0.9832649893507479;0.9757970801870541;-0.07115404561276954;-0.07062980843655675;1.006418519245335;10.001180079136471;0.9936570008107313;0.0383992247734668;1.0483415418017603;0.9999325719269248;0.9941805696973016;1.0000508655904157
83.816291;1.007476313344674;0.9832628164495415;0.9757992803400992;-0.07115404427446369;-0.07062980756204444;1.0064178228319836;10.001186480053406;0.9936579812871902;0.03839932748912255;1.048339197838998;0.9999308056760634;0.9941816892447966;1.0000520121185106
83.826291;1.0074748113822534;0.9832606748142884;0.9758014486525135;-0.07115404297466069;-0.07062980668004684;1.006417076846534;10.00119298757862;0.9936588934722392;0.03839943100545324;1.0483367833409118;0.9999290941961823;0.9941828467470996;1.0000530562297834
83.836291;1.0074733748945515;0.9832585672150564;0.9758035851613923;-0.07115404171509875;-0.07062980579203955;1.006416280451672;10.001199619227243;0.9936597308857693;0.038399535650438965;1.0483343038779396;0.9999274517105373;0.9941840431679512;1.0000539986408834
83.846291;1.0074719987966902;0.9832564956992044;0.9758056901429099;-0.07115404049754058;-0.07062980489963888;1.0064154356832207;10.001206396638326;0.9936604870760416;0.038399641719142376;1.0483317659948639;0.9999258926460838;0.994185279695369;1.000054842030434
83.856291;1.0074706816533887;0.9832544628221463;0.9758077624149106;-0.07115403932338298;-0.07062980400487082;1.0064145486674765;10.001213346312012;0.993661155820783;0.03839974953638907;1.048329178624829;0.9999244308277881;0.994186557313507;1.0000555898946297
83.866291;1.007469426191317;0.9832524713239649;0.9758097986927533;-0.07115403819394453;-0.07062980311025024;1.0064136285960974;10.001220492840414;0.9936617311568221;0.0383998594555561;1.0483265554614019;0.9999230774441602;0.9941878756310719;1.0000562464421026
83.876291;1.007468238226392;0.9832505233107791;0.9758117949034388;-0.07115403711111551;-0.07062980221857547;1.0064126845913224;10.001227850091702;0.9936622065507466;0.03839997182536682;1.0483239156319457;0.9999218392708313;0.9941892325574917;1.000056815796227
83.886291;1.0074671251810325;0.9832486204107405;0.9758137480376012;-0.07115403607748154;-0.07062980133281166;1.0064117234458172;10.001235416836366;0.9936625743271144;0.03840008696413965;1.0483212816752723;0.9999207191487794;0.9941906248447264;1.0000573003870112
83.896291;1.007466095454429;0.9832467649865239;0.9758156555858803;-0.07115403509575621;-0.07062980045637567;1.006410749613341;10.001243177585073;0.9936628268053304;0.03840020514483752;1.0483186765743888;0.9999197171988865;0.9941920473242697;1.0000577004728293
83.906291;1.0074651574066251;0.983244960190406;0.9758175133213551;-0.0711540341682414;-0.07062979959328504;1.0064097662302036;10.001251105219815;0.9936629587479076;0.03840032659898743;1.0483161219739818;0.9999188315225356;0.9941934921169241;1.0000580160180421
83.916291;1.007464316960931;0.9832432079718806;0.9758193149786127;-0.07115403329675928;-0.07062979874741998;1.0064087752865347;10.001259163116861;0.9936629687967764;0.038400451496851444;1.0483136385702405;0.9999180587107613;0.9941949510825805;1.0000582489729446
83.926291;1.0074635758565906;0.9832415080077561;0.9758210546600853;-0.07115403248264464;-0.07062979792166856;1.0064077770289106;10.001267305706802;0.9936628587837897;0.03840057991165971;1.0483112482204735;0.9999173941534577;0.9941964188679984;1.0000584035588944
83.936291;1.0074629320404014;0.9832398583916675;0.9758227295053615;-0.07115403172646144;-0.07062979711775519;1.006406770203572;10.00127547851274;0.9936626330334001;0.0384007118615805;1.048308974885717;0.9999168319470362;0.9941978933078228;1.0000584851808452
83.946291;1.0074623811351338;0.983238255891221;0.9758243407079555;-0.07115403102761086;-0.07062979633618924;1.0064057530680073;10.00128362375663;0.9936622985845166;0.03840084739745957;1.0483068433192801;0.9999163642342596;0.9941993744925436;1.0000584995823822
83.956291;1.0074619177411985;0.9832366966260276;0.9758258930174384;-0.0711540303841289;-0.07062979557623261;1.0064047245454784;10.001291687493092;0.9936618647552072;0.03840098663111186;1.0483048772645986;0.9999159811496763;0.9942008630118582;1.0000584524425793
83.966291;1.0074615360405244;0.983235178938634;0.9758273933658459;-0.07115402979291542;-0.0706297948362828;1.006403685207429;10.001299616984364;0.9936613422350236;0.038401129702629676;1.0483030974684586;0.9999156728319699;0.9942023576842804;1.0000583491256383
83.976291;1.0074612302245352;0.9832337058354388;0.9758288491382611;-0.07115402925032187;-0.07062979411438287;1.006402636858478;10.00130735851685;0.9936607422280347;0.03840127673941534;1.0483015201641814;0.9999154319253936;0.9942038549452924;1.0000581946483311
83.986291;1.007460994860792;0.9832322833905944;0.975830266710289;-0.07115402875268932;-0.07062979340854172;1.006401581387002;10.001314864305066;0.993660075418376;0.03840142782408351;1.0483001571929702;0.9999152543427159;0.9942053500494286;1.0000579940943293
83.996291;1.0074608245378849;0.9832309165070671;0.9758316511259314;-0.07115402829651099;-0.07062979271696877;1.0064005205926327;10.001322093949502;0.9936593515074752;0.038401582968624816;1.0482990169576307;0.9999151386872912;0.9942068383100408;1.0000577531023969
84.006291;1.0074607137033476;0.9832296065577923;0.9758330070910913;-0.07115402787840285;-0.07062979203808095;1.0063994566743466;10.00132901151539;0.9936585795481306;0.038401742116022985;1.0482981055089051;0.9999150854638349;0.9942083158041933;1.0000574775575337
84.016291;1.0074606571657558;0.9832283525187591;0.975834340371799;-0.07115402749526163;-0.07062979137030886;1.006398392641681;10.001335593909356;0.9936577686997643;0.038401905170457495;1.0482974273792953;0.9999150962505347;0.994209779281918;1.0000571721390763
84.026291;1.0074606509129824;0.9832271540271187;0.9758356584015909;-0.07115402714450147;-0.07062979071222665;1.0063973324273439;10.001341841505441;0.9936569286452037;0.03840207201190741;1.0482969850646728;0.9999151728340278;0.994211224719572;1.0000568381087798
84.036291;1.0074606938483561;0.9832260136651958;0.9758369693635469;-0.07115402682395784;-0.0706297900628911;1.0063962813927725;10.001347771266245;0.9936560684074125;0.038402242478035184;1.0482967781080157;0.9999153165034506;0.9942126460657358;1.000056471429489
84.046291;1.007460789060565;0.9832249362057706;0.9758382812186428;-0.07115402653141208;-0.07062978942192481;1.0063952474094273;10.001353396778736;0.9936551944074358;0.03840241635116971;1.0482968037065652;0.9999155281262971;0.9942140360864291;1.0000560627520132
84.056291;1.007460942998071;0.9832239262853343;0.975839602336363;-0.07115402626409237;-0.07062978878949464;1.0063942405051185;10.001358721443328;0.9936543102512784;0.0384025933647717;1.0482970573813828;0.9999158097169766;0.9942153878606466;1.000055599727325
84.066291;1.0074611638726068;0.983222987433796;0.9758409422713872;-0.07115402601872096;-0.07062978816646716;1.0063932708230263;10.001363753616982;0.9936534179474698;0.03840277318956951;1.0482975325035715;0.9999161658868136;0.9942166951261026;1.0000550701447934
84.076291;1.0074614604287784;0.9832221219855637;0.9758423109501602;-0.07115402579219018;-0.0706297875545912;1.0063923476153498;10.001368513150435;0.9936525184903198;0.03840295540404909;1.048298220680234;0.9999166026351443;0.9942179526821956;1.0000544641070128
84.086291;1.0074618408261777;0.9832213300979799;0.9758437175102448;-0.07115402558210378;-0.0706297869563779;1.0063914800881026;10.001373016675545;0.9936516119490452;0.03840313951951751;1.0482991127390333;0.9999171250184299;0.9942191576565387;1.000053774484362
84.096291;1.0074623109216756;0.9832206087518052;0.9758451705063479;-0.07115402538660862;-0.07062978637474339;1.006390677953389;10.001377271261347;0.9936506973593447;0.03840332504002438;1.0483001979910944;0.9999177369674864;0.9942203100347299;1.0000529963132279
84.106291;1.0074628724636008;0.9832199526957532;0.9758466781002835;-0.07115402520372276;-0.07062978581272668;1.0063899507846927;10.001381286901125;0.9936497719737654;0.03840351146358742;1.0483014630637224;0.9999184422503857;0.9942214116909255;1.0000521264713704
84.116291;1.0074635233687654;0.983219356668894;0.9758482469940204;-0.07115402503081136;-0.07062978527330281;1.0063893077536714;10.001385092268238;0.9936488305990337;0.03840369825638841;1.0483028931661813;0.9999192441103032;0.9942224650084628;1.0000511635550882
84.126291;1.007464260106997;0.9832188168272475;0.975849881692432;-0.07115402486472712;-0.07062978475916824;1.006388757995855;10.001388745700169;0.993647865596147;0.03840388486305857;1.0483044747391363;0.9999201441096576;0.9942234720197713;1.000050107249055
84.136291;1.0074650795757238;0.983218330534695;0.9758515844577443;-0.07115402470233982;-0.07062978427257526;1.006388310186629;10.001392335249934;0.9936468681120987;0.038404070717129014;1.0483061963865148;0.9999211416614535;0.9942244343150015;1.0000489574313962
84.146291;1.0074659791902343;0.9832178942727553;0.97585335469365;-0.07115402454079378;-0.07062978381533153;1.0063879717203095;10.001395962959235;0.9936458308072872;0.03840425524867679;1.04830804810201;0.9999222341671972;0.994225353271834;1.0000477139459756
84.156291;1.0074669565677945;0.983217500692724;0.9758551878282586;-0.07115402437748682;-0.07062978338887917;1.0063877489752622;10.001399729756768;0.9936447498870769;0.03840443792039435;1.0483100206809932;0.9999234166953355;0.9942262293253142;1.0000463776423674
84.166291;1.0074680095517339;0.9832171378303577;0.9758570751349258;-0.07115402421007136;-0.07062978299435642;1.0063876486557652;10.001403731696858;0.9936436244759764;0.038404618265683386;1.0483121057562865;0.9999246819455975;0.9942270603530048;1.0000449516464736
84.176291;1.007469135138116;0.9832167913172528;0.9758590053839972;-0.07115402403633875;-0.07062978263288545;1.006387678691958;10.001408044945107;0.9936424541472241;0.03840479591120087;1.0483142961540914;0.9999260219002303;0.9942278412992933;1.0000434418402848
84.186291;1.0074703273258308;0.9832164468015827;0.9758609671188645;-0.07115402385410738;-0.07062978230613613;1.0063878476763652;10.001412698973793;0.9936412366258653;0.03840497061685516;1.0483165863233088;0.9999274297007655;0.994228566170491;1.0000418569945078
84.196291;1.0074715762701538;0.9832160914441918;0.9758629501460147;-0.07115402366152121;-0.07062978201634752;1.0063881638932977;10.001417673959786;0.9936399671855763;0.038405142320694745;1.04831897215662;0.999928899707946;0.9942292312617249;1.0000402085646964
84.206291;1.0074728696589395;0.98321571565854;0.9758649462120309;-0.07115402345745943;-0.07062978176560238;1.006388634980652;10.001422930516227;0.9936386396618226;0.038405311119192626;1.0483214498300994;0.9999304257705018;0.99422983692045;1.000038509650681
84.216291;1.0074741947509591;0.9832153147217294;0.9758669492021061;-0.07115402324161975;-0.0706297815554003;1.0063892673180352;10.001428443227129;0.9936372480895838;0.03840547717518176;1.0483240150025777;0.9999319995362772;0.9942303861782553;1.0000367733276871
84.226291;1.0074755398509871;0.983214888656392;0.9758689551431207;-0.07115402301434266;-0.07062978138682262;1.0063900646318655;10.001434212663593;0.9936357883463702;0.03840564063721539;1.0483266637112065;0.999933610515705;0.9942308823288043;1.0000350113578516
84.236291;1.007476895382991;0.9832144399279997;0.9758709617101338;-0.07115402277626648;-0.07062978126063059;1.0063910270664271;10.001440257283843;0.9936342588648419;0.038405801638012396;1.0483293932539697;0.999935247409369;0.9942313279961663;1.000033234427678
84.246291;1.0074782542990477;0.9832139707255387;0.9758729669183079;-0.07115402252804953;-0.07062978117722694;1.0063921515183467;10.001446603827155;0.9936326602306789;0.038405960321624626;1.0483322009261804;0.9999368992137123;0.994231725014203;1.0000314537082904
84.256291;1.0074796112666111;0.9832134823594701;0.9758749679506568;-0.07115402227045202;-0.07062978113677768;1.0063934325034318;10.00145327681786;0.9936309953622302;0.038406116824879794;1.0483350821109876;0.9999385551996739;0.9942320737253011;1.0000296819454988
84.266291;1.0074809614326312;0.9832129767398327;0.9758769606226012;-0.07115402200440847;-0.07062978113951365;1.0063948629630273;10.001460278064448;0.9936292701136694;0.03840627123839185;1.0483380300175176;0.9999402051017241;0.9942323725750684;1.000027932497084
84.276291;1.007482299954955;0.9832124573130844;0.9758789388048239;-0.07115402173078794;-0.07062978118572917;1.0063964352229988;10.001467575917534;0.993627492630857;0.03840642359707563;1.048341036571303;0.9999418408308349;0.9942326192160984;1.0000262174076546
84.286291;1.0074836218197196;0.9832119284891695;0.9758808941023274;-0.07115402145012209;-0.070629781275129;1.0063981418823384;10.001475121093447;0.9936256721490254;0.038406573894858534;1.0483440938533806;0.9999434568087685;0.994232812150329;1.0000245468349962
84.296291;1.0074849211194619;0.9832113948753278;0.9758828166439322;-0.07115402116260389;-0.07062978140638405;1.0063999756881397;10.001482858359893;0.9936238178666137;0.03840672207455057;1.0483471962393742;0.9999450473491039;0.9942329513871233;1.0000229291541713
84.306291;1.007486190968112;0.9832108606494481;0.9758846965832448;-0.07115402086847047;-0.07062978157753898;1.0064019280558618;10.001490714579775;0.9936219379617452;0.03840686799820639;1.0483503414770314;0.999946604485458;0.9942330379887312;1.0000213698008418
84.316291;1.0074874248642751;0.9832103289192636;0.9758865249718002;-0.07115402056836471;-0.07062978178656867;1.0064039877149935;10.00149859226177;0.9936200404340525;0.03840701148028819;1.0483535298329936;0.9999481187593451;0.9942330732677016;1.0000198702422363
84.326291;1.007488617586944;0.98320980158137;0.9758882938950645;-0.07115402026323982;-0.07062978203159645;1.0064061411964647;10.001506375882961;0.9936181353165342;0.03840715235296664;1.0483567630208768;0.9999495818246041;0.9942330585459701;1.0000184294527992
84.336291;1.007489764043076;0.983209279625419;0.9758899970174237;-0.07115401995394528;-0.07062978231077618;1.0064083744777488;10.001513934686283;0.9936162350250318;0.0384072904643084;1.048360043420738;0.9999509878849686;0.9942329951601219;1.0000170460790914
84.346291;1.0074908574634378;0.9832087635123807;0.9758916304195029;-0.07115401964093017;-0.07062978262197331;1.0064106743550105;10.001521130450577;0.9936143528436898;0.03840742566083475;1.0483633732469952;0.9999523325923029;0.9942328834923023;1.0000157187581529
84.356291;1.0074918892454325;0.9832082534156842;0.9758931931308479;-0.07115401932427556;-0.0706297829626528;1.0064130294473868;10.001527833851572;0.9936125019716809;0.038407557814410194;1.0483667537053745;0.9999536114741446;0.9942327217514438;1.0000144462387253
84.366291;1.0074928506837855;0.9832077488238657;0.9758946870219248;-0.07115401900366818;-0.07062978332994294;1.0064154304378052;10.001533934411261;0.9936106952576178;0.03840768684969961;1.0483701836441384;0.9999548196203253;0.9942325056874114;1.0000132285509995
84.376291;1.0074937349429183;0.9832072478236176;0.9758961156081919;-0.07115401867826301;-0.07062978372071618;1.0064178692818706;10.001539336532955;0.9936089448557666;0.0384078127681521;1.048373658713167;0.9999559517952017;0.9942322291673185;1.0000120672260029
84.386291;1.0074945374687012;0.9832067477781473;0.9758974826235917;-0.07115401834688305;-0.07062978413197431;1.006420338159806;10.001543949552717;0.9936072611606583;0.03840793562622086;1.0483771725603206;0.9999570023959959;0.9942318857010514;1.0000109637527848
84.396291;1.0074952544721734;0.9832062472827325;0.9758987916142444;-0.07115401800819768;-0.07062978456125164;1.00642282901979;10.001547687076426;0.9936056508339283;0.038408055420114905;1.0483807186439555;0.99995796560464;0.9942314701824442;1.000009917988703
84.406291;1.0074958815922306;0.9832057464371033;0.9759000463651069;-0.07115401766035608;-0.07062978500644704;1.0064253342572567;10.001550476604192;0.9936041157807249;0.03840817201699033;1.0483842905767111;0.9999588359748042;0.994230979667372;1.0000089279237776
84.416291;1.0074964141467977;0.9832052448102642;0.9759012505489439;-0.07115401730056617;-0.07062978546542455;1.0064278473642903;10.001552262456586;0.9936026545524876;0.03840828520609608;1.048387881428315;0.9999596096822168;0.9942304132476465;1.0000079906683448
84.426291;1.007496847778257;0.9832047402786587;0.9759024060448583;-0.07115401692536341;-0.07062978593595043;1.0064303621089394;10.00155299354516;0.9936012647025464;0.03840839473429941;1.0483914837966155;0.9999602855108857;0.9942297714451759;1.0000071037334952
84.436291;1.0074971785387563;0.9832042303479185;0.9759035122723599;-0.07115401653130365;-0.07062978641570089;1.0064328711816302;10.00155260740196;0.9935999437951899;0.03840850027788738;1.048395090811211;0.999960864390738;0.9942290549307596;1.0000062656460673
84.446291;1.0074974025371133;0.9832037140496238;0.9759045676397771;-0.0711540161154625;-0.07062978690201371;1.0064353660372598;10.001551022771421;0.9935986893041996;0.03840860143004899;1.0483986969255905;0.9999613483697685;0.9942282625552449;1.0000054755093415
84.456291;1.0074975159556658;0.9832031923098251;0.9759055714856436;-0.07115401567578142;-0.07062978739159437;1.0064378380028138;10.001548147056212;0.9935974985947502;0.03840869772481801;1.0484022981385537;0.9999617402769763;0.9942273903244717;1.0000047321695398
84.466291;1.00749751599077;0.9832026666639736;0.9759065253542177;-0.07115401521127458;-0.07062978788049853;1.006440278908596;10.001543894836953;0.9935963691060585;0.03840878868624579;1.0484058911751015;0.9999620439625649;0.9942264327242792;1.0000040335802398
84.476291;1.0074974019317509;0.9832021375324231;0.9759074325152067;-0.0711540147219314;-0.0706297883646167;1.0064426805636786;10.001538198293659;0.9935952994549334;0.038408873913261254;1.048409471559779;0.9999622643054474;0.9942253848574837;1.000003376527559
84.486291;1.007497175888275;0.9832016033145419;0.9759082956366688;-0.07115401420849295;-0.07062978884035165;1.0064450344348181;10.001531003818274;0.9935942907521332;0.03840895316271361;1.048413031985821;0.9999624065201285;0.9942242434265401;1.0000027571650343
84.496291;1.007496843533379;0.9832010610406667;0.9759091148621057;-0.07115401367227729;-0.07062978930481906;1.0064473324760417;10.0015222686748;0.993593345896066;0.038409026373135674;1.0484165623892716;0.9999624751779851;0.9942230070850469;1.0000021716837484
84.506291;1.0074964142016511;0.9832005079906365;0.9759098877371905;-0.07115401311503945;-0.07062978975546787;1.0064495682479524;10.001511967597866;0.9935924680466264;0.038409093609383445;1.0484200514195028;0.9999624732012188;0.994221677110998;1.0000016169784645
84.516291;1.0074958996993382;0.9831999422035865;0.9759106100596331;-0.07115401253890602;-0.07062979018965437;1.0064517363395014;10.001500103862977;0.9935916604996131;0.03840915494690432;1.0484234872884697;0.9999624013273894;0.994220257547776;1.0000010925226455
84.526291;1.007495312767605;0.9831993612283093;0.9759112763271849;-0.07115401194633841;-0.07062979060459208;1.0064538310129407;10.001486707276694;0.993590926434806;0.03840921038696287;1.0484268575711218;0.999962259371317;0.9942187543507086;1.0000006018999392
84.536291;1.0074946660265205;0.983198761026043;0.9759118797873028;-0.0711540113399026;-0.07062979099762937;1.0064558472994252;10.001471818786593;0.9935902675538795;0.03840925989102968;1.0484301501895843;0.9999620489797314;0.9942171746915387;1.000000152350125
84.546291;1.0074939714345201;0.9831981361518666;0.9759124128107214;-0.0711540107221371;-0.07062979136646891;1.006457783401542;10.001455484116624;0.9935896841301591;0.03840930347164511;1.0484333561129993;0.9999617754231904;0.9942155263123946;0.999999753732351
84.556291;1.0074932397557936;0.9831974805660363;0.9759128678404775;-0.0711540100958854;-0.07062979170904872;1.006459641280924;10.001437765240958;0.9935891769333233;0.038409341209433547;1.0484364706038767;0.9999614466176273;0.9942138163120348;0.9999994169223715
84.566291;1.0074924794174256;0.9831967884603169;0.9759132385601454;-0.07115400946443826;-0.07062979202334514;1.0064614254957787;10.00141874824454;0.9935887483047491;0.03840937320382096;1.0484394912003403;0.999961070308067;0.994212051130467;0.9999991509859303
84.576291;1.0074916957262825;0.9831960543687477;0.9759135206535925;-0.07115400883098597;-0.07062979230735494;1.0064631419504508;10.001398531273658;0.993588401464708;0.03840939955712757;1.048442415063325;0.9999606519480407;0.9942102383172098;0.9999989612946288
84.586291;1.007490892421083;0.9831952725267026;0.9759137119712451;-0.0711540081980916;-0.07062979255909232;1.0064647983898989;10.001377208679857;0.9935881392823088;0.03840942039968828;1.0484452382444749;0.9999601942958664;0.9942083869888696;0.9999988499558478
84.596291;1.0074900742491677;0.9831944369333986;0.9759138119284977;-0.0711540075677442;-0.07062979277659644;1.0064664058765966;10.001354865063178;0.9935879634490249;0.03840943589941007;1.0484479570189698;0.9999596980747614;0.9942065063246174;0.9999988166398668
84.606291;1.0074892466513328;0.9831935423348936;0.9759138196946886;-0.07115400694177623;-0.07062979295812993;1.006467978588155;10.00133157161862;0.9935878742466916;0.038409446242605526;1.0484505698752997;0.999959163697173;0.9942046049075791;0.9999988587466954
84.616291;1.0074884135057325;0.983192585245123;0.9759137323241522;-0.07115400632224961;-0.07062979310235984;1.0064695330916662;10.001307380049953;0.993587870674905;0.03840945160513273;1.048453077635888;0.9999585937531752;0.9942026907395636;0.9999989719916652
84.626291;1.0074875768921236;0.9831915644436511;0.9759135449943277;-0.071154005711513;-0.07062979320827995;1.00647108844538;10.001282317917756;0.9935879509734553;0.038409452145279736;1.0484554821114147;0.9999579940341536;0.9942007703018854;0.9999991511721082
84.636291;1.0074867383409594;0.9831904803395648;0.9759132527742502;-0.0711540051120205;-0.07062979327526207;1.0064726649893487;10.001256389828631;0.9935881134787224;0.038409448036449814;1.0484577863589162;0.9999573719715895;0.9941988475779315;0.9999993904688974
84.646291;1.0074858997114577;0.9831893339121215;0.9759128518620488;-0.07115400452618077;-0.07062979330352231;1.0064742822205826;10.001229589158038;0.9935883570543019;0.038409439497999;1.0484599962711139;0.9999567345256174;0.994196924243781;0.9999996842449225
84.656291;1.0074850634513035;0.9831881262993074;0.9759123402389351;-0.07115400395632843;-0.07062979329439899;1.0064759577667421;10.001201914034986;0.9935886809697874;0.03840942677748035;1.048462121181447;0.9999560876491362;0.9941950009436729;1.0000000282976647
84.666291;1.007484232160646;0.9831868591551264;0.975911717700166;-0.07115400340479362;-0.07062979325000222;1.0064777068344648;10.0011733715273;0.9935890844271504;0.0384094101205644;1.048464172757306;0.9999554367008452;0.9941930788797054;1.00000041971484
84.676291;1.0074834089189724;0.9831855358360653;0.9759109850030905;-0.07115400287401716;-0.07062979317272798;1.0064795419251027;10.001143975619422;0.9935895655588237;0.03840938977007897;1.0484661626559186;0.9999547867501346;0.9941911606897165;1.0000008549644641
