time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.686291;1.0074825987885927;0.9831841624580683;0.9759101434927017;-0.07115400236658773;-0.07062979306510636;1.0064814735934995;10.001113753244491;0.9935901206126061;0.03840936594343395;1.0484681005472045;0.999954143072483;0.9941892501940148;1.0000013282496802
84.696291;1.0074818093352869;0.9831827471420351;0.975909195759996;-0.07115400188499231;-0.07062979292989967;1.006483511647271;10.001082751050593;0.9935907445048249;0.03840933877494343;1.0484699939336541;0.9999535106672395;0.9941873518883483;1.0000018317704904
84.706291;1.0074810498038327;0.9831812980582936;0.9759081462816681;-0.07115400143136028;-0.07062979277036664;1.0064856650860143;10.001051029315025;0.9935914322463921;0.03840930831666342;1.0484718494606358;0.9999528921478309;0.9941854710490187;1.0000023576437893
84.716291;1.0074803303680357;0.9831798223409944;0.9759070014947159;-0.07115400100753645;-0.07062979259049254;1.0064879399031805;10.001018641792085;0.9935921792399144;0.03840927459594513;1.0484736740818674;0.9999522868878988;0.9941836135980935;1.000002899736125
84.726291;1.0074796614647403;0.9831783264154902;0.9759057694577395;-0.07115400061496231;-0.07062979239471799;1.0064903366993372;10.0009856205955;0.9935929805190058;0.03840923763401715;1.0484754752207115;0.9999516927176758;0.9941817846324218;1.0000034538557503
84.736291;1.007479052856894;0.9831768175381952;0.97590445950605;-0.07115400025436547;-0.07062979218729899;1.006492850978983;10.000951985042697;0.9935938307622841;0.038409197451991964;1.0484772608383095;0.9999511074833057;0.9941799865660309;1.0000040166365196
84.746291;1.0074785133306892;0.9831753049866856;0.9759030819778368;-0.07115399992596996;-0.07062979197188321;1.0064954754582056;10.000917765642729;0.9935947247778567;0.038409154109944846;1.0484790390464174;0.9999505290916101;0.9941782186596959;1.0000045842843859
84.756291;1.0074780513860566;0.9831737989199374;0.9759016471753185;-0.07115399962996949;-0.07062979175152032;1.0064982016552224;10.000883015435056;0.9935956574533364;0.03840910771890384;1.0484808158836945;0.9999499551766129;0.9941764782818298;1.0000051516770523
84.766291;1.007477675371949;0.9831723085117126;0.9759001638996799;-0.07115399936644068;-0.07062979152878841;1.0065010202493663;10.000847794227107;0.9935966235869278;0.03840905840002805;1.0484825929490855;0.999949382727904;0.9941747632124659;1.000005711794056
84.776291;1.0074773921526072;0.983170841296508;0.9758986394676997;-0.07115399913472506;-0.07062979130584832;1.006503920870366;10.000812147715251;0.9935976175755352;0.03840900625872111;1.0484843669824895;0.9999488081638053;0.9941730734874095;1.0000062556623994
84.786291;1.00747720604239;0.9831694028055811;0.9758970812007279;-0.07115399893314385;-0.07062979108483525;1.0065068921301628;10.00077610150779;0.993598632345798;0.03840895140836665;1.0484861298915409;0.9999482285438218;0.994171410736157;1.0000067728804973
84.796291;1.0074771191259426;0.9831679957123194;0.9758954974138213;-0.07115399875946875;-0.07062979086825992;1.00650992276203;10.000739663175088;0.9935996581842812;0.03840889398047575;1.0484878690013952;0.9999476422433603;0.9941697758947801;1.0000072525452535
84.806291;1.0074771320766212;0.9831666192752054;0.9758938964942301;-0.07115399861147903;-0.07062979065871024;1.0065130028816058;10.000702830508061;0.9936006832039725;0.0384088341154414;1.0484895696095848;0.9999470478410198;0.994168168387396;1.0000076841951813
84.816291;1.0074772451507075;0.9831652700087876;0.9758922848668592;-0.0711539984870681;-0.07062979045854895;1.006516124254448;10.000665599530873;0.9936016954194234;0.03840877196436722;1.048491217602334;0.9999464431014896;0.994166587075502;1.000008058307229
84.826291;1.007477459290717;0.9831639428386105;0.9758906663313525;-0.07115399838427672;-0.07062979027026446;1.0065192801836056;10.000627962443474;0.9936026835532628;0.03840870765301698;1.0484927993359443;0.9999458252580588;0.9941650307685108;1.0000083667283344
84.836291;1.0074777761471403;0.9831626317942268;0.9758890428469541;-0.07115399830153105;-0.07062979009686231;1.0065224655148663;10.000589905775318;0.993603635477468;0.03840864123781306;1.048494301571916;0.9999451916278562;0.9941634971273122;1.0000086033372206
84.846291;1.0074781963424324;0.9831613310172894;0.975887415060453;-0.07115399823796156;-0.070629789941798;1.0065256768388549;10.000551415177727;0.9936045375054284;0.0384085727312769;1.0484957129672796;0.9999445400769227;0.9941619816193316;1.0000087649022045
84.856291;1.0074787184200344;0.9831600357882349;0.9758857826867653;-0.07115399819347416;-0.07062978980874149;1.0065289125960544;10.000512481995742;0.9936053762736358;0.038408502163712194;1.048497024129928;0.9999438687708073;0.9941604784641211;1.000008851338746
84.866291;1.0074793403810662;0.9831587415534653;0.9758841451668738;-0.0711539981682477;-0.07062978970154081;1.0065321715953561;10.000473099500798;0.9936061405136475;0.03840842961226858;1.0484982263964768;0.9999431748557066;0.9941589822509234;1.0000088643478677
84.876291;1.0074800613700603;0.9831574417992383;0.9758825021344194;-0.07115399816228694;-0.07062978962425362;1.0065354500460035;10.000433241796143;0.993606820947719;0.03840835518062268;1.04849931233357;0.9999424539193899;0.9941574877862924;1.000008806214829
84.886291;1.0074808815178637;0.9831561288571028;0.975880853359973;-0.07115399817563856;-0.070629789581034;1.0065387404723742;10.000392846727737;0.9936074095784586;0.03840827896652691;1.0485002768595786;0.9999417015198271;0.9941559890134316;1.0000086798116332
84.896291;1.0074818003891928;0.9831547974943554;0.975879198138441;-0.0711539982087073;-0.07062978957592411;1.006542033480883;10.000351823700049;0.9936078996391747;0.03840820105481436;1.0485011170369127;0.9999409150081473;0.9941544798256876;1.0000084878358289
84.906291;1.007482815106672;0.9831534463644418;0.975877534634343;-0.07115399826237026;-0.07062978961263318;1.006545319075813;10.000310084065866;0.993608286333537;0.03840812153138635;1.0485018314477181;0.9999400938948215;0.9941529562414491;1.000008231354564
84.916291;1.0074839204511592;0.9831520764908481;0.9758758605086475;-0.07115399833786842;-0.07062978969435417;1.0065485865815624;10.000267569739709;0.9936085671270535;0.038408040487891544;1.0485024190833285;0.9999392391993043;0.9941514172523599;1.0000079094999859
84.926291;1.007485111887041;0.9831506899810322;0.9758741746529499;-0.0711539984363136;-0.07062978982380884;1.0065518250401575;10.000224254900655;0.9936087409047052;0.038407957991120775;1.0485028778848606;0.9999383527341195;0.9941498640765837;1.0000075199931255
84.936291;1.0074863882537446;0.9831492904104572;0.9758724776028058;-0.07115399855832356;-0.07062979000348955;1.006555023926006;10.000180137861848;0.9936088076451057;0.03840787403034283;1.0485032047827096;0.9999374365180743;0.994148298808303;1.0000070598719013
84.946291;1.007487751054078;0.983147883772308;0.9758707704494127;-0.0711539987040287;-0.07062979023575412;1.006558173318478;10.000135243611464;0.9936087692577255;0.038407788500128145;1.0485033968433801;0.9999364923118798;0.9941467232370765;1.000006527867784
84.956291;1.0074892025466975;0.9831464784225948;0.975869054574504;-0.07115399887286963;-0.07062979052269862;1.006561264003024;10.000089627800218;0.9936086304036279;0.03840770124201035;1.0485034516738272;0.9999355221104459;0.9941451384926988;1.000005927576915
84.966291;1.0074907452313293;0.9831450840692618;0.9758673318027044;-0.07115399906334226;-0.07062979086591144;1.006564287595875;10.000043377036645;0.9936083984025363;0.038407612102256086;1.0485033669517743;0.9999345289969375;0.9941435453976283;1.0000052676299471
84.976291;1.0074923812108005;0.9831437102388884;0.9758656034745334;-0.07115399927335554;-0.07062979126633108;1.006567236098928;9.999996595584811;0.9936080816450948;0.0384075209663639;1.0485031399108191;0.9999335164314742;0.994141944990662;1.0000045584962574
84.986291;1.007494110725735;0.9831423648225925;0.9758638700163809;-0.0711539995008693;-0.0706297917244191;1.0065701007748231;9.999949380218562;0.9936076879999642;0.03840742774485741;1.0485027674636003;0.9999324872272178;0.9941403379086957;1.0000038089734369
84.996291;1.0074959312063503;0.9831410538378992;0.9758621315496593;-0.07115399974410924;-0.07062979224022474;1.006572871336608;9.99990181326642;0.9936072252511505;0.03840733232007134;1.0485022471293217;0.9999314441026366;0.9941387221946514;1.0000030247137153
85.006291;1.007497837329119;0.9831397818962695;0.9758603873944244;-0.07115400000149705;-0.07062979281305919;1.00657553716033;9.999853976422674;0.9936067017697936;0.03840723450566296;1.0485015783175133;0.9999303909215942;0.9941370923903861;1.0000022090956926
85.016291;1.0074998217626345;0.9831385523849592;0.9758586353311379;-0.0711540002718925;-0.07062979344138012;1.0065780904473898;9.999805961861357;0.9936061258068727;0.03840713404899682;1.0485007631571828;0.9999293330788553;0.9941354417136006;1.0000013646897434
85.026291;1.0075018761908132;0.9831373673381522;0.9758568730237319;-0.07115400055490778;-0.07062979412310466;1.0065805280860036;9.999757875810863;0.9936055053308009;0.03840703069305336;1.0484998062494368;0.9999282764640176;0.9941337646630763;1.0000004935504578
85.036291;1.0075039921993598;0.9831362270022891;0.9758550998814448;-0.07115400085053741;-0.07062979485581997;1.0065828500479237;9.999709832005253;0.9936048487779402;0.03840692426568886;1.0484987142441309;0.9999272263512891;0.994132057776126;0.9999995969618334
85.046291;1.007506161473008;0.9831351300776455;0.9758533169863234;-0.0711540011585364;-0.0706297956367864;1.0065850568009302;9.99966192879901;0.9936041650853695;0.03840681472223965;1.0484974959357494;0.9999261877652117;0.9941303194878771;0.9999986769116072
85.056291;1.0075083758376644;0.9831340759014555;0.9758515264868568;-0.07115400147847295;-0.07062979646310219;1.0065871484374895;9.999614232910462;0.9936034628079817;0.03840670214751817;1.048496161356334;0.9999251665364465;0.9941285498219442;0.9999977385176333
85.066291;1.007510628291014;0.9831330670539151;0.9758497318438942;-0.07115400181014636;-0.0706297973319865;1.0065891250737276;9.999566791013823;0.9936027491493116;0.038406586753966104;1.0484947197339851;0.9999241690885655;0.9941267499399193;0.9999967897844162
85.076291;1.0075129144313206;0.9831321097462079;0.9758479377917733;-0.07115400215375742;-0.07062979824086242;1.0065909877467678;9.99951965112743;0.9936020302456602;0.03840646885117608;1.0484931789944936;0.9999232008546074;0.994124922278734;0.9999958393365371
85.086291;1.0075152324757355;0.9831312121348259;0.9758461495936203;-0.07115400250991515;-0.07062979918723894;1.006592739281796;9.999472877979473;0.9936013127005509;0.0384063487727756;1.0484915478963426;0.9999222655229054;0.994123070947197;0.9999948951424482
85.096291;1.0075175811351642;0.9831303827060535;0.9758443719273535;-0.07115400287947224;-0.07062980016865726;1.0065943842808212;9.999426564384159;0.9936006040226377;0.038406226832725154;1.0484898379655416;0.9999213659591288;0.9941212015374641;0.9999939641452747
85.106291;1.0075199575044818;0.9831296294786595;0.9758426072183519;-0.07115400326310528;-0.07062980118291667;1.0065959286287551;9.999380833913637;0.9935999108911014;0.038406103362422526;1.0484880627873066;0.9999205051353169;0.9941193201438397;0.9999930522041592
85.116291;1.0075223573400671;0.9831289592141328;0.9758408547997627;-0.07115400366105797;-0.07062980222842442;1.0065973792981466;9.999335829684172;0.9935992370176947;0.038405978724066286;1.0484862365537677;0.9999196857436295;0.9941174320582198;0.9999921639207617
85.126291;1.0075247759827266;0.98312837736049;0.9758391122512623;-0.07115400407315421;-0.07062980330423661;1.006598744637067;9.999291692739185;0.9935985821562083;0.038405853226969516;1.0484843738874579;0.9999189093380717;0.9941155415525692;0.9999913027297378
85.136291;1.0075272080299762;0.9831278892423296;0.97583737736129;-0.07115400449888133;-0.07062980440969571;1.0066000351057671;9.999248542358721;0.9935979421970937;0.03840572707332518;1.0484824901093415;0.9999181770814061;0.9941136521544599;0.9999904724220144
85.146291;1.0075296477424844;0.9831275003706418;0.9758356485554787;-0.07115400493782767;-0.07062980554392569;1.0066012630897931;9.999206471962564;0.9935973105525743;0.03840560041440056;1.048480600971161;0.9999174915268721;0.9941117657992955;0.9999896777648443
85.156291;1.0075320904362721;0.9831272158069458;0.9758339241793846;-0.07115400539030022;-0.07062980670530543;1.0066024410433156;9.99916555943756;0.9935966802508092;0.038405473445422;1.048478722126222;0.9999168567577632;0.9941098822179419;0.9999889221947286
85.166291;1.0075345319521487;0.9831270404743712;0.9758322022814951;-0.07115400585730113;-0.07062980789117686;1.0066035800571582;9.999125880173406;0.9935960446877529;0.03840534648127333;1.0484768694934221;0.9999162776433659;0.9941080004219494;0.99998820534421
85.176291;1.0075369665048617;0.9831269795569099;0.9758304807305762;-0.07115400633981506;-0.07062980909798393;1.0066046898201957;9.999087514222392;0.9935953977831347;0.038405219974333375;1.0484750602849293;0.9999157601535067;0.9941061208881209;0.999987523211547
85.186291;1.00753938611567;0.9831270380642547;0.9758287572247363;-0.07115400683832693;-0.07062981032164233;1.0066057782574727;9.999050545988844;0.993594735545007;0.03840509446045171;1.0484733130508044;0.9999153114197072;0.9941042458942856;0.9999868705225415
85.196291;1.0075417827991915;0.9831272210172929;0.9758270297822778;-0.07115400735300462;-0.07062981155785274;1.0066068506550438;9.999015061811505;0.9935940572840443;0.038404970494475006;1.048471646648189;0.9999149383320453;0.9941023791092254;0.9999862428188693
85.206291;1.0075441511697765;0.9831275346574491;0.9758252970671103;-0.07115400788375109;-0.07062981280214763;1.0066079100160839;9.998981150223331;0.9935933648507194;0.03840484861946251;1.048470078615686;0.9999146460950039;0.9941005260415594;0.9999856366579613
85.216291;1.0075464882495007;0.9831279870307476;0.9758235582926544;-0.07115400842976771;-0.07062981404984235;1.006608958443051;9.998948902417183;0.9935926615985545;0.03840472934513781;1.0484686233116978;0.9999144379640336;0.9940986933155412;0.9999850485461994
85.226291;1.007548791617437;0.9831285870207978;0.9758218143435182;-0.07115400898923467;-0.07062981529620936;1.0066099978676886;9.998918411181966;0.9935919521678711;0.038404613123851454;1.0484672915113087;0.9999143153153734;0.9940968865573159;0.9999844738406696
85.236291;1.007551059566535;0.9831293426929856;0.9758200693618296;-0.07115400955932509;-0.0706298165366379;1.006611030073357;9.998889766300472;0.9935912420747502;0.0384045003486358;1.0484660918166318;0.9999142777712892;0.9940951097448166;0.999983906817035
85.246291;1.0075532922224169;0.9831302601179674;0.9758183298628538;-0.07115401013645714;-0.07062981776657501;1.006612056874432;9.998863042752525;0.993590536714812;0.03840439136500583;1.0484650313428547;0.9999143242741861;0.9940933667368455;0.9999833423395037
85.256291;1.0075554911108693;0.9831313428127885;0.9758166020985287;-0.0711540107167974;-0.07062981898163541;1.0066130806445428;9.998838287274648;0.9935898406361203;0.03840428647445507;1.0484641152802878;0.9999144545977936;0.9940916634081665;0.9999827776764667
85.266291;1.0075576589469113;0.983132591141997;0.9758148907456753;-0.07115401129685343;-0.0706298201779072;1.006614104959892;9.998815514753096;0.9935891570154719;0.03840418593856155;1.0484633481424992;0.9999146704272404;0.9940900087128395;0.9999822126202244
85.276291;1.0075597999014816;0.9831340016791752;0.9758131988719063;-0.07115401187388032;-0.07062982135185618;1.0066151348453838;9.998794719065007;0.9935884871195735;0.0384040899863083;1.0484627362404917;0.9999149758902705;0.9940884135529279;0.9999816477641336
85.286291;1.0075619181503321;0.9831355680125925;0.9758115279384802;-0.07115401244565758;-0.07062982249990865;1.0066161758778596;9.998775883901246;0.993587830681451;0.0384039988356354;1.048462288238255;0.9999153771624535;0.9940868886179096;0.9999810831523597
85.296291;1.0075640163985597;0.9831372835629572;0.975809878702771;-0.07115401300972608;-0.07062982361835647;1.006617232591571;9.99875898185062;0.9935871872389522;0.0384039127509573;1.0484620141540903;0.9999158813834051;0.9940854434715927;0.9999805188955088
85.306291;1.007566096229656;0.9831391438538902;0.9758082528935593;-0.0711540135629185;-0.07062982470372689;1.0066183076302273;9.99874397588948;0.9935865569336355;0.03840383207384857;1.048461924660753;0.9999164957382832;0.9940840865102585;0.9999799558490989
85.316291;1.0075681582905078;0.983141146017437;0.9758066538849521;-0.07115401410152832;-0.07062982575323533;1.0066194015426182;9.998730825945987;0.9935859405205814;0.03840375715742895;1.0484620301773704;0.9999172269049672;0.994082824826969;0.9999793946355319
85.326291;1.0075702015610566;0.9831432872241792;0.9758050861484876;-0.0711540146219578;-0.07062982676463203;1.0066205126325833;9.998719487012725;0.9935853403742892;0.038403688295216835;1.048462339394839;0.9999180808708831;0.9940816641759996;0.9999788343357447
85.336291;1.007572223545788;0.9831455644601359;0.975803554379261;-0.07115401512155611;-0.07062982773542739;1.006621637826216;9.998709907208116;0.9935847619497992;0.03840362573095649;1.0484628583587914;0.9999190633318106;0.9940806090562918;0.9999782726618331
85.346291;1.0075742209038347;0.9831479749703264;0.9758020629836661;-0.07115401559899341;-0.07062982866271852;1.0066227746331282;9.998702034027518;0.9935842131011976;0.03840356967424698;1.0484635900587957;0.9999201807309639;0.9940796632435677;0.9999777074089647
85.356291;1.0075761886546704;0.9831505154719566;0.975800616147611;-0.07115401605393487;-0.07062982954411877;1.00662392202965;9.998695817928175;0.993583701979001;0.03840352026111282;1.0484645338335243;0.9999214410681679;0.9940788300224306;0.9999771372185821
85.366291;1.0075781191280981;0.9831531803121436;0.9757992178055497;-0.07115401648647228;-0.0706298303785105;1.0066250792468323;9.99869121453541;0.9935832353930558;0.038403477498544246;1.048465685445765;0.9999228535630982;0.9940781110340924;0.9999765606473965
85.376291;1.0075800028544981;0.9831559605174695;0.9757978714399081;-0.071154016896752;-0.0706298311658722;1.0066262441272897;9.99868819313419;0.9935828173685045;0.03840344124380807;1.0484670384265364;0.9999244280838491;0.9940775046845811;0.999975974621685
85.386291;1.00758183076292;0.9831588441306429;0.9757965803818855;-0.07115401728491057;-0.07062983190694462;1.006627413062846;9.998686740757966;0.9935824483062907;0.038403411245146374;1.048468585589511;0.9999261751453541;0.9940770053480444;0.9999753736956034
85.396291;1.0075835952685084;0.9831618168876963;0.9757953474750105;-0.0711540176511403;-0.07062983260294868;1.0066285826406256;9.998686852679382;0.9935821258859906;0.03840338722745384;1.048470319854477;0.9999281052693575;0.9940766035084625;0.9999747506363201
85.406291;1.0075852899790485;0.983164864081354;0.9757941738277256;-0.07115401799570166;-0.07062983325498116;1.006629750446335;9.998688522387114;0.9935818472785506;0.038403368962187226;1.048472234691173;0.9999302270198778;0.9940762865431095;0.9999740973924907
85.416291;1.0075869098815267;0.9831679733283348;0.9757930591095412;-0.07115401831895062;-0.07062983386359808;1.0066309140249146;9.998691741941684;0.9935816112703928;0.03840335627969524;1.0484743244581258;0.9999325456543524;0.9940760404154783;0.9999734051466248
85.426291;1.0075884525094359;0.9831711354397733;0.9757920029708852;-0.07115401862147398;-0.07062983442887688;1.0066320704981155;9.998696503903805;0.9935814191942066;0.0384033490404556;1.0484765844598114;0.9999350640065069;0.994075851780746;0.9999726640995168
85.436291;1.0075899181411754;0.9831743431939836;0.9757910051754108;-0.07115401890417451;-0.07062983495069737;1.0066332172067467;9.998702800060451;0.9935812746929685;0.038403347095245746;1.0484790105487383;0.9999377847477561;0.9940757086996587;0.9999718642143425
85.446291;1.007591308259298;0.9831775901865615;0.9757900653535643;-0.07115401916823982;-0.07062983542937436;1.0066343516022602;9.998710616850394;0.9935811826120111;0.03840335024304463;1.0484815985076918;0.9999407125530686;0.9940756002121822;0.9999709956505588
85.456291;1.0075926247936264;0.9831808702610785;0.9757891834852012;-0.0711540194153643;-0.07062983586621087;1.00663547102886;9.99871992583421;0.9935811472416065;0.03840335821555645;1.048484343021163;0.9999438546970063;0.9940755163169864;0.9999700484966502
85.466291;1.007593871000332;0.983184176998047;0.97578836022272;-0.0711540196481291;-0.07062983626330158;1.0066365733631115;9.998730679476887;0.9935811716604255;0.03840337071218731;1.0484872357413055;0.9999472199251441;0.9940754482781622;0.9999690141902617
85.476291;1.0075950516501075;0.9831875030439606;0.9757875970673432;-0.07115401986983182;-0.07062983662300068;1.0066376570728972;9.998742820471927;0.9935812586761833;0.03840338742769525;1.048490264358241;0.9999508170547735;0.9940753883643656;0.9999678873003816
85.486291;1.0075961716986719;0.9831908390623121;0.9757868964134125;-0.0711540200839532;-0.07062983694782853;1.0066387203008376;9.998756298551317;0.9935814113189332;0.0384034080336285;1.0484934148254303;0.9999546533327431;0.9940753284465819;0.999966664959791
85.496291;1.0075972350632698;0.9831941729540637;0.9757862605523803;-0.0711540202940564;-0.07062983724090266;1.0066397605498079;9.99877107528837;0.9935816322606631;0.038403432149951656;1.0484966747659614;0.9999587323294761;0.9940752586975327;0.9999653457213927
85.506291;1.0075982441909712;0.9831974899489665;0.9757856901076645;-0.0711540205039674;-0.0706298375062465;1.0066407748340793;9.998787104054092;0.9935819227246704;0.03840345930539044;1.0485000347272366;0.9999630535776098;0.9940751687996955;0.9999639295800775
85.516291;1.0075991996585638;0.9832007735571464;0.9757851837374399;-0.07115402071773268;-0.07062983774845083;1.0066417591459715;9.998804309008001;0.9935822818373882;0.03840348892256523;1.0485034867616612;0.9999676148055033;0.9940750508163552;0.9999624188324544
85.526291;1.007600100181337;0.9832040077791261;0.9757847395461873;-0.07115402093949184;-0.07062983797210165;1.0066427079160398;9.998822593961991;0.9935827073353054;0.03840352041257597;1.0485070224135424;0.999972413407048;0.994074900254173;0.9999608189021228
85.536291;1.0076009433399395;0.9832071793035744;0.9757843562431642;-0.07115402117363688;-0.0706298381815596;1.0066436144280282;9.998841871751758;0.9935831961258568;0.038403553295821666;1.048510632526058;0.9999774453555735;0.9940747147483019;0.9999591384263407
85.546291;1.0076017263109238;0.9832102778265132;0.9757840329977407;-0.07115402142508999;-0.07062983838096691;1.0066444713634752;9.998862080740402;0.9935837435875405;0.038403587225207335;1.0485143088923627;0.9999827038780192;0.994074492402628;0.9999573887207218
85.556291;1.0076024466809868;0.9832132951175246;0.9757837687413262;-0.0711540216991299;-0.07062983857431865;1.0066452707343638;9.998883180577764;0.9935843429704606;0.038403621957724475;1.0485180450250349;0.9999881792566542;0.9940742310236295;0.999955582625498
85.566291;1.0076031030421146;0.9832162241167026;0.9757835607769388;-0.07115402200073195;-0.07062983876553912;1.0066460037803848;9.998905138700561;0.9935849857241252;0.0384036573266778;1.048521834485526;0.9999938601159492;0.9940739285418186;0.9999537335186358
85.576291;1.0076036943089488;0.9832190585834802;0.9757834033861946;-0.07115402233414118;-0.07062983895821846;1.0066466613899563;9.998927913671952;0.9935856627023296;0.038403693201368355;1.0485256688977604;0.9999997362909897;0.9940735832256231;0.9999518555978713
85.586291;1.0076042186798921;0.9832217931945607;0.9757832883382757;-0.07115402270300174;-0.07062983915512112;1.0066472352158609;9.998951452355985;0.9935863656702119;0.03840372946251431;1.048529537911216;1.0000058003913586;0.9940731928908805;0.9999499641656643
85.596291;1.0076046746074898;0.9832244232480978;0.9757832068935061;-0.07115402311039913;-0.07062983935797992;1.0066477187108251;9.998975706504954;0.9935870877826394;0.03840376602602814;1.0485334305117802;1.000012045592019;0.9940727552712189;0.9999480742004251
85.606291;1.0076050635833471;0.98322694376335;0.975783151426958;-0.0711540235585604;-0.07062983956756422;1.0066481071878333;9.999000643525504;0.9935878232467845;0.03840380287650945;1.048537336261054;1.0000184619186345;0.9940722694280723;0.9999461985202244
85.616291;1.0076053914205982;0.983229349508405;0.9757831160273417;-0.07115402404876539;-0.07062983978374651;1.0066483975364833;9.999026243236532;0.9935885676647742;0.038403840058582606;1.0485412464997366;1.0000250354761904;0.9940717361799924;0.9999443476986539
85.626291;1.0076056662436836;0.9832316368499833;0.975783096786172;-0.07115402458174437;-0.07062984000561816;1.0066485874702331;9.999052498616155;0.9935893187339987;0.03840387765136356;1.048545155645856;1.0000317518314479;0.994071158018127;0.9999425312767586
85.636291;1.0076058953242475;0.9832338053157572;0.9757830916519752;-0.07115402515824988;-0.07062984023163359;1.0066486737180296;9.999079424951582;0.9935900755270685;0.03840391575999732;1.0485490613566493;1.0000385996344274;0.9940705388789517;0.9999407586450574
85.646291;1.0076060835106648;0.9832358568925373;0.9757830986755682;-0.07115402577910925;-0.07062984045967868;1.00664865061574;9.999107058884587;0.9935908368703817;0.03840395449833912;1.048552963555602;1.0000455709642542;0.9940698834165206;0.9999390386136376
85.656291;1.007606233392615;0.9832377944509877;0.9757831141622495;-0.07115402644458241;-0.07062984068726796;1.0066485102181668;9.999135436564687;0.993591601129521;0.03840399397471617;1.0485568636492888;1.0000526597252184;0.9940691957910618;0.9999373778698054
85.666291;1.0076063455370032;0.9832396208843275;0.9757831330402528;-0.07115402715375231;-0.07062984091201478;1.0066482430680963;9.999164573803164;0.9935923667083711;0.03840403430717926;1.0485607634672043;1.0000598607244475;0.994068478059113;0.9999357803437788
85.676291;1.0076064185311155;0.9832413385083392;0.9757831499469852;-0.07115402790467273;-0.07062984113221417;1.006647838726362;9.999194471416361;0.9935931315533026;0.03840407563321086;1.048564663596553;1.0000671696563612;0.9940677296188095;0.9999342484792869
85.686291;1.0076064497396768;0.9832429489777081;0.975783158758349;-0.07115402869529724;-0.07062984134718803;1.0066472865748795;9.999225130890446;0.9935938928485113;0.038404118120376245;1.048568562577394;1.0000745828328321;0.9940669490925457;0.999932784448423
85.696291;1.0076064360491341;0.9832444536301216;0.9757831512154231;-0.07115402952419576;-0.07062984155712089;1.0066465770501396;9.999256559403202;0.9935946476461804;0.038404162007208635;1.0485724575971302;1.0000820960441537;0.9940661368663187;0.9999313898577994
85.706291;1.0076063737413252;0.9832458522430686;0.9757831165343525;-0.07115403039027106;-0.07062984176268049;1.0066457020992392;9.999288772630099;0.9935953934580414;0.038404207617248554;1.0485763452991048;1.0000897029844484;0.994065295498793;0.9999300647163709
85.716291;1.0076062582863898;0.9832471406539998;0.9757830426645804;-0.07115403129209374;-0.07062984196497803;1.006644655144551;9.999321805842849;0.9935961283045665;0.038404255309270836;1.0485802210303385;1.0000973944615705;0.994064428124842;0.9999288065307522
85.726291;1.007606084467105;0.9832483105226689;0.9757829184323005;-0.07115403222782597;-0.07062984216571634;1.0066434316042692;9.999355719314966;0.9935968501836614;0.03840430542496216;1.0485840777564988;1.0001051584220932;0.9940635369293788;0.999927610345471
85.736291;1.0076058462319846;0.9832493516283309;0.9757827348773767;-0.07115403319583849;-0.07062984236712588;1.0066420290597347;9.999390590778052;0.9935975565329181;0.038404358251936055;1.0485879069794148;1.0001129800488147;0.9940626230804228;0.9999264707734861
85.746291;1.0076055367508494;0.9832502541382842;0.9757824847579383;-0.07115403419526764;-0.0706298425717627;1.0066404468536667;9.999426506460352;0.9935982439989384;0.03840441395655007;1.0485917005454652;1.0001208428734585;0.9940616883301909;0.9999253847030918
85.756291;1.007605149340092;0.9832510101567561;0.9757821617618044;-0.07115403522576816;-0.07062984278230043;1.0066386858999505;9.999463550275099;0.9935989084377127;0.03840447252886432;1.0485954514722666;1.0001287307841036;0.9940607370982911;0.9999243519554375
85.766291;1.0076046781267758;0.9832516148818666;0.975781761131998;-0.07115403628679873;-0.07062984300156812;1.0066367480988476;9.99950178793693;0.9935995454050496;0.038404533808315496;1.0485991538385315;1.0001366291456522;0.9940597769768452;0.9999233739896812
85.776291;1.0076041182580966;0.9832520665050605;0.975781280915886;-0.07115403737738386;-0.07062984323297349;1.0066346356563307;9.99954125304656;0.9936001505431489;0.038404597542479206;1.0486028020978362;1.0001445249893013;0.99405881773084;0.9999224528967987
85.786291;1.0076034667060583;0.9832523653235167;0.9757807219364588;-0.07115403849639709;-0.07062984348064558;1.0066323509374984;9.999581938257926;0.9936007200879541;0.038404663405163846;1.0486063909185062;1.0001524067349317;0.9940578708964337;0.9999215916140821
85.796291;1.0076027228499997;0.9832525133557307;0.9757800862378512;-0.07115403964269944;-0.07062984374895648;1.0066298961906823;9.999623796172871;0.9936012524432949;0.03840473098907961;1.0486099159945406;1.0001602634477902;0.9940569495321032;0.9999207936826381
85.806291;1.0076018877295545;0.9832525140709533;0.9757793761467165;-0.07115404081518568;-0.07062984404209212;1.006627273390186;9.999666753670194;0.9936017495187474;0.038404799834300465;1.0486133739850572;1.0001680846062673;0.9940560658713204;0.9999200614097397
85.816291;1.0076009622076814;0.983252371742219;0.9757785948314069;-0.07115404201307161;-0.07062984436372789;1.0066244847171677;9.999710727077419;0.993602216239621;0.03840486947300703;1.04861676122985;1.000175860657979;0.9940552282342732;0.9999193948742431
85.826291;1.0075999447784445;0.9832520911275279;0.9757777468675679;-0.07115404323614517;-0.07062984471641401;1.00662153318398;9.999755622502025;0.9936026583349774;0.038404939409395156;1.0486200735426505;1.0001835833517416;0.9940544409036173;0.9999187930074986
85.836291;1.0075988308646477;0.9832516781667248;0.9757768380504654;-0.07115404448468454;-0.07062984510096752;1.0066184226610317;9.999801322604;0.9936030802903721;0.038405009079316675;1.0486233074126454;1.0001912458307254;0.9940537069085422;0.9999182543428439
85.846291;1.007597614803243;0.9832511409918295;0.9757758751312582;-0.07115404575931104;-0.07062984551619586;1.006615158034233;9.999847675476893;0.9936034850906733;0.03840507788446165;1.048626460182518;1.000198842737413;0.9940530299242694;0.9999177770447852
85.856291;1.0075962924957735;0.983250490168915;0.9757748656979096;-0.07115404706106943;-0.07062984595909687;1.0066117462470678;9.999894500734564;0.993603873939246;0.038405145230949796;1.0486295285220073;1.0002063700302877;0.9940524137048428;0.9999173599037778
85.866291;1.0075948626781484;0.9832497384928549;0.9757738172049889;-0.07115404839139898;-0.07062984642559532;1.0066081968675196;9.999941610771435;0.99360424490319;0.03840521050526454;1.0486325073380325;1.0002138245083514;0.9940518616773232;0.9999170033246805
85.876291;1.0075933267672927;0.9832489004179682;0.9757727359838444;-0.0711540497517912;-0.07062984691135646;1.0066045218979898;9.999988832255072;0.9936045930192138;0.03840527307078494;1.0486353901627554;1.000221203187669;0.9940513781125829;0.9999167086971262
85.886291;1.0075916873823727;0.983247990321487;0.975771628002274;-0.0711540511434193;-0.07062984741226425;1.006600735405977;10.000036014466524;0.9936049123084993;0.03840533229535489;1.0486381699248808;1.0002285028537976;0.9940509683607651;0.9999164773162745
85.896291;1.0075899469493874;0.9832470199567537;0.9757704997159828;-0.07115405256686072;-0.07062984792455425;1.0065968527057527;10.000083022335385;0.9936051969363068;0.03840538755909731;1.048640839896062;1.0002357199313066;0.9940506371864775;0.9999163103209716
85.906291;1.0075881078336635;0.9832459968647697;0.9757693574194919;-0.07115405402188923;-0.07062984844480877;1.0065928894997926;10.000129731144332;0.9936054411303772;0.03840543829087692;1.0486433946006026;1.0002428503185574;0.9940503878411191;0.9999162087569028
85.916291;1.0075861726807998;0.9832449252915401;0.9757682063804347;-0.07115405550750442;-0.07062984896991815;1.006588861095259;10.000176034074329;0.9936056399277876;0.038405484046135765;1.0486458293429155;1.0002498886848357;0.9940502231225129;0.9999161723420046
85.926291;1.0075841442030697;0.9832438082910424;0.9757670501613431;-0.07115405702226464;-0.0706298494968926;1.0065847815317646;10.000221855125963;0.9936057906440128;0.03840552454493195;1.048648139028765;1.000256827917307;0.9940501468255677;0.9999161977309107
85.936291;1.0075820252132772;0.9832426482010842;0.9757658897664975;-0.071154058564619;-0.070629850022745;1.0065806630942224;10.00026716046341;0.9936058938311203;0.038405559627818754;1.048650317891206;1.0002636599944443;0.9940501638100185;0.9999162780823029
85.946291;1.0075798185776668;0.9832414459816152;0.9757647235367248;-0.07115406013291065;-0.07062985054469394;1.006576516387862;10.00031195210744;0.993605953417103;0.038405589189775935;1.0486523597023922;1.0002703771845602;0.9940502786754275;0.9999164040942078
85.956291;1.0075775265901;0.9832402010822802;0.9757635481981524;-0.07115406172501491;-0.07062985106019179;1.0065723511194224;10.000356240964104;0.9936059758970723;0.03840561315461948;1.0486542571039041;1.00027697217134;0.9940504949564644;0.9999165654726858
85.966291;1.0075751504758867;0.98323891158559;0.9757623602770964;-0.07115406333808783;-0.07062985156652743;1.0065681777111746;10.000400035917721;0.9936059694065174;0.03840563146531919;1.0486559999647642;1.0002834380835661;0.9940508157599784;0.9999167520643466
85.976291;1.0075726908957352;0.9832375753566519;0.9757611574139387;-0.07115406496863096;-0.07062985206063302;1.0065640087377667;10.000443354555069;0.9936059430069087;0.03840564407904194;1.048657575112943;1.0002897689276948;0.9940512442696855;0.9999169546322894
85.986291;1.007570149154853;0.9832361921470313;0.9757599389035638;-0.07115406661244023;-0.07062985253947728;1.0065598593556542;10.00048622235231;0.9936059053829409;0.038405650996563324;1.0486589687429047;1.0002959594734857;0.9940517830436085;0.9999171653386483
85.996291;1.0075675276364708;0.9832347636029555;0.9757587050539819;-0.07115406826449848;-0.0706298530007368;1.0065557467962911;10.000528665446726;0.9936058636501616;0.0384056522988611;1.0486601691143433;1.0003020043908994;0.9940524331731374;0.9999173777649408
86.006291;1.0075648288331902;0.9832332906970795;0.9757574564934217;-0.07115406991910699;-0.07062985344314482;1.0065516887998383;10.000570714115982;0.9936058230466239;0.03840564815140278;1.0486611682063829;1.0003078972987978;0.994053194260733;0.9999175871023895
86.016291;1.007562054407709;0.9832317720703597;0.975756193979102;-0.07115407156996205;-0.07062985386613588;1.0065477026116119;10.000612404661732;0.993605787047054;0.038405638794878724;1.0486619626279914;1.0003136301694977;0.9940540644863521;0.999917790454231
86.026291;1.0075592053801452;0.9832302047913498;0.9757549181894711;-0.07115407321001586;-0.07062985426923823;1.0065438055800968;10.000653771430342;0.9936057575270626;0.03840562452649712;1.048662552945786;1.0003191931488007;0.9940550405168648;0.9999179856543396
86.036291;1.0075562830564635;0.9832285855698086;0.9757536298457454;-0.07115407483169388;-0.07062985465186054;1.006540014786374;10.000694837350737;0.9936057349492728;0.038405605649115084;1.0486629426938623;1.0003245752659453;0.9940561184242149;0.9999181695202481
86.046291;1.0075532904759903;0.9832269111561487;0.9757523305309554;-0.07115407642766716;-0.07062985501332368;1.0065363453303726;10.000735611985908;0.993605719292596;0.0384055824353128;1.0486631384106675;1.0003297662177753;0.9940572952309555;0.9999183378786881
86.056291;1.007550233744648;0.9832251783880549;0.9757510232973124;-0.07115407799138702;-0.07062985535281592;1.006532809469789;10.000776098591894;0.993605710684659;0.03840555516525378;1.0486631485377278;1.0003347579892328;0.9940585698264389;0.9999184864322298
86.066291;1.007547121913808;0.9832233845251118;0.9757497127818524;-0.07115407951710603;-0.07062985566933129;1.0065294162614022;10.000816297838238;0.9936057078057279;0.038405524184292585;1.0486629813175345;1.0003395451978705;0.9940599434858755;0.9999186106895839
86.076291;1.0075439649931761;0.9832215280553287;0.9757484050644215;-0.07115408099978852;-0.07062985596172724;1.0065261706570012;10.000856196527367;0.9936057069954095;0.03840548990686107;1.048662644585314;1.0003441241446143;0.9940614195878018;0.9999187049804094
86.086291;1.0075407713573006;0.9832196091880088;0.9757471066969933;-0.07115408243511505;-0.07062985622898527;1.0065230726818752;10.000895752801872;0.9936057044906584;0.03840545277156043;1.0486621467738162;1.000348491789093;0.9940630018887151;0.999918762027879
86.096291;1.007537546916267;0.9832176292961795;0.9757458234251302;-0.07115408381954501;-0.07062985647066676;1.0065201177505414;10.000934895087726;0.9936056986523166;0.03840541316568615;1.0486614970563868;1.0003526457969718;0.9940646929033116;0.99991877442994
86.106291;1.007534296724506;0.9832155897301014;0.9757445595086947;-0.07115408515025846;-0.07062985668719522;1.0065172986889217;10.000973531260609;0.9936056904627026;0.03840537134412634;1.0486607052437789;1.0003565847689797;0.9940664934464606;0.9999187364413774
86.116291;1.007531026903357;0.9832134908785892;0.9757433178538683;-0.07115408642497971;-0.0706298568797019;1.0065146083866794;10.001011552519415;0.9936056829117027;0.03840532738698313;1.0486597821215147;1.0003603079063212;0.9940684029322848;0.9999186440003558
86.126291;1.0075277449168842;0.9832113316874282;0.9757421005056259;-0.07115408764166162;-0.07062985704978998;1.0065120407128352;10.001048831530381;0.9936056797029026;0.038405281212475544;1.0486587397502056;1.0003638148242935;0.9940704207154792;0.9999184938705259
86.136291;1.0075244588824173;0.9832091094311932;0.9757409078946585;-0.07115408879802615;-0.07062985719943099;1.006509588993323;10.001085227596082;0.9936056849647309;0.038405232620239975;1.0486575906253266;1.0003671063284434;0.9940725474683055;0.9999182829523389
86.146291;1.007521177860932;0.9832068198965755;0.9757397375043062;-0.07115408989155776;-0.0706298573309125;1.0065072442429908;10.001120598849875;0.9936057037774687;0.038405181334842345;1.0486563450766926;1.000370186018624;0.994074784511161;0.9999180073252643
86.156291;1.0075179128081153;0.9832044578846075;0.9757385844755933;-0.07115409092013275;-0.07062985744692998;1.0065049957232894;10.001154810235228;0.9936057416232235;0.03840512705151777;1.048655009007506;1.0003730606175825;0.9940771318722508;0.9999176615795862
86.166291;1.0075146762037677;0.9832020182606509;0.975737443512342;-0.07115409188235848;-0.07062985755039557;1.006502832927442;10.001187726640444;0.9936058040712191;0.03840506948992921;1.04865358478683;1.000375737987589;0.9940795873724259;0.9999172394593269
86.176291;1.007511480260549;0.9831994973777048;0.975736310527667;-0.0711540927771741;-0.07062985764377173;1.0065007460809896;10.001219197236255;0.9936058979391191;0.03840500844381971;1.0486520750306998;1.0003782253911846;0.994082147007085;0.9999167349260034
86.186291;1.007508335415183;0.9831968927582484;0.9757351841580049;-0.07115409360343182;-0.07062985772886694;1.0064987252625766;10.001249061610173;0.9936060311746706;0.0384049438091484;1.048650485180165;1.0003805294569512;0.9940848054755178;0.9999161427360291
86.196291;1.0075052503987543;0.983194201848493;0.9757340662947273;-0.07115409436009475;-0.07062985780725707;1.0064967602158614;10.001277182261774;0.9936062103828661;0.03840487558809508;1.0486488219327263;1.0003826560895914;0.9940875564981888;0.9999154584565941
86.206291;1.0075022334230945;0.983191423879066;0.9757329607739809;-0.07115409504671602;-0.07062985788043574;1.0064948401797373;10.001303466133775;0.9936064391705679;0.03840480386518152;1.0486470905018679;1.0003846097705031;0.9940903931138707;0.9999146778463005
86.216291;1.0074992925947408;0.9831885637566962;0.9757318710449687;-0.07115409566351906;-0.07062985794970225;1.0064929522325154;10.001327862295572;0.9936067187834088;0.03840472873800331;1.048645294084519;1.000386393833914;0.9940933080186519;0.9999137965777951
86.226291;1.007496434875227;0.9831856330525541;0.9757307980446651;-0.07115409621109738;-0.07062985801633372;1.0064910805016076;10.001350355432546;0.9936070493294404;0.03840465027737895;1.0486434344190205;1.0003880119910202;0.994096294453808;0.9999128111664559
86.236291;1.0074936645774304;0.9831826467522532;0.9757297400893247;-0.07115409668996783;-0.07062985808184762;1.0064892087581738;10.001370957020448;0.993607430043949;0.03840456860795429;1.0486415120872752;1.000389469031638;0.9940993473840021;0.99991172010831
86.246291;1.0074909821344198;0.983179618307769;0.975728695560621;-0.07115409710004071;-0.07062985814793536;1.0064873239818433;10.001389692310099;0.9936078585766215;0.03840448400475799;1.0486395271047086;1.0003907694618077;0.994102463953646;0.9999105237474848
86.256291;1.0074883838057123;0.9831765571670323;0.9757276653179439;-0.07115409744055258;-0.07062985821623231;1.0064854176463198;10.001406598985907;0.993608330480346;0.038404396857620204;1.0486374799386955;1.0003919161316648;0.994105643220295;0.9999092230322416
86.266291;1.007485862757665;0.9831734703502458;0.9757266525051967;-0.07115409771064851;-0.07062985828804144;1.0064834852231859;10.001421731229211;0.9936088390476134;0.03840430755666548;1.0486353720399808;1.0003929106879363;0.9941088848245037;0.9999078185965695
86.276291;1.007483410669702;0.9831703646603807;0.9757256617975684;-0.07115409790977138;-0.07062985836400512;1.0064815252150106;10.001435148680697;0.9936093750280908;0.038404216448980656;1.0486332056452647;1.000393754748426;0.9941121868621962;0.9999063109631712
86.286291;1.0074810191563308;0.9831672473625349;0.9757246991210967;-0.07115409803761046;-0.07062985844422451;1.0064795378449847;10.001446903316117;0.9936099272858404;0.03840412390299254;1.0486309838840866;1.000394450630842;0.9941155455851831;0.9999047011421545
86.296291;1.0074786812294745;0.9831641260221748;0.9757237706105392;-0.07115409809413555;-0.07062985852882347;1.0064775239054153;10.001457045028836;0.9936104843536293;0.038404030388435505;1.0486287110422814;1.0003950016030871;0.9941189574340181;0.999902990556837
86.306291;1.0074763923209222;0.9831610071971222;0.9757228808318773;-0.071154098079749;-0.07062985861824864;1.0064754845581145;10.001465635241923;0.9936110351501793;0.038403936489370204;1.048626392159133;1.0003954117328022;0.994122420676285;0.9999011812623945
86.316291;1.0074741501530389;0.9831578947522586;0.9757220317842623;-0.07115409799537253;-0.07062985871313324;1.006473421948708;10.001472742105552;0.9936115685891583;0.03840384287290322;1.0486240325423763;1.0003956858647645;0.9941259353905694;0.999899277289849
86.326291;1.0074719538200474;0.9831547899466165;0.9757212234897373;-0.0711540978423677;-0.07062985881405909;1.0064713395574099;10.001478418895344;0.9936120727580348;0.03840375025191302;1.0486216377252182;1.0003958300850395;0.994129502630021;0.9998972851485273
86.336291;1.0074698025358102;0.9831516925667307;0.9757204545508311;-0.07115409762216002;-0.07062985892172849;1.0064692423091113;10.001482703602358;0.9936125340238608;0.03840365929940189;1.0486192134905021;1.000395851563687;0.994133123446835;0.9998952125771654
86.346291;1.0074676940986709;0.9831486007423493;0.9757197218245285;-0.0711540973361334;-0.07062985903746426;1.006467136872463;10.00148564529499;0.993612937134273;0.038403570547848945;1.0486167657995205;1.0003957575485796;0.9941367982632844;0.9998930672610955
86.356291;1.0074656238369828;0.9831455103426169;0.9757190208162012;-0.07115409698640338;-0.07062985916305384;1.0064650309553105;10.001487313464194;0.9936132666082018;0.03840348440488962;1.0486143011859994;1.0003955553343802;0.994140527377656;0.9998908566892175
86.366291;1.007463585359433;0.983142416001277;0.9757183468660544;-0.07115409657657457;-0.07062985930000396;1.0064629320558167;10.00148777878474;0.9936135078699602;0.03840340124187744;1.0486118282143344;1.0003952529486768;0.9941443117182908;0.9998885883943727
86.376291;1.0074615723639948;0.9831393125415712;0.9757176954539463;-0.0711540961114295;-0.07062985944919863;1.0064608479896846;10.001487093057655;0.9936136477594859;0.03840332141458006;1.0486093589240015;1.0003948586531877;0.9941481518536214;0.9998862696055212
86.386291;1.0074595794484764;0.9831361956078108;0.9757170616492625;-0.07115409559614898;-0.07062985961093211;1.006458788171473;10.001485278054927;0.99361367512825;0.038403245224519496;1.048606907589062;1.0003943792393248;0.9941520467324105;0.999883906345762
86.396291;1.0074576021478396;0.9831330627526312;0.975716439822411;-0.07115409503580275;-0.07062985978516953;1.00645676317168;10.001482324010452;0.9936135813915663;0.038403172900436974;1.0486044869795557;1.000393817925326;0.9941559945632296;0.9998815024362796
86.406291;1.0074556366490786;0.9831299150024514;0.9757158238264688;-0.07115409443494872;-0.07062985997208374;1.006454783459423;10.001478207364222;0.9936133609649196;0.03840310464078618;1.048602106010895;1.0003931739163774;0.9941599942250673;0.9998790594774206
86.416291;1.0074536784213206;0.9831267571077776;0.9757152078085742;-0.07115409379747813;-0.0706298601723154;1.006452859794156;10.001472918119783;0.9936130111705673;0.03840304066513848;1.048599770138029;1.000392445644572;0.9941640452622525;0.9998765780223892
86.426291;1.0074517210194163;0.9831235959915509;0.9757145874521156;-0.07115409312700131;-0.07062986038684754;1.0064510051845648;10.001466468363567;0.9936125310029119;0.03840298118525683;1.048597482250891;1.0003916343670691;0.9941681469077955;0.9998740586865162
86.436291;1.0074497564649902;0.9831204384891605;0.9757139604710133;-0.07115409242745059;-0.070629860616793;1.0064492355277108;10.001458881059671;0.9936119200012713;0.03840292634678626;1.0485952432348242;1.0003907437412929;0.994172296769233;0.9998715024601086
86.446291;1.0074477757729874;0.9831172892902418;0.9757133262895329;-0.07115409170332485;-0.07062986086318215;1.006447567622515;10.001450186015624;0.9936111787747773;0.03840287621693419;1.048593052621195;1.0003897778364126;0.9941764898564603;0.9998689102826112
86.456291;1.0074457690058758;0.9831141502407423;0.9757126858584368;-0.07115409095928019;-0.07062986112694204;1.0064460165186844;10.001440427033014;0.9936103099928447;0.0384028307837241;1.0485909086262326;1.000388741529236;0.9941807191525615;0.9998662829215111
86.466291;1.0074437269403769;0.9831110214449271;0.9757120419884407;-0.07115409019956369;-0.07062986140901274;1.0064445943767288;10.001429658563225;0.99360931814856;0.03840278997143237;1.0485888077393126;1.000387641783376;0.9941849782485972;0.9998636223779108
86.476291;1.0074416438780387;0.9831079023599533;0.9757114000782863;-0.07115408942793222;-0.07062986171057346;1.0064433116149338;10.001417924359997;0.9936082088166709;0.03840275368089985;1.0485867454509428;1.0003864871343144;0.9941892644875893;0.9998609339818414
86.486291;1.0074395180406492;0.983104792171309;0.9757107678325975;-0.07115408864771035;-0.07062986203347969;1.0064421788613027;10.001405241729632;0.9936069885482007;0.038402721800332176;1.0485847182877286;1.0003852854371245;0.9941935798137711;0.9998582269758427
86.496291;1.0074373497438163;0.9831016905248495;0.9757101528943113;-0.07115408786171322;-0.07062986238032455;1.0064412070419955;10.001391611312858;0.9936056655670548;0.038402694195726374;1.0485827254374005;1.000384041739817;0.9941979286137178;0.9998555128732897
86.506291;1.0074351399767418;0.983098598131215;0.9757095605706996;-0.07115408707244247;-0.07062986275379685;1.0064404061901016;10.00137703710675;0.993604250249955;0.03840267071371146;1.0485807688331907;1.000382758512875;0.9942023146582828;0.9998528037624584
86.516291;1.0074328895511926;0.9830955160431314;0.9757089939485567;-0.0711540862824518;-0.07062986315600393;1.006439785162929;10.001361538252667;0.9936027541398115;0.038402651196958106;1.0485788521507875;1.000381437379253;0.9942067395195122;0.9998501126147387
