time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.526291;1.0074305985238217;0.98309244448084;0.9757084552296974;-0.07115408549432377;-0.07062986358823928;1.0064393511559973;10.001345147878986;0.9936011885727346;0.03840263552155308;1.0485769797283122;1.0003800792262367;0.9942112032019076;0.9998474537951281
86.536291;1.007428266344996;0.9830893835035438;0.9757079469445628;-0.07115408471042799;-0.07062986405113084;1.0064391086971005;10.001327900534722;0.993599564355341;0.03840262361334716;1.048575156527664;1.0003786829987102;0.9942157058950489;0.9998448412283422
86.546291;1.0074258927395388;0.9830863353466013;0.9757074736247705;-0.07115408393307639;-0.07062986454481854;1.0064390600718265;10.001309822251379;0.9935978925178095;0.038402615404009174;1.048573388983231;1.0003772452296606;0.9942202491966775;0.9998422864613629
86.556291;1.0074234786263672;0.9830833052393776;0.9757070427057957;-0.07115408316480144;-0.07062986506904045;1.006439206262692;10.00129093108758;0.9935961849074013;0.038402610780352044;1.0485716848874673;1.00037576025118;0.9942248354573262;0.9998398001023977
86.566291;1.0074210264575743;0.9830802994913309;0.9757066629140845;-0.07115408240826025;-0.07062986562322812;1.0064395467748881;10.001271246360185;0.9935944523457438;0.03840260956542617;1.0485700522701331;1.0003742213405238;0.9942294653300963;0.9998373946103579
86.576291;1.0074185396744657;0.9830773233270484;0.9757063420269649;-0.07115408166615214;-0.07062986620643472;1.0064400791881698;10.001250810177504;0.993592701194836;0.038402611526847034;1.0485684992152495;1.000372622882723;0.9942341364424006;0.999835084575226
86.586291;1.007416021488999;0.9830743802931501;0.9757060862282917;-0.07115408094142185;-0.0706298668173404;1.0064407998224218;10.001229706842295;0.9935909321614288;0.03840261639699745;1.048567034329852;1.0003709617350336;0.994238845135457;0.9998328846118608
86.596291;1.0074134744499266;0.9830714724526433;0.9757059008124105;-0.07115408023742925;-0.07062986745464483;1.0064417049134682;10.001208049402962;0.9935891424048368;0.03840262388585186;1.048565666087297;1.0003692366913355;0.9942435879819878;0.9998308077401549
86.606291;1.007410901389672;0.9830686016299571;0.9757057907063174;-0.07115407955765046;-0.07062986811722424;1.0064427905403999;10.001185942631771;0.9935873279632217;0.03840263369807654;1.0485644015259465;1.0003674463131942;0.9942483603089599;0.999828865398194
86.616291;1.0074083063623365;0.983065772225333;0.9757057597411927;-0.07115407890492656;-0.0706298688037549;1.0064440518279865;10.001163464887313;0.9935854842614091;0.03840264553892623;1.0485632456304046;1.0003655868154595;0.994253154792192;0.9998270676972699
86.626291;1.0074056947051124;0.98306299276863;0.9757058096577784;-0.0711540782809164;-0.07062986951251372;1.006445482335487;10.001140676364946;0.9935836063718915;0.038402659080803;1.0485622011562066;1.0003636521032828;0.9942579627189018;0.9998254243130063
86.636291;1.0074030725160121;0.9830602745455156;0.9757059398738116;-0.07115407768628261;-0.07062987024171483;1.0064470739397036;10.001117630206346;0.9935816903346898;0.03840267392684367;1.0485612690688169;1.0003616352388427;0.9942627754902428;0.9998239460426629
86.646291;1.007400445873042;0.9830576296951079;0.9757061481552439;-0.071154077121327;-0.07062987098980437;1.0064488183783182;10.001094377743817;0.9935797342359369;0.03840268960061264;1.0485604499860892;1.000359529384082;0.9942675842753691;0.9998226448491736
86.656291;1.0073978198235434;0.9830550702617684;0.9757064317225668;-0.07115407658634318;-0.07062987175517216;1.0064507093272779;10.001070971949023;0.9935777381923026;0.03840270556542335;1.0485597452616102;1.0003573283303033;0.9942723799693917;0.999821533131143
86.666291;1.0073951973098223;0.9830526073273221;0.9757067869885834;-0.07115407608135153;-0.07062987253566796;1.0064527426680165;10.001047470421593;0.9935757033425451;0.03840272128782823;1.0485591571066364;1.0003550273512105;0.9942771548388313;0.999820623401498
86.676291;1.0073925789124214;0.9830502501220687;0.9757072081203754;-0.07115407560582071;-0.07062987332848801;1.0064549151032605;10.001023935911348;0.9935736307604919;0.038402736315663315;1.0485586879453863;1.0003526242546954;0.994281903437094;0.999819926922333
86.686291;1.007389963441792;0.9830480060313099;0.9757076871807252;-0.07115407515901205;-0.07062987413035149;1.006457222675346;10.00100043422514;0.993571521792496;0.03840275031316509;1.0485583389816229;1.0003501205468452;0.9942866217713134;0.9998194517432301
86.696291;1.0073873482017988;0.9830458813471384;0.975708215689933;-0.0711540747405128;-0.07062987493765667;1.0064596603828677;10.000977038172882;0.9935693794362174;0.038402763044015846;1.048558109623253;1.0003475220042821;0.9942913062060738;0.9998192024303981
86.706291;1.0073847293367049;0.9830438817379612;0.975708784875202;-0.07115407435035828;-0.07062987574653319;1.0064622223827677;10.000953838046874;0.9935672087649934;0.03840277434341787;1.0485579985761093;1.000344837706379;0.994295953067972;0.9998191810619709
86.716291;1.007382102938693;0.9830420121479199;0.9757093849875665;-0.07115407398884646;-0.0706298765530184;1.0064649017738025;10.000930938545782;0.9935650163083197;0.03840278411109634;1.0485580052591439;1.0003420784051265;0.9943005591193949;0.9998193876875872
86.726291;1.0073794656707087;0.9830402765131879;0.9757100056194841;-0.07115407365610982;-0.0706298773534081;1.0064676911159312;10.000908438453466;0.9935628098256559;0.03840279231218282;1.0485581300556768;1.0003392560037982;0.9943051217013456;0.9998198204052207
86.736291;1.0073768147168465;0.9830386776588955;0.9757106361295771;-0.07115407335153667;-0.07062987814437226;1.006470584009643;10.000886415724496;0.9935605982864245;0.03840279896549498;1.0485583720280882;1.0003363837726624;0.9943096375111982;0.9998204752125048
86.746291;1.0073741482651566;0.9830372178400181;0.975711265464468;-0.07115407307372494;-0.0706298789225597;1.0064735753514258;10.000864926870092;0.993558391256157;0.03840280412998716;1.0485587257967262;1.0003334752395023;0.994314101186606;0.999821345586192
86.756291;1.0073714663750366;0.9830359001425011;0.9757118828308345;-0.07115407282117232;-0.0706298796841658;1.0064766602574866;10.000844011189782;0.9935561974025784;0.038402807897822;1.0485591817243425;1.0003305425412177;0.9943185052425721;0.9998224234023705
86.766291;1.0073687716867288;0.9830347294532822;0.9757124794974107;-0.07115407259289275;-0.07062988042505737;1.0064798342067516;10.000823693907888;0.9935540221628967;0.03840281035209301;1.0485597292259174;1.0003275968937122;0.99432284176968;0.9998237010734847
86.776291;1.0073660698237161;0.9830337112214362;0.9757130504703434;-0.07115407238836333;-0.07062988114126936;1.0064830939760565;10.000803988724963;0.9935518665193758;0.03840281148738804;1.0485603601543838;1.0003246495971907;0.994327104697908;0.9998251721255217
86.786291;1.0073633686567627;0.9830328485328013;0.9757135953342205;-0.07115407220699417;-0.07062988182939621;1.0064864368646107;10.000784900393855;0.9935497283190331;0.03840281118960194;1.048561070829943;1.0003217103037148;0.9943312908020561;0.9998268301384929
86.796291;1.007360676462813;0.9830321398885844;0.9757141185482274;-0.07115407204784716;-0.07062988248657018;1.0064898587514903;10.000766426011417;0.9935476046259509;0.0384028092958057;1.0485618618084283;1.0003187848934383;0.9943353991002079;0.9998286680531573
86.806291;1.007358000599973;0.9830315793434672;0.9757146294862801;-0.07115407190995608;-0.07062988311007679;1.0064933532470604;10.000748554143021;0.9935454935014607;0.0384028056244549;1.0485627359077747;1.000315876480135;0.9943394292891267;0.9998306775649526
86.816291;1.007355347392486;0.9830311587567651;0.9757151411447299;-0.0711540717928204;-0.07062988369708498;1.0064969121695038;10.000731263519665;0.993543394590668;0.03840279996579993;1.048563696247413;1.0003129871545917;0.9943433802876415;0.9998328484311663
86.826291;1.0073527223479715;0.9830308703764259;0.9757156673630655;-0.07115407169668847;-0.07062988424491141;1.0065005269928933;10.000714525899909;0.9935413086168435;0.03840279213147909;1.048564744789916;1.0003101180250404;0.9943472499393359;0.9998351680920478
86.836291;1.0073501298498329;0.9830307085221862;0.9757162207554065;-0.07115407162234517;-0.07062988475166473;1.0065041901959517;10.000698314669858;0.9935392368006383;0.03840278202562066;1.0485658814781715;1.00030726940356;0.9943510354067577;0.9998376209395591
86.846291;1.007347572196231;0.9830306705094233;0.9757168116445858;-0.07115407157044848;-0.07062988521650386;1.006507895105686;10.000682611833728;0.9935371805813765;0.03840276965305599;1.0485671046160916;1.0003044416587363;0.9943547331157215;0.999840188484163
86.856291;1.0073450488314888;0.9830307563670417;0.9757174473007619;-0.07115407154109055;-0.07062988563918488;1.0065116353824546;10.00066740763826;0.9935351413542535;0.03840275508216269;1.0485684119740202;1.0003016347432545;0.9943583383452471;0.9998428516760908
86.866291;1.0073425571743955;0.9830309674146551;0.9757181325998971;-0.0711540715339542;-0.07062988601977421;1.0065154051848466;10.000652694680474;0.9935331207130154;0.038402738380285524;1.0485698007655349;1.0002988464239277;0.9943618457624699;0.999845593194485
86.876291;1.0073400943682074;0.9830313053498532;0.9757188712920836;-0.07115407154874905;-0.07062988635895104;1.0065191995063738;10.000638460128728;0.9935311212264704;0.03840271956966976;1.048571266689094;1.0002960712952433;0.9943652509942082;0.9998483979036673
86.886291;1.0073376575271002;0.9830317717336605;0.9757196659467554;-0.07115407158535028;-0.0706298866579318;1.0065230145894302;10.000624684823386;0.9935291459829798;0.038402698650735;1.0485728036812016;1.0002933012671331;0.9943685518148467;0.9998512521875037
86.896291;1.0073352428005873;0.9830323668125301;0.9757205172822985;-0.07115407164350959;-0.07062988691793674;1.006526848419793;10.000611349948237;0.9935271973590033;0.038402675633536026;1.0485744039949352;1.0002905268430167;0.9943717480499225;0.9998541430890673
86.906291;1.0073328449907915;0.9830330887962785;0.9757214243220266;-0.07115407172281264;-0.07062988714005566;1.0065307006788693;10.000598439621252;0.9935252776336067;0.0384026505243688;1.0485760582351762;1.0002877386658167;0.9943748404014165;0.9998570582700004
86.916291;1.0073304578126134;0.983033934649757;0.9757223855413987;-0.07115407182291084;-0.0706298873252281;1.00653457142109;10.000585941300189;0.9935233897532881;0.038402623293601425;1.0485777561368845;1.000284928518543;0.9943778295314485;0.9998599873007677
86.926291;1.0073280749772988;0.9830349020247087;0.9757234002288401;-0.07115407194346268;-0.07062988747412209;1.0065384592355446;10.00057385333458;0.9935215362982137;0.03840259387756566;1.0485794874221022;1.0002820894084312;0.9943807157260386;0.9998629225735711
86.936291;1.007325691321002;0.9830359911190713;0.9757244689090363;-0.07115407208416084;-0.07062988758724831;1.0065423602568604;10.000562192964967;0.9935197193543632;0.03840256222641461;1.0485812420200726;1.0002792156936664;0.9943834987438448;0.9998658580766405
86.946291;1.007323302657376;0.9830372042325008;0.9757255926307932;-0.07115407224498961;-0.07062988766480854;1.0065462679849708;10.000550989248467;0.993517941823974;0.03840252833968336;1.0485830102326377;1.0002763033829103;0.994386178744622;0.999868787568571
86.956291;1.00732090537941;0.9830385432219252;0.9757267724619757;-0.07115407242608839;-0.07062988770620235;1.006550173505861;10.000540264731693;0.9935162073321038;0.038402492240012014;1.0485847827294696;1.0002733497221203;0.9943887579812577;0.9998717053458829
86.966291;1.0073184964549629;0.98304000785613;0.9757280100286878;-0.07115407262726409;-0.07062988771010122;1.0065540661572168;10.000530030128768;0.9935145188983644;0.038402453934252324;1.0485865498232054;1.0002703525909378;0.9943912417877295;0.9998746088759286
86.976291;1.007316073116096;0.9830415957839107;0.9757293078206963;-0.07115407284782657;-0.07062988767502847;1.0065579345949514;10.000520293805796;0.9935128787222336;0.03840241343162061;1.048588300245363;1.0002673103670907;0.9943936382440934;0.9998774994471668
86.986291;1.007313632761333;0.9830433029816218;0.975730668096826;-0.0711540730870746;-0.07062988759951759;1.0065617683998132;10.000511064117536;0.993511288837939;0.038402370764612496;1.0485900205110623;1.0002642221768496;0.994395956658631;0.9998803800602712
86.996291;1.007311173667417;0.9830451238842814;0.9757320918967088;-0.071154073344783;-0.07062988748176197;1.0065655599258667;10.000502348322117;0.9935097513081207;0.038402325951370636;1.0485916957080514;1.0002610885356888;0.9943982061308663;0.9998832529438026
87.006291;1.007308695625444;0.9830470513239385;0.9757335795403266;-0.07115407362084214;-0.07062988731947367;1.006569304975707;10.000494161776494;0.9935082680001572;0.038402278973163215;1.0485933106752505;1.0002579116373058;0.9944003945846777;0.9998861184469311
87.016291;1.0073061996947548;0.9830490774775643;0.97573513095554;-0.07115407391471053;-0.07062988711012767;1.0065730016151817;10.000486531001526;0.9935068401818364;0.03840222980826922;1.0485948503506555;1.0002546950085636;0.9944025274482235;0.9998889749052465
87.026291;1.0073036874621257;0.9830511950616375;0.9757367447239713;-0.07115407422574536;-0.07062988685110198;1.0065766483937657;10.000479481321197;0.9935054682120786;0.03840217846339753;1.048596300103581;1.0002514425283884;0.9944046067926805;0.9998918188201636
87.036291;1.0073011600380775;0.9830533974379502;0.9757384178857557;-0.07115407455387328;-0.07062988653969955;1.0065802438334999;10.000473026210024;0.993504151374467;0.038402124984349445;1.0485976470591802;1.0002481564386145;0.9944066315287883;0.9998946460759558
87.046291;1.0072986169389941;0.9830556782291491;0.9757401478309322;-0.07115407489969423;-0.07062988617341552;1.006583787266165;10.000467165089216;0.9935028878301068;0.038402069456692584;1.0485988811850508;1.0002448357039397;0.994408598378918;0.9998974534852457
87.056291;1.0072960562040545;0.9830580305481723;0.9757419341308292;-0.07115407526426165;-0.07062988575027797;1.0065872791347275;10.000461885404956;0.9935016754324492;0.03840201199389918;1.048599994378769;1.0002414763955005;0.9944105039841411;0.9999002385542182
87.066291;1.007293475711024;0.9830604460993041;0.9757437783006749;-0.07115407564879421;-0.07062988526892944;1.0065907196746224;10.000457164668177;0.9935005130366237;0.03840195272789489;1.0486009786579589;1.0002380737374879;0.9944123467495731;0.9999029980585697
87.076291;1.0072908731998975;0.983062915142393;0.9757456825574973;-0.07115407605421939;-0.07062988472845957;1.0065941068520987;10.00045296520282;0.993499401134116;0.03840189180098913;1.0486018262161372;1.0002346243181353;0.9944141259674095;0.9999057277772133
87.086291;1.0072882454127787;0.9830654269247007;0.9757476491915609;-0.0711540764809298;-0.07062988412813653;1.0065974352862634;10.000449222950774;0.9934983415687858;0.03840182934050863;1.0486025309644273;1.0002311271904196;0.9944158390318248;0.9999084233926047
87.096291;1.0072855890589472;0.9830679704585031;0.9757496805876386;-0.07115407692889063;-0.07062988346732192;1.006600697286117;10.000445840087105;0.9934973363468719;0.03840176542605813;1.0486030890288751;1.000227583509789;0.9944174802036266;0.9999110809434869
87.106291;1.0072829020286531;0.9830705366113613;0.9757517787466163;-0.0711540773975078;-0.07062988274576137;1.006603885108569;10.000442692780707;0.9934963865923299;0.038401700079744576;1.0486034979873062;1.0002239953009495;0.9944190417522564;0.9999136968900088
87.116291;1.007280182897732;0.983073119682507;0.9757539434915259;-0.07115407788523145;-0.0706298819639744;1.006606991884002;10.000439656868522;0.9934954926222554;0.03840163329131685;1.0486037557923156;1.0002203642360357;0.9944205152985655;0.9999162686438525
87.126291;1.00727743084893;0.9830757155706041;0.9757561710532596;-0.07115407838965455;-0.07062988112342213;1.006610010805498;10.00043663314639;0.9934946539575265;0.038401565056744705;1.048603860377252;1.000216691225544;0.9944218926321523;0.9999187950126615
87.136291;1.007274646311394;0.9830783186967625;0.9757584551392116;-0.07115407890812907;-0.07062988022633904;1.0066129356725355;10.000433551592145;0.9934938695076443;0.03840149540239271;1.0486038104877966;1.0002129773506165;0.9944231668575426;0.999921275310831
87.146291;1.0072718307605866;0.9830809217448203;0.9757607890720341;-0.07115407943808279;-0.0706298792753099;1.0066157633576645;10.000430354625141;0.9934931398436917;0.038401424375450494;1.0486036061617163;1.0002092254201151;0.9944243334665944;0.9999237075656052
87.156291;1.0072689865265703;0.9830835176057884;0.9757631666449162;-0.0711540799769222;-0.07062987827312893;1.0066184945981318;10.00042697894452;0.9934924697083993;0.038401352022439564;1.048603248377407;1.0002054403604936;0.99442538996308;0.999926088071936
87.166291;1.0072661169958819;0.9830861007576952;0.9757655814576459;-0.07115408052200296;-0.07062987722303742;1.0066211317198264;10.000423356067664;0.9934918676087736;0.03840127841681009;1.0486027389123533;1.000201628189981;0.9944263345784787;0.9999284126685415
87.176291;1.0072632262981376;0.983088667810846;0.9757680254367814;-0.07115408107073161;-0.07062987612864789;1.0066236754680427;10.00041942389205;0.9934913440335696;0.03840120370288712;1.0486020801108271;1.000197795606006;0.9944271666818396;0.9999306772687883
87.186291;1.007260318925982;0.9830912178083462;0.9757704882614171;-0.0711540816205417;-0.07062987499350187;1.006626123446112;10.000415125971422;0.9934909106574373;0.03840112806841702;1.0486012745900892;1.0001939510385458;0.9944278887120698;0.9999328767558117
87.196291;1.0072573994476497;0.983093752138269;0.9757729590994554;-0.0711540821687188;-0.07062987382101524;1.0066284710369882;10.000410404887589;0.9934905793349963;0.038401051690332956;1.048600324896557;1.0001901056947713;0.9944285061593858;0.999935004458431
87.206291;1.007254471369463;0.9830962740876832;0.9757754289409923;-0.07115408271244797;-0.07062987261503378;1.0066307131177727;10.000405203758882;0.9934903605670448;0.03840097473498515;1.0485992330166776;1.000186273372885;0.99442902529455;0.9999370531148666
87.216291;1.0072515358825826;0.9830987876437033;0.9757778912995339;-0.07115408324910467;-0.07062987138020742;1.006632844946996;10.00039946866259;0.9934902628970834;0.038400897376066064;1.048598000414428;1.0001824686948728;0.9944294515522106;0.9999390158010507
87.226291;1.0072485926250028;0.9831012960745914;0.9757803416751667;-0.07115408377637171;-0.0706298701217246;1.006634862664662;10.000393153553524;0.9934902930238539;0.03840081977999049;1.0485966278132661;1.0001787049775557;0.9944297893716489;0.9999408862635465
87.236291;1.0072456424562033;0.9831038018534497;0.9757827770213517;-0.07115408429216089;-0.07062986884501402;1.0066367637175198;10.00038622590418;0.9934904563566335;0.03840074208458586;1.0485951145327628;1.000174993880298;0.9944300426097974;0.9999426588180419
87.246291;1.007242689041677;0.9831063071006486;0.9757851959132038;-0.0711540847946335;-0.07062986755553052;1.006638547314442;10.000378661872322;0.9934907577597097;0.03840066439915301;1.0485934589329124;1.0001713458794423;0.9944302150785664;0.9999443279090585
87.256291;1.0072397374499675;0.9831088131453888;0.9757875989771783;-0.07115408528233118;-0.07062986625835954;1.006640214996329;10.000370434185944;0.9934912014909286;0.03840058680529625;1.048591659992874;1.0001677698772997;0.9944303109281821;0.9999458887439655
87.266291;1.0072367926043853;0.983111319908306;0.9757899884741504;-0.07115408575424909;-0.07062986495803313;1.0066417702258623;10.000361497554604;0.9934917912497637;0.038400509359505064;1.0485897186570003;1.0001642733522145;0.9944303350196841;0.999947339119542
87.276291;1.0072338599471315;0.9831138256904396;0.9757923678430129;-0.07115408620983316;-0.07062986365873548;1.006643217167943;10.00035178207008;0.993492530992835;0.03840043211502256;1.048587638268496;1.0001608633379897;0.9944302932196447;0.999948679885251
87.286291;1.0072309468280383;0.9831163270790001;0.9757947422979527;-0.0711540866487996;-0.0706298623644855;1.0066445602669258;10.000341205738003;0.9934934251611478;0.03840035511466535;1.0485854243755641;1.0001575465460713;0.9944301916381724;0.9999499135172036
87.296291;1.0072280631479782;0.9831188189101674;0.9757971198387824;-0.07115408707080952;-0.07062986107899578;1.0066458039559347;10.000329691170812;0.9934944783306026;0.03840027835352098;1.048583084320414;1.0001543294691786;0.9944300352388729;0.9999510426302405
87.306291;1.0072252210717232;0.9831212941889835;0.9757995112990842;-0.07115408747558483;-0.07062985980545992;1.0066469516928673;10.000317171811984;0.9934956945828184;0.03840020177381268;1.0485806265993691;1.0001512201339982;0.9944298274720492;0.9999520690542575
87.316291;1.0072224337292708;0.9831237439276131;0.9758019284499382;-0.07115408786347631;-0.07062985854673227;1.006648006002021;10.000303598456709;0.9934970763311622;0.03840012527533517;1.0485780599039265;1.0001482295381172;0.9944295704979009;0.9999529932835951
87.326291;1.0072197135741148;0.9831261575971625;0.9758043814168913;-0.07115408823557023;-0.07062985730566321;1.0066489700206795;10.000288948472551;0.993498624198769;0.03840004873176406;1.0485753924084327;1.0001453698382103;0.9944292651836438;0.9999538141846829
87.336291;1.0072170710119777;0.9831285245595374;0.9758068772108435;-0.07115408859322289;-0.0706298560850585;1.0066498490441245;10.000273231052985;0.9935003389168415;0.038399972032663945;1.0485726313478136;1.000142650739576;0.9944289119218452;0.9999545293534903
87.346291;1.0072145136507047;0.9831308353279952;0.975809419938353;-0.07115408893761241;-0.07062985488759678;1.0066506510303843;10.000256492315671;0.9935022231710232;0.038399895095196125;1.048569782570204;1.000140077420688;0.9944285123759111;0.9999551363198917
87.356291;1.0072120470159076;0.9831330818437755;0.9758120122738998;-0.07115408926928142;-0.07062985371607387;1.0066513856258785;10.000238811535668;0.9935042815590863;0.038399817817054656;1.0485668512257147;1.0001376502854047;0.9944280709117604;0.9999556329369881
87.366291;1.0072096765854648;0.9831352575033251;0.9758146565729521;-0.0711540895876679;-0.07062985257360015;1.0066520626915472;10.00022028357424;0.9935065194457491;0.0383997400528672;1.048563843780834;1.000135366175019;0.9944275952056343;0.999956016147415
87.376291;1.007207409382638;0.9831373572584987;0.9758173551514642;-0.07115408989116245;-0.07062985146353862;1.0066526917921785;10.000201003090941;0.9935089421869988;0.03839966165430054;1.0485607693211816;1.0001332212817722;0.9944270953851455;0.9999562812309994
87.386291;1.0072052537397893;0.9831393776814329;0.9758201102914307;-0.0711540901778044;-0.0706298503892247;1.006653281877777;10.000181056289701;0.993511554950391;0.03839958249157691;1.0485576390407445;1.0001312133676803;0.9944265816495912;0.999956423230244
87.396291;1.0072032178821586;0.9831413172013442;0.9758229241310407;-0.07115409044597362;-0.07062984935358416;1.006653840424406;10.000160521704828;0.9935143624479009;0.03839950239911931;1.0485544644310285;1.0001293418150659;0.9944260629114611;0.9999564392478018
87.406291;1.0072013089269214;0.9831431765878209;0.975825798944996;-0.07115409069447587;-0.07062984835904301;1.0066543733892;10.0001394862305;0.9935173692379962;0.038399421104650805;1.0485512548622908;1.000127607712749;0.9944255475170289;0.9999563293280836
87.416291;1.0071995325425889;0.983144959629814;0.975828737247464;-0.07115409092220641;-0.07062984740779531;1.0066548873049728;10.0001180641581;0.9935205814914292;0.03839933823729265;1.0485480157134506;1.0001260138216859;0.9944250431648738;0.9999560961003884
87.426291;1.0071978927145604;0.9831466732068808;0.9758317405752754;-0.07115409112806931;-0.07062984650198206;1.0066553920118086;10.000096393262151;0.99352400742674;0.038399253426447615;1.0485447486683117;1.0001245626308917;0.9944245553804594;0.9999557447041534
87.436291;1.0071963919090834;0.9831483259058507;0.9758348081743943;-0.07115409131114353;-0.0706298456435728;1.00665590060698;10.000074611205642;0.9935276541606614;0.0383991664045728;1.0485414539660383;1.000123254437987;0.9944240873495349;0.9999552823388543
87.446291;1.0071950317657685;0.9831499254994844;0.975837937279296;-0.07115409147034722;-0.07062984483420377;1.0066564267788163;10.000052845311927;0.9935315240334974;0.0383990770342723;1.0485381317336715;1.0001220872672645;0.9944236410807128;0.9999547164128579
87.456291;1.0071938137286558;0.9831514765882737;0.9758411242659827;-0.07115409160383257;-0.07062984407519966;1.0066569829501881;10.00003122021277;0.9935356137224474;0.03839898527325688;1.0485347809046413;1.0001210572181647;0.9944232179413844;0.9999540528987685
87.466291;1.007192739256581;0.9831529798055582;0.975844365603793;-0.07115409170918312;-0.07062984336770954;1.0066575802657056;10.000009863020592;0.9935399157151574;0.03839889114045305;1.048531398139428;1.0001201583096273;0.9944228190950226;0.9999532968447009
87.476291;1.0071918095984405;0.9831544325342348;0.9758476585831588;-0.07115409178415985;-0.0706298427129386;1.0066582293883868;9.99998890317963;0.9935444199258358;0.03839879470642132;1.0485279786689727;1.000119382094347;0.9944224462585873;0.9999524547019332
87.486291;1.0071910255884013;0.9831558297323402;0.9758510013513891;-0.07115409182695069;-0.07062984211247089;1.0066589412558007;9.999968466990598;0.9935491140931235;0.03839869610797945;1.0485245172073079;1.0001187168806025;0.9944221012420348;0.9999515359035336
87.496291;1.0071903877964818;0.983157164417818;0.9758543915267136;-0.07115409183601189;-0.07062984156827556;1.0066597264974557;9.999948667815165;0.9935539840205457;0.038398595564185484;1.0485210075625286;1.0001181467494127;0.9944217843657854;0.999950551895018
87.506291;1.007189896728879;0.9831584291561107;0.9758578245030157;-0.0711540918099145;-0.07062984108207489;1.0066605935753365;9.999929604106446;0.9935590146775751;0.038398493338844195;1.0485174424465522;1.000117652038944;0.9944214940387734;0.999949514236007
87.516291;1.0071895526510457;0.9831596181878482;0.9758612934304128;-0.07115409174713525;-0.07062984065451336;1.0066615475515597;9.999911363047596;0.9935641904796212;0.038398389652444895;1.0485138137823369;1.000117212417718;0.9944212283397057;0.9999484336464324
87.526291;1.0071893548487802;0.9831607274240558;0.9758647908175259;-0.07115409164599512;-0.07062984028489559;1.0066625904448872;9.999894020370785;0.993569494266434;0.038398284614196296;1.048510112697071;1.0001168100399647;0.99442098689877;0.9999473201839528
87.536291;1.0071893012177329;0.9831617522978043;0.9758683103522439;-0.07115409150484758;-0.07062983997170376;1.006663722703245;9.999877640282815;0.9935749072534616;0.03839817821759753;1.0485063297062294;1.0001164299429035;0.9944207712163833;0.9999461841586833
87.546291;1.0071893888519365;0.983162686150549;0.9758718475338273;-0.07115409132218256;-0.07062983971338918;1.0066649441397086;9.999862270194813;0.9935804104086835;0.03839807036287904;1.0485024554889324;1.0001160585920363;0.9944205835757537;0.9999450363154917
87.556291;1.007189615150919;0.9831635202600811;0.9758753985879316;-0.0711540910967096;-0.07062983950890649;1.0066662539027524;9.999847926131897;0.993585985182563;0.03839796086658799;1.0484984823321166;1.000115682505783;0.9944204253470322;0.9999438865090199
87.566291;1.0071899788345444;0.9831642446382588;0.9758789589442494;-0.0711540908276327;-0.07062983935759234;1.0066676510600676;9.999834594840815;0.9935916123999367;0.03839784950177022;1.0484944057919894;1.0001152874859927;0.9944202953160722;0.9999427425159844
87.576291;1.007190479299991;0.983164848247587;0.9758825229644703;-0.07115409051503717;-0.07062983925833936;1.0066691349594699;9.99982226073371;0.9935972708074875;0.0383977360828099;1.0484902253271062;1.0001148586290896;0.9944201901619214;0.9999416106761
87.586291;1.007191114128582;0.983165319080569;0.9758860849240164;-0.07115409016008378;-0.07062983920892153;1.0066707039387857;9.999810921962247;0.9936029370911832;0.03839762050709094;1.0484859443039383;1.000114380971141;0.9944201074239893;0.9999404971613369
87.596291;1.0071918777581794;0.9831656451988889;0.9758896394332974;-0.07115408976466686;-0.0706298392061955;1.006672354222509;9.999800580891584;0.9936085868166329;0.03839750272617888;1.0484815705993806;1.000113839571388;0.994420047303158;0.9999394075701361
87.606291;1.0071927629333937;0.9831658155655297;0.975893180618767;-0.07115408933086871;-0.07062983924672442;1.0066740797524933;9.999791235112049;0.9936141955875741;0.038397382730077284;1.0484771164910973;1.000113218714931;0.9944200114355998;0.9999383460687973
87.616291;1.00719376319975;0.9831658207938936;0.975896701668446;-0.07115408886086022;-0.07062983932718796;1.0066758716331292;9.999782881852111;0.9936197406138378;0.03839726058819713;1.048472596550557;1.0001125025771065;0.9944200014006508;0.9999373162656386
87.626291;1.0071948743082153;0.9831656552544356;0.975900195666417;-0.07115408835719848;-0.07062983944442465;1.0066777184564022;9.999775522642215;0.9936252023788416;0.038397136487525185;1.0484680249435478;1.0001116784982096;0.994420019189669;0.9999363221685299
87.636291;1.0071960936382867;0.9831653183024467;0.9759036567658872;-0.071154087822907;-0.07062983959527765;1.0066796083005696;9.999769166264409;0.993630565534791;0.038397010703145155;1.048463413675256;1.0001107389763113;0.994420067942218;0.9999353676006792
87.646291;1.0071974182156644;0.983164812832411;0.9759070802267846;-0.07115408726116108;-0.07062983977657787;1.0066815291071596;9.999763832592443;0.9936358177616872;0.03839688352804805;1.0484587725821382;1.0001096798913518;0.994420151249472;0.9999344554943328
87.656291;1.007198843218261;0.983164143820177;0.9759104612106299;-0.07115408667497866;-0.0706298399851537;1.0066834670183302;9.999759548706558;0.9936409473296318;0.03839675523116215;1.0484541106490797;1.0001084980324033;0.9944202722150718;0.9999335875914643
87.666291;1.007200362222324;0.9831633179156503;0.975913794074198;-0.07115408606686824;-0.07062984021781055;1.0066854067043953;9.999756341921591;0.9936459420410959;0.03839662605595664;1.048449436907304;1.000107189681339;0.9944204330153246;0.9999327640072624
87.676291;1.0072019682902993;0.9831623420553914;0.9759170729253216;-0.07115408543828161;-0.07062984047152135;1.0066873339481202;9.999754233040065;0.9936507899674616;0.038396496235364834;1.0484447608711198;1.0001057497380403;0.9944206337725019;0.9999319831314297
87.686291;1.007203654496426;0.9831612213650043;0.9759202922899297;-0.07115408478953933;-0.0706298407437368;1.0066892367590123;9.999753224692766;0.9936554801313574;0.03839636601847044;1.0484400933625513;1.0001041712507674;0.9944208709357091;0.9999312416064212
87.696291;1.007205413530467;0.9831599580881322;0.9759234470483386;-0.0711540841205184;-0.07062984103263359;1.0066911037264836;9.999753302407235;0.9936600019692979;0.03839623568957739;1.0484354464985308;1.000102445315335;0.9944211376560995;0.9999305341353543
87.706291;1.007207236255335;0.9831585523488042;0.9759265316242856;-0.07115408343117169;-0.0706298413372811;1.0066929223502068;9.999754457268015;0.9936643440624128;0.03839610555014841;1.0484308321369147;1.000100562168933;0.9944214267699696;0.9999298538770531
87.716291;1.0072091100450091;0.9831570047052436;0.9759295395311017;-0.07115408272138378;-0.07062984165762864;1.0066946791365037;9.999756704592658;0.9936684933748763;0.038395975883564484;1.0484262606751318;1.0000985129021036;0.9944217331302553;0.9999291934905157
87.726291;1.0072110196587298;0.9831553183876403;0.9759324638970815;-0.07115408199082973;-0.07062984199434622;1.0066963599059204;9.99976008752158;0.9936724355663632;0.03839584693631558;1.0484217413059187;1.0000962900538695;0.9944220530055694;0.9999285460405868
87.736291;1.0072129508561745;0.9831534993938046;0.9759352971256469;-0.07115408123939301;-0.07062984234848198;1.0066979496521646;9.99976467224287;0.9936761559415418;0.03839571894549006;1.0484172827917964;1.0000938873626182;0.9944223820727817;0.9999279048397317
87.746291;1.007214893031507;0.9831515550793114;0.9759380299120762;-0.07115408046764056;-0.07062984272085489;1.0066994332089574;9.999770530811608;0.9936796409385115;0.03839559221208081;1.0484128943339026;1.0000912996385853;0.9944227143013962;0.9999272625643172
87.756291;1.0072168394335492;0.9831494925040288;0.9759406521363454;-0.07115407967665362;-0.07062984311164149;1.0067007974299191;9.99977772093586;0.9936828799998674;0.038395467121509076;1.0484085867262787;1.0000885227295857;0.9944230424118146;0.9999266114878428
87.766291;1.0072187865459175;0.9831473175445756;0.9759431545274841;-0.07115407886760033;-0.07062984352053069;1.0067020334595367;9.99978627897157;0.9936858663087672;0.03839534405972704;1.048404372880978;1.000085553305985;0.9944233588664729;0.9999259454384937
87.776291;1.0072207333203484;0.9831450347438422;0.9759455288349926;-0.07115407804173897;-0.07062984394701165;1.006703136736724;9.999796225841449;0.9936885961337885;0.038395223324535946;1.048400267355954;1.0000823885806625;0.9944236562757032;0.9999252614016074
87.786291;1.0072226797978494;0.9831426470574862;0.9759477670799597;-0.0711540772007238;-0.07062984439051433;1.0067041050585588;9.99980758064117;0.9936910679613011;0.03839510509879457;1.048396286164188;1.0000790269231683;0.994423927242811;0.9999245590631454
87.796291;1.007224625069704;0.9831401561335361;0.9759498613175518;-0.0711540763466352;-0.07062984485057042;1.0067049371903567;9.99982036746807;0.993693281737286;0.038394989455008355;1.0483924466770311;1.00007547003815;0.9944241641080849;0.9999238394781969
87.806291;1.0072265661579587;0.983137563868883;0.9759518046069626;-0.07115407548156702;-0.07062984532665427;1.006705632602243;9.999834606157169;0.9936952390180456;0.038394876372161116;1.0483887667808542;1.000071724366583;0.9944243589352417;0.9999231045438288
87.816291;1.0072284987829951;0.9831348735489646;0.9759535918851107;-0.07115407460736724;-0.07062984581761565;1.006706190775181;9.999850301741782;0.9936969436670625;0.038394765767659524;1.0483852638963937;1.000067799745805;0.9944245040552999;0.9999223572498547
87.826291;1.007230418394999;0.9831320897964565;0.9759552197337887;-0.0711540737258033;-0.07062984632169493;1.0067066106154041;9.999867442198552;0.9936984009394998;0.03839465753427755;1.0483819529867173;1.0000637076001528;0.9944245931523815;0.9999216021759636
87.836291;1.0072323202847289;0.9831292186780635;0.9759566865052054;-0.07115407283861672;-0.07062984683732078;1.0067068917244435;9.99988599719672;0.9936996157925851;0.038394551564144376;1.0483788438507373;1.000059459807743;0.9944246218196429;0.9999208464124262
87.846291;1.0072341994182346;0.9831262677806929;0.9759579922507178;-0.07115407194718949;-0.07062984736368298;1.0067070358485641;9.999905919403709;0.993700592857572;0.03839444776637938;1.0483759413776788;1.0000550669840584;0.9944245869500271;0.9999201003457012
87.856291;1.007236050370454;0.9831232458716541;0.9759591377152523;-0.07115407105236718;-0.07062984790078553;1.0067070461124574;9.999927155035428;0.9937013377499697;0.0383943460987341;1.0483732482188717;1.0000505375980644;0.9944244864361573;0.999919376529058
87.866291;1.0072378676844047;0.9831201624918494;0.9759601242911508;-0.07115407015478312;-0.0706298484492396;1.0067069251066147;9.999949650532502;0.9937018581301557;0.03839424659876254;1.0483707658526207;1.0000458790208728;0.994424320058961;0.9999186871949571
87.876291;1.0072396466324525;0.9831170269337831;0.9759609543428173;-0.07115406925507403;-0.07062984900981686;1.0067066740509112;9.999973343260535;0.9937021632937251;0.03839414937322614;1.04836849396883;1.000041098204214;0.9944240897398733;0.9999180430663351
87.886291;1.00724138285851;0.9831138476724294;0.9759616307503302;-0.07115406835386938;-0.07062984958321473;1.006706293072866;9.999998152887422;0.9937022621645897;0.03839405455293194;1.0483664305174574;1.00003620126818;0.9944237982167126;0.9999174535677469
87.896291;1.007243071265358;0.9831106335271734;0.9759621566953322;-0.07115406745210708;-0.0706298501703516;1.0067057815602793;10.000023983799283;0.9937021616566835;0.038393962268903216;1.0483645728324573;1.0000311935163138;0.9944234484705956;0.9999169269401849
87.906291;1.0072447061287901;0.9831073947582624;0.9759625360372208;-0.07115406655125378;-0.0706298507726757;1.006705138824375;10.000050725097259;0.9937018664572033;0.03839387264935088;1.04836291856079;1.0000260803524208;0.9944230449914121;0.9999164699221925
87.916291;1.0072462823046313;0.9831041430019463;0.9759627746703103;-0.07115406565282248;-0.07062985139207921;1.0067043654446726;10.000078249313008;0.9937013787831882;0.03839378581399983;1.0483614655574882;1.0000208686843093;0.994422594773424;0.9999160875858634
87.926291;1.0072477965985827;0.9831008907123382;0.9759628816392021;-0.07115406475781968;-0.07062985203048673;1.0067034642703137;10.00010641964534;0.9937006985088606;0.03839370187545909;1.048360210477206;1.0000155674865783;0.9944221065746071;0.9999157846349738
87.936291;1.0072492481256;0.9830976500779283;0.9759628671907267;-0.07115406386672991;-0.07062985268945665;1.006702439872813;10.000135098581337;0.9936998254501489;0.03839362094053492;1.0483591473130491;1.0000101866329554;0.9944215885979388;0.9999155670053391
87.946291;1.007250637353679;0.9830944317178825;0.9759627401131379;-0.07115406297969529;-0.07062985337013497;1.0067012963467425;10.000164154510609;0.9936987617626376;0.03839354312037836;1.0483582673732752;1.000004735593422;0.9944210459829425;0.9999154406255818
87.956291;1.0072519653847305;0.983091243889273;0.9759625091886479;-0.07115406209658232;-0.07062985407333648;1.0067000354297957;10.000193471664375;0.993697511989249;0.03839346856417866;1.0483575593160561;0.9999992237478605;0.9944204801382841;0.99991540894805
87.966291;1.0072532337917373;0.9830880925132292;0.97596218680492;-0.0711540612171593;-0.07062985479937081;1.0066986573342513;10.000222958452609;0.9936960823940805;0.038393397486408694;1.048357008901146;0.9999936614293958;0.9944198898204322;0.9999154729521066
87.976291;1.0072544451186125;0.9830849815914019;0.9759617892271506;-0.07115406034143974;-0.07062985554792683;1.0066971626117187;10.000252540541496;0.9936944807501336;0.03839333016266537;1.0483566004026892;0.9999880596855628;0.9944192721668002;0.999915633043748
87.986291;1.00725560406193;0.9830819133841704;0.9759613335153746;-0.07115405947002928;-0.07062985631825684;1.0066955522025722;10.000282140925243;0.9936927161756909;0.038393266898579984;1.0483563188078944;0.999982429291168;0.9944186233822603;0.9999158904083527
87.996291;1.0072567168593727;0.9830788890690222;0.9759608347663401;-0.0711540586043709;-0.07062985710914789;1.0066938272145929;10.000311672205033;0.9936907996667429;0.03839320798706357;1.04835615045616;0.9999767807428211;0.9944179398395606;0.9999162468002603
88.006291;1.0072577886771892;0.9830759095208784;0.9759603053916961;-0.07115405774652937;-0.07062985791856632;1.00669198990078;10.000341048412489;0.9936887444720505;0.038393153670814646;1.0483560828133776;0.999971124876412;0.994417219017975;0.9999167030060753
88.016291;1.0072588228785493;0.983072975063835;0.9759597564639215;-0.07115405689842658;-0.07062985874361279;1.0066900436479542;10.000370195267523;0.9936865648827532;0.038393104122438154;1.0483561047610366;0.9999654732620165;0.9944164594457046;0.9999172568969844
88.026291;1.0072598228599627;0.9830700858949271;0.9759591998774483;-0.0711540560611717;-0.07062985958113221;1.0066879916727922;10.00039904705135;0.9936842746083963;0.03839305943802588;1.0483562067975267;0.9999598381685753;0.9944156603701826;0.9999179025848264
88.036291;1.0072607929232391;0.9830672438475738;0.9759586485191698;-0.07115405523490916;-0.07062986042867254;1.006685836947927;10.000427535416744;0.9936818861473093;0.03839301961587762;1.0483563808979621;0.9999542326396056;0.9944148218814209;0.9999186316780446
88.046291;1.0072617375746138;0.9830644533265893;0.9759581140888932;-0.0711540544190106;-0.07062986128508009;1.0066835829092176;10.000455580432218;0.9936794115955173;0.038392984527454876;1.048356619751213;0.9999486710736003;0.994413945066868;0.9999194365105585
88.056291;1.0072626614184985;0.9830617205334882;0.9759576063670901;-0.07115405361254508;-0.07062986215037723;1.00668123304588;10.000483094631207;0.9936768644284389;0.03839295393709421;1.0483569152947836;0.9999431684156466;0.9944130317551247;0.9999203133786753
88.066291;1.0072635693836538;0.9830590519081073;0.9759571348051918;-0.07115405281487003;-0.07062986302522194;1.0066787905929202;10.00050999885466;0.9936742601891579;0.03839292758043299;1.0483572584818865;0.9999377371062045;0.9944120838492774;0.9999212624122987
88.076291;1.007264466403334;0.9830564539238259;0.975956708696826;-0.0711540520258452;-0.07062986391031222;1.0066762594403609;10.00053623575508;0.9936716152852383;0.03839290524669614;1.0483576407424706;0.9999323848596846;0.9944111026007918;0.9999222845117337
88.086291;1.0072653570206425;0.9830539349123906;0.975956335555824;-0.07115405124563605;-0.07062986480616958;1.0066736449239995;10.000561772397324;0.9936689455740658;0.038392886810763686;1.0483580552182314;0.9999271157497903;0.9944100882918427;0.999923378602095
88.096291;1.0072662446737113;0.9830515057602778;0.9759560206945455;-0.07115405047459165;-0.07062986571330046;1.0066709538491243;10.00058659254817;0.9936662655758469;0.03839287222694842;1.0483584964076016;0.9999219326570894;0.994409040342807;0.9999245402678749
88.106291;1.007267131274148;0.9830491778178343;0.9759557684214204;-0.07115404971349823;-0.07062986663221614;1.0066681944516664;10.000610685165167;0.9936635880511735;0.038392861535944164;1.0483589587312139;0.9999168382847498;0.9944079576739012;0.9999257624285962
88.116291;1.0072680182751286;0.9830469606938697;0.9759555830268035;-0.07115404896379467;-0.07062986756335848;1.006665375967884;10.00063404356534;0.9936609241546708;0.038392854871091286;1.0483594364291657;0.9999118353954308;0.9944068391018028;0.9999270378542044
88.126291;1.0072689076142354;0.9830448619781645;0.9759554688030787;-0.07115404822716692;-0.07062986850708582;1.0066625066970019;10.000656675718483;0.9936582834706054;0.03839285242184649;1.048359925499403;0.9999069279701503;0.994405683754295;0.999928361222241
88.136291;1.00726980111577;0.9830428876874873;0.9759554298857278;-0.07115404750474193;-0.07062986946338577;1.0066595914365266;10.000678604833613;0.9936556735596065;0.038392854372577924;1.0483604250191174;0.9999021223954824;0.9944044919534478;0.9999297295999039
88.146291;1.0072707000012011;0.9830410422580917;0.9759554700663265;-0.07115404679658498;-0.0706298704314518;1.006656630738671;10.000699863201858;0.9936531005482258;0.038392860849630506;1.048360936640858;0.9998974267953638;0.9944032658324296;0.9999311415996442
88.156291;1.0072716058063007;0.9830393290210528;0.9759555923113014;-0.07115404610177299;-0.07062987140984278;1.006653622523301;10.000720500535069;0.9936505710313466;0.03839287187591506;1.0483614639473726;0.9998928492945672;0.9944020089159069;0.9999325960089299
88.166291;1.0072725219358856;0.983037750997534;0.9759557988471679;-0.0711540454187595;-0.0706298723970346;1.0066505645340815;10.000740595565658;0.9936480928392925;0.03839288735465528;1.0483620123736068;0.9998883971887904;0.9944007257632558;0.9999340909552414
88.176291;1.007273454365745;0.9830363109039686;0.975956091020372;-0.07115404474559596;-0.07062987339165439;1.0066474561952479;10.000760252052256;0.9936456727584745;0.03839290712556381;1.0483625891540527;0.9998840770487646;0.9943994214575285;0.9999356231205581
88.186291;1.007274410718673;0.983035011243093;0.9759564679063301;-0.07115404407989709;-0.07062987439251821;1.0066442986129447;10.000779582217747;0.993643314132753;0.03839293105926514;1.0483632030027064;0.9998798952809158;0.9943980998024285;0.9999371868508667
88.196291;1.0072753991483054;0.9830338551976975;0.975956926572363;-0.07115404341878336;-0.07062987539854751;1.0066410930991339;10.000798682083094;0.9936410181515165;0.03839295911690178;1.0483638629800873;0.9998758585631117;0.9943967614159052;0.9999387745673367
88.206291;1.007276427789903;0.9830328476098896;0.9759574647575553;-0.07115404275894921;-0.0706298764084672;1.0066378405218728;10.00081761187917;0.993638786340624;0.03839299135251462;1.0483645768050478;0.9998719735415209;0.9943954033841758;0.9999403780731685
88.216291;1.0072775031799688;0.9830319948042732;0.9759580820668681;-0.0711540420970279;-0.07062987742063323;1.0066345416905047;10.000836398044918;0.9936366207662123;0.03839302786134804;1.0483653497825787;0.9998682464169745;0.9943940207604266;0.9999419891450203
88.226291;1.0072786289978033;0.9830313027110767;0.9759587786600605;-0.07115404143021666;-0.07062987843313942;1.0066311980888798;10.000855044386782;0.9936345229668454;0.0383930687077206;1.0483661845146404;0.9998646826032302;0.9943926090216825;0.9999435995200728
88.236291;1.0072798074024194;0.9830307750516339;0.9759595537182794;-0.07115404075653776;-0.0706298794441754;1.0066278129883228;10.000873534210342;0.9936324931413066;0.03839311390623451;1.0483670811200243;0.9998612864438613;0.9943911653166824;0.9999452011174494
88.246291;1.007281040600085;0.9830304134208371;0.9759604049656065;-0.07115404007444362;-0.07062988045239484;1.0066243905892598;10.00089182910587;0.9936305298359432;0.03839316348673294;1.0483680377724047;0.9998580620230836;0.9943896874108606;0.9999467865455758
88.256291;1.0072823306662322;0.9830302189872455;0.9759613293315796;-0.07115403938242214;-0.07062988145692319;1.0066209332389036;10.000909877634188;0.9936286299569266;0.038393217561298765;1.048369051423024;0.9998550148773647;0.9943881724933369;0.9999483492480209
88.266291;1.0072836788808952;0.9830301940138656;0.9759623236094453;-0.07115403867919606;-0.07062988245725227;1.006617441031159;10.00092763249176;0.9936267889083056;0.038393276306058474;1.0483701191191581;0.9998521525344183;0.99438661744025;0.9999498831334105
88.276291;1.0072850857448317;0.9830303414727684;0.9759633843288448;-0.0711540379641221;-0.07062988345317671;1.0066139141258716;10.000945057676955;0.9936250015973277;0.03839333989654073;1.0483712389661755;0.9998494829706307;0.9943850193398269;0.9999513821340541
88.286291;1.0072865516249039;0.9830306636211756;0.9759645078823631;-0.07115403723716733;-0.07062988444439891;1.0066103544594835;10.000962119223402;0.9936232645170017;0.038393408460286715;1.0483724088578608;0.9998470131086583;0.9943833753171424;0.9999528394836714
88.296291;1.0072880767556966;0.9830311617540127;0.9759656912895786;-0.07115403649854556;-0.0706298854299577;1.0066067655321507;10.000978780630048;0.9936215769337379;0.03839348205460212;1.0483736240055328;0.9998447489553779;0.9943816820667497;0.9999542469471978
88.306291;1.0072896607113384;0.983031837061033;0.9759669331910972;-0.07115403574832219;-0.07062988640817919;1.006603151421836;10.000995015305561;0.9936199395101508;0.03839356069958494;1.0483748764324001;0.9998426956832621;0.9943799361847887;0.999955595662388
88.316291;1.0072913027565131;0.9830326907087436;0.9759682347178639;-0.07115403498624809;-0.07062988737726743;1.0065995168531425;10.001010815853721;0.993618351758696;0.0383936444697533;1.048376157239682;0.9998408568906794;0.9943781351436697;0.9999568787754826
88.326291;1.0072930016107617;0.9830337224162421;0.9759695991403824;-0.07115403421214798;-0.07062988833589509;1.006595868344015;10.001026183798196;0.9936168114671512;0.038393733550193;1.0483774590296295;0.99983923445397;0.9943762775278749;0.9999580931725723
88.336291;1.0072947537964931;0.9830349291428407;0.9759710301584316;-0.07115403342667768;-0.07062988928338051;1.0065922147571025;10.001041116338895;0.9936153168827138;0.03839382819666453;1.0483787760689105;0.9998378283482461;0.9943743628501971;0.9999592383970204
88.346291;1.0072965537761707;0.9830363051214964;0.9759725306292726;-0.07115403263174601;-0.07062989021961696;1.0065885662833913;10.001055601160886;0.9936138691039091;0.03839392863820306;1.0483801031293036;0.9998366354461375;0.9943723914362368;0.9999603143178846
88.356291;1.0072983963623303;0.983037842126304;0.975974102859599;-0.07115403182997944;-0.07062989114493709;1.0065849327878411;10.001069605531244;0.9936124727699461;0.03839403498245241;1.04838143544531;0.9998356484123433;0.9943703640126883;0.9999613203918502
