time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.366291;1.0073002772810888;0.9830395299270964;0.975975749053318;-0.07115403102363477;-0.07062989205992348;1.0065813235421748;10.001083069592147;0.993611135223652;0.03839414719357018;1.0483827697113646;0.9998348555486554;0.994368281738447;0.999962256865907
88.376291;1.007302191014043;0.9830413575400252;0.9759774704910862;-0.07115403021427615;-0.07062989296510967;1.0065777480592615;10.001095924185387;0.9936098645758727;0.03839426515026823;1.0483841038730144;0.9998342418409558;0.9943661464809362;0.9999631259316552
88.386291;1.0073041295070617;0.9830433137934813;0.9759792666576752;-0.0711540294034302;-0.0706298938608592;1.0065742162108453;10.0011081130153;0.9936086678299897;0.03839438868767303;1.0483854355708373;0.9998337902050305;0.9943639600230756;0.9999639317192408
88.396291;1.0073060836133183;0.9830453873887686;0.9759811358876487;-0.0711540285930818;-0.07062989474762663;1.006570737922697;10.00111959180604;0.9936075505240044;0.03839451758140844;1.0483867615907987;0.9998334818556321;0.9943617228767592;0.9999646795391162
88.406291;1.0073080460678332;0.9830475678549869;0.975983076794223;-0.07115402778551631;-0.07062989562601901;1.006567323047495;10.00113030801301;0.9936065169916005;0.03839465152385534;1.0483880789214683;0.9998332979299807;0.9943594341834954;0.9999653750731793
88.416291;1.0073100134274595;0.9830498459370535;0.9759850886477947;-0.07115402698311252;-0.07062989649647272;1.0065639810904528;10.001140185241114;0.993605570271534;0.038394790127333815;1.0483893856808886;0.9998332229064721;0.9943570928255608;0.9999660237146855
88.426291;1.0073119850141015;0.9830522121878775;0.9759871706712241;-0.07115402618847937;-0.07062989735920004;1.0065607209692027;10.001149128933637;0.9936047134891091;0.038394932971934005;1.048390681170586;0.9998332459962475;0.9943546995945236;0.9999666298734359
88.436291;1.0073139597509166;0.983054655429823;0.9759893221626441;-0.07115402540468772;-0.07062989821470621;1.0065575508216784;10.001157039538109;0.9936039526654438;0.03839507968271443;1.0483919660880698;0.9998333590284056;0.9943522596882365;0.9999671967853697
88.446291;1.0073159333643922;0.9830571630889828;0.9759915438546017;-0.0711540246351393;-0.07062989906437285;1.0065544776367832;10.001163817536826;0.9936032976125561;0.0383952299665841;1.0483932435456271;0.9998335539364589;0.9943497832169966;0.9999677271445081
88.456291;1.0073178983480175;0.9830597230823794;0.9759938384149898;-0.07115402388294184;-0.07062989991046358;1.006551506981303;10.001169368285783;0.9936027595888633;0.038395383607481626;1.0483945196813091;0.9998338225056587;0.9943472832362694;0.9999682231899464
88.466291;1.007319846724003;0.9830623254542127;0.9759962089796604;-0.07115402315037171;-0.07062990075559997;1.0065486424614731;10.001173610978705;0.9936023479778539;0.03839554045948471;1.048395802561551;0.9998341573082665;0.9943447737988425;0.9999686858555895
88.476291;1.0073217724782204;0.9830649631481277;0.9759986571154988;-0.07115402243881663;-0.07062990160225957;1.0065458846412412;10.001176484838654;0.9936020687865681;0.03839570040094088;1.048397100124659;0.9998345521354141;0.9943422689229957;0.9999691148207096
88.486291;1.00732367210392;0.9830676319758471;0.976001182051943;-0.07115402174878037;-0.07062990245253928;1.0065432313553146;10.001177950608696;0.9936019249288374;0.03839586326356528;1.048398418927862;0.9998350026324371;0.9943397815968873;0.9999695098887512
88.496291;1.0073255439688735;0.9830703296257306;0.9760037819242567;-0.07115402107972485;-0.0706299033079264;1.0065406800300192;10.00117798653917;0.9936019175352532;0.03839602882148878;1.0483997647679462;0.9998355068761943;0.9943373234620069;0.9999698723234254
88.506291;1.0073273868989276;0.9830730540374483;0.9760064553316316;-0.07115402043030454;-0.07062990416894638;1.006538228859494;10.001176579409751;0.9936020483238138;0.038396196842025845;1.048401144113005;0.9998360641656148;0.9943349057613249;0.9999702054614619
88.516291;1.007329199044947;0.9830758019381887;0.9760092011926937;-0.07115401979913115;-0.07062990503499515;1.0065358760796304;10.001173715923622;0.9936023205497858;0.038396367136582045;1.0484025638694006;0.9998366731186371;0.9943325404987562;0.9999705139779174
88.526291;1.0073309781399;0.9830785685411596;0.9760120179550661;-0.07115401918514068;-0.07062990590453973;1.0065336194626577;10.001169375241897;0.9936027377483385;0.03839653957286614;1.0484040298733786;0.9998373313739943;0.9943302406327682;0.9999708014877637
88.536291;1.0073327220192685;0.9830813481231495;0.9760149028106017;-0.07115401858716122;-0.07062990677562107;1.0065314555739069;10.001163527922364;0.9936033030915897;0.038396714036669256;1.048405546534232;0.9998380363004289;0.9943280185509575;0.999971068394872
88.546291;1.0073344286563264;0.983084134291821;0.9760178508146764;-0.07115401800357808;-0.07062990764639182;1.006529378718816;10.001156153788248;0.9936040194812721;0.03839689036650584;1.048407116985044;0.9998387854899431;0.9943258840877384;0.9999713119341375
88.556291;1.007336096567743;0.9830869200572396;0.9760208555254044;-0.07115401743267152;-0.07062990851514882;1.0065273813431486;10.001147263839774;0.9936048894165654;0.038397068320257605;1.0484087423595787;0.9998395775047326;0.9943238443072527;0.9999715277719919
88.566291;1.0073377246685407;0.9830896977798861;0.9760239103509676;-0.07115401687304435;-0.07062990937987518;1.0065254553976397;10.001136896352536;0.9936059150878855;0.038397247607051044;1.048410421491257;0.9998404123899539;0.9943219046648804;0.9999717119148457
88.576291;1.007339311062396;0.983092458923109;0.9760270082473236;-0.07115401632365531;-0.07062991023802725;1.0065235933067993;10.00112509439172;0.9936070981314391;0.03839742794363357;1.0484121513161913;0.9998412911478564;0.994320070281772;0.999971862206039
88.586291;1.007340852287139;0.9830951950593358;0.9760301408205133;-0.07115401578365005;-0.07062991108686548;1.0065217886287747;10.001111891274574;0.9936084386981628;0.0383976090644485;1.048413926913257;0.9998422152043285;0.9943183466788142;0.9999719786847354
88.596291;1.0073423439367777;0.9830979000645742;0.9760332986266655;-0.07115401525214174;-0.07062991192382648;1.00652003627897;10.001097311015409;0.9936099340224673;0.03839779067762473;1.0484157421432276;0.9998431863660094;0.9943167399041759;0.9999720630630857
88.606291;1.0073437823249674;0.9831005711754232;0.9760364717962433;-0.07115401472798315;-0.0706299127466391;1.0065183313131618;10.001081378233895;0.9936115768433469;0.03839797243440602;1.0484175914706206;0.9998442070665773;0.9943152565365192;0.9999721184215138
88.616291;1.0073451646200047;0.9831032086576408;0.9760396502268729;-0.07115401420969233;-0.07062991355350685;1.0065166667823449;10.001064126328602;0.9936133550929647;0.03839815394902063;1.0484194711295771;0.9998452807091552;0.9943139030404434;0.9999721490832303
88.626291;1.0073464863837698;0.9831058154258763;0.9760428240828432;-0.0711540136956733;-0.07062991434328489;1.0065150333357977;10.001045601159984;0.9936152525108514;0.038398334836299015;1.0484213785828285;0.9998464114968926;0.9943126846990723;0.9999721593770076
88.636291;1.0073477401772233;0.9831083963056986;0.9760459838419787;-0.0711540131845229;-0.07062991511521448;1.006513421483138;10.001025869607336;0.9936172491037031;0.0383985147614539;1.0484233115073585;0.9998476040319709;0.994311605267093;0.9999721515789939
88.646291;1.0073489173265813;0.9831109561122272;0.9760491196996273;-0.07115401267517232;-0.0706299158683453;1.0065118239527981;10.001005024945831;0.9936193228045814;0.03839869348875952;1.0484252675760435;0.999848862374571;0.9943106671133282;0.9999721251605156
88.656291;1.007350009716314;0.9831134974594137;0.9760522225113106;-0.07115401216704723;-0.07062991660100894;1.0065102359643519;10.00098318414364;0.993621452195703;0.038398870852293966;1.0484272446476182;0.9998501879515693;0.9943098715481375;0.9999720780706292
88.666291;1.0073510093473887;0.9831160198856062;0.9760552850050856;-0.0711540116601957;-0.07062991731053582;1.0065086537252614;10.000960491720132;0.9936236180457207;0.03839904666689751;1.0484292409202287;0.999851578082575;0.9943092194563209;0.9999720084400957
88.676291;1.0073519081741988;0.9831185203573246;0.9760583005007338;-0.07115401115495863;-0.07062991799359226;1.0065070725900382;10.000937122890488;0.9936258036662897;0.038399220687005776;1.0484312556159718;0.9998530257719238;0.994308711752523;0.9999719148880525
88.686291;1.0073526994962876;0.9831209942992878;0.976061261730814;-0.07115401065144038;-0.07062991864715872;1.0065054863995435;10.000913269219678;0.993627995154126;0.03839939264971605;1.0484332897301114;0.9998545197723695;0.9943083493062894;0.9999717960521359
88.696291;1.0073533787925872;0.9831234371690971;0.9760641625013439;-0.07115401014957333;-0.07062991926920117;1.006503888670376;10.000889116315085;0.9936301811151843;0.0383995623602636;1.0484353461373896;0.9998560458908904;0.9943081324301631;0.9999716510018442
88.706291;1.0073539437444767;0.9831258464448093;0.9760670000484611;-0.07115400964955858;-0.0706299198583609;1.0065022746277301;10.000864829417289;0.9936323511730402;0.03839972973167797;1.0484374295025407;0.9998575885894961;0.9943080596867241;0.9999714800904855
88.716291;1.0073543941692307;0.9831282222467747;0.9760697751748183;-0.07115400915181902;-0.07062992041326557;1.0065006422109999;10.000840551786542;0.9936344941847277;0.03839989474067953;1.048439545197483;0.9998591306616789;0.9943081263663966;0.9999712855737471
88.726291;1.0073547311143836;0.9831305653700028;0.976072489990059;-0.07115400865671911;-0.07062992093224353;1.0064989913223905;10.000816415690549;0.9936365982807233;0.03840005736274456;1.048441696976554;0.9998606530728635;0.9943083239230597;0.9999710720297433
88.736291;1.0073549548705196;0.98313287395836;0.9760751457264677;-0.07115400816465196;-0.07062992141373636;1.0064973222153202;10.000792556600969;0.9936386522559317;0.038400217522745424;1.0484438858343779;0.9998621366294099;0.9943086409421713;0.9999708452249793
88.746291;1.0073550628130694;0.9831351417713211;0.9760777422485958;-0.07115400767624391;-0.07062992185701068;1.0064956347214906;10.000769114145616;0.9936406461667446;0.03840037506882586;1.0484461104726712;0.9998635639556558;0.9943090650928161;0.9999706092552684
88.756291;1.0073550489855239;0.9831373599201251;0.9760802782423903;-0.07115400719229643;-0.07062992226219902;1.0064939288056862;10.000746217506597;0.9936425713970933;0.03840052980928417;1.0484483677511258;0.9998649206827794;0.9943095845399506;0.9999703653542378
88.766291;1.0073549064469187;0.9831395204730586;0.9760827513808963;-0.07115400671341267;-0.07062992262987045;1.0064922047272395;10.00072397264146;0.9936444202788033;0.03840068160270626;1.0484506532967153;0.9998661952428025;0.9943101879803232;0.9999701136425106
88.776291;1.0073546298256253;0.9831416199012023;0.9760851586793817;-0.07115400623955387;-0.0706299229611656;1.0064904621057829;10.000702459275692;0.9936461848706226;0.03840083042207311;1.0484529623631729;0.999867377614983;0.9943108644627495;0.9999698545519371
88.786291;1.0073542156544857;0.9831436605706662;0.9760874971665566;-0.0711540057700222;-0.07062992325830554;1.0064886992707407;10.000681728206565;0.9936478564690225;0.03840097633678744;1.048455290261449;0.9998684584064821;0.9943116034565267;0.9999695886100702
88.796291;1.0073536619943744;0.9831456479314519;0.9760897652646067;-0.07115400530412457;-0.07062992352474401;1.006486913511031;10.000661802177648;0.9936494264577594;0.03840111943842019;1.0484576321635173;0.9998694287390639;0.9943123942309949;0.9999693155434636
88.806291;1.0073529690123106;0.9831475858001181;0.976091963463083;-0.07115400484192347;-0.07062992376484542;1.0064851016737104;10.000642687413713;0.9936508875217201;0.038401259785708665;1.0484599822085547;0.9998702801114179;0.9943132248647153;0.9999690330086853
88.816291;1.00735213911979;0.9831494748040767;0.9760940921685064;-0.07115400438436413;-0.07062992398312071;1.0064832607482468;10.000624384392388;0.9936522345673403;0.03840139739127037;1.0484623334867882;0.9998710035662486;0.9943140822813398;0.999968736295467
88.826291;1.007351175298329;0.9831513136332313;0.9760961491540604;-0.07115400393277997;-0.07062992418330671;1.0064813883409045;10.000606889348527;0.9936534650875369;0.038401532201719685;1.0484646796361645;0.9998715893296919;0.9943149527883418;0.9999684190524926
88.836291;1.007350079500622;0.983153099776228;0.9760981293679822;-0.07115400348823758;-0.07062992436786741;1.0064794829739052;10.000590189232387;0.9936545787340257;0.03840166406791173;1.0484670157851748;0.9998720274813295;0.9943158214495981;0.9999680735392714
88.846291;1.0073488534961723;0.9831548292544007;0.9761000252386728;-0.07115400305135534;-0.07062992453802827;1.006477544139468;10.000574256725658;0.9936555758507744;0.03840179275856904;1.0484693386827273;0.999872308044391;0.9943166717077615;0.9999676906579635
88.856291;1.007347500917707;0.9831564964922725;0.9761018268899789;-0.07115400262281937;-0.07062992469410023;1.006475572147291;10.000559057129365;0.9936564562038231;0.03840191802818166;1.0484716467577455;0.9998724205170157;0.9943174867836324;0.9999672599385051
88.866291;1.0073460275777104;0.9831580950332719;0.9761035236785572;-0.07115400220399457;-0.07062992483617837;1.0064735680690842;10.00054456010256;0.993657219019699;0.038402039688940404;1.0484739384770148;0.9998723540966301;0.99431825051158;0.9999667694154124
88.876291;1.0073444398128724;0.9831596188995807;0.9761051055472026;-0.07115400179707719;-0.07062992496507083;1.0064715337718848;10.000530737725207;0.9936578630167533;0.03840215764235324;1.048476210203689;0.9998720980812486;0.9943189469980942;0.9999662063351517
88.886291;1.0073427436191607;0.9831610634723755;0.976106562730934;-0.07115400140503814;-0.07062992508269267;1.0064694720612843;10.000517558897265;0.9936583860558743;0.03840227188829554;1.04847845629117;0.9998716425190846;0.9943195615308289;0.9999655589530686
88.896291;1.0073409460864333;0.9831624257008005;0.9761078856803044;-0.07115400103167463;-0.07062992519166268;1.006467387217407;10.00050498996522;0.9936587858640834;0.03840238252926661;1.0484806693433537;0.9998709799980006;0.9943200821023358;0.999964818300573
88.906291;1.0073390566809566;0.9831637039206595;0.976109066582751;-0.07115400068143517;-0.0706299252946677;1.006465285330667;10.000492996407946;0.9936590611441902;0.038402489755801864;1.0484828389640102;0.9998701073561409;0.9943204990063402;0.9999639785869798
88.916291;1.0073370869388487;0.9831648969147159;0.9761101009689661;-0.07115400035898622;-0.07062992539409435;1.006463173905965;10.00048154579695;0.9936592113091414;0.03840259381535058;1.0484849515677508;0.9998690259340787;0.9943208035502146;0.9999630370297186
88.926291;1.007335050548068;0.9831660030366737;0.9761109874087494;-0.07115400006909249;-0.07062992549194852;1.0064610609251097;10.000470606971552;0.9936592357484187;0.038402694957190696;1.0484869915059856;0.9998677406516653;0.9943209884377631;0.9999619944384518
88.936291;1.0073329638676103;0.9831670200385657;0.9761117255020422;-0.0711539998168391;-0.07062992558982469;1.0064589534285684;10.00046015009628;0.9936591339372713;0.03840279336552838;1.0484889414559162;0.9998662588119536;0.9943210488088663;0.9999608551909769
88.946291;1.0073308453854488;0.9831679448563359;0.9761123144478613;-0.0711539996075116;-0.07062992568896573;1.0064568566695078;10.000450153534413;0.9936589052606991;0.038402889145772334;1.0484907829675787;0.9998645899100581;0.994320982156577;0.9999596256287895
88.956291;1.0073287144541057;0.9831687740462777;0.9761127531633803;-0.07115399944593512;-0.07062992579045972;1.0064547753552322;10.00044060454389;0.9936585478559086;0.038402982352809374;1.0484924983950001;0.999862746406861;0.9943207882617656;0.9999583125345316
88.966291;1.0073265902591246;0.983169504910371;0.9761130410698631;-0.07115399933609386;-0.07062992589524157;1.0064527159527563;10.00043149719872;0.9936580581665745;0.0384030729845225;1.0484940727164132;0.9998607439274237;0.994320469106584;0.9999569229096742
88.976291;1.0073244915632118;0.9831701357819245;0.9761131794270262;-0.07115399928136688;-0.07062992600390973;1.0064506872241743;10.000422839901196;0.9936574318583462;0.0384031609729918;1.048495494180845;0.9998586003329201;0.9943200270582635;0.9999554639938384
88.986291;1.0073224365187197;0.9831706659356386;0.9761131725913339;-0.07115399928475213;-0.07062992611671198;1.0064486988331398;10.00041465675119;0.9936566646376472;0.03840324623196985;1.0484967545748487;0.9998563343426358;0.9943194629338784;0.9999539427946408
88.996291;1.007320441368798;0.9831710953274854;0.9761130274000342;-0.07115399934885022;-0.07062992623361558;1.0064467606076721;10.000406971785136;0.9936557527368495;0.0384033287087816;1.048497849679378;0.9998539646949847;0.9943187761834148;0.9999523661708756
89.006291;1.0073185188039608;0.9831714238825755;0.9761127513494505;-0.07115399947577518;-0.07062992635431378;1.006444882714154;10.000399798095467;0.9936546933936306;0.03840340839299648;1.0484987792430738;0.9998515099601277;0.9943179659257169;0.9999507412540279
89.016291;1.0073166775132458;0.9831716511069751;0.976112351625167;-0.07115399966701272;-0.07062992647833477;1.0064430748167799;10.000393141035268;0.9936534843755624;0.03840348528467502;1.048499545536003;0.999848988365621;0.9943170318558286;0.9999490748681895
89.026291;1.0073149231754588;0.9831717757261005;0.9761118343382164;-0.07115399992348322;-0.07062992660533299;1.0064413446546279;10.000386999693337;0.9936521228627727;0.038403559329115565;1.048500151103621;0.9998464178247243;0.994315975394786;0.9999473727102716
89.036291;1.0073132598099548;0.9831717960885289;0.9761112031350482;-0.07115400024576482;-0.07062992673543035;1.0064396982257624;10.000381366784717;0.9936506055683242;0.03840363037620811;1.048500597790998;0.9998438160002635;0.9943147997260132;0.999945639742476
89.046291;1.0073116903601522;0.9831717120739387;0.9761104588933194;-0.0711540006341283;-0.07062992686921933;1.0064381410790488;10.000376229888232;0.9936489299262864;0.03840369822766941;1.0485008877709712;0.9998411998050755;0.9943135081468009;0.9999438805279288
89.056291;1.00731021711325;0.9831715263481194;0.9761096014245432;-0.0711540010885823;-0.0706299270072975;1.0064366784826615;10.000371560930255;0.9936470948719233;0.038403762722556266;1.0485010249379836;0.9998385851902547;0.9943121029015846;0.9999420979542499
89.066291;1.007308842685724;0.9831712442000612;0.9761086317536145;-0.07115400160920138;-0.07062992714979568;1.0064353150569205;10.000367303479253;0.9936451014145398;0.038403823765384516;1.0485010151536125;0.9998359876662117;0.9943105855521878;0.9999402922786443
89.076291;1.0073075709693096;0.9831708732154857;0.9761075532677473;-0.0711540021963909;-0.07062992729607825;1.006434055151865;10.000363385501556;0.9936429528338946;0.038403881296977055;1.0485008657889165;0.9998334224546079;0.9943089575873446;0.9999384627152468
89.086291;1.007306407712325;0.9831704226599778;0.9761063705448672;-0.0711540028507179;-0.0706299274445616;1.0064329028673475;10.000359745726218;0.993640653474968;0.03840393526093689;1.0485005860506396;0.9998309036568944;0.9943072210899555;0.9999366101438122
89.096291;1.007305359854825;0.9831699020727569;0.9761050867533523;-0.07115400357265506;-0.07062992759273551;1.006431861222344;10.00035633996349;0.9936382072864889;0.03840398557408623;1.0485001877060083;0.9998284434344161;0.994305380120042;0.999934737881376
89.106291;1.007304433035041;0.983169320213414;0.9761037027136397;-0.07115400436269038;-0.0706299277371963;1.0064309319930518;10.00035313229378;0.9936356178849555;0.03840403210832299;1.0484996839624299;0.9998260528245252;0.9943034409606795;0.9999328500279273
89.116291;1.0073036295478413;0.9831686850832729;0.9761022180636516;-0.07115400522141734;-0.07062992787372666;1.00643011669733;10.000350089756745;0.993632889502587;0.03840407470838426;1.0484990863971255;0.9998237432902264;0.9943014102817327;0.9999309501953938
89.126291;1.0073029489015672;0.9831680037179231;0.9761006319382108;-0.0711540061493217;-0.0706299279977749;1.006429417463381;10.00034717355752;0.9936300273432056;0.0384041132395169;1.0484984028035345;0.9998215268980137;0.9942992934429762;0.9999290425243649
89.136291;1.0073023900034688;0.9831672817693624;0.97609894269076;-0.07115400714663174;-0.07062992810504672;1.0064288368138017;10.000344323387536;0.993627037119495;0.038404147638430565;1.0484976384520985;0.99981941642947;0.9942970939586926;0.9999271328198317
89.146291;1.0073019521851505;0.983166524061736;0.976097147662958;-0.07115400821318939;-0.0706299281918888;1.006428376245397;10.000341447415815;0.9936239243773041;0.03840417791926216;1.048496799058873;0.9998174265770893;0.9942948139577323;0.9999252274602659
89.156291;1.0073016343409125;0.9831657352449651;0.9760952431468081;-0.07115400934816879;-0.07062992825564987;1.0064280347629915;10.00033842839231;0.9936206947848305;0.038404204121626616;1.0484958911411355;0.9998155736948978;0.9942924552206204;0.9999233317155589
89.166291;1.0073014341707638;0.9831649194917871;0.9760932249898391;-0.07115401055000588;-0.07062992829491528;1.006427808888153;10.000335150304261;0.9936173552532463;0.038404226264485954;1.0484949201878764;0.9998138734962554;0.9942900198208239;0.9999214495797707
89.176291;1.0073013476157084;0.9831640798872623;0.9760910894172193;-0.07115401181680801;-0.07062992830944147;1.0064276941458643;10.000331529295465;0.9936139137451488;0.03840424433894178;1.0484938906610428;0.9998123394200267;0.9942875102168778;0.9999195843701592
89.186291;1.0073013679507894;0.9831632181216431;0.9760888332326003;-0.0711540131467133;-0.07062992829986466;1.0064276872666007;10.000327520865238;0.9936103778892122;0.0384042583325353;1.0484928070447905;0.9998109819380573;0.9942849289097534;0.9999177390069675
89.196291;1.0073014861034357;0.9831623339667915;0.9760864546827661;-0.0711540145376484;-0.07062992826716406;1.0064277879770656;10.00032310619033;0.9936067546020347;0.03840426825466033;1.0484916729327451;0.9998098075908126;0.9942822782458771;0.9999159160323546
89.206291;1.0073016918110294;0.9831614249404775;0.9760839553973948;-0.0711540159871716;-0.07062992821206221;1.0064279987736953;10.000318281085617;0.9936030508353574;0.03840427412021458;1.0484904892259235;0.999808819137095;0.9942795602567508;0.9999141175786025
89.216291;1.0073019740544116;0.9831604875975947;0.9760813403090308;-0.07115401749297669;-0.07062992813496084;1.0064283229553501;10.000313053312762;0.9935992745243755;0.038404275938812814;1.0484892537180972;0.9998080173015895;0.9942767760162688;0.9999123454648586
89.226291;1.0073023212382737;0.9831595199236715;0.9760786140858214;-0.07115401905327616;-0.07062992803657892;1.0064287631820343;10.000307441242265;0.9935954355776013;0.038404273742471254;1.048487962268563;0.9998074020134453;0.9942739260093982;0.9999106012449713
89.236291;1.0073027210906569;0.9831585231183878;0.9760757777052379;-0.07115402066654684;-0.07062992791852431;1.0064293216053934;10.000301470253298;0.9935915459787392;0.038404267594673476;1.0484866106272523;0.9998069726285472;0.9942710113899133;0.999908885597856
89.246291;1.0073031601959135;0.9831575012885302;0.9760728285118435;-0.07115402233108327;-0.07062992778318235;1.0064300006883176;10.000295163785589;0.9935876182590657;0.03840425758802137;1.0484851963048072;0.9998067276418668;0.994268034515213;0.9999071973893847
89.256291;1.0073036242732232;0.9831564591250814;0.9760697631455834;-0.07115402404476436;-0.07062992763339286;1.0064308031751317;10.000288533628623;0.99358366401643;0.038404243866414785;1.0484837194779109;0.9998066634523325;0.9942649989116642;0.9999055334606465
89.266291;1.007304099092447;0.983155400473107;0.9760665808673272;-0.07115402580510052;-0.07062992747236253;1.0064317305630308;10.000281578057084;0.9935796937301715;0.03840422664545205;1.0484821819208459;0.9998067733792875;0.9942619084349275;0.9999038888630739
89.276291;1.0073045724118732;0.98315432885308;0.976063284732331;-0.0711540276095285;-0.07062992730332393;1.0064327817531344;10.000274280173171;0.9935757170609274;0.03840420619245426;1.0484805859428084;0.9998070487781054;0.9942587654868282;0.999902257216109
89.286291;1.0073050372563093;0.9831532478291862;0.9760598802923196;-0.07115402945563182;-0.07062992712870768;1.0064339535753624;10.000266608910989;0.9935717431064885;0.038404182766838144;1.0484789347084913;0.9998074812228251;0.9942555702787165;0.9999006319131558
89.296291;1.007305492920572;0.9831521606363167;0.976056374275956;-0.07115403134086463;-0.07062992694972046;1.006435241959774;10.000258538588827;0.9935677806903692;0.03840415657822092;1.0484772318724378;0.9998080636992401;0.9942523226708383;0.9998990068252159
89.306291;1.0073059423232653;0.9831510697713564;0.9760527743505054;-0.07115403326211125;-0.07062992676687625;1.0064366422854578;10.000250072623512;0.9935638388131418;0.038404127790106816;1.0484754807937817;0.99980879005429;0.9942490244039697;0.99989737475305
89.316291;1.0073063897504115;0.9831499764900734;0.976049088804633;-0.07115403521584585;-0.07062992658080203;1.00643814915702;10.000241244537959;0.9935599267570512;0.038404096524610985;1.0484736850211538;0.999809653037578;0.9942456787746968;0.9998957259946883
89.326291;1.0073068407046204;0.9831488804778693;0.9760453258963998;-0.07115403719868121;-0.07062992639246335;1.0064397560547171;10.000232096914463;0.9935560528172518;0.038404062848043985;1.0484718488641116;0.9998106431103371;0.9942422887946736;0.9998940497062373
89.336291;1.0073073024067256;0.9831477803966899;0.9760414931240935;-0.07115403920756298;-0.07062992620287778;1.0064414556545653;10.0002226625473;0.9935522226930795;0.03840402677393028;1.0484699775941262;0.9998117493424987;0.9942388560133518;0.9998923361707678
89.346291;1.0073077836810032;0.9831466755053453;0.976037596412613;-0.07115404123959222;-0.07062992601285766;1.0064432409783297;10.000212960264735;0.9935484396734774;0.03840398829202182;1.0484680776337907;0.9998129609355723;0.9942353799156691;0.9998905766557978
89.356291;1.0073082937655449;0.9831455682760716;0.9760336400267152;-0.07115404329180056;-0.07062992582285106;1.006445106320547;10.000202996337807;0.9935447059351356;0.038403947375023964;1.0484661560487816;0.9998142688177569;0.9942318579778568;0.9998887610984402
89.366291;1.0073088416186942;0.9831444663552565;0.9760296274964594;-0.07115404536092652;-0.07062992563290792;1.0064470476540077;10.00019276960001;0.9935410228934072;0.03840390395594104;1.0484642197138774;0.9998156666830806;0.9942282870612251;0.9998868770486953
89.376291;1.0073094362067068;0.9831433814589633;0.9760255631010173;-0.07115404744331054;-0.07062992544292263;1.0064490625160805;10.000182275727873;0.9935373905811781;0.03840385792131338;1.0484622745933323;0.9998171505150857;0.9942246647807265;0.9998849113821064
89.386291;1.007310085990416;0.9831423268621965;0.9760214532469262;-0.0711540495351557;-0.07062992525282535;1.0064511487655035;10.000171502661894;0.9935338070631369;0.038403809128264986;1.0484603250193447;0.9998187183299202;0.9942209889667998;0.9998828526581794
89.396291;1.0073107981055776;0.9831413167662145;0.9760173065663441;-0.07115405163304016;-0.0706299250626742;1.0064533031029466;10.000160427749753;0.993530268490703;0.038403757448104224;1.0484583727640389;0.9998203707222921;0.9942172568518057;0.9998806922579595
89.406291;1.0073115788538007;0.9831403666713495;0.9760131332197649;-0.0711540537343509;-0.07062992487307959;1.0064555215365105;10.00014901507043;0.9935267703111635;0.03840370282656865;1.048456415545571;0.9998221107374505;0.9942134664982432;0.999878424175282
89.416291;1.0073124347584645;0.9831394932151457;0.9760089442332658;-0.07115405583737676;-0.07062992468565384;1.0064578009784417;10.000137204658227;0.9935233090291571;0.038403645266830246;1.0484544468506996;0.9998239435670496;0.9942096188288786;0.9998760441822113
89.426291;1.0073133723849579;0.9831387140812279;0.9760047504415696;-0.07115405794102744;-0.070629924502769;1.0064601394905568;10.000124914466047;0.9935198828642321;0.0384035847307531;1.0484524588827726;0.9998258763621037;0.9942057178244483;0.9998735494139562
89.436291;1.0073143970968608;0.9831380476536611;0.976000562006699;-0.07115406004458243;-0.07062992432715938;1.006462535775997;10.000112063231896;0.9935164914827579;0.03840352110640135;1.0484504457736294;0.9998279165505426;0.9942017696941627;0.9998709382665653
89.446291;1.0073155127569748;0.9831375118685725;0.9759963887058013;-0.071154062147621;-0.07062992416218739;1.00646498898126;10.000098587636083;0.9935131358772906;0.03840345427823306;1.0484484043063202;0.9998300694572136;0.9941977823990141;0.9998682101894587
89.456291;1.0073167225745152;0.9831371229307558;0.9759922390179311;-0.07115406424971897;-0.0706299240119857;1.006467498484487;10.00008443941063;0.9935098176325545;0.03840338418248813;1.0484463336639842;0.9998323382263131;0.994193765113163;0.999865365936816
89.466291;1.0073180297118935;0.9831368940380117;0.9759881181955277;-0.07115406635000253;-0.07062992388082605;1.0064700645641504;10.000069573553064;0.9935065372434344;0.03840331078737057;1.0484442355117543;0.9998347256087142;0.99418972748625;0.9998624078788371
89.476291;1.0073194372308898;0.9831368335850648;0.9759840280673189;-0.07115406844711888;-0.07062992377254017;1.0064726894253808;10.000053944081978;0.9935032931254052;0.03840323406615716;1.048442113905574;0.9998372347258154;0.9941856797284525;0.9998593393567953
89.486291;1.0073209473442657;0.9831369437427478;0.9759799696633251;-0.07115407053967873;-0.07062992369050772;1.0064753761772263;10.000037512817938;0.9935000825582601;0.03840315402132019;1.048439974597283;0.9998398680312687;0.9941816329682751;0.9998561638274392
89.496291;1.0073225607175864;0.9831372211777478;0.9759759461357473;-0.07115407262682877;-0.07062992363757625;1.0064781264991955;10.000020255990089;0.9934969032546651;0.03840307071857811;1.0484378235936735;0.9998426255865642;0.9941775985357051;0.9998528844892713
89.506291;1.0073242771359527;0.9831376588448553;0.9759719635292383;-0.07115407470848215;-0.0706299236155675;1.0064809392772942;10.00000216005;0.9934937535497785;0.03840298428985911;1.048435665974893;0.999845504591891;0.9941735869054004;0.9998495040935734
89.516291;1.007326096129114;0.9831382472849558;0.9759680299391363;-0.07115407678506473;-0.0706299236250679;1.0064838108264549;9.99998322337702;0.9934906316752548;0.038402894922483215;1.04843350610941;0.9998485011771654;0.994169607746256;0.9998460251643712
89.526291;1.0073280156860525;0.9831389763745866;0.975964153903835;-0.07115407885712359;-0.07062992366586207;1.0064867364298302;9.999963465409905;0.993487535453301;0.038402802864744595;1.0484313484456762;0.9998516125101023;0.9941656700837583;0.9998424503013794
89.536291;1.0073300314444051;0.9831398361789707;0.9759603424230778;-0.07115408092493604;-0.07062992373745776;1.0064897117586735;9.999942923397883;0.993484462742035;0.03840270844769287;1.048429197743578;0.9998548367396931;0.9941617811010351;0.9998387820153984
89.546291;1.00733213841913;0.9831408150932198;0.9759565997786955;-0.07115408298842756;-0.0706299238393499;1.00649273285737;9.99992164575455;0.993481412422214;0.03840261209466042;1.0484270592983576;0.9998581715036136;0.9941579452848534;0.9998350222651555
89.556291;1.007334332473728;0.983141898020006;0.9759529275370793;-0.07115408504755581;-0.07062992397097664;1.006495795386371;9.999899697327693;0.9934783850905603;0.038402514291923824;1.048424939935006;0.9998616140415255;0.9941541653253829;0.9998311719850226
89.566291;1.007336609510188;0.9831430667581585;0.9759493250990154;-0.07115408710243938;-0.07062992413142315;1.006498894819967;9.999877154828454;0.9934753828998953;0.03840241554588756;1.0484228482042057;0.9998651632960737;0.9941504434809063;0.9998272311812306
89.576291;1.0073389649444418;0.9831443018286796;0.9759457905311564;-0.07115408915310044;-0.07062992431940002;1.0065020277134975;9.999854086832602;0.9934724086253252;0.038402316394188264;1.0484207923689013;0.9998688207286686;0.9941467826806692;0.9998232003093751
89.586291;1.0073413948223922;0.9831455850338642;0.9759423214043543;-0.0711540911993721;-0.07062992453357687;1.006505191896483;9.99983054577688;0.993469464422061;0.038402217436907825;1.0484187786054706;0.9998725882752123;0.9941431872929811;0.9998190827029222
89.596291;1.007343896278826;0.9831469019591829;0.9759389153123851;-0.07115409324087789;-0.07062992477249555;1.0065083846694403;9.999806578662186;0.9934665510285126;0.03840211931123611;1.0484168116177137;0.9998764660358848;0.9941396627815765;0.9998148859944326
89.606291;1.0073464666483567;0.9831482433232457;0.9759355698316932;-0.07115409527679258;-0.07062992503405767;1.0065116005679866;9.999782244595751;0.9934636675360909;0.03840202266383241;1.0484148957516468;0.9998804518321185;0.9941362142794328;0.9998106209601546
89.616291;1.0073491021614878;0.983149603766777;0.975932281616646;-0.07115409730547335;-0.07062992531538435;1.0065148305331342;9.999757628554049;0.9934608121200982;0.03840192816846291;1.0484130343341496;0.9998845414483769;0.9941328453060406;0.9998062993144351
89.626291;1.0073517968105472;0.9831509782574694;0.9759290458088472;-0.07115409932437942;-0.07062992561312569;1.0065180637897746;9.999732842972179;0.9934579837510256;0.03840183652609785;1.0484112281396436;0.999888728755758;0.9941295571964512;0.9998019323956231
89.636291;1.007354543066826;0.983152359917357;0.9759258568602676;-0.07115410133055143;-0.07062992592367097;1.0065212914923904;9.999708019381652;0.9934551827637896;0.038401748425884764;1.0484094751799173;0.9998930064533454;0.9941263488503855;0.9997975303646064
89.646291;1.007357333935037;0.9831537413086736;0.9759227095429092;-0.07115410332113695;-0.07062992624319747;1.006524508462238;9.999683297501704;0.9934524093166807;0.0384016645148227;1.048407771694352;0.999897367438294;0.9941232175561233;0.9997931020051651
89.656291;1.0073601631196554;0.9831551161803883;0.975919599566673;-0.07115410529337467;-0.07062992656784943;1.0065277121278353;9.999658815855998;0.9934496617162047;0.038401585379821246;1.048406112388523;0.9999018063648335;0.9941201616319192;0.9997886564182047
89.666291;1.0073630232320618;0.9831564792721484;0.9759165243724368;-0.0711541072444928;-0.0706299268938653;1.0065309018639044;9.999634704497097;0.99344693616114;0.038401511526155056;1.048404490410985;0.9999063204092836;0.9941171824756204;0.9997842052237665
89.676291;1.0073659047318848;0.9831578254355808;0.9759134835385761;-0.07115410917201477;-0.07062992721753829;1.00653407878157;9.999611083469217;0.9934442279479182;0.03840144336689263;1.0484028988110987;0.999910908782224;0.9941142841883925;0.9997797629675389
89.686291;1.0073687965527511;0.9831591502215353;0.9759104781901198;-0.07115411107402675;-0.07062992753524462;1.0065372438854403;9.999588071380021;0.9934415332488042;0.03840138122742424;1.0484013323721717;0.9999155719193241;0.9941114725326045;0.9997753465596809
89.696291;1.007371686900547;0.983160451381173;0.9759075100319404;-0.07115411294900298;-0.0706299278434818;1.006540396435915;9.99956578947446;0.9934388497746282;0.03840132537773418;1.0483997879062166;0.9999203103475304;0.9941087549192928;0.9997709746963013
89.706291;1.0073745630185365;0.9831617287258629;0.9759045807566754;-0.07115411479532863;-0.07062992813893439;1.0065435339167623;9.999544347560363;0.993436176120152;0.03840127610523961;1.0483982627569959;0.9999251224771436;0.9941061406134556;0.9997666661208985
89.716291;1.0073774108884097;0.9831629824239467;0.9759016923345031;-0.07115411661101478;-0.07062992841877627;1.006546652269315;9.999523829760427;0.9934335112493003;0.03840123377526956;1.048396752881923;0.9999300018632221;0.9941036392377047;0.9997624375509565
89.726291;1.0073802160214709;0.9831642117575932;0.9758988479548598;-0.071154118393916;-0.07062992868101221;1.0065497463267525;9.999504302133339;0.9934308547138108;0.038401198813410066;1.0483952522993132;0.9999349361718864;0.9941012581802566;0.9997583039244373
89.736291;1.0073829647477412;0.9831654150937026;0.9758960521099221;-0.07115412014191441;-0.07062992892434077;1.0065528104915231;9.999485831419282;0.9934282068046392;0.0384011716311959;1.0483937537480137;0.9999399086220944;0.9940990016188178;0.9997542800793513
89.746291;1.0073856445912892;0.9831665909550216;0.9758933096980101;-0.07115412185267105;-0.07062992914751859;1.0065558388997506;9.99946848578896;0.9934255681756505;0.038401152564634715;1.048392248933714;0.9999448999664783;0.9940968721411969;0.9997503807992283
89.756291;1.0073882437254633;0.98316773915033;0.9758906253067947;-0.07115412352334693;-0.0706299293490175;1.0065588250288167;9.999452312592314;0.9934229396466457;0.038401141850573216;1.0483907276673399;0.9999498902825461;0.994094873616179;0.9997466195753748
89.766291;1.0073907506893216;0.9831688606539616;0.9758880026746756;-0.07115412515054896;-0.07062992952731319;1.0065617609236315;9.999437321791616;0.9934203219480708;0.03840113963023845;1.0483891776331118;0.9999548603615311;0.9940930124389429;0.9997430089701865
89.776291;1.0073931544226464;0.9831699562899721;0.9758854441295656;-0.07115412673065702;-0.07062992968134717;1.0065646366602021;9.999423499674998;0.9934177146190694;0.038401145954950346;1.0483875868408696;0.999959792126235;0.9940912952016325;0.9997395624582822
89.786291;1.0073954444922364;0.9831710253140165;0.9758829503234983;-0.07115412826038195;-0.07062992981086508;1.006567441005283;9.999410837403719;0.9934151156733995;0.03840116076996193;1.0483859467230983;0.999964669372259;0.9940897255221413;0.9997362943314017
89.796291;1.0073976117745524;0.9831720649067534;0.9758805204223707;-0.07115412973682045;-0.07062992991649909;1.0065701628282782;9.999399343366298;0.9934125236039644;0.03840118390632377;1.048384252934567;0.9999694794516565;0.9940883041248628;0.9997332172641783
89.806291;1.0073996487309906;0.9831730705847616;0.975878152108748;-0.07115413115701245;-0.07062992999949083;1.0065727914772566;9.999389036000718;0.9934099390715438;0.03840121511732774;1.0483825052281002;0.9999742141827598;0.994087030051716;0.9997303411315283
89.816291;1.0074015496171098;0.9831740369319633;0.9758758417245629;-0.07115413251770306;-0.07062993006143106;1.0065753155117776;9.999379932139563;0.9934073642941375;0.038401254129319815;1.0483807075011826;0.9999788687096739;0.9940858998783801;0.999727673678607
89.826291;1.0074033120565618;0.9831749584189359;0.9758735864961893;-0.07115413381558144;-0.0706299301043088;1.0065777217706624;9.999372039842012;0.9934048029550092;0.038401300673425495;1.048378866519608;0.9999834391831358;0.9940849077464552;0.9997252195510905
89.836291;1.0074049387673463;0.9831758305083735;0.9758713872409241;-0.0711541350477611;-0.07062993013039867;1.0065799966793911;9.99936535346775;0.993402261353521;0.03840135449163174;1.0483769897756818;0.9999879206077984;0.9940840469264522;0.9997229776621203
89.846291;1.0074064373374203;0.9831766505502841;0.975869247457543;-0.07115413621193564;-0.07062993014182187;1.0065821285751717;9.999359844056473;0.9933997481902621;0.03840141531272935;1.0483750845613105;0.9999923055774669;0.9940833106380345;0.9997209411383645
89.856291;1.0074078176816244;0.9831774172296217;0.9758671696248343;-0.07115413730614512;-0.07062993014014317;1.0065841085638652;9.999355450114757;0.9933972731460085;0.03840148282426854;1.048373158537984;0.999996585124252;0.9940826930229035;0.9997191008825489
89.866291;1.007409088550492;0.9831781294979408;0.9758651530528575;-0.0711541383287777;-0.07062993012619845;1.0065859298619746;9.999352081679765;0.9933948458534921;0.03840155668026372;1.0483712200641049;1.0000007515178526;0.9940821898976678;0.9997174494088843
89.876291;1.0074102552248867;0.9831787868155636;0.9758631945663778;-0.07115413927893764;-0.07062993010017118;1.0065875869376908;9.99934963623902;0.9933924753400534;0.038401636541114836;1.0483692777331628;1.0000048003258268;0.9940817977594698;0.9997159816371871
89.886291;1.0074113191928644;0.9831793896310849;0.9758612895976588;-0.07115414015645269;-0.0706299300617769;1.0065890742004509;9.999348014950515;0.9933901697436776;0.0384017220992254;1.04836734037814;1.0000087303089895;0.9940815129976174;0.9997146930977425
89.896291;1.0074122797038079;0.9831799386050992;0.9758594324710399;-0.07115414096117462;-0.0706299300104271;1.006590384531962;9.99934713199589;0.9933879364437679;0.03840181306265062;1.0483654172816717;1.0000125422280286;0.9940813323264176;0.9997135790551784
89.906291;1.007413136621601;0.9831804333172665;0.9758576176789797;-0.07115414169231238;-0.07062992994537519;1.0065915095271092;9.99934691981181;0.9933857830628918;0.03840190912885649;1.048363517150521;1.0000162377339354;0.9940812525844673;0.9997126349300541
89.916291;1.0074138928678849;0.9831808716033663;0.9758558422906243;-0.07115414234852124;-0.07062992986592039;1.0065924408885036;9.99934733913966;0.9933837183279187;0.03840200998846688;1.04836164629979;1.0000198185233597;0.9940812701442652;0.9997118564431465
89.926291;1.0074145550506441;0.9831812498067778;0.9758541064731576;-0.07115414292858586;-0.07062992977172461;1.0065931710569274;9.999348387256246;0.993381750882474;0.03840211534177947;1.0483598085470751;1.0000232849769441;0.9940813822831234;0.9997112396337309
89.936291;1.0074151322586873;0.9831815638398298;0.9758524114268226;-0.07115414343200237;-0.07062992966296253;1.0065936935531334;9.99935008774988;0.9933798877215732;0.03840222489105778;1.0483580075734114;1.000026634216041;0.9940815896340052;0.9997107803770882
89.946291;1.0074156343761094;0.9831818100762397;0.9758507573016688;-0.071154143858917;-0.07062992954010663;1.0065940030652551;9.999352466069098;0.9933781343712512;0.038402338314852194;1.0483562489666494;1.0000298596230601;0.9940818957047799;0.9997104744744671
89.956291;1.007416071285445;0.9831819849882691;0.9758491427690466;-0.07115414420959987;-0.07062992940367371;1.006594094106711;9.99935553001766;0.9933764953911474;0.03840245525414921;1.0483545397690501;1.0000329530333263;0.9940823035385702;0.9997103192612148
89.966291;1.0074164523773892;0.9831820843738692;0.9758475662892754;-0.0711541444840783;-0.07062992925415815;1.0065939598309475;9.999359269621833;0.9933749737286455;0.03840257533387623;1.048352886779646;1.0000359076156422;0.9940828141171297;0.9997103138597244
89.976291;1.0074167854131761;0.9831821035606364;0.9758460276432194;-0.07115414468244737;-0.07062992909186012;1.006593593281626;9.99936366980639;0.9933735698482322;0.03840269821390266;1.0483512957543728;1.0000387188045667;0.9940834275526763;0.9997104565198789
89.986291;1.0074170759365761;0.9831820385592249;0.9758445286836357;-0.07115414480555285;-0.07062992891656676;1.0065929901494208;9.999368715574898;0.993372282875318;0.03840282361019382;1.0483497716964605;1.0000413834438044;0.9940841438336386;0.9997107413381701
89.996291;1.0074173279767218;0.9831818868721268;0.975843073770768;-0.07115414485529692;-0.07062992872740556;1.006592149941697;9.999374393699101;0.9933711128550473;0.0384029512638349;1.0483483192887173;1.0000438989388658;0.9940849623524566;0.999711157414576
90.006291;1.0074175447036708;0.9831816476249471;0.9758416687016469;-0.07115414483468574;-0.07062992852296657;1.0065910736445303;9.999380697844437;0.9933700605518799;0.03840308092559965;1.0483469430131374;1.0000462621215;0.9940858822138086;0.999711690436618
90.016291;1.007417728802914;0.9831813219531212;0.9758403172670651;-0.0711541447479189;-0.07062992830168019;1.0065897604904825;9.999387625620953;0.9933691258445299;0.038403212377946874;1.0483456474358208;1.0000484676567614;0.9940869039505535;0.9997123237286916
90.026291;1.007417883009228;0.983180912960442;0.9758390180587876;-0.07115414460009961;-0.07062992806232939;1.0065882077058217;9.999395174892337;0.9933683083675754;0.03840334545039219;1.0483444380001095;1.0000505078499562;0.9940880312542814;0.9997130381526077
90.036291;1.007418009907075;0.9831804242508368;0.9758377636757739;-0.07115414439661728;-0.07062992780430173;1.006586412160444;9.999403347810066;0.9933676094495821;0.03840348001784429;1.0483433210257658;1.000052373497378;0.9940892702867132;0.9997138127457222
90.046291;1.0074181109588434;0.9831798579714841;0.9758365421830362;-0.0711541441427439;-0.0706299275275494;1.0065843707556754;9.999412145491009;0.9933670318447848;0.038403615975835505;1.0483423023611935;1.0000540550188926;0.9940906261269588;0.9997146265302608
90.056291;1.0074181863479563;0.9831792142378668;0.9758353401932902;-0.07115414384335787;-0.07062992723272725;1.006582080601342;9.999421549258502;0.993366577614975;0.03840375319691706;1.0483413862754698;1.0000555453497741;0.9940920997746332;0.9997154601905002
90.066291;1.007418236650726;0.9831784926560974;0.975834145565706;-0.07115414350263431;-0.07062992692139874;1.006579541304918;9.999431513187318;0.9933662477352845;0.0384038915127776;1.0483405753017203;1.0000568430266465;0.994093688723134;0.9997162966760997
90.076291;1.0074182656106312;0.9831776938379914;0.9758329478462419;-0.07115414312390712;-0.0706299265957458;1.0065767569372583;9.999441978218698;0.993366043753841;0.03840403072609419;1.0483398707626956;1.0000579520849575;0.9940953894546184;0.9997171213976843
90.086291;1.0074182813443038;0.983176818676312;0.9758317374793177;-0.07115414271003076;-0.07062992625809168;1.0065737353577524;9.999452889033712;0.9933659687802449;0.03840417061025533;1.0483392742334874;1.0000588797094894;0.9940971985065548;0.9997179222664903
90.096291;1.0074182945516144;0.9831758668964378;0.9758305051727272;-0.07115414226413935;-0.07062992591082794;1.006570486755774;9.999464202595865;0.993366026747593;0.0384043108894599;1.0483387884439888;1.0000596341963048;0.9940991120129224;0.9997186887094857
90.106291;1.0074183160891226;0.9831748376260033;0.9758292411101464;-0.07115414178988998;-0.07062992555663063;1.0065670225098082;9.999475889182674;0.993366221331854;0.0384044512436853;1.0483384154885678;1.0000602239631031;0.9941011252354138;0.9997194112172668
90.116291;1.0074183559532577;0.9831737317342065;0.9758279344867062;-0.07115414129103578;-0.07062992519859339;1.0065633545774828;9.999487926678174;0.9933665558443329;0.038404591355127686;1.0483381549114466;1.0000606574376323;0.9941032322844999;0.9997200831750533
90.126291;1.0074184234871626;0.9831725533853067;0.9758265742703717;-0.07115414077121235;-0.07062992484005345;1.0065594959396427;9.999500293282683;0.9933670330470238;0.03840473094263682;1.048338004549757;1.0000609424692957;0.9941054259047127;0.9997207017397756
90.136291;1.007418527932202;0.9831713093829819;0.9758251497468006;-0.07115414023389592;-0.07062992448411931;1.0065554610335854;9.999512964219928;0.9933676544783958;0.03840486975674295;1.0483379613416797;1.000061084915832;0.9941076980529173;0.9997212651795659
90.146291;1.0074186777827716;0.983170007968516;0.9758236499479187;-0.07115413968208464;-0.07062992413312505;1.0065512652365336;9.999525918152415;0.9933684204804804;0.03840500756181735;1.0483380208853232;1.000061088159368;0.9941100415136288;0.9997217704698974
90.156291;1.0074188793604837;0.9831686586366741;0.9758220631027543;-0.07115413911808563;-0.07062992378848172;1.0065469240736324;9.999539152809842;0.9933693304987351;0.038405144110846626;1.0483381781350187;1.0000609535951124;0.9941124505135486;0.999722214146693
90.166291;1.0074191370509444;0.9831672721927296;0.9758203766921265;-0.07115413854370778;-0.07062992345121999;1.0065424530288425;9.999552692010306;0.9933703835221903;0.03840527911120479;1.0483384277749295;1.0000606805388315;0.9941149191621435;0.999722594145711
90.176291;1.0074194547162765;0.9831658601195647;0.9758185787026218;-0.07115413796054919;-0.07062992312274967;1.0065378680438104;9.99956657119157;0.9933715791688491;0.03840541223394214;1.0483387622357672;1.0000602656198097;0.9941174402702285;0.9997229107228138
90.186291;1.0074198364616704;0.983164433454718;0.9758166598207927;-0.0711541373700565;-0.07062992280505256;1.0065331858733493;9.99958081738307;0.9933729180405845;0.03840554318577556;1.048339170159608;1.000059703509883;0.9941200061446013;0.9997231662856899
90.196291;1.0074202871555655;0.9831630025045918;0.9758146143722757;-0.07115413677347161;-0.07062992250009566;1.0065284233700542;9.999595440487491;0.9933744007274792;0.03840567175167448;1.048339637932061;1.0000589898000927;0.9941226097306133;0.9997233639506475
