time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.206291;1.0074208125234445;0.9831615774197794;0.9758124389127378;-0.07115413617172925;-0.07062992220912105;1.0065235960254297;9.999610435088664;0.993376026462346;0.03840579775938381;1.0483401530019123;1.0000581231233947;0.9941252449098594;0.9997235068629674
90.216291;1.0074214183796306;0.9831601679862878;0.9758101302037576;-0.07115413556518856;-0.07062992193263387;1.0065187174315544;9.999625794508203;0.9933777917826073;0.03840592102171588;1.0483407065688275;1.0000571037973123;0.9941279063304354;0.9997235998942384
90.226291;1.0074221109078043;0.9831587829406233;0.9758076845488819;-0.07115413495340239;-0.07062992167093764;1.006513800666185;9.999641535980563;0.9933796903055735;0.03840604131080956;1.0483412940501444;1.000055931621124;0.9941305899881021;0.9997236511887975
90.236291;1.0074228980995326;0.9831574297955249;0.9758050985726878;-0.07115413433527772;-0.0706299214243741;1.0065088596446246;9.999657714820135;0.9933817143694362;0.0384061583838889;1.0483419133021574;1.0000546056289406;0.9941332945086607;0.9997236717567344
90.246291;1.0074237893196056;0.9831561147657795;0.9758023710353667;-0.07115413370960062;-0.07062992119306884;1.006503908170977;9.999674409845394;0.9933838563895366;0.03840627202606417;1.0483425624783966;1.000053124179678;0.9941360212171318;0.9997236742071713
90.256291;1.007424793096813;0.9831548432997911;0.9757995044375637;-0.07115413307540462;-0.07062992097680477;1.0064989584490454;9.9996917001442;0.9933861087579698;0.038406382063072834;1.0483432392703251;1.0000514848029514;0.9941387726494997;0.9997236719132802
90.266291;1.0074259160335155;0.98315362189116;0.9757965046927018;-0.07115413243184038;-0.07062992077523539;1.0064940215508753;9.999709655262219;0.9933884639784868;0.03840648835360097;1.0483439416990006;1.0000496856804633;0.9941415509943015;0.9997236792397521
90.276291;1.0074271629659228;0.9831524596316861;0.9757933797012251;-0.07115413177794586;-0.0706299205881707;1.0064891090053998;9.99972833261085;0.993390915384941;0.0384065907890649;1.0483446692467067;1.0000477278876727;0.994144357782364;0.9997237117985881
90.286291;1.0074285365135376;0.9831513680260645;0.9757901386712471;-0.07115413111265896;-0.07062992041596054;1.0064842330251134;9.999747780908086;0.993393456997225;0.038406689293895874;1.0483454227480626;1.000045616376976;0.9941471948744562;0.9997237857371811
90.296291;1.0074300357197736;0.9831503596662713;0.9757867921408542;-0.07115413043484069;-0.07062992025973995;1.0064794046615009;9.999768051759249;0.9933960829967747;0.03840678379952773;1.0483462028599697;1.0000433605465255;0.99415006498744;0.9997239170646866
90.306291;1.0074316556465461;0.983149446527911;0.9757833512017969;-0.07115412974313716;-0.07062992012114248;1.0064746328153384;9.99978920415055;0.9933987880353342;0.03840687423040146;1.048347008006429;1.0000409743048375;0.9941529706134599;0.9997241215537606
90.316291;1.0074333889218017;0.9831486381903055;0.9757798257796467;-0.07115412903596217;-0.07062992000182483;1.0064699252753073;9.999811297879667;0.993401567823453;0.03840696054595079;1.0483478329274092;1.0000384740713018;0.9941559127608329;0.9997244144366733
90.326291;1.0074352273383416;0.9831479407354937;0.9757762244341015;-0.07115412831167932;-0.07062991990327472;1.0064652887331087;9.999834390721036;0.9934044194897401;0.03840704275774017;1.0483486698737763;1.0000358755837468;0.9941588912179676;0.999724810155568
90.336291;1.007437162047617;0.9831473568033862;0.9757725560775784;-0.07115412756869986;-0.07062991982669;1.0064607278718005;9.999858534417136;0.9934073412068426;0.038407120866495066;1.0483495128609226;1.0000331913626277;0.9941619057483759;0.9997253225998939
90.346291;1.007439183319962;0.9831468867116842;0.9757688306357942;-0.07115412680556919;-0.07062991977273408;1.0064562455733765;9.999883759617585;0.9934103306922886;0.0384071947891943;1.0483503610880462;1.0000304300122058;0.9941649566832439;0.9997259643678703
90.356291;1.0074412810653357;0.9831465298432619;0.9757650578499615;-0.07115412602109848;-0.07062991974158676;1.0064518429448253;9.999910067793813;0.9934133846653671;0.03840726434192821;1.0483512181802193;1.000027597481287;0.9941680446545083;0.9997267447718249
90.366291;1.0074434461803399;0.983146285130165;0.9757612459971874;-0.0711541252142504;-0.07062991973336707;1.0064475193061055;9.999937442135247;0.9934165007011752;0.038407329288711864;1.048352088897048;1.000024698935878;0.9941711696527681;0.9997276686875541
90.376291;1.0074456714293725;0.9831461509715128;0.9757574012066608;-0.07115412438404321;-0.070629919748403;1.0064432737304452;9.999965865237671;0.9934196786105912;0.03840738940731197;1.0483529766575173;1.000021739823531;0.9941743300172151;0.9997287371699559
90.386291;1.0074479508876077;0.983146125109465;0.9757535272688588;-0.07115412352982514;-0.07062991978728078;1.0064391058234992;9.999995330127385;0.9934229197988652;0.038407444510124254;1.0483538830210801;1.0000187257477093;0.9941775226602225;0.999729949651688
90.396291;1.0074502789998325;0.983146204039844;0.9757496262711014;-0.0711541226514412;-0.07062991985075835;1.0064350147147754;10.000025838155466;0.9934262271841631;0.03840749442331613;1.048354808403378;1.0000156621852123;0.994180744042613;0.999731306772494
90.406291;1.007452650312875;0.9831463827327906;0.9757456994099437;-0.07115412174903737;-0.07062991993960323;1.0064309995774063;10.000057386862911;0.9934296056136598;0.0384075389422431;1.048355753391364;1.0000125553486388;0.9941839902347681;0.9997328106594706
90.416291;1.007455059321347;0.9831466550456585;0.9757417467945233;-0.07115412082287478;-0.07062992005466567;1.0064270611469301;10.000089956354865;0.9934330607246016;0.0384075777768909;1.0483567198215709;1.0000094135844142;0.9941872557820672;0.999734462039145
90.426291;1.007457499761358;0.9831470136765548;0.9757377672290583;-0.07115411987339512;-0.0706299201968837;1.006423200595959;10.000123496675416;0.9934365973908386;0.038407610550906655;1.0483577102909671;1.0000062478324514;0.9941905326492804;0.9997362587504265
90.436291;1.0074599639280095;0.9831474499416781;0.9757337588529755;-0.07115411890141579;-0.07062992036683534;1.0064194169863854;10.00015791779343;0.9934402193787115;0.0384076368590039;1.0483587263835918;1.0000030714323864;0.9941938107767373;0.9997381978998092
90.446291;1.0074624426428633;0.9831479541292878;0.9757297194652979;-0.07115411790792726;-0.07062992056429282;1.0064157059975385;10.00019308818081;0.9934439299241694;0.03840765629820966;1.0483597675691223;0.9999998997619105;0.9941970794587948;0.9997402784761378
90.456291;1.0074649253666152;0.9831485157539784;0.9757256463593412;-0.07115411689358832;-0.07062992078822687;1.0064120597803101;10.000228847190748;0.9934477326425658;0.03840766846070557;1.0483608312581574;0.9999967483758313;0.9942003277416626;0.9997425012450561
90.466291;1.0074674007633804;0.9831491241167455;0.9757215366357406;-0.07115411585873042;-0.07062992103718334;1.006408468219454;10.00026502646322;0.9934516323381573;0.038407672908786133;1.0483619125603858;0.99999362993152;0.9942035444225751;0.9997448663644635
90.476291;1.0074698590095457;0.9831497699416035;0.9757173885039714;-0.0711541148037643;-0.07062992130954078;1.0064049215806257;10.000301465254587;0.9934556346007402;0.0384076691627192;1.048363003465347;0.9999905529965204;0.9942067182126868;0.9997473715479577
90.486291;1.0074722941987797;0.9831504461995876;0.9757132026199632;-0.0711541137290929;-0.07062992160330485;1.0064014122670528;10.000338017967927;0.9934597442710446;0.03840765677549845;1.0483640928791973;0.9999875236120471;0.9942098367112947;0.9997500119881692
90.496291;1.0074747036680436;0.9831511469909137;0.9757089814561581;-0.07115411263450332;-0.07062992191587472;1.0063979348169376;10.00037456372311;0.9934639652575462;0.03840763542764513;1.0483651687690485;0.9999845475437461;0.9942128849364713;0.9997527809253391
90.506291;1.0074770856274793;0.9831518667276009;0.9757047271770489;-0.07115411151885927;-0.07062992224419498;1.006394485570476;10.000411013511945;0.9934683016082817;0.0384076049251738;1.0483662213204428;0.999981631631988;0.994215846208364;0.9997556703439481
90.516291;1.0074794389766368;0.9831526008321715;0.9757004405115138;-0.07115411038046943;-0.07062992258506628;1.0063910624125976;10.000447302732768;0.9934727570527425;0.03840756514797963;1.0483672440809635;0.9999787838112992;0.9942187046898731;0.9997586716388828
90.526291;1.0074817649465828;0.9831533463624084;0.9756961207799196;-0.07115410921755905;-0.0706299229353061;1.006387663854241;10.00048337364608;0.9934773335234871;0.03840751600418261;1.048368232638208;0.999976012360836;0.9942214466907218;0.9997617755848317
90.536291;1.0074840668401168;0.9831541012289247;0.975691766123467;-0.07115410802817479;-0.07062992329177473;1.0063842874599396;10.000519165359584;0.993482030541279;0.0384074574006664;1.0483691831263175;0.999973325317826;0.9942240605515545;0.9997649720101154
90.546291;1.007486347112762;0.9831548621780569;0.9756873749859276;-0.07115410680987007;-0.07062992365142547;1.0063809287744383;10.00055461155679;0.9934868453415397;0.038407389264870646;1.0483700919947487;0.9999707304076703;0.9942265363842372;0.9997682502708338
90.556291;1.0074886053709704;0.9831556227851445;0.9756829483551936;-0.07115410555986164;-0.07062992401147355;1.0063775818092404;10.000589634575256;0.9934917734658637;0.03840731159855738;1.0483709568587556;0.9999682351949903;0.9942288659702878;0.9997716002961782
90.566291;1.0074908391053545;0.9831563731217967;0.9756784899823931;-0.07115410427550142;-0.07062992436965465;1.0063742409540724;10.0006241387567;0.9934968094696704;0.03840722451661408;1.0483717775603727;0.9999658470348647;0.9942310427836619;0.9997750130339212
90.576291;1.007493044989219;0.9831571016720477;0.9756740050518368;-0.07115410295439469;-0.07062992472440853;1.0063709033771295;10.000658017455825;0.993501947298711;0.038407128242628916;1.0483725569976952;0.9999635734617688;0.9942330624173785;0.9997784802890234
90.586291;1.0074952193948625;0.9831577979627943;0.9756694994600342;-0.07115410159415227;-0.0706299250749713;1.0063675701656496;10.000691178992737;0.9935071805619884;0.03840702305412279;1.0483733015214767;0.9999614232916549;0.9942349228577247;0.9997819942984385
90.596291;1.0074973584456097;0.9831584538716278;0.975664979650553;-0.07115410019264869;-0.07062992542142035;1.0063642454916222;10.000723564984106;0.9935125029176055;0.03840690924799392;1.0483740203451637;0.9999594064261723;0.9942366235549986;0.9997855467210317
90.606291;1.007499457679455;0.983159063709745;0.9756604524353932;-0.07115409874882551;-0.07062992576457519;1.0063609355467025;10.000755137453844;0.9935179087499242;0.03840678717448551;1.0483747238908034;0.9999575317712003;0.994238164224128;0.9997891279969972
90.616291;1.0075015117757635;0.9831596238823618;0.9756559248542486;-0.07115409726290625;-0.07062992610592003;1.006357648118291;10.000785857848006;0.9935233937221438;0.038406657272337406;1.04837542258254;0.9999558054431378;0.9942395449613741;0.9997927276298588
90.626291;1.0075035147456683;0.9831601319392478;0.9756514044735114;-0.07115409573585797;-0.07062992644753996;1.0063543924650842;10.000815683102564;0.9935289542570087;0.03840652004204338;1.0483761270891316;0.9999542304652015;0.9942407670493905;0.9997963345271116
90.636291;1.007505460065947;0.9831605856375671;0.9756468992971701;-0.07115409416896326;-0.07062992679182391;1.0063511796641587;10.00084456916517;0.9935345866427958;0.03840637596333505;1.0483768482032223;0.9999528083801913;0.9942418334477353;0.9997999380531095
90.646291;1.0075073401891026;0.983160982882742;0.9756424168287282;-0.07115409256381328;-0.07062992714128506;1.0063480224518861;10.000872470878216;0.9935402864765494;0.03840622543479205;1.0483775957045363;0.9999515416987889;0.9942427489060394;0.9998035298617313
90.656291;1.0075091454834508;0.9831613224557909;0.9756379645948732;-0.07115409092243048;-0.07062992749853461;1.0063449337928871;10.000899348289137;0.9935460471170867;0.03840606881698733;1.0483783781529095;0.999950434000624;0.994243518795633;0.9998071046587755
90.666291;1.0075108638196932;0.9831616045030843;0.9756335518843614;-0.07115408924726124;-0.0706299278657092;1.006341925470246;10.00092518477772;0.9935518580667426;0.03840590650475034;1.0483792038902238;0.9999494877256275;0.9942441471193942;0.9998106596096824
90.676291;1.0075124822459929;0.9831618294685859;0.9756291897685968;-0.07115408754098329;-0.07062992824378878;1.0063390074315037;10.000949996516367;0.9935577061211484;0.038405738914495904;1.0483800817639388;0.9999487029474711;0.994244636699255;0.9998141932934236
90.686291;1.0075139895645129;0.9831619969447858;0.9756248901133833;-0.07115408580629966;-0.07062992863281652;1.006336187946158;10.000973822884154;0.9935635777176346;0.03840556644694368;1.048381020852404;0.9999480783025717;0.9942449910439594;0.9998177040124407
90.696291;1.0075153774319943;0.9831621067483259;0.9756206653353684;-0.07115408404610052;-0.07062992903248579;1.006333475215268;10.000996716289455;0.9935694592973362;0.038405389505441985;1.0483820298141289;0.9999476125158668;0.9942452142201192;0.9998211878494656
90.706291;1.0075166398789532;0.9831621607277803;0.9756165274072564;-0.07115408226399673;-0.07062992944224472;1.0063308795857586;10.00101873312442;0.9935753362997394;0.03840520850230116;1.0483831163983262;0.999947305283802;0.9942453091850587;0.9998246383701365
90.716291;1.0075177723679234;0.9831621629139963;0.9756124860399897;-0.07115408046454896;-0.07062992986138189;1.0063284137752972;10.001039918146038;0.9935811923197693;0.03840502383080765;1.0483842866033537;0.9999471574688437;0.9942452774999747;0.9998280480431068
90.726291;1.007518770845686;0.9831621183406748;0.975608549153222;-0.07115407865288217;-0.07062993028933252;1.006326090597214;10.00106029666716;0.9935870089917411;0.03840483588450784;1.0483855437900598;0.9999471703516495;0.9942451201060167;0.9998314094201608
90.736291;1.0075196313181078;0.9831620323632564;0.9756047246726207;-0.07115407683409379;-0.07062993072558801;1.006323921217822;10.001079872121913;0.993592766728729;0.038404645115585126;1.048386888644997;0.999947344481843;0.9942448378092865;0.9998347162951555
90.746291;1.0075203509877648;0.9831619113988055;0.9756010198440253;-0.071154075012748;-0.07062993116953929;1.0063219155156051;10.001098619189209;0.9935984450749621;0.038404452058023675;1.0483883196961565;0.999947678934453;0.994244432263038;0.9998379664057234
90.756291;1.0075209299095753;0.9831617636708414;0.9755974391407675;-0.0711540731927868;-0.07062993162089552;1.0063200826023686;10.001116487230673;0.9936040224512591;0.03840425730192368;1.048389834462686;0.9999481703558877;0.9942439070403113;0.9998411636314865
90.766291;1.0075213702940804;0.9831615979811845;0.9755939840499672;-0.07115407137794338;-0.0706299320798257;1.0063184305446469;10.001133411727151;0.9936094769903461;0.038404061450220614;1.0483914313245277;0.9999488123065106;0.9942432668401334;0.9998443166876154
90.776291;1.0075216739971171;0.9831614214833391;0.9755906549474044;-0.07115406957191911;-0.07062993254634464;1.0063169656101587;10.001149319903007;0.9936147880642759;0.038403865068854404;1.0483931104308564;0.9999495961477509;0.9942425161566997;0.9998474361709606
90.786291;1.0075218414356077;0.9831612393780287;0.9755874528109321;-0.07115406777792116;-0.07062993302003562;1.006315691226584;10.001164141739414;0.9936199364690346;0.03840366864212882;1.0483948730859303;0.9999505123165674;0.9942416597707832;0.9998505332297315
90.796291;1.0075218725619786;0.9831610562739386;0.9755843795581852;-0.07115406599835025;-0.07062993350025631;1.006314607759774;10.001177831565656;0.9936249030834878;0.03840347256844078;1.0483967209865244;0.9999515502481459;0.9942407036803481;0.999853619724427
90.806291;1.0075217682409174;0.9831608764849344;0.9755814378635824;-0.0711540642352254;-0.0706299339859532;1.0063137132489068;10.001190379071;0.9936296670182628;0.03840327719675657;1.0483986552524596;0.999952697763431;0.9942396544925023;0.9998567083975902
90.816291;1.007521530958468;0.9831607035081662;0.9755786307856166;-0.0711540624907418;-0.07062993447513823;1.0063130036708188;10.00120180061054;0.993634205038158;0.03840308286633854;1.0484006753016475;0.9999539415260302;0.9942385186271823;0.9998598129930357
90.826291;1.007521164680532;0.9831605404718106;0.975575961297207;-0.07115406076747252;-0.07062993496461112;1.0063124728621533;10.001212127538393;0.9936384936891604;0.038402889916208244;1.0484027793174742;0.9999552676650912;0.9942373027237632;0.9998629488209538
90.836291;1.0075206740649283;0.98316039072066;0.9755734322695377;-0.0711540590683804;-0.07062993545008915;1.0063121133804962;10.001221399957064;0.9936425124645476;0.03840269868708791;1.0484049653106562;0.9999566612795759;0.9942360135813938;0.9998661322683283
90.846291;1.0075200642909925;0.9831602576424604;0.9755710467886419;-0.07115405739670173;-0.07062993592664608;1.006311917310155;10.001229661216978;0.9936462461166478;0.03840250956896333;1.0484072303935494;0.9999581060873433;0.9942346574936416;0.9998693778185649
90.856291;1.007519341925473;0.9831601451788566;0.9755688082768043;-0.07115405575595843;-0.07062993638941273;1.006311875464076;10.00123695408243;0.9936496852676299;0.038402323045042354;1.048409569800819;0.9999595849273287;0.9942332414058503;0.9998726952417732
90.866291;1.0075185148320094;0.983160059148878;0.975566719900728;-0.07115405415024055;-0.07062993683430642;1.0063119765829782;10.001243321172883;0.9936528242620476;0.03840213965325213;1.0484119778735135;0.9999610799668948;0.9942317748113317;0.9998760893435606
90.876291;1.007517590923022;0.983160007056075;0.9755647835748702;-0.07115405258430534;-0.07062993725823681;1.00631220839688;10.00124881039177;0.9936556584395863;0.03840195990520731;1.048414449988892;0.9999625728486302;0.994230268856472;0.9998795608356151
90.886291;1.0075165773203294;0.9831599958262142;0.9755629991431943;-0.07115405106324244;-0.07062993765861957;1.0063125592544975;10.001253483830357;0.993658183663206;0.038401784225886706;1.048416983481014;0.9999640456038199;0.994228733185438;0.9998831076622609
90.896291;1.0075154797394124;0.9831600301299288;0.9755613637008108;-0.07115404959186515;-0.07062993803287977;1.0063130183949265;10.001257423567168;0.9936603963875297;0.038401612928233526;1.0484195773584415;0.9999654815574861;0.9942271744431691;0.9998867270592449
90.906291;1.0075143016431973;0.9831601125268583;0.9755598714098742;-0.07115404817422952;-0.07062993837843594;1.0063135757517179;10.001260730426756;0.993662292314993;0.038401446244408104;1.048422232098942;0.999966865832068;0.9942255979172288;0.9998904171918234
90.916291;1.0075130440908107;0.9831602433941153;0.9755585142027048;-0.07115404681367939;-0.07062993869271772;1.0063142230091646;10.001263514559206;0.9936638658558551;0.03840128441402079;1.0484249494877063;0.9999681862327802;0.9942240098818836;0.9998941777750425
90.926291;1.0075117072671667;0.9831604206157747;0.9755572831484406;-0.07115404551323556;-0.07062993897290223;1.0063149546958063;10.001265881431117;0.9936651128643625;0.038401127739972916;1.048427731204088;0.9999694336960523;0.994222418341988;0.9998980099978965
90.936291;1.0075102924539874;0.9831606408646706;0.9755561697691362;-0.07115404427586194;-0.07062993921584748;1.0063157675723335;10.00126792706385;0.9936660341184047;0.03840097653818419;1.0484305772622433;0.9999706012444827;0.994220832817383;0.9999019160180617
90.946291;1.0075088021390228;0.983160901568232;0.9755551667031173;-0.0711540431045096;-0.0706299394185603;1.0063166592707682;10.001269747241794;0.9936666356318198;0.038400831070373134;1.0484334859594175;0.9999716830303575;0.9942192638418086;0.999905898475866
90.956291;1.0075072385211488;0.9831612014507374;0.9755542678788365;-0.07115404200207172;-0.07062993957864457;1.0063176274942658;10.001271445597968;0.9936669268288529;0.0384006915504343;1.048436454134611;0.9999726750027799;0.9942177218559625;0.9999099596569847
90.966291;1.0075056028497273;0.9831615391894525;0.9755534680642228;-0.07115404097123904;-0.07062993969399964;1.0063186694375472;10.001273129972141;0.9936669199380874;0.038400558181862735;1.048439477404131;0.9999735765180123;0.9942162167406257;0.9999140998451468
90.976291;1.0075038963961394;0.9831619124307696;0.9755527617622051;-0.07115404001429448;-0.07062993976233176;1.006319781456892;10.0012749130628;0.9936666306174997;0.03840043121475415;1.0484425516000007;0.9999743906849493;0.994214757896277;0.9999183163187738
90.986291;1.0075021213219586;0.9831623187796374;0.97555214310494;-0.0711540391330832;-0.0706299397813095;1.0063209597871787;10.001276927800676;0.9936660772662955;0.03840031102173947;1.048445674150892;0.9999751223533041;0.9942133532581728;0.999922603574575
90.996291;1.007500279617142;0.9831627564685024;0.9755516076318291;-0.07115403832912835;-0.07062993974875229;1.0063222017192501;10.00127933015894;0.9936652790278776;0.038400198110282405;1.0484488438929875;0.9999757760542796;0.9942120085216863;0.9999269534828579
91.006291;1.007498370716186;0.9831632234832234;0.9755511539572186;-0.07115403760364972;-0.0706299396624058;1.00632350668713;10.001282272722303;0.9936642546373096;0.038400093066719355;1.0484520599999045;0.9999763563051343;0.9942107279039152;0.9999313553425665
91.016291;1.0074963912369872;0.9831637165327132;0.9755507834597418;-0.07115403695744678;-0.07062993951997398;1.006324877455289;10.001285873993583;0.9936630218692628;0.03839999649880921;1.0484553206780796;0.9999768688520291;0.994209514728613;0.9999357963981137
91.026291;1.0074943377588406;0.9831642310333564;0.9755504984939585;-0.07115403639087928;-0.07062993931958902;1.006326319747918;10.001290201660119;0.9936615964760326;0.03839990895924207;1.048458623145943;0.9999773204351289;0.9942083706450202;0.9999402629574417
91.036291;1.007492209267224;0.983164762432237;0.9755503006833606;-0.07115403590408874;-0.07062993906030723;1.0063278392987887;10.001295262649212;0.9936599922472034;0.038399830860270746;1.048461965749196;0.9999777181573362;0.9942072954139761;0.999944741500663
91.046291;1.007490007599602;0.9831653066822983;0.975550190088728;-0.07115403549704787;-0.07062993874222027;1.0063294387020811;10.001301002906445;0.9936582231053106;0.03839976245688988;1.0484653489968128;0.9999780690728779;0.9942062888265214;0.9999492179831505
91.056291;1.0074877370466981;0.9831658588515938;0.9755501649324024;-0.07115403516927946;-0.07062993836605748;1.006331116791941;10.001307327946753;0.9936563044669867;0.03839970389512485;1.048468774129713;0.9999783782181092;0.9942053527029181;0.9999536758548366
91.066291;1.0074854033231126;0.9831664129138118;0.9755502216838493;-0.07115403491996597;-0.07062993793293403;1.0063328704492673;10.001314129771037;0.9936542526493808;0.03839965528800276;1.0484722419366739;0.9999786471803916;0.9942044902885057;0.9999580962423813
91.076291;1.007483011490815;0.9831669636038275;0.9755503554014542;-0.07115403474846924;-0.07062993744442869;1.006334696363618;10.001321292598824;0.9936520846705182;0.03839961677404579;1.0484757528964415;0.9999788756198958;0.9942037038667093;0.9999624609084574
91.086291;1.0074805647906913;0.9831675075523837;0.9755505601085447;-0.0711540346544629;-0.07062993690238101;1.0063365912179625;10.001328683545552;0.9936498196034615;0.03839958849975212;1.048479307630213;0.9999790625396342;0.9942029935818034;0.9999667543824095
91.096291;1.007478065436431;0.983168042620915;0.9755508298226835;-0.07115403463768959;-0.0706299363086545;1.0063385510929603;10.001336156837217;0.9936474799584831;0.0383995705543257;1.0484829064915238;0.9999792052931827;0.9942023579702697;0.9999709637181272
91.106291;1.007475515125772;0.9831685670618734;0.9755511598224179;-0.07115403469772047;-0.07062993566517292;1.0063405712734501;10.001343566970778;0.9936450911929102;0.03839956291224409;1.0484865487449824;0.9999792986352004;0.9942017946748539;0.9999750777542458
91.116291;1.007472914655704;0.9831690794092292;0.9755515466241301;-0.07115403483389059;-0.07062993497365536;1.006342646441948;10.001350771876867;0.9936426791132486;0.03839956539989232;1.0484902331287884;0.9999793348978357;0.9942013009912497;0.9999790864198984
91.126291;1.0074702641691835;0.9831695781784558;0.9755519873739436;-0.07115403504551393;-0.07062993423526699;1.0063447712889442;10.001357632298305;0.9936402672268349;0.03839957771076167;1.0484939591638178;0.9999793049160985;0.9942008746115361;0.999982979951816
91.136291;1.0074675646926619;0.9831700614550174;0.9755524800191127;-0.07115403533206678;-0.07062993345096934;1.0063469412783608;10.001364010915065;0.9936378762097042;0.03839959949300461;1.0484977277322016;0.999979200100255;0.9942005144201307;0.9999867492282366
91.146291;1.0074648199624496;0.9831705277922219;0.9755530240453941;-0.07115403569309564;-0.07062993262192575;1.006349151924754;10.001369769432383;0.9936355245716607;0.038399630453356426;1.0485015407845366;0.9999790148682576;0.9942002207216775;0.999990387737661
91.156291;1.0074620368369775;0.9831709777247386;0.975553621431285;-0.07115403612813685;-0.07062993174923768;1.0063513970167142;10.001374776796304;0.993633228575764;0.03839967038003473;1.0485053999221225;0.9999787471917198;0.9941999946894419;0.9999938937722785
91.166291;1.0074592235972126;0.9831714138784816;0.9755542773737524;-0.07115403663664514;-0.0706299308337037;1.0063536680173293;10.001378922868822;0.9936310018678629;0.03839971911496206;1.048509304777311;0.9999783968241264;0.9941998373747741;0.9999972707645207
91.176291;1.007456386916442;0.9831718398601639;0.9755550004175046;-0.0711540372178158;-0.07062992987597488;1.0063559549430103;10.001382116977455;0.9936288554194788;0.03839977653757998;1.0485132527662049;0.9999779633427157;0.9941997486620363;1.0000005255091902
91.186291;1.0074535301095993;0.9831722594638622;0.9755558018458855;-0.07115403787051071;-0.07062992887668804;1.0063582476210606;10.00138428221616;0.9936267974785734;0.038399842533532784;1.0485172403340357;0.9999774457457711;0.9941997266726504;1.000003665843434
91.196291;1.0074506548713902;0.9831726764440806;0.9755566934370564;-0.07115403859333937;-0.07062992783663316;1.0063605367804627;10.001385353315571;0.9936248341175897;0.03839991695064349;1.0485212646800386;0.9999768431522109;0.994199768336107;1.0000066986343048
91.206291;1.007447765300383;0.9831730940508144;0.975557684235536;-0.07115403938464204;-0.07062992675698375;1.0063628150893873;10.001385264560435;0.993622970734195;0.03839999955470074;1.0485253243182335;0.999976155446714;0.994199871340384;1.0000096282218898
91.216291;1.007444870917558;0.9831735142841118;0.9755587789777248;-0.07115404024219617;-0.07062992563937888;1.0063650775637463;10.001383941987799;0.9936212132488251;0.03840009000608512;1.04852941810691;0.9999753838966035;0.9942000357142137;1.0000124560469588
91.226291;1.0074419863340005;0.9831739376654715;0.9755599789718734;-0.07115404116308989;-0.07062992448623114;1.0063673208691444;10.001381316988024;0.9936195676634749;0.0384001879092801;1.0485335438867684;0.9999745319037322;0.9942002630090788;1.0000151817512415
91.236291;1.0074391285133486;0.9831743635689837;0.9755612844097662;-0.07115404214413223;-0.07062992330127486;1.0063695421259888;10.001377342544526;0.9936180390469116;0.03840029287811979;1.0485376968472804;0.9999736052758974;0.9942005542774958;1.000017804741065
91.246291;1.007436314248628;0.9831747900665844;0.9755626967426645;-0.07115404318214405;-0.07062992208945357;1.0063717383102948;10.001371991602296;0.9936166318506546;0.0384004045207029;1.04854186779721;0.9999726119015578;0.9942009093151661;1.0000203256031575
91.256291;1.007433558701982;0.9831752135885176;0.9755642187859337;-0.0711540442737682;-0.07062992085599755;1.0063739069998094;10.00136524297435;0.9936153504353799;0.038400522393805224;1.0485460429924724;0.9999715610106499;0.9942013266169138;1.0000227476303296
91.266291;1.0074308756354355;0.9831756297771921;0.9755658521478779;-0.07115404541544412;-0.07062991960567265;1.00637604741089;10.001357073544058;0.9936141980808029;0.03840064602322744;1.0485502057973068;0.9999704622199973;0.9942018026016016;1.0000250777694204
91.276291;1.0074282792871165;0.9831760347491181;0.9755675956310718;-0.07115404660393203;-0.07062991834261703;1.006378160337766;10.001347461034717;0.9936131758882519;0.038400774949239116;1.048554338330733;0.9999693250550722;0.9942023314421666;1.0000273259666828
91.286291;1.0074257851813355;0.9831764255813856;0.9755694468132777;-0.07115404783689847;-0.07062991707050739;1.006380247021782;10.001336387014568;0.993612283109152;0.0384009087079885;1.0485584220581665;0.9999681588835665;0.9942029067824445;1.0000295026959218
91.296291;1.0074234093203318;0.9831768006818602;0.9755714042797409;-0.07115404911277151;-0.0706299157928487;1.0063823075058898;10.001323833416308;0.9936115180193587;0.03840104680301264;1.0485624376008247;0.9999669726852995;0.9942035232747631;1.0000316162558973
91.306291;1.0074211677908174;0.9831771603106247;0.975573468023463;-0.07115405042987333;-0.07062991451302011;1.0063843394712049;10.001309773065996;0.993610878891417;0.03840118876079596;1.0485663641878877;0.999965774944828;0.9942041761196806;1.0000336728296308
91.316291;1.0074190767721156;0.9831775062020147;0.9755756391883793;-0.07115405178573644;-0.07062991323406445;1.0063863385756784;10.001294173027603;0.9936103653883266;0.03840133421163026;1.0485701794929767;0.9999645737840608;0.9942048600954914;1.000035678494881
91.326291;1.0074171520525985;0.983177840246332;0.9755779203953682;-0.07115405317697257;-0.07062991195885218;1.006388300110622;10.00127701975841;0.9936099789506512;0.038401482881499666;1.0485738606068724;0.9999633773973735;0.9942055694050212;1.0000376400116353
91.336291;1.0074154082557687;0.983178163549486;0.9755803148513766;-0.07115405459929988;-0.07062991069079204;1.0063902201401231;10.001258336401248;0.9936097216153678;0.03840163450995011;1.0485773856160963;0.9999621947611086;0.9942062975000157;1.0000395645163018
91.346291;1.0074138584255516;0.9831784760573731;0.9755828238991517;-0.07115405604771156;-0.070629909434319;1.0063920945279579;10.001238180138081;0.9936095951825306;0.03840178879599821;1.0485807344351725;0.9999610355173217;0.9942070361827888;1.00004145910211
91.356291;1.0074125137625891;0.9831787771334067;0.9755854459513866;-0.07115405751716229;-0.07062990819445515;1.0063939174117682;10.001216631034783;0.9936096010647892;0.03840194541267562;1.0485838891220864;0.9999599091182324;0.9942077753314437;1.0000433306497283
91.366291;1.007411383507937;0.9831790677481834;0.9755881777032357;-0.07115405900345108;-0.07062990697590349;1.0063956815651374;10.001193769946562;0.9936097396690234;0.03840210405721674;1.0485868346941953;0.9999588250013864;0.9942085042764147;1.0000451862555355
91.376291;1.007410475988293;0.9831793519392021;0.975591015569128;-0.07115406050332983;-0.07062990578252415;1.006397379967761;10.001169658958128;0.9936100095981789;0.03840226447909656;1.048589559680243;0.9999577939103841;0.9942092130463309;1.0000470336215073
91.386291;1.0074097999152565;0.9831796359427694;0.975593956007918;-0.07115406201391644;-0.07062990461729285;1.0063990064573136;10.001144346342237;0.9936104073582843;0.03840242642041995;1.0485920555540253;0.9999568281207597;0.9942098925152194;1.0000488814209267
91.396291;1.007409364075027;0.9831799267441254;0.9755969947010007;-0.07115406353242555;-0.07062990348261008;1.0064005549896822;10.001117887433471;0.9936109277012923;0.038402589489733484;1.0485943157258828;0.9999559397329488;0.9942105344198545;1.0000507396024076
91.406291;1.0074091756894634;0.9831802309232989;0.9756001252346064;-0.07115406505644031;-0.0706299023808581;1.0064020188318086;10.001090352330255;0.9936115642462455;0.038402753100769946;1.0485963342424978;0.9999551391902997;0.9942111310444907;1.000052618839293
91.416291;1.0074092390460028;0.9831805535343804;0.9756033387117351;-0.071154066584031;-0.07062990131479809;1.006403390843304;10.001061810117651;0.9936123096763884;0.038402916537526116;1.0485981038842187;0.9999544355017502;0.9942116743357097;1.0000545297592378
91.426291;1.007409555025746;0.9831808973659232;0.975606625109724;-0.0711540681133445;-0.07062990028756364;1.0064046640555884;10.00103231537648;0.9936131560075288;0.03840307907918938;1.04859961540284;0.9999538371434904;0.9942121553671964;1.0000564822333236
91.436291;1.0074101209814497;0.9831812631761001;0.9756099751560051;-0.07115406964236494;-0.07062989930245078;1.006405831442249;10.001001912892612;0.9936140958001499;0.03840324010237692;1.0486008595574825;0.9999533523032514;0.9942125644983046;1.0000584841795586
91.446291;1.0074109309970274;0.9831816507930176;0.9756133810730506;-0.07115407116928892;-0.07062989836270321;1.0064068858368223;10.000970647584145;0.9936151228740833;0.03840339910434526;1.0486018295941057;0.999952988409937;0.9942128920187764;1.0000605407504015
91.456291;1.007411976627467;0.9831820594739427;0.9756168363799188;-0.07115407269264709;-0.07062989747123569;1.006407821244126;10.000938569270478;0.9936162309982278;0.03840355566312168;1.0486025215843913;0.9999527516805468;0.9942131289387516;1.000062654768736
91.466291;1.0074132479026932;0.9831824868612118;0.9756203355760508;-0.07115407421088489;-0.07062989663032508;1.0064086345855765;10.00090573204685;0.993617412215854;0.0384037094266311;1.0486029337639413;0.9999526471370492;0.9942132671151204;1.0000648282894047
91.476291;1.0074147347609124;0.9831829284887164;0.9756238736262065;-0.07115407572228323;-0.07062989584163208;1.0064093258582847;10.00087219476773;0.993618656577014;0.038403860152160886;1.0486030657443943;0.9999526788244631;0.9942132992304523;1.0000670637794276
91.486291;1.0074164284099243;0.9831833789773895;0.9756274456502347;-0.07115407722533969;-0.07062989510650133;1.0064098966581916;10.000838024909823;0.9936199528711075;0.038404007702984674;1.0486029173470508;0.9999528497569402;0.994213219848747;1.0000693628365807
91.496291;1.007418321664213;0.9831838329637724;0.9756310476364463;-0.07115407871897518;-0.07062989442596256;1.0064103492849237;10.000803302383407;0.9936212897931143;0.03840415199290335;1.0486024882397855;0.9999531617294914;0.9942130261295188;1.0000717239706551
91.506291;1.0074204085104785;0.9831842845088108;0.9756346769143311;-0.07115408020243957;-0.07062989380041979;1.006410687437448;10.000768119872458;0.9936226571898626;0.03840429299531665;1.0486017789700794;0.9999536154136575;0.9942127169217446;1.0000741423119097
91.516291;1.0074226841016043;0.9831847270785204;0.9756383311012367;-0.07115408167524936;-0.07062989322944292;1.0064109174358493;10.000732574991918;0.9936240468142273;0.03840443080908808;1.0486007919578482;0.9999542108389329;0.9942122921267339;1.0000766104483498
91.526291;1.007425145312701;0.9831851543667312;0.975642007602882;-0.07115408313735942;-0.0706298927116264;1.0064110483811672;10.000696758336975;0.993625451981667;0.03840456567690164;1.0485995314657075;0.9999549483260435;0.9942117536474255;1.000079118769281
91.536291;1.007427791068652;0.9831855591852524;0.9756457048088181;-0.07115408458937432;-0.07062989224446763;1.0064110904156536;10.00066074495192;0.9936268662873328;0.038404697952177644;1.0485980040191634;0.9999558294692735;0.9942111068666991;1.000081655740057
91.546291;1.0074306215550906;0.983185931414371;0.9756494222598292;-0.07115408603235084;-0.07062989182451533;1.0064110528896404;10.000624596375026;0.9936282833175307;0.03840482804276289;1.0485962199909453;0.9999568566884989;0.9942103610656151;1.0000842091377111
91.556291;1.007433636128877;0.9831862586643867;0.9756531587171974;-0.07115408746721424;-0.07062989144770028;1.0064109444770164;10.000588373513875;0.99362969840545;0.03840495636556537;1.0485941937882544;0.9999580315114893;0.9942095275703332;1.0000867673466867
91.566291;1.007436831911821;0.9831865294292367;0.9756569109558298;-0.07115408889440612;-0.07062989110965762;1.0064107743033854;10.00055213723789;0.9936311099054274;0.038405083321064244;1.0485919418163911;0.9999593542506837;0.9942086166723227;1.0000893187176525
91.576291;1.007440204195535;0.9831867357068195;0.9756606752999717;-0.07115409031404135;-0.07062989080612503;1.006410552043014;10.000515925743084;0.9936325181603893;0.03840520923356578;1.048589480615283;0.9999608251017162;0.9942076363265978;1.000091849933859
91.586291;1.007443747805121;0.9831868733945432;0.9756644501780719;-0.07115409172623181;-0.07062989053307163;1.0064102868477098;10.000479741037251;0.9936339240805456;0.03840533430837441;1.0485868259654383;0.9999624442600406;0.9942065927263399;1.0000943457540339
91.596291;1.007447458174512;0.983186940679891;0.9756682368326817;-0.07115409313138052;-0.070629890286165;1.0064099864996194;10.00044356739691;0.9936353286459916;0.03840545866913977;1.0485839923775242;0.9999642111139633;0.9942054903791087;1.0000967899452995
91.606291;1.007451330015181;0.983186935748209;0.9756720380132744;-0.07115409453024728;-0.07062989006019482;1.0064096568032637;10.000407398262329;0.9936367324035269;0.03840558239413537;1.0485809931471952;0.9999661237875526;0.9942043314956004;1.0000991658878202
91.616291;1.007455354815315;0.9831868558938652;0.9756758564934406;-0.07115409592352437;-0.07062988984909313;1.0064093010749269;10.000371250900837;0.9936381347905819;0.038405705527879204;1.0485778409888251;0.9999681792974147;0.9942031159235718;1.0001014567064856
91.626291;1.0074595213496045;0.983186698365388;0.9756796943793591;-0.07115409731128416;-0.07062988964628812;1.00640892091228;10.00033516695546;0.9936395339982212;0.03840582810019015;1.0485745486722116;0.9999703740926564;0.9942018418989731;1.0001036455148717
91.636291;1.0074638185393194;0.9831864611665871;0.9756835527297322;-0.07115409869290668;-0.070629889445123;1.0064085178764106;10.000299193931054;0.9936409271706219;0.03840595012435192;1.0485711292023185;0.999972705038819;0.9942005066674245;1.0001057159660887
91.646291;1.0074682364424992;0.9831861432636029;0.9756874310291537;-0.07115410006743624;-0.07062988923916523;1.006408094529291;10.000263364094387;0.9936423107850543;0.03840607160833878;1.048567595645547;0.9999751711346413;0.9941991065272546;1.000107652995246
91.656291;1.0074727647313282;0.9831857444049269;0.9756913270450335;-0.0711541014338255;-0.07062988902207307;1.00640765446219;10.000227697132278;0.9936436818163438;0.03840619261771733;1.0485639606104675;0.9999777749314855;0.9941976377917778;1.000109442810367
91.666291;1.0074773913759152;0.9831852648099522;0.9756952368593267;-0.07115410279088197;-0.07062988878727733;1.0064072016364742;10.000192218553256;0.9936450393353972;0.03840631331495778;1.0485602354915942;0.9999805220060843;0.9941960986541744;1.0001110717189579
91.676291;1.0074821021687073;0.9831847054896331;0.9756991548582841;-0.0711541041370278;-0.07062988852816098;1.0064067397074943;10.000156968100464;0.9936463852316249;0.038406433950997375;1.0485564304030908;0.9999834183313697;0.9941944895847683;1.0001125250187248
91.686291;1.0074868807635322;0.9831840682389411;0.9757030743027375;-0.07115410547002161;-0.07062988823875836;1.0064062716900164;10.00012198907605;0.9936477234824613;0.038406554872422345;1.048552555500837;0.9999864676724264;0.9941928119904998;1.0001137872421653
91.696291;1.0074917108884751;0.9831833542142951;0.9757069872647439;-0.071154106787049;-0.07062988791417454;1.0064057991476996;10.000087314439199;0.9936490587827108;0.038406676509063445;1.0485486233834673;0.9999896711233792;0.994191067175092;1.0001148440785623
91.706291;1.0074965792110733;0.98318256305386;0.9757108833635739;-0.07115410808529353;-0.07062988755039161;1.0064053211842099;10.000052968204884;0.9936503957453863;0.038406799281912575;1.048544650792544;0.9999930270714121;0.9941892571535089;1.0001156849570954
91.716291;1.0075014750630222;0.9831816940127007;0.975714749344857;-0.07115410936233667;-0.07062988714418922;1.006404835139558;10.000018971093262;0.9936517389675376;0.03840692349087645;1.0485406573810379;0.9999965298196812;0.9941873866349936;1.000116304013657
91.726291;1.0075063879538544;0.9831807475249236;0.9757185704306528;-0.07115411061599175;-0.0706298866935418;1.006404338912212;9.999985338630863;0.9936530931347713;0.038407049267070024;1.048536662664444;1.0000001693890892;0.9941854634477594;1.0001166984765253
91.736291;1.007511305642823;0.9831797254688844;0.9757223314964834;-0.07115411184421984;-0.0706298861978209;1.0064038320232473;9.999952085330303;0.9936544625066858;0.03840717660974789;1.0485326843395182;1.0000039340766589;0.9941834963880286;1.0001168668633373
91.746291;1.0075162137749847;0.9831786303609678;0.9757260169202899;-0.07115411304551095;-0.0706298856573262;1.0064033144311464;9.99991923327105;0.9936558504661614;0.038407305463180524;1.0485287383482058;1.0000078128959287;0.9941814927097334;1.0001168088036265
91.756291;1.0075210971462203;0.9831774650701733;0.9757296115737616;-0.07115411421892734;-0.07062988507246382;1.006402785999702;9.999886803863525;0.9936572599907428;0.03840743577919233;1.0485248393656847;1.0000117950866447;0.9941794567592925;1.0001165250115744
91.766291;1.007525940908911;0.9831762332805486;0.9757331030996731;-0.07115411536357535;-0.07062988444323524;1.006402247861059;9.999854796349878;0.9936586941898169;0.03840756754456174;1.0485210009524588;1.0000158683206464;0.9941773896862036;1.0001160167179637
91.776291;1.007530730143079;0.9831749395986445;0.975736482270209;-0.07115411647835942;-0.07062988376947356;1.0064017037696757;9.999823179492735;0.9936601555582878;0.03840770075911168;1.0485172351842562;1.0000200189516422;0.9941752909091067;1.0001152861081575
91.786291;1.0075354489580872;0.9831735895849641;0.9757397418541761;-0.07115411756216461;-0.07062988305146377;1.0064011601487026;9.99979190158519;0.9936616451938621;0.038407835382033344;1.0485135524656983;1.0000242338020198;0.9941731605326211;1.0001143382294695
91.796291;1.0075400811826878;0.9831721897803364;0.9757428762488745;-0.0711541186140188;-0.07062988229014844;1.0064006247163753;9.999760905387783;0.9936631638020949;0.03840797132966968;1.0485099621593394;1.000028500595178;0.9941710005526111;1.0001131821109919
91.806291;1.0075446125314054;0.9831707473126622;0.9757458818129937;-0.07115411963329124;-0.07062988148652462;1.0064001051463527;9.99973014261133;0.9936647131004617;0.03840810853908889;1.0485064735607497;1.000032806958094;0.9941688154997831;1.0001118291061382
91.816291;1.0075490317642002;0.9831692700741093;0.9757487571532909;-0.07115412061974433;-0.07062988064097267;1.0063996086670866;9.999699578757992;0.9936662951958072;0.03840824696931547;1.0485030959530521;1.0000371404253783;0.9941666137769244;1.0001102904591535
91.826291;1.0075533292178918;0.9831677675442427;0.975751503067941;-0.0711541215731388;-0.07062987975350798;1.0063991415226596;9.999669183542746;0.9936679104233789;0.03840838651405202;1.0484998378068762;1.0000414905697708;0.9941644085815172;1.0001085769497962
91.836291;1.0075574946679657;0.9831662508458733;0.9757541226992126;-0.07115412249312197;-0.07062987882447089;1.0063987089814743;9.999638921702404;0.9936695561465954;0.03840852697268007;1.0484967069900877;1.0000458513039017;0.9941622173471036;1.0001066998910395
91.846291;1.007561517034793;0.9831647315820451;0.9757566226710559;-0.071154123379963;-0.07062987785470297;1.0063983163692796;9.999608754722471;0.993671226885397;0.038408668120254154;1.048493711201201;1.0000502209855584;0.9941600598015347;1.0001046715567938
91.856291;1.007565385221741;0.9831632203183394;0.9757590134367008;-0.07115412423528958;-0.070629876845417;1.0063979687547553;9.999578646837577;0.993672914559687;0.038408809767947145;1.048490856431391;1.000054600651408;0.994157955512333;1.000102505002066
91.866291;1.0075690888375888;0.9831617260945414;0.9757613067689626;-0.0711541250619711;-0.07062987579806669;1.006397669515671;9.999548565027515;0.9936746088459548;0.03840895176208311;1.048488145262945;1.000058991597763;0.9941559227176194;1.0001002141748425
91.876291;1.0075726195151824;0.9831602572263394;0.9757635132590639;-0.07115412586333622;-0.07062987471413823;1.0063974202436707;9.999518472397178;0.993676297441962;0.03840909395786262;1.0484855774284538;1.000063393641746;0.994153979080742;1.000097813405395
91.886291;1.0075759727397984;0.9831588220087296;0.9757656434312624;-0.07115412664233042;-0.07062987359512142;1.0063972210571794;9.999488324111898;0.9936779657431586;0.03840923618725336;1.0484831518616589;1.0000678060309443;0.9941521419120208;1.0000953151566927
91.896291;1.0075791477868143;0.9831574285776659;0.9757677103984662;-0.07115412740108056;-0.0706298724428702;1.006397070373085;9.999458072912526;0.9936795967730214;0.038409378233602534;1.0484808683418652;1.0000722298205122;0.9941504268689091;1.0000927287646832
91.906291;1.0075821458279544;0.9831560845875392;0.9757697301078274;-0.07115412814108073;-0.07062987125998348;1.0063969657114522;9.99942767934929;0.9936811723283802;0.03840951985954536;1.0484787277625964;1.000076667969946;0.9941488474192834;1.0000900621093711
91.916291;1.0075849693576366;0.9831547973501525;0.9757717193560831;-0.07115412886342613;-0.07062987004990572;1.0063969048629324;9.999397119040578;0.9936826751014167;0.03840966088857393;1.0484767319208634;1.0000811233333773;0.9941474141975271;1.0000873232672525
91.926291;1.0075876222635438;0.983153574102002;0.975773694136698;-0.07115412956849601;-0.07062986881675222;1.0063968854135992;9.999366390033629;0.9936840909257515;0.038409801262919444;1.0484748839435751;1.0000855973567675;0.9941461327318225;1.0000845201548694
91.936291;1.0075901091685409;0.98315242147146;0.9757756689565691;-0.07115413025569435;-0.0706298675648702;1.0063969035857145;9.999335521106026;0.9936854103852796;0.038409941017468106;1.0484731878895823;1.000090090029336;0.9941450029756771;1.0000816601271112
91.946291;1.007592436390307;0.9831513441785198;0.9757776568027321;-0.07115413092398985;-0.07062986629834543;1.0063969541540743;9.999304572075047;0.9936866287974203;0.03841008019013538;1.0484716460761527;1.0000946004976659;0.9941440224934879;1.0000787512867502
91.956291;1.0075946136081109;0.9831503442801611;0.9757796694868723;-0.07115413157267522;-0.07062986502072018;1.00639703127407;9.99927362283609;0.9936877445978123;0.03841021874181156;1.0484702563255062;1.0000991269648756;0.9941431892931787;1.0000758040420399
91.966291;1.0075966527857816;0.9831494217795056;0.975781717317368;-0.07115413220159301;-0.07062986373495757;1.0063971299504921;9.999242754906476;0.9936887580452779;0.03841035651897623;1.048469011785792;1.0001036653487094;0.9941425009373493;1.0000728306952613
91.976291;1.0075985658160285;0.9831485757944952;0.9757838082093266;-0.07115413281100563;-0.07062986244361974;1.0063972478512058;9.999212037723492;0.993689670593131;0.038410493251509824;1.0484679027297081;1.0001082095074467;0.9941419522249123;1.0000698433600743
91.986291;1.0076003641562141;0.9831478053334525;0.9757859472202528;-0.07115413340157353;-0.07062986114904948;1.0063973854473376;9.99918153624521;0.9936904835124906;0.038410628604447786;1.0484669177607329;1.0001127540690324;0.9941415347182418;1.0000668523348157
91.996291;1.0076020596959885;0.9831471096329171;0.9757881365318573;-0.0711541339744945;-0.07062985985338976;1.0063975436836419;9.999151332441809;0.9936911963618172;0.038410762254823524;1.0484660440435551;1.0001172966951335;0.9941412378057338;1.0000638660780128
92.006291;1.0076036646140973;0.9831464879844874;0.9757903761616581;-0.07115413453151598;-0.07062985855867546;1.0063977217441031;9.999121531583533;0.9936918062416612;0.038410893932555173;1.0484652682122793;1.0001218377175345;0.9941410501682866;1.0000608924259893
92.016291;1.0076051898723262;0.9831459389751915;0.9757926654386795;-0.07115413507466595;-0.07062985726682573;1.006397916648895;9.99909224631499;0.9936923075469813;0.03841102344514218;1.0484645775198165;1.0001263787325694;0.9941409609113692;1.0000579411989539
92.026291;1.0076066435207165;0.983145459927696;0.9757950041740947;-0.071154135606002;-0.07062985597921662;1.0063981238660167;9.999063581537074;0.9936926933638429;0.03841115069869882;1.0484639602838366;1.0001309220922556;0.9941409594828009;1.0000550266225159
92.036291;1.007608030411107;0.9831450475973824;0.9757973930611008;-0.07115413612779982;-0.07062985469639248;1.006398338285767;9.999035629691415;0.9936929585377872;0.038411275677272164;1.0484634059312503;1.0001354702503287;0.9941410349705893;1.0000521664023718
