time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.046291;1.0076093531951305;0.983144699452648;0.9757998329108755;-0.07115413664285615;-0.07062985341839488;1.0063985552395909;9.999008469220929;0.9936931012848768;0.03841139838347538;1.0484629048212655;1.0001400241268668;0.9941411760214073;1.000049378951116
92.056291;1.0076106136240608;0.9831444136577219;0.9758023230033996;-0.07115413715411986;-0.07062985214513991;1.0063987709576594;9.998982170135573;0.9936931227197525;0.03841151879238725;1.0484624483499623;1.0001445830111122;0.9941413707914901;1.0000466820275964
92.066291;1.0076118140000923;0.9831441874527592;0.9758048608234011;-0.07115413766403501;-0.07062985087643699;1.0063989825116664;9.998956803844209;0.9936930266068282;0.03841163685760489;1.0484620293997793;1.000149146817137;0.9941416066864064;1.0000440918874713
92.076291;1.0076129571312666;0.9831440154060169;0.9758074434502255;-0.0711541381743742;-0.07062984961194935;1.006399188141618;9.998932447425133;0.9936928194701544;0.03841175254739538;1.0484616422674577;1.0001537175021984;0.9941418719933756;1.0000416221196777
92.086291;1.0076140442334536;0.9831438894212047;0.9758100680209317;-0.07115413868624944;-0.07062984835100802;1.0063993881070574;9.998909190244182;0.9936925098417064;0.03841186588712028;1.0484612821357537;1.0001582977048902;0.9941421585530532;1.0000392837953374
92.096291;1.0076150740669665;0.9831438007669492;0.9758127306774762;-0.07115413919998158;-0.07062984709242916;1.0063995849665053;9.998887138959617;0.993692107304237;0.038411977021645206;1.048460944992771;1.0001628884148324;0.9941424619818495;1.0000370865069583
92.106291;1.0076160438840802;0.9831437425492443;0.9758154258101372;-0.0711541397151717;-0.0706298458349152;1.0063997825361404;9.998866402371126;0.9936916225875491;0.03841208625343211;1.0484606280759246;1.000167488299563;0.9941427800874977;1.000035038702625
92.116291;1.0076169496363736;0.983143710863482;0.9758181456671393;-0.07115414023106098;-0.07062984457769649;1.0063999835727222;9.99884707331617;0.9936910681320804;0.03841219396348372;1.0484603302947575;1.000172094945279;0.9941431119629683;1.0000331481435178
92.126291;1.0076177861205524;0.9831437034150836;0.9758208795617119;-0.07115414074670794;-0.07062984332084436;1.0064001878132236;9.998829232163741;0.9936904580374181;0.038412300480156064;1.048460052399844;1.000176705993972;0.9941434579880147;1.0000314219741855
92.136291;1.0076185484554259;0.983143717256027;0.9758236142086936;-0.07115414126080286;-0.07062984206515062;1.0064003923134852;9.998812952699819;0.9936898070082738;0.038412406067055385;1.0484597967297098;1.0001813186887851;0.9941438200446518;1.000029864929098
92.146291;1.007619233401893;0.9831437485746369;0.9758263358926054;-0.07115414177161977;-0.07062984081167807;1.006400592898459;9.998798294881725;0.9936891282249705;0.03841251098352955;1.0484595661666873;1.000185928154632;0.9941442018029192;1.000028478566247
92.156291;1.007619839101287;0.9831437941349409;0.9758290326150473;-0.07115414227742316;-0.0706298395615247;1.0064007849337622;9.998785300909514;0.9936884311313446;0.03841261547510626;1.0484593627889647;1.0001905253599115;0.9941446087704046;1.0000272631769178
92.166291;1.0076203642595358;0.9831438519849172;0.9758316947482659;-0.07115414277684035;-0.07062983831590489;1.0064009635013327;9.998773994856576;0.9936877204180924;0.03841271973423771;1.0484591881312093;1.0001950968590567;0.9941450471319374;1.00002621931607
92.176291;1.0076208078468885;0.9831439204556593;0.9758343148292318;-0.07115414326874336;-0.07062983707630444;1.0064011229966237;9.998764372950339;0.9936869961635836;0.03841282390303582;1.0484590455770377;1.0001996272106388;0.9941455224992299;1.0000253475394694
92.186291;1.00762116829233;0.9831439968432935;0.9758368878352616;-0.0711541437518206;-0.07062983584477392;1.0064012567937606;9.998756398404105;0.9936862547301413;0.03841292808597727;1.0484589415005063;1.0002041010052851;0.9941460399271895;1.0000246471441239
92.196291;1.0076214425473056;0.9831440773668939;0.9758394112625876;-0.07115414422441779;-0.07062983462406755;1.0064013574967774;9.99875001931893;0.9936854909592476;0.03841303233184486;1.0484588833046555;1.0002085030959103;0.994146603180111;1.0000241148203535
92.206291;1.0076216270898855;0.9831441574821798;0.9758418839609797;-0.07115414468491431;-0.07062983341744623;1.0064014168276303;9.998745192458616;0.9936847005263483;0.038413136607935786;1.0484588778239974;1.000212819125041;0.9941472133097611;1.0000237441205562
92.216291;1.0076217196856683;0.9831442316565937;0.9758443047364966;-0.07115414513206707;-0.07062983222851557;1.0064014257340677;9.998741886232851;0.9936838794084762;0.03841324080636278;1.0484589316483302;1.000217036830705;0.9941478696356355;1.0000235257765857
92.226291;1.0076217192138326;0.983144294121057;0.975846671509628;-0.07115414556491666;-0.07062983106090519;1.0064013762064712;9.99874007575659;0.9936830210041208;0.03841334478158749;1.0484590513201386;1.0002211464252488;0.9941485720412241;1.0000234488561974
92.236291;1.0076216244550704;0.9831443404157575;0.975848980736851;-0.07115414598262679;-0.07062982991756298;1.0064012637715773;9.998739755373622;0.9936821147947773;0.0384134483949395;1.0484592431279742;1.0002251399395843;0.9941493210835536;1.0000235024416735
92.246291;1.0076214339006497;0.9831443672744178;0.9758512277862418;-0.07115414638442716;-0.07062982880049583;1.0064010884713583;9.998740951721617;0.993681148270002;0.03841355153689011;1.0484595131361678;1.000229011516153;0.994150116064221;1.0000236768360766
92.256291;1.0076211461138982;0.983144371437447;0.9758534085313882;-0.0711541467695122;-0.07062982771119644;1.0064008538014477;9.998743712685279;0.993680109751068;0.03841365412460791;1.0484598668630445;1.000232758208713;0.9941509541079769;1.0000239642340039
92.266291;1.0076207597550702;0.9831443495652299;0.9758555205875505;-0.07115414713698116;-0.07062982665078453;1.0064005647422423;9.998748095204428;0.9936789889392196;0.03841375609220217;1.048460307933382;1.0002363794397737;0.9941518319167849;1.0000243590316307
92.276291;1.00762027357775;0.9831442990907324;0.9758575636201536;-0.07115414748604093;-0.07062982561952222;1.0064002267995182;9.998754171865137;0.9936777757909636;0.03841385736573891;1.0484608369440056;1.000239876370101;0.9941527482081643;1.0000248576983157
92.286291;1.0076196866683182;0.9831442187768624;0.975859539010524;-0.07115414781621367;-0.07062982461653669;1.0063998469455817;9.998762031087669;0.9936764606843326;0.038413957833185505;1.0484614518923767;1.0002432521887488;0.9941537046202132;1.0000254588135662
92.296291;1.0076189991687063;0.9831441088043846;0.9758614487219448;-0.0711541481270395;-0.07062982364041663;1.0063994342366451;9.998771763831535;0.9936750363002632;0.03841405735231241;1.0484621485308965;1.000246511784139;0.994154704912791;1.0000261634327727
92.306291;1.0076182130239395;0.9831439715675773;0.9758632948389585;-0.07115414841761142;-0.07062982269002399;1.0063989981777042;9.998783459475032;0.9936734986714385;0.038414155776754166;1.0484629197414768;1.0002496604521698;0.9941557525971381;1.0000269748498423
92.316291;1.0076173310415215;0.9831438123037427;0.9758650808961379;-0.07115414868667112;-0.0706298217645805;1.0063985471309982;9.998797208430862;0.9936718458526397;0.03841425295365892;1.0484637562110841;1.0002527025567727;0.9941568489895077;1.0000278976900026
92.326291;1.0076163548816253;0.9831436373351824;0.9758668131282031;-0.07115414893310394;-0.07062982086321429;1.006398088690603;9.998813096637248;0.9936700767315064;0.03841434872353344;1.0484646492603296;1.0002556405283392;0.9941579940961158;1.0000289370843374
92.336291;1.0076152843340385;0.9831434513230294;0.9758685001342207;-0.07115414915617439;-0.07062981998455957;1.0063976297658166;9.998831197259884;0.9936681920998824;0.03841444294327707;1.0484655932893416;1.000258474536014;0.994159188692809;1.000030097554454
92.346291;1.0076141170718216;0.9831432559816935;0.9758701509451793;-0.07115414935538245;-0.07062981912654785;1.0063971753239265;9.998851572482428;0.9936661951671286;0.038414535505643006;1.048466585835269;1.0002612029713678;0.9941604352558149;1.0000313813307227
92.356291;1.0076128481991142;0.9831430508678726;0.9758717719320268;-0.07115414953043435;-0.07062981828629121;1.0063967283189248;9.998874282589545;0.9936640900651806;0.03841462635083839;1.0484676261707524;1.000263823674535;0.9941617379857073;1.0000327869910846
92.366291;1.0076114722016292;0.983142836018826;0.9758733650871569;-0.07115414968132372;-0.07062981746035327;1.0063962915934226;9.998899384653763;0.9936618806037422;0.03841471547286654;1.0484687144183023;1.000266335575114;0.9941631025583365;1.0000343096204944
92.376291;1.007609987017135;0.98314261379646;0.975874929051;-0.07115414980796272;-0.07062981664546085;1.0063958695236985;9.998926918838086;0.9936595695551907;0.03841480291221822;1.0484698521117026;1.0002687398058303;0.9941645359156867;1.0000359423547796
92.386291;1.00760839553428;0.9831423873821434;0.9758764600887254;-0.07115414990979639;-0.07062981583902794;1.00639546831004;9.998956902620954;0.9936571577830517;0.03841488874692562;1.048471043227643;1.000271038961913;0.9941660460755923;1.0000376772919808
92.396291;1.0076067029148947;0.9831421579880498;0.9758779520854727;-0.07115414998607895;-0.07062981503934421;1.0063950957805048;9.998989338421755;0.9936546440120861;0.03841497310009683;1.0484722934081387;1.000273234592363;0.9941676412487721;1.0000395056247906
92.406291;1.0076049139607535;0.9831419240167659;0.9758793975364569;-0.07115415003623973;-0.07062981424568024;1.0063947610056363;9.99902421620527;0.993652026461709;0.03841505612420562;1.0484736070713552;1.000275325864313;0.9941693283655848;1.0000414186521747
92.416291;1.0076030332488033;0.9831416825393832;0.9758807887672312;-0.07115415005993815;-0.07062981345818403;1.0063944740059971;9.999061502698616;0.9936493054705006;0.038415137939809246;1.0484749851748376;1.0002773108640461;0.9941711124005438;1.0000434092923514
92.426291;1.007601065490008;0.9831414315094229;0.9758821178051714;-0.07115415005719118;-0.0706298126775186;1.006394245431007;9.99910113210373;0.9936464835578732;0.03841521860648873;1.0484764250426035;1.0002791882900242;0.9941729966972617;1.0000454725285526
92.436291;1.0075990147868563;0.983141170854962;0.9758833761389352;-0.07115415002836491;-0.0706298119044873;1.0063940849634763;9.999143014965666;0.9936435631199892;0.0384152981664472;1.0484779212152535;1.0002809581100407;0.9941749833796942;1.0000476036502008
92.446291;1.0075968842548213;0.9831409019799917;0.9758845555221213;-0.07115414997361125;-0.07062981113982574;1.0063939998267588;9.999187062325845;0.9936405457484877;0.03841537669428851;1.048479466451836;1.0002826219547158;0.9941770740353246;1.0000497954949839
92.456291;1.0075946762614192;0.9831406264505265;0.9758856490348092;-0.07115414989229214;-0.07062981038436662;1.0063939951789207;9.999233201794125;0.9936374329494674;0.038415454301236635;1.0484810521276962;1.00028418373217;0.994179270688006;1.0000520380417341
92.466291;1.007592393114333;0.9831403447793075;0.9758866510862456;-0.07115414978315955;-0.07062980963957237;1.006394074744871;9.999281366851633;0.9936342258510747;0.03841553110819955;1.0484826683882182;1.0002856491991712;0.994181576305615;1.000054320397165
92.476291;1.0075900386102883;0.9831400561303243;0.9758875562810548;-0.071154149645008;-0.07062980890772166;1.0063942406248845;9.99933147231256;0.9936309250194798;0.038415607223078144;1.0484843054016493;1.0002870241117452;0.9941839945795085;1.0000566328500609
92.486291;1.0075876197631701;0.9831397587666911;0.9758883590562486;-0.07115414947706189;-0.07062980819142671;1.0063944930673951;9.999383401170128;0.9936275317339281;0.038415682730769965;1.0484859550103895;1.000288313338231;0.9941865286493298;1.0000589689107482
92.496291;1.0075851468464372;0.9831394503127893;0.9758890549941899;-0.07115414927888762;-0.07062980749310492;1.0063948303731194;9.999437006279226;0.9936240491071607;0.03841575767047009;1.0484876110073713;1.0002895214710172;0.99418917893314;1.0000613267075567
92.506291;1.0075826317106589;0.9831391277855287;0.9758896422769223;-0.07115414905015614;-0.0706298068146555;1.006395248895882;9.999492121133326;0.993620481717827;0.0384158320176767;1.0484892679435236;1.0002906532560452;0.9941919418978413;1.0000637074203982
92.516291;1.0075800867691636;0.9831387879184013;0.9758901218928664;-0.07115414879068314;-0.07062980615719967;1.0063957437482562;9.999548574897002;0.9936168344463729;0.0384159057004583;1.0484909194752996;1.0002917136912943;0.994194811122678;1.0000661117091458
92.526291;1.007577525443274;0.9831384275828802;0.9758904967339143;-0.0711541485005792;-0.07062980552120561;1.0063963099782067;9.999606202638228;0.9936131111969512;0.03841597860944893;1.048492557366384;1.0002927077358579;0.9941977796033968;1.0000685378863339
92.536291;1.0075749621228622;0.9831380445494211;0.9758907707120533;-0.07115414818001627;-0.07062980490713949;1.0063969427394504;9.99966485294458;0.9936093138432626;0.038416050591149255;1.048494171884245;1.000293639279474;0.994200841944811;1.0000709824604688
92.546291;1.0075724103687616;0.9831376391511278;0.975890947918399;-0.07115414782869571;-0.0706298043160235;1.0063976366147476;9.999724392854043;0.9936054421002619;0.03841612147452706;1.0484957530244166;1.0002945103520575;0.9942039954112292;1.000073441415606
92.556291;1.0075698808005755;0.9831372151264177;0.9758910315214135;-0.07115414744542672;-0.07062980374948552;1.0063983857182202;9.999784698756626;0.993601494254727;0.038416191115785675;1.0484972914483528;1.0002953216695811;0.9942072392649784;1.0000759113125985
92.566291;1.0075673808551793;0.9831367781268541;0.9758910235293834;-0.07115414702801398;-0.07062980320946088;1.0063991847878868;9.999845640074748;0.9935974677371874;0.038416259393687736;1.0484987784438828;1.0002960737850901;0.994210574058165;1.000078389020947
92.576291;1.0075649157324116;0.9831363335081561;0.9758909253787613;-0.07115414657362505;-0.07062980269768117;1.0064000299388953;9.999907074893834;0.9935933593588497;0.03841632617642869;1.0485002050506786;1.0002967673099694;0.9942140013431585;1.0000808704612076
92.586291;1.007562488179046;0.9831358846117669;0.9758907387617973;-0.07115414607959894;-0.07062980221522822;1.0064009181039448;9.999968863473681;0.9935891655409584;0.03841639134189193;1.0485015618312705;1.0002974025412383;0.9942175229828761;1.0000833501156499
92.596291;1.0075600977314465;0.9831354315085703;0.9758904666495991;-0.07115414554404083;-0.07062980176248417;1.0064018462388755;10.000030885358763;0.9935848824778026;0.03841645481049492;1.0485028398079668;1.0002979790538422;0.9942211415771502;1.000085821236703
92.606291;1.007557741497251;0.9831349714851518;0.9758901134076707;-0.071154144965791;-0.07062980133930141;1.0064028119266806;10.000093040195804;0.9935805062684752;0.03841651649952015;1.048504031501802;1.0002984952191027;0.9942248616235755;1.0000882762471577
92.616291;1.0075554154629374;0.9831345015538376;0.9758896839636085;-0.07115414434421909;-0.07062980094512182;1.0064038147811083;10.000155231139628;0.9935760330487546;0.03841657626668863;1.0485051313781752;1.000298948610223;0.9942286891689726;1.0000907072529128
92.626291;1.0075531146753787;0.9831340205001483;0.9758891832161346;-0.07115414367923517;-0.07062980057912993;1.0064048569192183;10.000217349086402;0.9935714594656437;0.038416633922439124;1.0485061355599938;1.000299336639198;0.9942326308306075;1.0000931059418259
92.636291;1.0075508336369445;0.9831335286148764;0.975888615418763;-0.07115414297147696;-0.07062980024049478;1.0064059422407274;10.000279277148657;0.99356678363807;0.03841668926732929;1.0485070416375974;1.00029965603615;0.9942366930584087;1.0000954630703878
92.646291;1.0075485673783156;0.9831330262673198;0.9758879829612599;-0.0711541422224493;-0.07062979992851261;1.0064070751280865;10.00034090676126;0.9935620058757462;0.03841674212108227;1.0485078488516506;1.000299902569357;0.9942408809225824;1.0000977691516704
92.656291;1.007546311428794;0.9831325133212642;0.9758872860421505;-0.0711541414343163;-0.07062979964259296;1.0064082594709978;10.000402137819478;0.9935571287958138;0.038416792328579426;1.048508557683832;1.0003000723731246;0.9942451975559599;1.0001000162790532
92.666291;1.0075440612472129;0.9831319890576029;0.9758865247228381;-0.07115414060952029;-0.07062979938217465;1.0064094991404666;10.000462868511313;0.9935521574594564;0.038416839767150636;1.04850916863792;1.0003001635810054;0.9942496447418394;1.000102199093256
92.676291;1.0075418127134992;0.9831314517532109;0.9758857013259992;-0.07115413975048364;-0.07062979914662115;1.0064107992213174;10.000522997327856;0.9935470998777592;0.03841688440389077;1.0485096809861143;1.0003001764918045;0.9942542226269029;1.0001043146300796
92.686291;1.007539563220293;0.9831308988448543;0.9758848197758773;-0.07115413885935416;-0.07062979893516744;1.0064121662915366;10.000582433915062;0.9935419670852211;0.0384169263269229;1.0485100926381927;1.000300112584984;0.9942589286646939;1.00010636208312
92.696291;1.0075373126578624;0.9831303276584058;0.9758838819949783;-0.07115413793809353;-0.07062979874703541;1.0064136072652055;10.000641108744501;0.9935367720679898;0.03841696569772153;1.0485104008581347;1.0002999741350873;0.9942637577701442;1.000108342535552
92.706291;1.0075350638289682;0.9831297360916494;0.9758828855003104;-0.07115413698890782;-0.0706297985815417;1.0064151274855833;10.000698975201363;0.9935315281166838;0.03841700272725569;1.0485106024194268;1.0002997648594847;0.9942687031144545;1.0001102587265014
92.716291;1.0075328218294124;0.9831291233419988;0.9758818253726235;-0.07115413601436367;-0.07062979843771998;1.006416729445379;10.000756003065872;0.9935262477946564;0.0384170376951083;1.0485106930132868;1.0002994903333717;0.9942737561726611;1.000112114706683
92.726291;1.0075305926845477;0.9831284892125753;0.9758806981887729;-0.07115413501703093;-0.07062979831366654;1.00641841225715;10.000812175720705;0.993520943094634;0.03841707091292367;1.0485106669780897;1.0002991578878633;0.9942789065463971;1.0001139144851008
92.736291;1.007528382292758;0.9831278313512803;0.9758795033624809;-0.07115413399905139;-0.07062979820651605;1.0064201708361804;10.000867491167694;0.9935156258861939;0.038417102647775835;1.0485105182016212;1.0002987763471436;0.99428414206774;1.000115659830772
92.746291;1.0075261967561195;0.9831271433046213;0.9758782415116072;-0.07115413296207129;-0.07062979811317938;1.0064219956121558;10.000921952369914;0.9935103078732167;0.0384171331091334;1.048510241202589;1.0002983549421443;0.9942894489279995;1.0001173487291843
92.756291;1.0075240429752592;0.9831264153370901;0.9758769119808116;-0.07115413190760296;-0.07062979803114927;1.006423874029686;10.000975555964686;0.9935050012706951;0.03841716251182375;1.048509831868229;1.0002979019070757;0.9942948121537538;1.0001189757637439
92.766291;1.0075219272617422;0.9831256359051574;0.9758755109244797;-0.07115413083728825;-0.07062979795900527;1.0064257926398186;10.001028298404059;0.9934997202193755;0.03841719111339371;1.048509288911531;1.0002974236845907;0.9943002167350153;1.0001205340400436
92.776291;1.0075198536430794;0.9831247919741997;0.9758740318235164;-0.07115412975284419;-0.07062979789655559;1.006427738112821;10.001080186468759;0.9934944809522182;0.03841721916509429;1.0485086149996006;1.0002969244404099;0.994305648363425;1.0001220167709055
92.786291;1.007517825242597;0.9831238694701164;0.9758724685246768;-0.07115412865599402;-0.07062979784458459;1.00642969765681;10.00113123646914;0.9934893012566411;0.03841724685240897;1.0485078156803074;1.0002964061038961;0.9943110925584623;1.000123417932511
92.796291;1.0075158469610093;0.9831228544655056;0.9758708178800102;-0.07115412754850305;-0.0706297978044437;1.0064316594654288;10.00118147080605;0.9934842003524371;0.03841727428386711;1.0485068967876663;1.0002958688216652;0.9943165337131444;1.0001247326033145
92.806291;1.007513926212197;0.9831217338179115;0.9758690798397845;-0.07115412643208978;-0.07062979777768866;1.0064336128354319;10.0012309190722;0.9934791979616239;0.03841730149525583;1.0485058624921222;1.0002953114242303;0.9943219560221028;1.0001259563032154
92.816291;1.007512073039138;0.9831204950224549;0.9758672554453324;-0.0711541253081829;-0.07062979776583832;1.0064355483910439;10.001279622816385;0.9934743129068522;0.03841732846242407;1.0485047155191198;1.0002947324798683;0.9943273447871639;1.000127083083771
92.826291;1.0075103009908826;0.9831191264577764;0.9758653451563466;-0.07115412417806119;-0.07062979777038592;1.0064374585067737;10.001327635424119;0.99346956213197;0.038417355135354866;1.0485034587623616;1.0002941315333913;0.9943326875401164;1.000128104018079
92.836291;1.0075086264037496;0.9831176185137517;0.9758633488594539;-0.07115412304339637;-0.07062979779310348;1.0064393375776113;10.001375007904702;0.9934649597244251;0.03841738147364982;1.048502096037182;1.0002935088921596;0.9943379752804317;1.000129007425718
92.846291;1.007507065047257;0.9831159645483937;0.9758612664537607;-0.07115412190643773;-0.07062979783638115;1.0064411822422283;10.00142177183942;0.993460517422609;0.03841740747130743;1.0485006314641225;1.0002928637168162;0.9943432012120181;1.0001297802404043
92.856291;1.0075056292677111;0.9831141609334612;0.9758590979359123;-0.07115412076981398;-0.07062979790314583;1.0064429910590837;10.00146793850742;0.99345624673047;0.03841743315082115;1.0484990690197862;1.0002921925873014;0.9943483577018967;1.000130409291609
92.866291;1.007504327474632;0.9831122067933504;0.9758568428866636;-0.07115411963631083;-0.0706297979963245;1.0064447634572233;10.001513510382763;0.9934521593148837;0.03841745852665535;1.0484974131832618;1.000291490100336;0.9943534352571096;1.0001308823343142
92.876291;1.0075031646990762;0.9831101040788529;0.9758545002342428;-0.07115411850852695;-0.07062979811851143;1.0064464986289754;10.001558481224885;0.9934482655253511;0.03841748359204986;1.0484956699704098;1.0002907502969711;0.9943584233194351;1.0001311889965159
92.886291;1.0075021433558233;0.9831078578131354;0.9758520691626423;-0.07115411738866792;-0.07062979827212272;1.0064481949070425;10.001602816603532;0.9934445738907092;0.03841750833174999;1.048493847692259;1.0002899676913075;0.9943633108437122;1.0001313215182475
92.896291;1.0075012640651728;0.98310547566574;0.9758495503771998;-0.07115411627893338;-0.07062979845961108;1.0064498497047973;10.00164643872205;0.993441091418361;0.03841753273658184;1.0484919570860345;1.0002891379679588;0.9943680860554165;1.0001312752799478
92.906291;1.0075005265650536;0.9831029662706158;0.9758469462941832;-0.07115411518207881;-0.07062979868347875;1.006451460066468;10.001689235189382;0.9934378227361428;0.03841755683033194;1.0484900096476053;1.0002882582470018;0.9943727358711284;1.0001310490125184
92.916291;1.0074999302723722;0.9831003373370669;0.975844260004835;-0.07115411410158014;-0.07062979894605086;1.006453023767984;10.001731078230257;0.993434768366539;0.03841758067935712;1.0484880152345992;1.0002873267924068;0.9943772464875209;1.0001306441688822
92.926291;1.0074994737510117;0.9830975953800265;0.9758414937960797;-0.07115411304133164;-0.07062979924908246;1.0064545399200138;10.001771831451636;0.9934319239603316;0.03841760433928861;1.0484859819603929;1.0002863428275452;0.9943816058962907;1.0001300633048467
92.936291;1.0074991537345692;0.9830947466701807;0.9758386480368803;-0.07115411200482424;-0.07062979959357102;1.0064560089499712;10.001811343381684;0.9934292814413843;0.03841762775464399;1.0484839170132179;1.000285307001976;0.9943858058001149;1.0001293090562304
92.946291;1.0074989650980644;0.983091797333098;0.975835721415973;-0.07115411099446645;-0.07062979997999527;1.006457432859941;10.001849447529839;0.9934268318635955;0.038417650710167194;1.048481826086163;1.000284222151468;0.9943898406747178;1.0001283849087248
92.956291;1.007498902009852;0.9830887524744294;0.9758327127166088;-0.07115411001183675;-0.0706298004087394;1.0064588146900058;10.001885974954165;0.9934245680795415;0.03841767291752969;1.0484797137743929;1.0002830936569629;0.9943937066315447;1.00012729585512
92.966291;1.007498958552158;0.9830856158755;0.975829622530996;-0.07115410905823828;-0.07062980088031025;1.0064601565391378;10.001920761799266;0.9934224843729549;0.03841769413611486;1.0484775848800816;1.0002819283691755;0.9943974022645552;1.0001260475477498
92.976291;1.0074991273813145;0.9830823906418285;0.9758264532381583;-0.07115410813491899;-0.07062980139534554;1.0064614580925635;10.001953648351773;0.9934205740737413;0.03841771418387133;1.048475443194731;1.000280732236442;0.9944009290732583;1.000124645745132
92.986291;1.0074993984110088;0.9830790798355026;0.9758232077743257;-0.07115410724320098;-0.07062980195438855;1.0064627165505444;10.001984485985938;0.993418828735565;0.038417732890376415;1.0484732896130482;1.0002795092985732;0.9944042900364191;1.0001230971584858
92.996291;1.0074997603381488;0.9830756867944946;0.9758198893881863;-0.07115410638460212;-0.07062980255739919;1.0064639275703327;10.002013146107215;0.9934172385589057;0.03841775009971954;1.0484711230498818;1.0002782630135398;0.994407487563913;1.0001214098929194
93.006291;1.0075002035557754;0.9830722157381397;0.9758165029899888;-0.0711541055608174;-0.07062980320364474;1.006465087453575;10.002039512010901;0.9934157918498117;0.03841776571324288;1.0484689420006075;1.0002769975064614;0.9944105216112743;1.0001195925702455
93.016291;1.0075007208643216;0.9830686725729799;0.9758130561319884;-0.07115410477367931;-0.07062980389215875;1.0064661949694356;10.00206346544851;0.9934144743156555;0.03841777969014411;1.0484667440198596;1.000275717945338;0.9944133888539642;1.0001176538431156
93.026291;1.0075013055140767;0.9830650653772817;0.9758095587683693;-0.0711541040252465;-0.07062980462207778;1.0064672505706505;10.002084882097146;0.9934132699809858;0.038417791963364645;1.0484645248529958;1.0002744305681095;0.9944160837769762;1.0001156026801534
93.036291;1.0075019489528798;0.9830614041169825;0.9758060227826149;-0.07115410331791511;-0.07062980539269575;1.0064682541169396;10.002103633643737;0.993412162926472;0.038417802364215034;1.0484622793867477;1.000273141327568;0.9944186009474257;1.0001134481410843
93.046291;1.0075026407049459;0.9830576991623282;0.9758024611897915;-0.07115410265444831;-0.0706298062033628;1.006469203593659;10.002119607012338;0.9934111385257145;0.03841781064553668;1.048460003339246;1.0002718542074989;0.9944209365374214;1.0001111988736473
93.056291;1.0075033698698506;0.9830539595590252;0.9757988873027361;-0.07115410203799823;-0.07062980705323159;1.0064700957717143;10.002132733674072;0.993410184210932;0.038417816540026704;1.0484576939726737;1.0002705716154925;0.9944230878632612;1.0001088634013402
93.066291;1.0075041256117727;0.9830501925163397;0.9757953145568299;-0.0711541014718785;-0.07062980794095305;1.0064709278969812;10.002142991729858;0.9934092889213328;0.038417819802301974;1.0484553499161782;1.000269295279411;0.9944250520970257;1.0001064508676978
93.076291;1.0075048970532143;0.9830464035033023;0.975791755985984;-0.0711541009589286;-0.07062980886448447;1.0064716992723668;10.002150376369936;0.9934084415366843;0.03841782026058398;1.0484529704235441;1.000268025555686;0.9944268256505197;1.0001039712792064
93.086291;1.0075056740403145;0.9830425960023932;0.9757882232801741;-0.07115410050115716;-0.0706298098213261;1.0064724124839612;10.002154873609038;0.9934076307163786;0.03841781784841837;1.0484505544043812;1.0002667604625268;0.994428404139335;1.0001014354779292
93.096291;1.0075064472380386;0.9830387718814233;0.9757847265973424;-0.07115410010014153;-0.07062981080910244;1.0064730731096752;10.002156460562007;0.9934068461106275;0.038417812558769936;1.0484481001502932;1.0002654957022397;0.9944297824253829;1.0000988546057712
93.106291;1.007507207425645;0.9830349327033512;0.9757812753944882;-0.07115409975752832;-0.07062981182588628;1.0064736878478369;10.002155129395337;0.9934060793400354;0.03841780435875765;1.0484456054749778;1.0002642253884926;0.9944309550736866;1.0000962384896162
93.116291;1.0075079460437624;0.9830310804103546;0.9757778793065841;-0.07115409947505097;-0.07062981286979839;1.0064742632065702;10.002150906219748;0.9934053247024226;0.038417793167848976;1.0484430674843752;1.0002629428811292;0.9944319173496406;1.0000935947770244
93.126291;1.0075086567756253;0.98302721706287;0.9757745479894953;-0.07115409925421984;-0.07062981393806733;1.0064748046331444;10.002143841468904;0.9934045792080559;0.03841777891880684;1.0484404826445617;1.0002616407791265;0.9944326653291649;1.0000909298586942
93.136291;1.0075093366873913;0.983023344598994;0.9757712907096242;-0.07115409909594073;-0.0706298150264948;1.0064753155204649;10.002133993532475;0.993403840965861;0.038417761611570594;1.04843784733904;1.0002603098257246;0.9944331951182538;1.0000882495114638
93.146291;1.0075099857480458;0.9830194651152361;0.9757681163554155;-0.07115409900037294;-0.07062981613001516;1.0064757979708006;10.002121427309456;0.9934031076120853;0.038417741282957295;1.0484351579268398;1.0002589383812592;0.9944335029561243;1.000085558078863
93.156291;1.0075106050586211;0.9830155820355796;0.9757650334004341;-0.0711540989670015;-0.07062981724371173;1.0064762549600441;10.002106215782636;0.9934023767693604;0.038417717923172875;1.0484324109393282;1.0002575135804521;0.9944335860893105;1.0000828578030916
93.166291;1.0075111959822538;0.983011700940191;0.9757620500643909;-0.07115409899440849;-0.07062981836321955;1.0064766911355956;10.0020884380661;0.9934016467136885;0.03841769142988636;1.0484296041821943;1.000256022649687;0.994433443446643;1.0000801499889176
93.176291;1.0075117603481385;0.9830078286230622;0.9757591744241363;-0.07115409908012045;-0.07062981948456772;1.0064771122750795;10.002068183150497;0.9934009160425515;0.038417661632639426;1.0484267370451623;1.000254452951128;0.9944330762202186;1.0000774367347056
93.186291;1.0075123006682838;0.983003971517102;0.9757564133952114;-0.07115409922117864;-0.07062982060403872;1.0064775253583658;10.00204555644585;0.9934001837646006;0.038417628342795135;1.0484238093571967;1.0002527914425288;0.9944324883523866;1.000074721416315
93.196291;1.0075128208761808;0.9830001349320695;0.9757537707410872;-0.07115409941466436;-0.0706298217179712;1.0064779391716014;10.002020672180485;0.9933994494761108;0.03841759137224271;1.0484208208056942;1.0002510249071581;0.9944316861985514;1.0000720087138046
93.206291;1.007513327509804;0.982996323561155;0.9757512459320037;-0.07115409965742296;-0.07062982282252549;1.0064783637090862;10.001993636957485;0.9933987133067399;0.03841755053364751;1.0484177721912147;1.0002491410814882;0.9944306772930039;1.0000693050772884
93.216291;1.0075138302943765;0.9829925422821592;0.9757488352378269;-0.07115409994547095;-0.07062982391392474;1.006478807627823;10.00196455020124;0.993397976234968;0.03841750569763485;1.0484146671715338;1.0002471289968138;0.9944294696931989;1.0000666189909557
93.226291;1.007514341297291;0.9829887961299667;0.9757465341028098;-0.07115410027373618;-0.07062982498895191;1.0064792759816348;10.001933517297646;0.9933972395579743;0.038417456879688464;1.0484115125958715;1.0002449781129568;0.9944280722144685;1.0000639595355016
93.236291;1.0075148724099596;0.9829850904319848;0.9757443388318652;-0.0711541006362575;-0.07062982604499347;1.006479770866663;10.001900656448047;0.9933965039486726;0.03841740423124751;1.0484083172295777;1.0002426786931402;0.9944264937286086;1.0000613331845194
93.246291;1.0075154329877167;0.9829814310774289;0.9757422467648965;-0.071154101026819;-0.07062982707985507;1.006480292879193;10.001866106203046;0.9933957701195618;0.03841734794208852;1.0484050897558297;1.0002402236345007;0.9944247416748917;1.0000587423490659
93.256291;1.0075160297191763;0.982977824150679;0.9757402552653948;-0.0711541014396813;-0.07062982809190754;1.0064808402017096;10.001830033726005;0.9933950402234731;0.03841728816371379;1.0484018374078918;1.000237608641261;0.9944228214594449;1.0000561874281748
93.266291;1.0075166680606518;0.9829742758435236;0.9757383609321876;-0.0711541018697131;-0.07062982908028666;1.0064814071016184;10.001792631290485;0.993394318227921;0.03841722498278743;1.0483985658005037;1.000234830606454;0.994420736670083;1.000053669079893
93.276291;1.0075173534428872;0.9829707926018295;0.9757365606568263;-0.07115410231200393;-0.0706298300445725;1.0064819846060828;10.001754109895087;0.9933936091693569;0.03841715842474855;1.0483952788750144;1.0002318873673846;0.9944184896104474;1.0000511884419376
93.286291;1.0075180913122468;0.982967381261944;0.9757348535013058;-0.0711541027617146;-0.07062983098415246;1.0064825626095457;10.001714700120402;0.9933929179268787;0.03841708849209726;1.0483919787507796;1.0002287790846893;0.9944160821213659;1.0000487464191208
93.296291;1.0075188866890858;0.982964049184949;0.9757332410885619;-0.07115410321435497;-0.0706298318978863;1.0064831318048544;10.001674654538121;0.9933922479707578;0.0384170152295779;1.0483886661987205;1.0002255085557386;0.9944135163129819;1.0000463431342757
93.306291;1.0075197442555532;0.9829608032600403;0.9757317268786794;-0.0711541036662973;-0.07062983278419262;1.0064836849103755;10.00163423923094;0.9933916004210825;0.03841693876042762;1.0483853413067488;1.000222080256911;0.9944107947510419;1.0000439774280059
93.316291;1.0075206680380866;0.9829576485906615;0.9757303162232688;-0.07115410411513605;-0.07062983364133936;1.0064842171887025;10.001593708721588;0.9933909741401388;0.038416859263688964;1.0483820038574476;1.0002184998703105;0.9944079203740965;1.0000416460945978
93.326291;1.007521660122146;0.9829545882622376;0.975729016859632;-0.07115410455956848;-0.07062983446754843;1.0064847265464902;10.001553283357632;0.9933903673267072;0.038416776929562246;1.0483786542426268;1.000214774376141;0.9944048962630271;1.0000393436742714
93.336291;1.0075227199114958;0.9829516236599292;0.9757278374270449;-0.07115410499919816;-0.07062983526074536;1.0064852125962203;10.00151314577993;0.993389779647466;0.038416691923810725;1.0483752952670036;1.0002109118076297;0.9944017250376083;1.0000370635354525
93.346291;1.0075238452622648;0.9829487553952987;0.9757267843560553;-0.07115410543470833;-0.07062983601862946;1.00648567392672;10.001473451726007;0.993389212906125;0.038416604367046386;1.04837193287771;1.0002069205542452;0.9943984088317459;1.0000347986571554
93.356291;1.0075250345095867;0.9829459844212716;0.975725860949627;-0.07115410586803922;-0.07062983673928468;1.0064861057048597;10.001434339653205;0.9933886697609459;0.038416514346736284;1.0483685746169107;1.000202808921209;0.99439495020193;1.0000325408194113
93.366291;1.0075262867741734;0.9829433117165268;0.9757250688661893;-0.07115410630195794;-0.0706298374214976;1.0064865003237453;10.001395922429776;0.9933881531277383;0.03841642195644556;1.0483652278325726;1.0001985850734159;0.9943913527083332;1.0000302800395995
93.376291;1.0075276005125184;0.9829407366036954;0.9757244085970745;-0.07115410673930307;-0.07062983806475123;1.0064868494497052;10.001358278643092;0.9933876676990375;0.03841632730035666;1.0483618995020896;1.0001942569080642;0.9943876202651052;1.0000280056470923
93.386291;1.0075289727179573;0.9829382549117123;0.9757238794119065;-0.07115410718264494;-0.0706298386695288;1.0064871447364638;10.001321464419533;0.9933872202760095;0.03841623046802981;1.0483585970374596;1.0001898316928544;0.9943837557789388;1.0000257071009206
93.396291;1.007530399513699;0.9829358581270675;0.9757234806295553;-0.0711541076340733;-0.07062983923733798;1.006487378182116;10.001285527651099;0.9933868174764321;0.038416131543293805;1.0483553281237292;1.0001853151707583;0.9943797610879982;1.000023374034061
93.406291;1.0075318768476598;0.9829335348008588;0.9757232119535519;-0.07115410809471265;-0.07062983977000517;1.0064875428614293;10.001250515072995;0.9933864643726316;0.03841603062396942;1.0483520985454338;1.0001807114031753;0.9943756388531337;1.0000209974622718
93.416291;1.0075334001605945;0.9829312733941179;0.9757230710610576;-0.07115410856473274;-0.0706298402692719;1.0064876327584071;10.00121647959822;0.9933861651009868;0.038415927839252205;1.048348910298077;1.0001760244417217;0.9943713940643528;1.0000185713512917
93.426291;1.0075349641581426;0.9829290640224196;0.9757230511413276;-0.07115410904407667;-0.07062984073711531;1.0064876418932123;10.001183488159281;0.9933859232521746;0.03841582338321416;1.0483457629721056;1.000171259540036;0.9943670337097532;1.0000160926330155
93.436291;1.0075365634507865;0.9829268989275618;0.9757231412679068;-0.07115410953272665;-0.07062984117600879;1.0064875637323543;10.001151626296231;0.9933857417454734;0.038415717504081806;1.0483426566960217;1.0001664231833314;0.9943625661962439;1.000013560583376
93.446291;1.007538192273015;0.9829247728892817;0.9757233290520247;-0.07115411003013489;-0.07062984158877941;1.006487390993559;10.001120993756349;0.9933856228011568;0.03841561044088873;1.0483395931216994;1.0001615228697593;0.9943580015594785;1.000010976918692
93.456291;1.0075398437076817;0.9829226829496233;0.9757236033391902;-0.07115411053512209;-0.070629841978335;1.006487115973148;10.001091693717692;0.9933855679537712;0.038415502386783484;1.0483365747117888;1.0001565656374953;0.9943533506261094;1.0000083459923057
93.466291;1.007541510662197;0.9829206272859676;0.9757239552064538;-0.07115411104659654;-0.07062984234739177;1.0064867316483446;10.00106382481103;0.9933855782112411;0.038415393487012776;1.0483336039832136;1.0001515566230257;0.9943486227802464;1.0000056738001206
93.476291;1.007543187580608;0.9829186050684232;0.9757243773229749;-0.07115411156385502;-0.07062984269832148;1.0064862324350434;10.001037478141813;0.9933856550903242;0.03841528382932838;1.0483306835634691;1.0001465001184806;0.9943438251676228;1.00000296609954
93.486291;1.007544870716491;0.982916617856268;0.975724862972106;-0.0711541120861028;-0.07062984303323408;1.0064856136108893;10.00101273336559;0.9933858029957041;0.03841517341133245;1.048327817380146;1.0001414014361336;0.9943389641792049;1.0000002272723962
93.496291;1.0075465568158815;0.9829146703412746;0.9757254050277777;-0.07115411261205247;-0.07062984335423823;1.0064848708938303;10.000989650820639;0.993386030456711;0.03841506210528201;1.0483250112837885;1.000136267338982;0.9943340468570006;0.9999974604100272
93.506291;1.0075482412957981;0.9829127684926512;0.9757259947628648;-0.071154113140109;-0.070629843663712;1.0064840008639846;10.000968265412585;0.9933863475231114;0.038414949682481714;1.0483222718683656;1.000131105825544;0.9943290811385262;0.9999946676181705
93.516291;1.007549917381408;0.9829109170844009;0.975726621415554;-0.0711541136688308;-0.07062984396425702;1.0064830012863049;10.000948583800076;0.993386762464124;0.038414835918714064;1.0483196049452768;1.000125925905807;0.9943240765445701;0.9999918497911496
93.526291;1.007551576647462;0.9829091198098341;0.975727272975781;-0.07115411419708928;-0.07062984425832523;1.00648187154478;10.000930587558408;0.9933872817878007;0.03841472070284085;1.0483170149537528;1.0001207369149023;0.9943190455075103;0.9999890063534
93.536291;1.0075532098522433;0.9829073812371543;0.9757279375861767;-0.07115411472386715;-0.07062984454796882;1.0064806125001342;10.0009142463897;0.9933879113492085;0.03841460405917657;1.0483145049706002;1.000115547376364;0.9943140032319786;0.9999861359522609
93.546291;1.0075548068797553;0.9829057082430165;0.9757286050399099;-0.07115411524800597;-0.0706298448349315;1.00647922494421;10.000899531172314;0.9933886560358618;0.03841448608962366;1.0483120766895122;1.0001103633967658;0.9943089661908627;0.9999832376289881
93.556291;1.0075563559608418;0.982904109689468;0.9757292674764857;-0.07115411576797719;-0.07062984512084405;1.0064777088311414;10.000886418061;0.9933895200414676;0.03841436692438882;1.0483097303972817;1.0001051871302769;0.9943039516870429;0.99998031109188
93.566291;1.0075578436782795;0.9829025941715517;0.9757299186084573;-0.07115411628185847;-0.07062984540720284;1.0064760643499304;10.00087488143324;0.9933905079067822;0.0384142467159154;1.0483074654264743;1.0001000170215437;0.9942989783578696;0.9999773563951303
93.576291;1.007559256319481;0.9829011682051088;0.975730552618187;-0.07115411678784674;-0.07062984569494807;1.006474292778438;10.000864879673324;0.9933916234674129;0.03841412562184117;1.0483052809673727;1.0000948504044;0.9942940656412386;0.9999743740812127
93.586291;1.0075605814872877;0.9828998369360848;0.9757311638316437;-0.07115411728497228;-0.07062984598400057;1.00647239616712;10.000856352326828;0.9933928672477113;0.03841400377975537;1.0483031761631045;1.0000896862167676;0.9942892325264928;0.999971365366762
93.596291;1.0075618089243012;0.9828986059143136;0.975731746315045;-0.07115411777339364;-0.070629846273606;1.00647037685592;10.00084923518805;0.9933942354803477;0.03841388133560719;1.0483011497883203;1.0000845256028474;0.9942844963556129;0.9999683320111332
93.606291;1.0075629306777667;0.982897482050529;0.9757322932542628;-0.07115411825411999;-0.07062984656313061;1.0064682373225329;10.00084347528792;0.9933957215336026;0.03841375848941189;1.048299200702961;1.0000793713509555;0.9942798719106408;0.999965276180092
93.616291;1.007563941400407;0.9828964736793052;0.9757327974871843;-0.0711541187282638;-0.07062984685205487;1.006465980026749;10.000839034293225;0.9933973179600651;0.03841363546987712;1.0482973276662517;1.0000742279533303;0.9942753718245679;0.9999621997830581
93.626291;1.007564838353545;0.9828955897766148;0.9757332525931544;-0.07115411919619533;-0.07062984713938777;1.0064636070733848;10.000835891468155;0.9933990171561854;0.03841351246213759;1.0482955278902566;1.0000691023965307;0.9942710082351902;0.9999591036929354
93.636291;1.00756562008105;0.9828948382031456;0.9757336534708976;-0.07115411965712956;-0.07062984742362131;1.006461119997811;10.000834049969772;0.9934008108411602;0.03841338957889494;1.0482937971133512;1.0000640048635097;0.99426679413865;0.9999559878792941
93.646291;1.007566284491335;0.9828942237974349;0.9757339968795864;-0.07115412010938617;-0.07062984770323329;1.0064585206344832;10.000833530191313;0.9934026899992853;0.038413266898314355;1.0482921313237885;1.0000589482236817;0.99426274295379;0.9999528514125224
93.656291;1.0075668284047345;0.9828937476282148;0.9757342813153442;-0.07115412055121238;-0.07062984797694723;1.0064558126059475;10.000834351882213;0.9934046453233187;0.03841314452364118;1.0482905266963685;1.000053946141602;0.9942588668831345;0.9999496922944415
93.666291;1.0075672491558683;0.9828934082908598;0.9757345055399992;-0.07115412098158973;-0.07062984824354446;1.0064530014344224;10.000836525388177;0.9934066675601604;0.03841302261491526;1.0482889781007378;1.0000490113820675;0.994255176601287;0.9999465086794124
93.676291;1.0075675461965719;0.9828932043695974;0.9757346669878755;-0.07115412140041187;-0.07062984850178808;1.0064500937549914;10.000840054055674;0.9934087477210612;0.03841290136932201;1.0482874799826227;1.0000441557847122;0.994251682765958;0.9999433003190745
93.686291;1.0075677206962004;0.9828931354688821;0.9757347613676857;-0.07115412180820324;-0.07062984875084197;1.0064470966978643;10.000844936051884;0.9934108771697949;0.03841278096710785;1.0482860286416371;1.000039391208203;0.9942483967861013;0.999940068373422
93.696291;1.0075677737484854;0.9828932010329452;0.9757347835621872;-0.07115412220575672;-0.07062984899075953;1.0064440165300623;10.000851158524071;0.9934130478716221;0.03841266154470932;1.048284622128767;1.0000347295723302;0.9942453292312039;0.9999368145095479
93.706291;1.007567705477428;0.9828933989643844;0.9757347292293099;-0.07115412259356843;-0.07062984922219454;1.0064408578125357;10.000858686855764;0.9934152528424475;0.03841254322417242;1.048283259397159;1.0000301820656101;0.9942424877804628;0.9999335406893701
93.716291;1.0075675159830695;0.9828937259052783;0.9757345965255805;-0.0711541229713013;-0.07062984944556754;1.0064376249055327;10.00086746354172;0.9934174862924614;0.03841242614221498;1.0482819414298377;1.0000257594520385;0.9942398765578041;0.9999302496011994
93.726291;1.0075672061333738;0.9828941787810087;0.9757343865055322;-0.07115412333788199;-0.07062984966085328;1.0064343237823008;10.000877425066355;0.9934197431055173;0.038412310448348634;1.0482806713336448;1.0000214728860641;0.9942374961793685;0.999926944702726
93.736291;1.0075667764242682;0.9828947557585571;0.9757341015146275;-0.07115412369200809;-0.07062984986798478;1.0064309620687988;10.00088852290708;0.9934220182998287;0.03841219631379432;1.0482794518814365;1.0000173321859378;0.9942353440275186;0.9999236290927297
93.746291;1.0075662254575601;0.9828954561560086;0.9757337443074413;-0.07115412403266325;-0.07062985006696844;1.0064275478875067;10.00090072837812;0.9934243071429587;0.038412083954110735;1.0482782838027713;1.0000133428929738;0.9942334147758979;0.9999203043403997
93.756291;1.0075655499892027;0.9828962797993113;0.9757333190653656;-0.07115412435960129;-0.07062985025768757;1.0064240890994751;10.00091401931299;0.9934266056065456;0.03841197362533886;1.0482771652899427;1.000009506311305;0.9942317006642485;0.9999169706602452
93.766291;1.0075647454016277;0.9828972260329277;0.9757328322229727;-0.07115412467340977;-0.07062985043995622;1.0064205939236195;10.000928367582103;0.9934289105422324;0.03841186560160688;1.0482760921373944;1.0000058215933174;0.9942301917196652;0.9999136276646724
93.776291;1.0075638057375143;0.9828982927993609;0.9757322924946069;-0.07115412497529919;-0.0706298506138681;1.0064170717127658;10.00094374034519;0.9934312188456647;0.03841176018646353;1.0482750596541994;1.0000022868815577;0.9942288768150802;0.999910274705962
93.786291;1.0075627250832644;0.982899475794091;0.9757317095323045;-0.07115412526700049;-0.07062985078005862;1.006413532999768;10.000960102324576;0.9934335259837695;0.03841165774105528;1.048274064694605;0.9999989002231069;0.9942277456794851;0.9999069113252712
93.796291;1.0075614995949622;0.9829007682288409;0.9757310912282144;-0.07115412555020706;-0.07062985093972918;1.0064099900791366;10.000977414049999;0.9934358255267194;0.03841155862906413;1.0482731059394241;0.9999956612143113;0.9942267901723337;0.9999035382398802
93.806291;1.007560127773916;0.9829021616025859;0.9757304427028011;-0.07115412582566395;-0.07062985109451173;1.006406457869642;10.00099564079055;0.9934381100042328;0.03841146309735861;1.0482721834102922;0.9999925719028377;0.9942260029993075;0.9999001583499635
93.816291;1.0075586100912202;0.9829036465675984;0.9757297678840342;-0.07115412609296677;-0.07062985124595773;1.0064029527214822;10.001014760835549;0.9934403716922575;0.038411371242858615;1.0482712979343156;0.9999896359821617;0.9942253753618574;0.9998967771309206
93.826291;1.0075569485413287;0.982905213759388;0.9757290709570395;-0.0711541263511729;-0.07062985139461934;1.0063994892230699;10.00103475165163;0.9934426028197573;0.038411283074399116;1.0482704510094034;0.9999868572512498;0.9942248965745515;0.9998934024661095
93.836291;1.0075551450481597;0.9829068548491955;0.9757283565765682;-0.07115412659948807;-0.07062985153961494;1.0063960781063588;10.001055571025296;0.993444796252672;0.038411198550250235;1.0482696452235578;0.9999842388639748;0.9942245558156837;0.9998900446313131
93.846291;1.007553200590689;0.9829085637013911;0.9757276300198892;-0.07115412683764762;-0.07062985167935008;1.0063927265359023;10.001077155172993;0.9934469464643951;0.03841111759842436;1.0482688834276437;0.9999817838420015;0.994224343967737;0.9998867162531699
93.856291;1.0075511161323423;0.9829103372923477;0.9757268969501417;-0.07115412706611492;-0.07062985181249877;1.0063894394563822;10.00109942701011;0.9934490495064797;0.03841104018181684;1.048268166589064;0.9999794957954274;0.9942242540315345;0.9998834316510263
93.866291;1.0075488933728187;0.9829121750233056;0.975726161546115;-0.07115412728625435;-0.07062985193786624;1.0063862214505304;10.00112230175655;0.9934511025088477;0.03841096633313153;1.0482674926234872;0.9999773784332637;0.994224280341465;0.9998802057488448
93.876291;1.0075465351102553;0.9829140765809499;0.9757254243302373;-0.07115412750025893;-0.07062985205339556;1.0063830785695642;10.001145681526316;0.9934531033788558;0.038410896097223736;1.0482668563663426;0.9999754341531881;0.9942244180531908;0.9998770523456236
