time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.886291;1.0075440462713088;0.9829160405247207;0.9757246821774412;-0.07115412771057618;-0.07062985215583424;1.0063800188373235;10.001169443848282;0.9934550495873996;0.03841082946331809;1.048266249899373;0.9999736637867862;0.9942246632734959;0.9998739825196317
93.896291;1.0075414349104734;0.9829180638043645;0.9757239307216385;-0.07115412791927296;-0.07062985224132783;1.006377051547002;10.001193446846305;0.9934569366740468;0.038410766346610205;1.0482656628893368;0.9999720678518053;0.9942250129668864;0.9998710051598535
93.906291;1.0075387115562795;0.982920141445449;0.9757231665114626;-0.07115412812781646;-0.07062985230591715;1.006374186158257;10.001217553690612;0.9934587590310532;0.038410706589444114;1.0482650819270152;0.9999706476465192;0.9942254647959914;0.9998681287753652
93.916291;1.0075358867346453;0.9829222673302517;0.9757223865073786;-0.07115412833702;-0.0706298523455804;1.0063714310188705;10.001241651747442;0.9934605123781625;0.03841064995452249;1.0482644899705276;0.999969405144632;0.9942260173275309;0.9998653618154987
93.926291;1.0075329688283496;0.9829244359017068;0.9757215866401358;-0.0711541285469938;-0.07062985235625001;1.0063687926617624;10.001265655303555;0.9934621952317639;0.03841059612471583;1.0482638682805858;0.9999683414694122;0.9942266701033806;0.9998627114486716
93.936291;1.0075299641020399;0.9829266425279087;0.9757207624056938;-0.07115412875720666;-0.07062985233391682;1.0063662760951047;10.001289497669717;0.9934638091294351;0.03841054474818215;1.04826319940696;0.9999674552492571;0.9942274232876368;0.9998601824418224
93.946291;1.0075268785727969;0.9829288821411526;0.9757199107100412;-0.07115412896652759;-0.07062985227475116;1.0063638851048733;10.001313117095842;0.9934653586742337;0.03841049549078678;1.0482624687708995;0.9999667425882326;0.9942282770566108;0.9998577764398898
93.956291;1.007523719888014;0.982931148439058;0.9757190301408553;-0.07115412917331411;-0.07062985217534255;1.0063616220560097;10.00133644613102;0.9934668503645221;0.03841044801009859;1.0482616649855507;0.9999661981630736;0.9942292309075803;0.9998554918251924
93.966291;1.007520497278542;0.9829334348985983;0.9757181192336866;-0.07115412937586595;-0.07062985203305813;1.0063594879496804;10.001359413062724;0.9934682895922178;0.03841040189898077;1.0482607786478035;0.9999658164194718;0.9942302831388542;0.9998533251635987
93.976291;1.0075172201212261;0.9829357361366907;0.9757171752242205;-0.07115412957317167;-0.07062985184635792;1.006357482774708;10.001381948461406;0.9934696789104435;0.03841035669810123;1.0482598005504324;0.9999655929229608;0.9942314309593737;0.9998512735083713
93.986291;1.0075138965925858;0.9829380478834384;0.9757161945492556;-0.07115412976539214;-0.07062985161458833;1.0063556054164084;10.001403990538765;0.9934710193899656;0.03841031194836781;1.0482587221304338;0.9999655250720096;0.9942326711311327;0.9998493353168354
93.996291;1.0075105323548217;0.9829403659705397;0.9757151733685444;-0.07115412995359766;-0.07062985133709271;1.006353853487432;10.001425486530572;0.9934723122315771;0.03841026722179078;1.0482575370636658;0.9999656112899363;0.9942340002008512;0.9998475099166877
94.006291;1.007507130228129;0.9829426857423301;0.9757141080174746;-0.07115413013909803;-0.07062985101266472;1.0063522229883426;10.001446386434028;0.9934735583049262;0.038410222119235365;1.0482562415925327;0.9999658497334344;0.994235414212188;0.9998457970514851
94.016291;1.0075036916791766;0.9829450023477415;0.9757129970382064;-0.07115413032298464;-0.07062985063991947;1.006350707829291;10.001466636875826;0.993474756769553;0.03841017624595476;1.0482548346059848;0.9999662375983313;0.9942369084381781;0.9998441976147214
94.026291;1.0075002186203712;0.9829473112502752;0.9757118423666653;-0.07115413050597348;-0.07062985021767056;1.0063493009851838;10.001486174738114;0.9934759041510041;0.03841012921637236;1.048253317959618;0.9999667708397619;0.994238476790132;0.999842715681068
94.036291;1.0074967143861882;0.9829496081901475;0.9757106468105193;-0.0711541306885476;-0.07062984974494171;1.0063479967144429;10.001504912087634;0.9934769945005955;0.038410080688024976;1.0482516956668253;0.9999674435250634;0.994240110947333;0.9998413594275697
94.046291;1.007493183690966;0.9829518889593036;0.9757094111348372;-0.07115413087130933;-0.07062984922110636;1.0063467916621556;10.001522730994768;0.993478021398171;0.03841003036490175;1.0482499722492917;0.9999682469890978;0.9942418001138618;0.9998401392721054
94.056291;1.0074896323330966;0.9829541496227365;0.9757081339583471;-0.07115413105519347;-0.07062984864612175;1.0063456845855634;10.001539507470195;0.9934789804946836;0.03840997800503331;1.0482481522318208;0.9999691705352993;0.9942435312444481;0.9998390656607281
94.066291;1.007486066700173;0.9829563867167412;0.9757068128190287;-0.07115413124134831;-0.07062984802059073;1.006344674959424;10.00155513898469;0.9934798705637843;0.03840992346884208;1.0482462406212578;0.9999702039868836;0.9942452893798045;0.9998381484331179
94.076291;1.0074824914146427;0.9829585962786803;0.9757054449453124;-0.07115413143077191;-0.07062984734566988;1.0063437619710154;10.001569541619064;0.9934806932030257;0.03840986674327955;1.048244242422699;0.9999713398623492;0.9942470590991304;0.9998373965513975
94.086291;1.0074789070386612;0.9829607720240556;0.9757040273480301;-0.07115413162418259;-0.07062984662276081;1.0063429458754845;10.001582631032445;0.9934814514684106;0.03840980790277058;1.0482421621366937;0.999972573229649;0.9942488273561991;0.9998368176897978
94.096291;1.0074753112995303;0.9829629052882709;0.9757025559864966;-0.07115413182236684;-0.07062984585297018;1.0063422297581814;10.001594322647616;0.993482147512432;0.0384097470362572;1.048240004725744;0.9999738995956305;0.994250585609813;0.9998364185629888
94.106291;1.0074717019771078;0.9829649871318122;0.9757010253628577;-0.07115413202629364;-0.07062984503680526;1.0063416186013308;10.001604550408521;0.9934827812297692;0.038409684194484775;1.0482377764350972;0.9999753132751104;0.9942523295247366;0.9998362056011324
94.116291;1.0074680782273369;0.9829670094198847;0.9756994296079394;-0.07115413223664356;-0.07062984417449837;1.0063411170194103;10.001613279022223;0.9934833511055248;0.038409619371749804;1.0482354843810777;0.9999768083939065;0.9942540571988405;0.9998361846466643
94.126291;1.0074644405212456;0.9829689638118646;0.9756977638095964;-0.07115413245339455;-0.07062984326659386;1.0063407283115393;10.001620504673225;0.9934838551519568;0.038409552486563206;1.0482331360151391;0.9999783811397178;0.9942557670189968;0.9998363593142617
94.136291;1.0074607899503643;0.9829708409599434;0.9756960243233518;-0.07115413267572337;-0.07062984231409936;1.0063404548121881;10.001626253826467;0.9934842909687573;0.03840948338349933;1.0482307388976717;0.9999800297362942;0.994257455405407;0.9998367293977491
94.146291;1.007457127215769;0.9829726310001753;0.9756942087825319;-0.07115413290217859;-0.07062984131824848;1.0063402989149275;10.00163057794284;0.9934846564315211;0.038409411893195335;1.0482283000784032;0.9999817522524338;0.9942591154412105;0.9998372906728885
94.156291;1.007453451944446;0.9829743243275723;0.9756923165408817;-0.07115413313115099;-0.07062984028055741;1.0063402636369063;10.001633544199382;0.9934849507007734;0.038409337902858345;1.0482258254436796;0.9999835450507077;0.9942607372293409;0.9998380358138218
94.166291;1.007449762572427;0.9829759123687875;0.9756903490322675;-0.0711541333611914;-0.0706298392032702;1.0063403512342848;10.001635235702999;0.9934851742740566;0.03840926138256391;1.048223319902237;0.9999854024859659;0.9942623098837923;0.9998389556924873
94.176291;1.0074460575990871;0.9829773885272942;0.9756883098415473;-0.07115413359087372;-0.07062983808957529;1.0063405613617078;10.001635759722955;0.9934853284503362;0.038409182364042345;1.0482207881141;0.999987317598845;0.9942638239017606;0.9998400403593881
94.186291;1.0074423380965716;0.9829787485236589;0.9756862047280981;-0.07115413381852469;-0.0706298369434011;1.0063408914752194;10.001635248916523;0.9934854151699856;0.03840910090189571;1.0482182354378415;0.9999892833179558;0.9942652719778939;0.9998412792376997
94.196291;1.0074386083840556;0.982979989480127;0.9756840416951371;-0.07115413404224234;-0.07062983576916369;1.0063413387285558;10.001633855247247;0.9934854373064078;0.03840901705734232;1.0482156684515844;0.9999912925362188;0.9942666481506599;0.9998426609842371
94.206291;1.0074348739051644;0.9829811083096602;0.9756818312630986;-0.07115413426008417;-0.07062983457159847;1.0063419008295496;10.001631740069053;0.9934853981561745;0.03840893090758814;1.0482130941777201;0.9999933372781431;0.9942679473990766;0.9998441741366697
94.216291;1.007431139641508;0.9829821008181052;0.9756795862671302;-0.07115413447008201;-0.07062983335552299;1.0063425756931752;10.001629062883907;0.9934853000123908;0.03840884254982914;1.048210518812546;0.9999954086159044;0.9942691663160459;0.999845808183058
94.226291;1.007427410027541;0.9829829624924433;0.975677320304669;-0.07115413467019972;-0.07062983212544126;1.0063433613470443;10.001625977862313;0.9934851438793524;0.03840875208696697;1.04820794694248;0.9999974973341843;0.9942703030088076;0.9998475529761436
94.236291;1.0074236887633132;0.9829836905343341;0.9756750458772822;-0.07115413485824752;-0.07062983088512627;1.0063442562947298;10.00162263732735;0.9934849307707813;0.038408659628758064;1.0482053817485601;0.999999595317508;0.9942713559948139;0.9998493971281476
94.246291;1.007419978879426;0.9829842854316011;0.9756727737848984;-0.07115413503170066;-0.07062982963752899;1.0063452594997975;10.001619194964114;0.9934846626541058;0.038408565338331674;1.0482028267805212;1.0000016973509476;0.9942723237991793;0.9998513274850137
94.256291;1.0074162825606559;0.9829847503793494;0.9756705137037059;-0.07115413518788534;-0.07062982838515111;1.0063463699771655;10.001615806257025;0.9934843421071873;0.03840846947123536;1.0482002879903338;1.0000038008874246;0.9942732052084793;0.9998533295422851
94.266291;1.0074125996868941;0.9829850891107671;0.9756682751071295;-0.07115413532460527;-0.07062982713047751;1.006347586372276;10.001612622130597;0.9934839714346609;0.038408372351315945;1.048197773169093;1.0000059040484688;0.9942739987130704;0.9998553887025246
94.276291;1.007408927295525;0.9829853048751562;0.9756660675086137;-0.07115413544050066;-0.07062982587589602;1.0063489056981245;10.001609781204385;0.9934835525366158;0.03840827433782823;1.048195288466123;1.0000080052458749;0.9942747013048445;0.9998574922778503
94.286291;1.007405261370387;0.9829854012071436;0.9756638993607578;-0.07115413553485284;-0.07062982462330554;1.0063503210636715;10.001607410277296;0.993483088241725;0.03840817582431913;1.0481928361487043;1.0000101038826301;0.9942753089313682;0.9998596308428009
94.296291;1.0074015985619575;0.9829853821506531;0.9756617768474994;-0.07115413560746105;-0.07062982337410002;1.0063518204742845;10.00160562814068;0.9934825833606505;0.0384080771994195;1.0481904166517144;1.000012199239039;0.994275819497971;0.9998617976854786
94.306291;1.0073979366577972;0.9829852517954533;0.9756597043213205;-0.0711541356588336;-0.07062982212946449;1.0063533881872917;10.001604550348418;0.9934820437422904;0.03840797876575251;1.048188032105218;1.0000142887627799;0.9942762349477834;0.9998639862364143
94.316291;1.0073942753400886;0.9829850150746581;0.9756576856812628;-0.07115413569003157;-0.07062982089045443;1.006355008334109;10.001604290272647;0.9934814748241753;0.038407880727902806;1.0481856877628493;1.0000163686663306;0.9942765596059838;0.9998661871347628
94.326291;1.007390616909539;0.9829846789908785;0.9756557247370852;-0.0711541357020707;-0.07062981965804399;1.006356669222887;10.00160495338845;0.9934808813126184;0.038407783279880564;1.0481833908542384;1.000018436069314;0.9942767976192143;0.9998683872415505
94.336291;1.007386965576725;0.9829842520605573;0.9756538248179474;-0.0711541356956084;-0.07062981843347357;1.006358365341846;10.001606642750037;0.9934802676334009;0.03840768668567698;1.0481811475408465;1.0000204901595264;0.9942769530946783;0.9998705710115706
94.346291;1.0073833258149363;0.9829837426676645;0.9756519886919456;-0.07115413567105398;-0.07062981721863636;1.0063600962890211;10.00160946980994;0.9934796384589145;0.0384075912542551;1.048178960133615;1.0000225318748748;0.9942770320983813;0.9998727226671762
94.356291;1.0073797006051943;0.9829831583657147;0.9756502180319249;-0.07115413562874265;-0.0706298160162631;1.0063618649409563;10.001613547494674;0.9934789989108033;0.03840749726035771;1.0481768278934491;1.00002456280348;0.9942770436419116;0.9998748275642471
94.366291;1.007376090468563;0.9829825060171202;0.9756485125611221;-0.07115413556918489;-0.07062981482977956;1.0063636757129506;10.001618975280767;0.9934783541861839;0.03840740492331943;1.0481747507802477;1.0000265836649345;0.9942769987667645;0.9998768726871633
94.376291;1.007372494027342;0.982981791914954;0.9756468702811059;-0.07115413549322862;-0.07062981366282935;1.006365533123251;10.00162582950477;0.9934777088853851;0.03840731442430782;1.048172731495518;1.0000285926328987;0.9942769086124185;0.9998788475079633
94.386291;1.0073689091272002;0.9829810220353781;0.9756452877435838;-0.07115413540184111;-0.07062981251872802;1.0063674415915493;10.001634156520948;0.9934770669854326;0.03840722590026474;1.0481707747224083;1.0000305840465369;0.9942767827316665;0.9998807454213497
94.396291;1.0073653338101969;0.9829802027063841;0.9756437590676781;-0.07115413529608422;-0.07062981140017903;1.0063694056690042;10.001643969088077;0.9934764329533913;0.03840713945243884;1.048168886172056;1.0000325491165143;0.9942766287937821;0.9998825640837186
94.406291;1.0073617671225017;0.9829793414849881;0.9756422753246363;-0.07115413517752704;-0.07062981030937258;1.0063714299839221;10.001655243457444;0.9934758126766696;0.038407055175982294;1.0481670718314784;1.0000344792425007;0.9942764533789714;0.9998843039024191
94.416291;1.007358208739545;0.9829784471904895;0.9756408254293809;-0.07115413504818587;-0.07062980924833379;1.006373519388932;10.001667911082585;0.9934752130185617;0.03840697314120965;1.0481653369796693;1.00003636866167;0.9942762624503265;0.9998859661786687
94.426291;1.0073546582461879;0.9829775290447128;0.9756393973820431;-0.07115413490973574;-0.07062980821928475;1.0063756789961193;10.001681850997837;0.9934746414741359;0.03840689335630682;1.0481636859869181;1.0000382136160897;0.9942760615237277;0.9998875518423556
94.436291;1.007351116028608;0.9829765961358369;0.9756379788599228;-0.07115413476278142;-0.07062980722482642;1.0063779138366227;10.001696897147701;0.9934741071482245;0.038406815792280946;1.048162122733793;1.0000400103052902;0.9942758567800649;0.9998890609441935
94.446291;1.0073475840539536;0.9829756568642591;0.9756365575696851;-0.07115413460685194;-0.07062980626804624;1.0063802285821695;10.001712858094669;0.9934736214120612;0.03840674042261601;1.048160650823912;1.0000417543403735;0.9942756564186372;0.9998904932920264
94.456291;1.0073440649891572;0.9829747181784302;0.9756351226884319;-0.07115413444102014;-0.0706298053526204;1.0063826270323564;10.001729530259354;0.9934731964113838;0.03840666721116933;1.0481592736109389;1.0000434407986583;0.9942754705092413;0.9998918492942965
94.466291;1.0073405620208882;0.9829737852634488;0.9756336667755717;-0.07115413426432224;-0.07062980448249986;1.0063851108603226;10.001746701874477;0.9934728422728814;0.03840659611171703;1.0481579938244587;1.000045064059068;0.9942753096463967;0.9998931300513669
94.476291;1.0073370806124742;0.9829728614356914;0.9756321854631106;-0.07115413407547472;-0.07062980366119265;1.006387678495034;10.001764165310655;0.9934725663729677;0.038406527131530054;1.048156813005346;1.0000466179347003;0.9942751836358982;0.9998943372495357
94.486291;1.007333630059548;0.9829719487190749;0.9756306754988406;-0.07115413387240245;-0.07062980289149798;1.0063903252791089;10.001781739680833;0.9934723756993763;0.038406460379419714;1.0481557306537592;1.0000480960085407;0.9942751015842061;0.9998954734467856
94.496291;1.0073302229396193;0.9829710489020557;0.9756291341539024;-0.07115413365227728;-0.07062980217600134;1.0063930446791105;10.001799276765217;0.9934722789800357;0.03840639604520103;1.048154743258348;1.0000494922795626;0.9942750733279994;0.999896542006229
94.506291;1.007326873076981;0.9829701636413894;0.9756275600270321;-0.07115413341205735;-0.07062980151738338;1.006395829579973;10.00181664190217;0.9934722868878925;0.03840633436153294;1.0481538456241632;1.0000508019872283;0.9942751097453822;0.9998975456177969
94.516291;1.007323593814373;0.9829692942227897;0.9756259533997951;-0.07115413314895054;-0.070629800917859;1.0063986729635006;10.001833701364259;0.9934724109686104;0.03840627555515092;1.0481530345293892;1.0000520218743878;0.9942752224192637;0.9998984847520703
94.526291;1.007320397548298;0.9829684415545223;0.9756243159654707;-0.07115413286053299;-0.07062980037843886;1.0064015677353877;10.001850330633903;0.9934726613675414;0.03840621975813299;1.048152311031291;1.000053150065798;0.9942754244073485;0.999899358182661
94.536291;1.0073172961302033;0.9829676053678884;0.9756226508588527;-0.07115413254475039;-0.07062979989885214;1.0064045055563924;10.001866422559583;0.9934730449989595;0.03840616695452144;1.0481516795767851;1.0000541860480523;0.9942757297636658;0.9999001645707072
94.546291;1.0073143008235856;0.9829667826733888;0.9756209625834732;-0.07115413220005071;-0.0706297994777932;1.0064074762982036;10.001881889606393;0.9934735658959019;0.03840611702098154;1.0481511449861902;1.0000551301951772;0.9942761514996709;0.9999009027863177
94.556291;1.0073114215211691;0.9829659672641374;0.9756192560168192;-0.07115413182561722;-0.0706297991128473;1.0064104699089915;10.001896675014104;0.9934742261953396;0.03840606978899056;1.0481507095589582;1.0000559831574096;0.9942767008544529;0.9999015716048499
94.566291;1.0073086660259305;0.9829651513316633;0.9756175352493922;-0.07115413142132664;-0.07062979880057912;1.0064134786485763;10.001910765706688;0.9934750264505594;0.03840602505467831;1.0481503715309377;1.0000567456713811;0.9942773884385212;0.9999021699023272
94.576291;1.0073060403844618;0.9829643280541086;0.975615803564732;-0.0711541309871907;-0.07062979853728514;1.0064164967644107;10.001924183200156;0.9934759657404826;0.038405982593072784;1.0481501244681435;1.0000574185684061;0.994278225589876;0.9999026961249734
94.586291;1.0073035506853867;0.9829634930493223;0.9756140641464299;-0.07115413052288988;-0.07062979831971578;1.0064195193521235;10.001936956923121;0.9934770417910278;0.03840594221863908;1.0481499572572786;1.0000580027787958;0.9942792239961574;0.9999031468390619
94.596291;1.007301204613897;0.9829626444596304;0.9756123201252125;-0.07115413002803164;-0.0706297981451334;1.0064225418519752;10.001949102166757;0.9934782505648138;0.03840590383535571;1.0481498556504352;1.0000584992445782;0.9942803935395381;0.999903516041359
94.606291;1.0072990109707674;0.9829617825633233;0.9756105741663199;-0.07115412950279296;-0.07062979801109459;1.0064255593393658;10.001960609939001;0.9934795855163833;0.03840586743990791;1.0481498054358618;1.0000589088183587;0.9942817413357905;0.9999037957572149
94.616291;1.0072969782793861;0.982960909073278;0.9756088288579122;-0.07115412894827107;-0.07062979791556206;1.0064285658860421;10.001971449065861;0.9934810379294804;0.03840583310817465;1.0481497948708456;1.0000592321215545;0.9942832724892093;0.9999039776720435
94.626291;1.0072951141897926;0.9829600263336158;0.9756070876611218;-0.07115412836632103;-0.07062979785721743;1.0064315539695194;10.001981571883169;0.9934825986740714;0.03840580096457295;1.048149814721322;1.000059468944019;0.9942849896360224;0.999904054921718
94.636291;1.0072934254008965;0.9829591372341927;0.975605355490788;-0.07115412775907985;-0.07062979783544368;1.0064345144787874;10.001990912831289;0.993484259335557;0.03840577112571395;1.0481498574079353;1.0000596175270113;0.9942868918265602;0.9999040223237161
94.646291;1.0072919171990813;0.9829582462398238;0.9756036391122522;-0.07115412712870185;-0.07062979784993126;1.0064374391526114;10.001999393533554;0.9934860117921358;0.038405743664158255;1.048149917027035;1.0000596745310504;0.9942889754502893;0.9999038751209597
94.656291;1.0072905930118448;0.9829573605815168;0.9756019471311331;-0.0711541264774048;-0.07062979790030649;1.006440323918102;10.002006942045936;0.9934878479501063;0.03840571858109358;1.048149989488418;1.0000596360227152;0.994291235495991;0.9999036086015528
94.666291;1.0072894542658235;0.9829564903813165;0.975600289015662;-0.07115412580729476;-0.07062979798598662;1.0064431692383213;10.00201351186045;0.9934897605573545;0.03840569574829296;1.0481500720439634;1.0000594989536065;0.9942936653835879;0.9999032194755684
94.676291;1.007288500406614;0.9829556478345178;0.9755986737571571;-0.07115412512002806;-0.07062979810620205;1.0064459777211894;10.00201908853429;0.9934917443431958;0.038405674877998085;1.0481501633334875;1.000059261378612;0.9942962578137577;0.9999027066486722
94.686291;1.007287729519934;0.9829548461278075;0.9755971087136709;-0.07115412441677288;-0.07062979826004138;1.0064487523634236;10.002023673740398;0.9934937959697363;0.03840565554639417;1.0481502639450122;1.0000589206325656;0.9942990070470366;0.999902070540059
94.696291;1.0072871392251688;0.982954098559605;0.9755955984750783;-0.0711541236984274;-0.07062979844652671;1.0064514959642694;10.002027259139155;0.9934959121004029;0.03840563722301477;1.0481503762871747;1.000058472036476;0.9943019090509093;0.9999013133338449
94.706291;1.0072867272892927;0.9829534176073997;0.9755941439457164;-0.0711541229657788;-0.07062979866484564;1.006454210602665;10.002029824238925;0.9934980876141252;0.038405619314001466;1.0481505045721442;1.0000579100592424;0.9943049587120012;0.9999004401200713
94.716291;1.007286491222602;0.9829528129279088;0.9755927424212623;-0.07115412221937177;-0.07062979891483995;1.0064568971523578;10.00203136181324;0.9935003156105521;0.038405601203162734;1.048150655283865;1.000057229631783;0.99430814818801;0.9998994582715316
94.726291;1.0072864268272566;0.9829522896351249;0.9755913883988765;-0.07115412145931743;-0.07062979919744937;1.0064595547396198;10.00203189724876;0.9935025878683793;0.038405582232557404;1.048150836178121;1.0000564261118823;0.9943114687515413;0.9998983753656618
94.736291;1.0072865276594998;0.9829518491469362;0.9755900736222115;-0.0711541206855931;-0.07062979951446574;1.0064621808779095;10.002031480112285;0.993504894743946;0.03840556168678552;1.048151054243675;1.0000554952628413;0.9943149132022391;0.9998971984152902
94.746291;1.0072867855551901;0.9829514910746613;0.9755887868492058;-0.07115411989859236;-0.07062979986768385;1.006464772667183;10.002030163368298;0.9935072253765542;0.03840553888317471;1.048151314851935;1.0000544335845143;0.9943184757914606;0.999895934331409
94.756291;1.0072871912941057;0.9829512138828413;0.9755875157449816;-0.0711541190989789;-0.07062980025833886;1.0064673277502199;10.002027984801336;0.9935095680037188;0.03840551329663367;1.0481516220464249;1.0000532388017254;0.9943221502231864;0.999894590339208
94.766291;1.0072877357570384;0.9829510147937613;0.9755862509141993;-0.07115411828693204;-0.07062980068712048;1.006469845022325;10.002024954518019;0.9935119098401775;0.038405484583388945;1.0481519790845786;1.000051910768565;0.9943259275910368;0.9998931753303751
94.776291;1.0072884107897742;0.982950889874199;0.9755849889116224;-0.07115411746177724;-0.0706298011543377;1.0064723256231507;10.002021062049783;0.9935142375635917;0.03840545252918653;1.0481523888397422;1.00005045229518;0.9943297952658914;0.9998917007586897
94.786291;1.0072892090846401;0.9829508341949849;0.9755837313782012;-0.07115411662228331;-0.07062980166015502;1.006474773192108;10.002016290985205;0.9935165381088711;0.03840541701131085;1.0481528539329008;1.000048869270944;0.9943337378034349;0.9998901791811987
94.796291;1.0072901233416673;0.9829508423496776;0.9755824817692493;-0.07115411576709181;-0.07062980220495237;1.0064771927831908;10.002010612004172;0.993518798776191;0.038405377971563376;1.048153376810317;1.0000471704173934;0.9943377403315306;0.9998886232842218
94.806291;1.0072911446479822;0.9829509100434531;0.9755812439273635;-0.07115411489487945;-0.0706298027893638;1.0064795896117624;10.002003969781224;0.9935210076708946;0.0384053354127036;1.0481539598344556;1.0000453670989506;0.9943417914977982;0.9998870464746046
94.816291;1.0072922613625688;0.9829510351918902;0.9755800228664343;-0.07115411400447534;-0.0706298034139347;1.0064819687771078;10.001996295612507;0.993523155111993;0.03840528943807552;1.048154605667776;1.0000434722726221;0.9943458827112819;0.9998854628249171
94.826291;1.0072934601768486;0.9829512173106503;0.9755788250195816;-0.07115411309509218;-0.07062980407879178;1.0064843352080939;10.001987532817756;0.9935252347080846;0.038405240258601654;1.0481553179192193;1.0000414983661174;0.9943500055373752;0.9998838863494299
94.836291;1.0072947284061253;0.9829514573821415;0.9755776576272343;-0.07115411216646862;-0.0706298047834332;1.006486692537384;10.001977645274627;0.9935272432952409;0.0384051881307887;1.0481561009887135;1.0000394555946963;0.9943541511342188;0.9998823302752748
94.846291;1.0072960549538312;0.9829517588291483;0.9755765279155866;-0.07115411121899708;-0.07062980552677767;1.00648904165973;10.001966613109206;0.9935291807675543;0.038405133290538726;1.048156959104231;1.0000373513440939;0.9943583115171647;0.9998808064868144
94.856291;1.0072974295403834;0.9829521276213673;0.9755754418199198;-0.07115411025386321;-0.07062980630756799;1.0064913809904579;10.001954432515769;0.9935310496904721;0.03840507594648837;1.048157895529913;1.0000351902094007;0.9943624801267146;0.9998793254313366
94.866291;1.0072988422543536;0.9829525714334297;0.9755744028093143;-0.07115410927284321;-0.0706298071247741;1.0064937080548755;10.00194111804969;0.9935328536778434;0.038405016340054325;1.0481589121059518;1.0000329745393606;0.9943666521793562;0.9998778957609127
94.876291;1.007300283992588;0.9829530987362376;0.9755734120174222;-0.07115410827776616;-0.07062980797755605;1.0064960207405451;10.001926701247463;0.9935345956123094;0.0384049547784089;1.048160009161693;1.000030705124262;0.9943708259843905;0.9998765237704269
94.886291;1.007301746664674;0.9829537176894344;0.9755724701526409;-0.07115410726996466;-0.07062980886496599;1.0064983179376301;10.001911222345862;0.9935362762883055;0.038404891577737355;1.0481611853038202;1.000028381787456;0.9943750032817842;0.9998752136507806
94.896291;1.007303222738504;0.9829544353917378;0.9755715790692562;-0.07115410624980986;-0.07062980978604143;1.0065005987836337;10.001894712468284;0.9935378932805332;0.03840482702108708;1.048162436790209;1.000026004338542;0.994379187749398;0.9998739678102896
94.906291;1.0073047039463057;0.9829552580809644;0.9755707407552361;-0.0711541052166394;-0.07062981074013173;1.0065028607008004;10.001877177871728;0.9935394416177821;0.03840476138279322;1.0481637578501863;1.0000235732573428;0.9943833837980853;0.9998727873447428
94.916291;1.0073061795263014;0.9829561907284046;0.9755699561805088;-0.07115410416949827;-0.07062981172693975;1.0065050992374969;10.00185860275631;0.9935409163785747;0.038404694943282025;1.0481651418297935;1.0000210894556414;0.9943875966616779;0.9998716741475614
94.926291;1.0073076355152952;0.982957235216244;0.9755692268411246;-0.07115410310807406;-0.07062981274645348;1.0065073100449557;10.001838962574775;0.9935423140792242;0.038404627966136924;1.048166581415881;1.0000185542899394;0.9943918328576518;0.9998706323482648
94.936291;1.0073090557936626;0.9829583894775015;0.9755685573384061;-0.0711541020328739;-0.07062981379889575;1.0065094893526705;10.001818224035354;0.9935436314609908;0.038404560650651814;1.0481680677011747;1.0000159698487288;0.9943961001700127;0.9998696667621032
94.946291;1.0073104239743293;0.9829596487956097;0.9755679562613042;-0.07115410094467481;-0.07062981488465912;1.0065116322653525;10.001796339082999;0.9935448648759644;0.038404493099834305;1.048169589198591;1.0000133380420748;0.9944004066833819;0.9998687815260793
94.956291;1.0073117249840542;0.9829610077942749;0.9755674347688047;-0.07115409984364596;-0.07062981600422182;1.0065137320523534;10.001773261694705;0.9935460119657661;0.03840442536194372;1.0481711327005445;1.000010659079293;0.9944047594028483;0.9998679809261825
94.966291;1.0073129458711454;0.9829624619827044;0.9755670044295242;-0.07115409872881158;-0.07062981715778545;1.0065157813167283;10.001748973602375;0.9935470726158643;0.03840435751476162;1.0481726861728617;1.0000079311575123;0.9944091642590788;0.9998672696672125
94.976291;1.0073140759812735;0.9829640080126317;0.9755666762782695;-0.07115409759854155;-0.07062981834480966;1.0065177732898547;10.001723485359442;0.9935480480207847;0.038404289712704195;1.0481742407981238;1.000005151138872;0.9944136266617578;0.9998666516060626
94.986291;1.0073151069479627;0.9829656428091859;0.9755664609831426;-0.0711540964516397;-0.07062981956409947;1.0065197028574748;10.001696821221485;0.9935489393356663;0.038404222175012014;1.0481757905959572;1.0000023154293187;0.9944181508297463;0.9998661290182662
94.996291;1.0073160325201669;0.9829673630404295;0.9755663687305637;-0.0711540952879899;-0.07062982081436874;1.006521567499324;10.001669013950544;0.9935497466015001;0.03840415512414434;1.0481773309624207;0.9999994213355838;0.9944227400369142;0.9998657027152504
95.006291;1.0073168478182402;0.9829691651766261;0.9755664090294224;-0.07115409410830967;-0.07062982209441976;1.0065233675668463;10.001640111378585;0.9935504691993344;0.038404088703109525;1.0481788578141462;0.9999964681739176;0.9944273979909793;0.9998653720252921
95.016291;1.0073175483076489;0.9829710452579495;0.9755665913785283;-0.07115409291343894;-0.07062982340277021;1.0065251056985072;10.001610172478903;0.9935511074465414;0.03840402294149055;1.0481803675334793;0.9999934569262227;0.9944321278886893;0.9998651352174779
95.026291;1.0073181288710353;0.9829729985527814;0.9755669256096906;-0.07115409170397315;-0.07062982473734272;1.0065267854936824;10.001579246224189;0.9935516624744986;0.0384039578130687;1.048181856890466;0.9999903889755857;0.9944369298685646;0.9998649909621682
95.036291;1.0073185836224852;0.9829750207807305;0.9755674202917899;-0.07115409048024916;-0.07062982609546063;1.0065284104731935;10.001547365250406;0.9935521348579007;0.038403893340062584;1.0481833232148958;0.9999872649002269;0.9944418005616775;0.9998649397904049
95.046291;1.0073189071247386;0.9829771104574884;0.9755680801562395;-0.07115408924223372;-0.07062982747404975;1.0065299835980772;10.001514568211208;0.9935525249460323;0.03840382964589563;1.048184765446763;0.9999840836775542;0.9944467349037173;0.9998649849855349
95.056291;1.0073190953993112;0.9829792688610354;0.9755689048451419;-0.07115408798941962;-0.07062982886985086;1.006531506046448;10.001480916752127;0.9935528345022373;0.038403766914572306;1.0481861847391079;0.9999808432211096;0.994451728217703;0.9998651328227119
95.066291;1.007319145879356;0.9829814970929891;0.9755698902432505;-0.07115408672081884;-0.07062983027922065;1.0065329766159088;10.0014464900078;0.9935530669369411;0.03840370530913848;1.048187583410557;0.9999775426268012;0.9944567773031843;0.9998653910403515
95.076291;1.0073190576815454;0.9829837935971049;0.9755710309945531;-0.07115408543497424;-0.07062983169780628;1.0065343932335737;10.001411380574257;0.9935532251287502;0.03840364491904095;1.0481889643232996;0.9999741839637556;0.9944618795408916;0.9998657665909206
95.086291;1.007318831749508;0.982986154280174;0.975572321404695;-0.07115408413000603;-0.07062983312082634;1.0065357543589404;10.001375697770081;0.9935533093587564;0.038403585768589765;1.048190332124652;0.9999707714552544;0.99446703061763;0.9998662653047491
95.096291;1.0073184704097375;0.9829885743337722;0.9755737550869062;-0.07115408280363152;-0.07062983454374522;1.0065370587537923;10.00133956332237;0.9935533188222749;0.03840352784991547;1.0481916939210107;0.999967309681188;0.99447222290714;0.9998668923795611
95.106291;1.007317977295207;0.9829910491445516;0.9755753256943371;-0.07115408145328105;-0.0706298359627247;1.0065383046123844;10.001303103279316;0.9935532551507128;0.03840347113627262;1.048193057990822;0.9999638034160752;0.9944774453517938;0.9998676513170244
95.116291;1.0073173571577894;0.9829935735538392;0.9755770278705626;-0.07115408007652668;-0.07062983737487086;1.006539489636389;10.001266440121832;0.9935531235464037;0.03840341561042481;1.0481944322544074;0.999960258176669;0.9944826846722812;0.999868542265725
95.126291;1.0073166153414213;0.9829961411961795;0.9755788560437318;-0.07115407867156225;-0.07062983877833655;1.006540612505935;10.001229685366264;0.9935529315889892;0.03840336129270531;1.0481958238092637;0.9999566793388546;0.9944879274682505;0.9998695618283359
95.136291;1.0073157574056324;0.9829987442111169;0.9755808023588673;-0.07115407723730306;-0.07062984017208221;1.0065416741109636;10.00119294220245;0.9935526879140719;0.03840330819190361;1.0481972389962395;0.9999530705904985;0.9944931620933961;0.999870704057322
95.146291;1.0073147880957647;0.9830013728138307;0.9755828572573644;-0.0711540757732853;-0.07062984155561407;1.0065426773303405;10.001156313568572;0.9935524011917979;0.03840325624659135;1.0481986833745787;0.9999494341308763;0.9944983791438943;0.9998719612711877
95.156291;1.0073137101844654;0.983004015814383;0.9755850122758624;-0.07115407427971049;-0.07062984292882657;1.0065436263962158;10.00111990176553;0.9935520800508071;0.03840320535949389;1.0482001616950192;0.9999457724940811;0.994503570663104;0.9998733250056692
95.166291;1.007312525116189;0.9830066623058272;0.9755872609023378;-0.0711540727574218;-0.07062984429150657;1.0065445270768683;10.001083808598818;0.9935517339020304;0.038403155465398346;1.0482016778103034;0.9999420895424856;0.9945087286467771;0.9998747879609395
95.176291;1.0073112348044384;0.9830093031650258;0.9755895967234711;-0.07115407120761327;-0.07062984564290832;1.0065453869615957;10.001048147858551;0.9935513730640608;0.038403106538526424;1.0482032351996868;0.9999383897890683;0.9945138433029133;0.9998763456676583
95.186291;1.007309842881732;0.9830119320133274;0.9755920123338017;-0.07115406963144551;-0.0706298469820035;1.0065462146820665;10.001013051946126;0.9935510078428913;0.038403058539625834;1.0482048386500713;0.9999346774226009;0.9945189024339222;0.9998779963599326
95.196291;1.0073083551176671;0.9830145453858395;0.9755945000813436;-0.07115406802993686;-0.07062984830791472;1.0065470190100685;10.000978658592599;0.9935506475526815;0.03840301135460173;1.0482064952336365;0.9999309562364641;0.9945238925964771;0.9998797399777789
95.206291;1.0073067797489235;0.9830171414850207;0.9755970534503542;-0.07115406640431111;-0.07062984962011916;1.0065478084771655;10.00094509022108;0.9935503001178595;0.03840296475828818;1.0482082137933637;0.9999272301091912;0.9945288007057844;0.9998815773695545
95.216291;1.0073051282617498;0.9830197188445403;0.9755996690084344;-0.07115406475638625;-0.07062985091866723;1.0065485908122485;10.000912436907383;0.9935499724200075;0.03840291842734897;1.0482100051386458;0.9999235029385306;0.9945336149522195;0.9998835097877153
95.226291;1.0073034150519342;0.9830222765009463;0.9756023473897809;-0.07115406308843869;-0.07062985220438103;1.0065493728113741;10.000880749995813;0.9935496711172046;0.03840287201520125;1.0482118830466054;0.9999197780159141;0.9945383251509631;0.9998855385768904
95.236291;1.0073016555223862;0.9830248152816633;0.9756050913873335;-0.0711540614026715;-0.07062985347877909;1.0065501607582104;10.000850050669152;0.993549403051712;0.038402825214517676;1.0482138641252188;0.9999160576810668;0.9945429226159451;0.9998876644796597
95.246291;1.0072998643088216;0.9830273391578153;0.9756079035416365;-0.07115405970095956;-0.07062985474395873;1.0065509603463856;10.000820342599894;0.993549174609913;0.0384027777315574;1.048215966924809;0.9999123435802072;0.9945474000495393;0.9998898870009111
95.256291;1.0072980536973983;0.9830298556376421;0.9756107861873923;-0.07115405798505207;-0.07062985600240973;1.0065517761477438;10.000791612300084;0.9935489908004558;0.03840272922946854;1.0482182106449383;0.9999086373944085;0.994551752405872;0.9998922044918135
95.266291;1.0072962327657196;0.9830323746199718;0.9756137420913055;-0.07115405625678556;-0.07062985725655156;1.006552610863666;10.000763816216235;0.9935488554730009;0.03840267932674555;1.0482206127905338;0.9999049417082556;0.994555977695548;0.9998946142135431
95.276291;1.0072944082266637;0.9830349062347582;0.9756167733002977;-0.07115405451810952;-0.07062985850847107;1.0065534647275223;10.00073687948903;0.9935487726220206;0.03840262764739213;1.048223187435314;0.999901259954032;0.9945600763868404;0.9998971126590596
95.286291;1.0072925851542172;0.9830374589712458;0.9756198799043051;-0.07115405277093019;-0.07062985976003085;1.006554336488973;10.000710719325477;0.9935487471241876;0.038402573869343454;1.048225945158696;0.9998975947645731;0.9945640503410476;0.9998996967928744
95.296291;1.0072907662246355;0.9830400398400359;0.9756230607978306;-0.07115405101682964;-0.0706298610129916;1.0065552260154764;10.000685264698152;0.993548784535491;0.03840251775390966;1.0482288931005068;0.9998939463942833;0.9945679021011802;0.9999023642972424
95.306291;1.0072889511994791;0.9830426567128836;0.9756263151343203;-0.07115404925695455;-0.07062986226894784;1.006556135506898;10.000660457449184;0.9935488910851257;0.03840245918205931;1.0482320349732077;0.9998903130655401;0.9945716340274815;0.999905111500401
95.316291;1.007287138273484;0.9830453197977583;0.9756296423333998;-0.07115404749200793;-0.07062986352913551;1.006557067948801;10.000636253540453;0.99354907316107;0.03840239816209493;1.0482353719616875;0.9998866927558514;0.9945752475740763;0.9999079320334096
95.326291;1.0072853266177202;0.9830480400872003;0.9756330407565761;-0.07115404572219318;-0.07062986479452701;1.0065580257676932;10.000612625023782;0.9935493353959847;0.03840233475247742;1.0482389036915647;0.9998830847923453;0.9945787434664077;0.9999108185559006
95.336291;1.0072835178483541;0.9830508263637008;0.975636506391583;-0.0711540439475104;-0.0706298660658806;1.0065590113919776;10.000589549643006;0.9935496798156577;0.038402268967682174;1.0482426278542947;0.999879490147022;0.9945821220236214;0.9999137649433326
95.346291;1.007281715191928;0.9830536832986915;0.9756400327954545;-0.07115404216838073;-0.0706298673432374;1.0065600278138351;10.000566994275426;0.9935501073535614;0.03840220076986168;1.0482465393799405;0.9998759108335352;0.9945853833579765;0.9999167669699133
95.356291;1.0072799224211497;0.9830566118251723;0.9756436128432856;-0.07115404038593155;-0.07062986862562035;1.0065610781167909;10.000544902869915;0.9935506187038;0.03840213013190456;1.0482506313984492;0.9998723492658964;0.9945885279424866;0.9999198220537397
95.366291;1.0072781442985468;0.9830596102879456;0.9756472409760375;-0.07115403860184774;-0.070629869911615;1.0065621647282315;10.000523196189718;0.9935512134070721;0.038402057083928014;1.0482548965192702;0.9998688073518192;0.9945915564298613;0.9999229277987918
95.376291;1.0072763870104513;0.9830626741956876;0.9756509132253837;-0.07115403681822852;-0.07062987120012285;1.00656328877526;10.000501788404879;0.993551889449159;0.03840198171669885;1.0482593258285544;0.9998652860854672;0.9945944690016683;0.9999260797062335
95.386291;1.0072746575876728;0.9830657956760224;0.9756546241590642;-0.07115403503740783;-0.07062987249041305;1.0065644498484967;10.000480608855153;0.9935526436679387;0.0384019041633232;1.0482639074316416;0.9998617870020821;0.9945972661639911;0.9999292701567347
95.396291;1.007272964053997;0.983068964150635;0.9756583642333148;-0.07115403326176228;-0.07062987378176891;1.0065656465582475;10.000459610962533;0.9935534717532295;0.03840182455890917;1.0482686269474295;0.999858313506787;0.9945999502261321;0.9999324901296439
95.406291;1.0072713170457979;0.9830721674230168;0.9756621208055208;-0.07115403149388871;-0.07062987507325949;1.0065668776474828;10.000438765231424;0.9935543673040259;0.03840174302147946;1.0482734694940044;0.9998548698629378;0.994602525795659;0.999935731979001
95.416291;1.0072697299375224;0.9830753927487468;0.9756658804571395;-0.07115402973673708;-0.07062987636367546;1.0065681424857347;10.000418046571916;0.9935553208609682;0.03840165968555422;1.0482784210534306;0.9998514598981145;0.9946049989244141;0.9999389901098341
95.426291;1.0072682158461825;0.9830786280364432;0.975669629461918;-0.07115402799326767;-0.07062987765155491;1.006569440114965;10.000397427098362;0.9935563212542528;0.03840157472750401;1.0482834677262136;0.999848087080249;0.994607375345533;0.9999422598131855
95.436291;1.0072667852850294;0.9830818625025102;0.9756733535748287;-0.07115402626623775;-0.07062987893505415;1.0065707680887668;10.000376874287777;0.9935573585915709;0.038401488353063166;1.0482885943735427;0.9998447548170929;0.9946096596581102;0.9999455365850335
95.446291;1.0072654473967817;0.9830850860004817;0.9756770383822416;-0.07115402455844924;-0.07062988021151462;1.0065721221336055;10.00035634984422;0.9935584254739472;0.03840140078271623;1.0482937852287129;0.9998414667472686;0.9946118563405595;0.9999488165480696
95.456291;1.0072642116979407;0.9830882875621924;0.9756806696151221;-0.0711540228729649;-0.07062988147715922;1.0065734958959047;10.000335816757216;0.9935595159126878;0.038401312255767886;1.0482990261318923;0.9998382269483248;0.9946139707443953;0.9999520974633369
95.466291;1.007263086816784;0.9830914546373948;0.9756842339313134;-0.07115402121291235;-0.0706298827274455;1.0065748802517633;10.00031525999016;0.9935606237824429;0.03840122303861648;1.048304305367714;0.999835040117905;0.9946160086849134;0.9999553791878822
95.476291;1.0072620781937136;0.9830945736295252;0.975687719847342;-0.07115401958125253;-0.0706298839578178;1.006576262789463;10.000294701773582;0.9935617419972379;0.03840113341851746;1.048309612083072;0.9998319127042715;0.9946179755206496;0.9999586626793013
95.486291;1.0072611886066505;0.9830976314889606;0.9756911171471634;-0.07115401798084936;-0.07062988516408289;1.0065776283958676;10.000274190008849;0.9935628631893987;0.03840104369005736;1.0483149348377814;0.9998288532978512;0.9946198760075357;0.9999619486009171
95.496291;1.0072604204077042;0.9831006174146001;0.975694415942858;-0.07115401641441661;-0.07062988634230981;1.0065789609813793;10.000253776829128;0.993563981431801;0.03840095414575525;1.0483202620602907;0.9998258707792625;0.9946217151989213;0.9999652368239892
95.506291;1.0072597757428638;0.9831035232658984;0.9756976069787568;-0.07115401488411742;-0.0706298874887785;1.0065802456922845;10.000233514437932;0.9935650931392104;0.03840086507143375;1.0483255829016964;0.9998229725450247;0.9946234998507802;0.9999685265574203
95.516291;1.0072592551578312;0.9831063428489296;0.9757006817711443;-0.07115401339124446;-0.07062988859996894;1.0065814706584992;10.000213458737727;0.9935661968558918;0.03840077674166689;1.0483308868420498;0.9998201643055247;0.9946252393998859;0.999971816985602
95.526291;1.0072588569900311;0.983109070928631;0.9757036327258591;-0.07115401193649254;-0.07062988967246052;1.006582627325987;10.000193669458584;0.9935672932067526;0.03840068941391398;1.048336163036881;0.9998174509651611;0.9946269460379799;0.9999751083511593
95.536291;1.0072585782642747;0.9831117019392831;0.9757064542903039;-0.07115401052081415;-0.07062989070301101;1.0065837097842238;10.000174212802191;0.9935683846712291;0.03840060332537026;1.0483414010424694;0.9998148380084848;0.994628633705685;0.9999784022314134
95.546291;1.0072584171556682;0.9831142289382466;0.9757091432723912;-0.07115400914610277;-0.07062989168869717;1.0065847137301442;10.000155166046556;0.9935694736269222;0.03840051869537808;1.04834659218636;0.9998123320534497;0.9946303156351716;0.9999817008558461
95.556291;1.0072583751515378;0.9831166437048722;0.9757116975990405;-0.07115400781520854;-0.07062989262683397;1.0065856354381844;10.000136617662108;0.9935705600044977;0.03840043573053947;1.0483517300152823;0.9998099400124929;0.9946320017999043;0.9999850066433579
95.566291;1.0072584567274718;0.9831189381349821;0.9757141152080573;-0.07115400653146979;-0.07062989351483921;1.0065864721394027;10.00011865041434;0.993571641445164;0.03840035459517151;1.04835681038928;0.9998076682427892;0.9946336983373424;0.9999883218637631
95.576291;1.007258668062079;0.9831211061310787;0.9757163937839617;-0.0711540052981127;-0.07062989435020559;1.006587223479739;10.000101313123915;0.9935727148999437;0.03840027533708183;1.0483618313733816;0.9998055226346647;0.9946354084205353;0.9999916479746283
95.586291;1.0072590167174738;0.9831231444622875;0.975718530722898;-0.0711540041179498;-0.07062989513078688;1.0065878916776754;10.000084615595773;0.9935737767500356;0.03840019784936949;1.0483667916823258;0.9998035092848341;0.9946371336428117;0.9999949851607388
95.596291;1.007259512033691;0.9831250528643841;0.9757205230128745;-0.07115400299369348;-0.0706298958553657;1.006588480556235;10.0000685528395;0.9935748215150276;0.03840012192377958;1.0483716887620131;0.9998016349663703;0.9946388756388086;0.9999983328754782
95.606291;1.0072601654398987;0.9831268345167722;0.975722367697599;-0.07115400192864003;-0.07062989652380286;1.0065889956287921;10.000053130977557;0.9935758410793987;0.038400047353371825;1.0483765180346574;0.999799906829826;0.9946406366831313;1.000001691453129
95.616291;1.0072609897330347;0.9831284955992714;0.9757240630922034;-0.07115400092686855;-0.07062989713651381;1.0065894449183796;10.000038380287391;0.993576825619909;0.03839997400624182;1.0483812732266413;0.9997983317786915;0.9946424195155593;1.000005062747603
95.626291;1.0072619980296258;0.983130043486595;0.9757256103110782;-0.07115399999256117;-0.07062989769402264;1.006589838538022;10.000024352556286;0.9935777656152811;0.03839990182777024;1.04838594828453;0.9997969159775227;0.9946442275308911;1.0000084484542264
95.636291;1.0072632040611051;0.9831314860201167;0.9757270145529549;-0.07115399912934657;-0.0706298981969145;1.006590187749362;10.000011100431816;0.993578653562323;0.03839983080679824;1.0483905397112574;0.9997956640186343;0.9946460639404586;1.0000118483810727
95.646291;1.0072646223846873;0.9831328319453679;0.9757282845443875;-0.07115399834043792;-0.07062989864566892;1.0065905048149588;9.999998646747237;0.9935794848678506;0.03839976096571799;1.048395046462548;0.9997945781447781;0.9946479291562237;1.000015260283142
95.656291;1.007266267076291;0.9831340899823731;0.9757294292612889;-0.07115399762882535;-0.07062989904047916;1.0065908022381882;9.999986962342831;0.9935802578585204;0.03839969235605992;1.0483994676506225;0.9997936590597254;0.994649818968054;1.0000186802000526
95.666291;1.0072681507117573;0.9831352672419232;0.9757304545364975;-0.0711539969968864;-0.07062989938145213;1.0065910910453721;9.99997596445105;0.9935809731313068;0.038399625016595294;1.0484038008346237;0.9997929077776725;0.9946517250844781;1.0000221026500857
95.676291;1.0072702838106935;0.9831363691334433;0.9757313633627271;-0.0711539964461507;-0.07062989966878969;1.0065913800723392;9.99996553666537;0.9935816329458603;0.03839955894769729;1.0484080425145665;0.9997923261226881;0.9946536369637685;1.0000255209557534
95.686291;1.0072726739586446;0.9831373996458428;0.9757321591534476;-0.07115399597761606;-0.07062989990289736;1.0065916769167669;9.999955558618794;0.9935822413756656;0.03839949414279615;1.0484121899154764;0.9997919155875403;0.9946555440014886;1.0000289278786707
95.696291;1.0072753256022244;0.983138361189652;0.975732848180589;-0.07115399559183333;-0.07062990008462923;1.0065919889833341;9.999945917654406;0.9935828043349143;0.038399430604972085;1.0484162424606218;0.9997916760484231;0.9946574368691503;1.0000323162471518
95.706291;1.0072782399633105;0.9831392552311896;0.9757334403947353;-0.07115399528840015;-0.07062990021519717;1.0065923228136011;9.99993650314776;0.9935833283259607;0.03839936830865907;1.04842020213359;0.9997916050128551;0.9946593074896125;1.0000356792666412
95.716291;1.0072814148696814;0.983140083396679;0.9757339485411068;-0.07115399506547446;-0.07062990029582314;1.0065926820158764;9.999927215692262;0.9935838194275501;0.03839930716380268;1.048424072393821;0.9997916972208521;0.9946611494348726;1.0000390112699313
