time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.726291;1.0072848455654693;0.9831408480160481;0.9757343851959834;-0.07115399491975508;-0.07062990032785382;1.0065930655552575;9.99991798910877;0.9935842833596723;0.03839924703325805;1.0484278565193452;0.9997919444764665;0.9946629590761753;1.0000423092235655
95.736291;1.0072885251918915;0.9831415520053194;0.9757347608665534;-0.0711539948470661;-0.07062990031324479;1.0065934672569936;9.999908798339169;0.9935847253348858;0.03839918778547995;1.048431556462371;0.9997923361966637;0.9946647355188966;1.0000455731352205
95.746291;1.0072924447630847;0.983142198289157;0.9757350848838985;-0.0711539948432618;-0.07062990025463749;1.006593876299679;9.999899653040028;0.9935851497846245;0.03839912934433764;1.0484351724756742;0.9997928608083478;0.9946664785596013;1.000048804330806
95.756291;1.007296594336811;0.9831427895046657;0.9757353659824981;-0.07115399490454176;-0.07062990015460889;1.0065942786188982;9.999890590971384;0.9935855605340961;0.038399071736564365;1.0484387039061627;0.9997935072752019;0.9946681854789303;1.0000520038387666
95.766291;1.0073009639041461;0.9831433277141745;0.9757356114596176;-0.0711539950269865;-0.07062990001482976;1.006594659387828;9.999881672539258;0.9935859609589189;0.038399015128995476;1.048442149819874;0.9997942662039823;0.9946698488229656;1.0000551725684204
95.776291;1.0073055424071755;0.9831438138355734;0.9757358274704692;-0.07115399520616103;-0.07062989983620724;1.0065950051743777;9.999872973020686;0.9935863541238887;0.03839895982761036;1.0484455077599015;0.9997951299579614;0.9946714573057005;1.0000583123140963
95.786291;1.0073103163543544;0.9831442481997533;0.9757360203198504;-0.07115399543716582;-0.070629899619688;1.0065953038557336;9.999864569820081;0.9935867430534194;0.0383989062498402;1.0484487733055248;0.9997960917673254;0.9946729983195534;1.0000614263660672
95.796291;1.0073152692111829;0.9831446320817239;0.9757361963178915;-0.07115399571486962;-0.07062989936654218;1.006595543666426;9.999856524010234;0.9935871309158816;0.03839885487850107;1.048451942117203;0.9997971447086826;0.994674459361072;1.0000645190919584
95.806291;1.0073203820523597;0.9831449684033233;0.9757363607491629;-0.07115399603424917;-0.07062989907798452;1.006595713846627;9.999848866125781;0.993587521131763;0.03839880618955367;1.048455011385553;0.9997982805678796;0.9946758283718841;1.0000675954274965
95.816291;1.0073256353017588;0.9831452608827178;0.9757365173303016;-0.07115399639084945;-0.07062989875486404;1.0065958057435267;9.99984159157414;0.9935879165848341;0.03839876057245708;1.0484579796639801;0.9997994885160922;0.9946770942372108;1.0000706610735017
95.826291;1.0073310098013908;0.9831455128444477;0.975736668470569;-0.07115399678101221;-0.0706298983975405;1.0065958123157086;9.999834661856243;0.9935883174397762;0.03839871825952677;1.0484608465441665;0.9998007552471637;0.9946782479400725;1.0000737213036217
95.836291;1.0073364868653931;0.9831457274515435;0.9757368165792648;-0.07115399720148856;-0.07062989800572682;1.0065957267788805;9.99982801538713;0.9935887198822834;0.03839867930311848;1.0484636118538668;0.99980206725957;0.9946792828993086;1.0000767789261424
95.846291;1.0073420487667255;0.9831459089684645;0.975736964903408;-0.07115399764892485;-0.07062989757858934;1.0065955419785249;9.999821588063824;0.9935891176573777;0.03839864363978879;1.048466274295169;0.9998034129268556;0.994680193151289;1.0000798350761213
95.856291;1.0073476793473342;0.9831460637632309;0.9757371172994298;-0.07115399812007413;-0.07062989711532454;1.0065952502965265;9.99981533178518;0.9935895046097664;0.03839861116510451;1.048468831159757;0.9998047826437464;0.9946809716426405;1.0000828916534052
95.866291;1.0073533637813894;0.983146200194425;0.9757372781158453;-0.07115399861229978;-0.07062989661585088;1.0065948434004564;9.99980921764676;0.9935898758750843;0.0383985817365065;1.04847127882068;0.9998061679563375;0.9946816115230883;1.0000859520132106
95.876291;1.0073590882781513;0.9831463265873123;0.9757374517255226;-0.07115399912352145;-0.07062989608101555;1.0065943131330242;9.99980322854748;0.9935902271049158;0.038398555159550214;1.0484736122224778;0.999807561204188;0.994682108693567;1.0000890197282644
95.886291;1.0073648400047792;0.9831464488754649;0.9757376418966909;-0.07115399965193105;-0.07062989551215734;1.006593653400043;9.999797358786713;0.9935905531483996;0.03839853121406902;1.0484758238106624;0.9998089564275038;0.9946824623863568;1.0000920967836622
95.896291;1.0073706065900514;0.9831465707608713;0.9757378518814618;-0.07115400019592297;-0.07062989491064987;1.0065928600131224;9.999791611745133;0.9935908485925208;0.038398509685704484;1.0484779031729374;0.999810350525464;0.9946826744622733;1.0000951833244103
95.906291;1.0073763759634402;0.9831466958711543;0.9757380852290146;-0.07115400075407416;-0.07062989427785044;1.006591928772076;9.999785985804778;0.9935911094592608;0.038398490376568464;1.0484798379453149;0.9998117433939331;0.9946827486679861;1.0000982791572226
95.916291;1.0073821377624135;0.983146828843498;0.9757383480752763;-0.07115400132512997;-0.07062989361522423;1.006590855534116;9.99978046812427;0.9935913335680742;0.038398473104688684;1.048481615379101;0.9998131377003221;0.9946826894879056;1.0001013843018147
95.926291;1.0073878855183942;0.983146974424974;0.9757386512580754;-0.07115400190795772;-0.07062989292441674;1.006589638670324;9.999775041559447;0.9935915195675222;0.03839845770207555;1.0484832233747434;0.9998145387880943;0.9946825012248864;1.0001044978423839
95.936291;1.00739361764152;0.9831471363509008;0.975739009190033;-0.07115400250134515;-0.07062989220715421;1.0065882800469155;9.99976968858744;0.9935916660664474;0.03839844402251896;1.0484846513820483;0.9998159538478234;0.9946821879145371;1.0001076168419016
95.946291;1.0073993371040593;0.9831473175079667;0.9757394375080773;-0.07115400310371744;-0.07062989146495921;1.0065867828687434;9.999764388888291;0.993591771549072;0.038398431940424034;1.0484858915083495;0.9998173906301773;0.9946817538058111;1.000110736189601
95.956291;1.0074050503507452;0.9831475213044931;0.9757399523239191;-0.07115400371303358;-0.07062989069902904;1.0065851494946947;9.99975911904585;0.9935918344249011;0.038398421330083164;1.0484869386761098;0.9998188570455643;0.9946812036328727;1.0001138493203845
95.966291;1.0074107649692534;0.9831477526993772;0.9757405697193003;-0.07115400432707653;-0.07062988991032844;1.0065833816161986;9.999753851597568;0.9935918522377228;0.03839841206930686;1.0484877894751972;0.9998203618935343;0.9946805419414135;1.000116949704837
95.976291;1.007416487194149;0.9831480178178235;0.975741305101864;-0.07115400494395764;-0.07062988909966514;1.0065814818064955;9.999748545254391;0.9935918202319935;0.038398404069441346;1.0484884408789024;0.9998219160369884;0.9946797727446846;1.000120032063271
95.986291;1.0074222213248467;0.9831483226278557;0.9757421732166283;-0.07115400556233134;-0.0706298882678806;1.0065794546607452;9.999743136794716;0.9935917303864975;0.03839839728041332;1.048488889921864;0.9998235328159549;0.9946789009412753;1.0001230923537237
95.996291;1.007427970299327;0.9831486713007667;0.9757431877291252;-0.07115400618122131;-0.07062988741613227;1.0065773063714984;9.999737552721898;0.9935915719778119;0.03839839167011615;1.0484891346565202;0.9998252262831953;0.9946779338416684;1.0001261279984777
96.006291;1.0074337347886528;0.9831490655089735;0.9757443603691679;-0.07115400680003506;-0.07062988654600655;1.0065750432140053;9.999731735252066;0.9935913334741531;0.038398387235097316;1.0484891750046708;0.9998270076192104;0.9946768802572352;1.0001291394976193
96.016291;1.0074395118807116;0.9831495056870816;0.9757457007350612;-0.07115400741861963;-0.07062988565930171;1.0065726702598912;9.999725654796217;0.9935910044518229;0.03839838402090388;1.0484890118369516;0.9998288826635942;0.9946757478143958;1.0001321311586442
96.026291;1.007445296233496;0.9831499925048528;0.9757472165765309;-0.07115400803659445;-0.07062988475738254;1.006570190519708;9.999719298745303;0.9935905767217986;0.03839838208850407;1.0484886458320166;0.9998308526117476;0.9946745415348707;1.0001351097686555
96.036291;1.0074510818224065;0.983150526354887;0.9757489138716731;-0.07115400865260708;-0.07062988384078073;1.0065676054591268;9.999712658118616;0.9935900445704049;0.03839838149535619;1.048488077958184;0.9998329162359944;0.9946732644218418;1.0001380827359785
96.046291;1.0074568618043118;0.9831511055384252;0.9757507961235622;-0.07115400926449889;-0.0706298829097529;1.0065649176598948;9.99970572635262;0.9935894044461397;0.03839838231684122;1.0484873108951704;0.9998350715213179;0.9946719183871772;1.0001410560803272
96.056291;1.0074626281485317;0.9831517256544414;0.9757528636636961;-0.07115400986993188;-0.0706298819649508;1.0065621330399628;9.999698498576043;0.9935886545378023;0.03839838461879377;1.0484863502425168;0.9998373167748082;0.9946705050950931;1.0001440327734454
96.066291;1.007468371936984;0.9831523810760974;0.9757551151166963;-0.07115401046690448;-0.07062988100740807;1.0065592611428529;9.99969096451696;0.9935877945270595;0.038398388389774545;1.0484852045977393;0.9998396520356546;0.9946690264229838;1.0001470123297254
96.076291;1.0074740836773954;0.98315306621659;0.9757575503701272;-0.0711540110540244;-0.07062988003840076;1.0065563146887404;9.999683106547074;0.9935868257906869;0.03839839350201294;1.0484838844608324;0.9998420806966005;0.9946674838125156;1.0001499912229328
96.086291;1.0074797540563305;0.9831537747633308;0.975760171465221;-0.07115401163044827;-0.0706298790595974;1.006553308157728;9.99967490886994;0.9935857515855792;0.038398399741108764;1.0484824007981182;0.9998446097653438;0.9946658779103048;1.0001529639598594
96.096291;1.0074853746720966;0.9831544985782052;0.975762980327481;-0.0711540121957135;-0.07062987807301788;1.0065502562868536;9.999666370781204;0.9935845764815926;0.03839840687344649;1.0484807645618948;0.9998472480656205;0.9946642091954254;1.000155924118298
96.106291;1.0074909379948374;0.9831552285978776;0.9757659760570818;-0.07115401274965302;-0.07062987708042333;1.006547173788038;9.999657511679798;0.9935833055462484;0.03839841465690897;1.0484789882274326;0.9998500038976771;0.9946624777128351;1.0001588644058605
96.116291;1.0074964373025552;0.9831559571472831;0.9757691542724609;-0.07115401329206399;-0.07062987608269648;1.006544074342409;9.999648365952753;0.993581944414522;0.03839842280961766;1.048477087982661;0.9998528832932331;0.9946606820153673;1.000161777252769
96.126291;1.0075018671533016;0.9831566790550182;0.9757725082411808;-0.07115401382222912;-0.07062987508000843;1.006540969129851;9.999638978996794;0.9935805003544766;0.038398431022162685;1.0484750840010033;0.9998558892577808;0.9946588199778097;1.000164656502266
96.136291;1.007507224137818;0.9831573905724377;0.9757760301653244;-0.07115401433912183;-0.07062987407231656;1.0065378676078174;9.999629404184763;0.9935789831235899;0.03839843901583814;1.0484729988752508;0.9998590228842874;0.9946568912605849;1.000167498109733
96.146291;1.007512507390678;0.9831580881764247;0.9757797118535351;-0.07115401484207234;-0.07062987305928245;1.0065347791745358;9.999619702772693;0.993577404615453;0.03839844661813907;1.0484708564256338;0.9998622850573071;0.9946548982262613;1.0001702995281738
96.156291;1.0075177182631587;0.9831587692725359;0.975783544953156;-0.0711540153308049;-0.07062987203992341;1.0065317135918999;9.999609948990638;0.9935757772374392;0.03839845381091003;1.0484686806465986;0.9998656761111699;0.9946528447844513;1.0001730588117426
96.166291;1.0075228590559109;0.9831594330239918;0.9757875206873207;-0.07115401580495455;-0.07062987101263657;1.0065286813015417;9.999600218467673;0.9935741124156339;0.03839846069239988;1.048466493450623;0.9998691950070788;0.9946507347743491;1.000175774155829
96.176291;1.0075279317314974;0.9831600788567668;0.975791629166743;-0.07115401626376702;-0.07062986997553479;1.0065256936751759;9.999590566369424;0.9935724210894755;0.038398467383484174;1.0484643131557196;0.9998728405997123;0.9946485706855211;1.0001784449005653
96.186291;1.0075329375709479;0.9831607041725045;0.9757958588632086;-0.07115401670605082;-0.07062986892695622;1.0065227619394075;9.999581030014749;0.9935707151562312;0.03839847397156331;1.0484621547460666;0.9998766129809702;0.9946463537534106;1.0001810729351552
96.196291;1.0075378775549884;0.9831613039289312;0.975800196600571;-0.07115401713042406;-0.07062986786579228;1.006519895807744;9.999571644177365;0.9935690076547294;0.03839848050605446;1.0484600301890001;0.9998805128292553;0.9946440855055801;1.0001836618260467
96.206291;1.007542752236188;0.9831618716445177;0.9758046281196388;-0.07115401753585412;-0.07062986679137254;1.0065171033985758;9.999562440793845;0.993567311662779;0.03839848698252231;1.04845794919289;0.999884540600055;0.9946417687579255;1.0001862143682185
96.216291;1.0075475601592079;0.9831623995839589;0.9758091396696916;-0.07115401792213377;-0.07062986570345266;1.00651439228449;9.999553444588381;0.9935656389517675;0.038398493310674305;1.0484559206323563;0.9998886967128446;0.9946394068093014;1.0001887316153992
96.226291;1.0075522959354521;0.9831628784813521;0.9758137205007305;-0.07115401829019648;-0.07062986460254723;1.006511770680363;9.999544676573958;0.9935639988551026;0.0383984993181486;1.0484539528675343;0.9998929808981392;0.9946370021800308;1.0001912137967526
96.236291;1.007556950272189;0.9831632988767629;0.9758183636947667;-0.071154018642344;-0.07062986349012199;1.0065092479343964;9.999536155718733;0.9935623971959756;0.038398504804635955;1.0484520533093684;0.9998973910196547;0.9946345563017432;1.0001936612438116
96.246291;1.0075615127260702;0.9831636526901065;0.975823064121191;-0.0711540189820363;-0.0706298623683487;1.0065068337027954;9.999527902518807;0.993560835701734;0.03839850960424294;1.0484502277761696;0.9999019237548463;0.9946320695897278;1.0001960739941054
96.256291;1.007565974835317;0.9831639329991363;0.9758278166513877;-0.07115401931315246;-0.0706298612395752;1.0065045358359839;9.999519944787295;0.9935593126132786;0.03839851360399247;1.0484484792138669;0.9999065761629689;0.9946295416130544;1.000198450700934
96.266291;1.0075703309994455;0.9831641330859336;0.9758326155488191;-0.07115401963927655;-0.07062986010582843;1.0065023589314352;9.999512308970935;0.993557824158384;0.038398516732682166;1.0484468075320887;0.9999113458857606;0.9946269719508316;1.0002007884649546
96.276291;1.0075745781739711;0.9831642457254123;0.9758374522966564;-0.07115401996336035;-0.07062985896857939;1.0065003052357202;9.999505005786558;0.9935563660042364;0.03839851895867924;1.048445211285653;0.9999162304022612;0.9946243611680271;1.000203084162587
96.286291;1.0075787155515534;0.9831642634366973;0.9758423131961684;-0.07115402028767588;-0.0706298578289038;1.0064983760921469;9.999498027835388;0.9935549345107711;0.038398520288951105;1.048443688781654;0.9999212268341725;0.9946217105076531;1.0002053366770385
96.296291;1.0075827430972344;0.9831641800433616;0.9758471801632348;-0.07115402061394462;-0.07062985668778349;1.0064965719829515;9.9994913556402;0.9935535275720057;0.03839852076376078;1.0484422377085818;0.99992633290603;0.994619020402312;1.0002075485225441
96.306291;1.0075866597365224;0.9831639916773698;0.9758520334415194;-0.07115402094353186;-0.07062985554630138;1.0064948922719836;9.999484961736478;0.9935521437965866;0.03839852045644852;1.0484408557081528;0.9999315480883137;0.9946162895585996;1.0002097255444768
96.316291;1.0075904633940904;0.9831636962165794;0.9758568536722343;-0.07115402127741632;-0.07062985440607585;1.006493335575268;9.99947880219474;0.9935507806136898;0.03839851946603758;1.0484395425173059;0.999936873426217;0.9946135156482037;1.0002118750139701
96.326291;1.007594152689153;0.9831632923370456;0.9758616229658233;-0.07115402161587192;-0.07062985326983752;1.0064918996382353;9.999472799808226;0.993549433727839;0.038398517878902014;1.0484383006445879;0.9999423103806028;0.9946106967748493;1.0002140039310887
96.336291;1.007597727805589;0.983162779181397;0.9758663252379953;-0.07115402195832192;-0.07062985214146311;1.0064905803763948;9.999466842668829;0.9935480980599976;0.03839851571276252;1.0484371337650564;0.9999478597519632;0.9946078319499356;1.000216118919643
96.346291;1.0076011890486438;0.9831621569240786;0.9758709461407695;-0.07115402230360442;-0.07062985102527995;1.0064893713223284;9.999460808514726;0.9935467689426423;0.03839851291228279;1.0484360447678223;0.9999535207277049;0.9946049207751115;1.0002182262329358
96.356291;1.0076045353031986;0.9831614275867179;0.975875472962093;-0.07115402265020052;-0.07062984992524718;1.0064882640668413;9.999454591960518;0.9935454431619026;0.03839850943362269;1.0484350336957884;0.99995929072303;0.9946019641962117;1.000220330173143
96.366291;1.0076077644542258;0.9831605946224673;0.9758798948791904;-0.0711540229962874;-0.07062984884463545;1.0064872495036228;9.999448109990487;0.99354411950326;0.038398505319874425;1.0484340964021226;0.9999651667488554;0.9945989656459335;1.000222431549835
96.376291;1.0076108741836252;0.9831596614113968;0.9758842031302832;-0.07115402333992724;-0.07062984778608995;1.0064863194018134;9.999441291494993;0.993542799095345;0.03839850067130673;1.0484332259459546;0.9999711465728881;0.9945959306577007;1.000224527910352
96.386291;1.0076138626895936;0.9831586305010792;0.9758883903511478;-0.07115402367918744;-0.07062984675180792;1.006485467061036;9.999434067773127;0.9935414861358828;0.0383984955708049;1.0484324152619013;0.9999772287509492;0.9945928652591004;1.000226614965366
96.396291;1.0076167306012533;0.9831575039125247;0.9758924496931349;-0.07115402401198917;-0.07062984574379011;1.006484686871409;9.999426364666181;0.9935401877212632;0.03839849003671018;1.048431658805093;0.9999834132296131;0.9945897748047329;1.0002286879896058
96.406291;1.0076194824028402;0.9831562837928314;0.9758963746918266;-0.07115402433599761;-0.07062984476408375;1.0064839742624003;9.99941809566168;0.9935389123441086;0.0383984840202974;1.0484309533443121;0.9999897019900458;0.9945866641178023;1.000230742457375
96.416291;1.0076221254524262;0.9831549729622396;0.9759001600792826;-0.07115402464879954;-0.07062984381504396;1.0064833264582371;9.999409166951871;0.9935376690112976;0.0383984774473318;1.0484302978923687;0.9999960975939333;0.9945835380370419;1.000232774444666
96.426291;1.0076246676446767;0.9831535746688689;0.9759038029333055;-0.07115402494835914;-0.0706298428993688;1.00648274328347;9.999399487463606;0.9935364666700175;0.038398470243252575;1.0484296926844194;1.0000026006478728;0.9945804014291414;1.0002347815974226
96.436291;1.0076271150204519;0.9831520919544858;0.9759073033564488;-0.07115402523324106;-0.07062984201964345;1.0064822271042089;9.99938896487554;0.9935353124805789;0.038398462309533136;1.0484291380794826;1.000009208654829;0.9945772590332709;1.0002367638180871
96.446291;1.0076294701893773;0.9831505273054747;0.9759106643545946;-0.0711540255021442;-0.07062984117790325;1.0064817811350302;9.999377497762834;0.9935342102606145;0.03839845349726479;1.0484286339682323;1.0000159164130418;0.9945741146895721;1.0002387221434914
96.456291;1.0076317329469073;0.9831488824058398;0.9759138907786954;-0.07115402575351223;-0.07062984037568484;1.006481407381428;9.999364985574227;0.9935331606136063;0.03839844359660938;1.0484281787164236;1.0000227168008833;0.9945709692949674;1.0002406568582012
96.466291;1.0076339030153216;0.9831471581037722;0.9759169882008589;-0.07115402598587364;-0.07062983961424886;1.006481105807386;9.999351348949128;0.9935321625836933;0.03839843233469483;1.0484277672831308;1.0000296017319945;0.9945678196002521;1.0002425676266617
96.476291;1.0076359821418734;0.9831453545364993;0.9759199627777922;-0.07115402619833298;-0.07062983889464393;1.0064808741678002;9.999336539548564;0.9935312155609801;0.03839841940909594;1.048427390682913;1.000036563244698;0.994564659358762;1.0002444548549085
96.486291;1.0076379737619445;0.9831434714108562;0.975922821166613;-0.07115402639074586;-0.07062983821781225;1.0064807079537554;9.999320536482053;0.9935303198866402;0.03839840455320923;1.0484270375301616;1.0000435939655004;0.9945614807847241;1.0002463194487354
96.496291;1.0076398814234924;0.9831415084095555;0.9759255695822302;-0.07115402656387354;-0.07062983758471497;1.006480600351905;9.999303335216155;0.9935294768926134;0.03839838759706689;1.0484266960111226;1.0000506867520673;0.9945582748988665;1.0002481608343168
96.506291;1.007641707468941;0.9831394653275649;0.9759282132428674;-0.07115402671950843;-0.07062983699619493;1.006480542365285;9.999284934703033;0.9935286895893514;0.03839836851856317;1.0484263554341506;1.000057834265605;0.9945550322909931;1.0002499748039533
96.516291;1.007643452749223;0.9831373428707636;0.9759307575949475;-0.07115402686008582;-0.07062983645295669;1.0064805242305428;9.999265332055582;0.9935279630583408;0.03839834745683727;1.0484260076082128;1.0000650287549167;0.9945517453022032;1.000251753104256
96.526291;1.007645117078235;0.983135144296254;0.9759332102969775;-0.07115402698824792;-0.07062983595588446;1.0064805378205126;9.999244526066052;0.9935273040974899;0.03839832465619679;1.0484256482000462;1.000072261809863;0.9945484092527334;1.0002534854717935
96.536291;1.0076467000533222;0.9831328755243849;0.9759355811683227;-0.07115402710692768;-0.07062983550600833;1.0064805778092905;9.99922251712412;0.9935267204147856;0.038398300394485455;1.0484252768945563;1.000079524276863;0.9945450214659275;1.000255162261157
96.546291;1.0076482022054747;0.9831305439129301;0.9759378797942259;-0.07115402721925002;-0.07062983510395263;1.0064806409291793;9.999199300519377;0.9935262195273843;0.038398274952762095;1.048424895693562;1.0000868061806367;0.9945415807419327;1.000256775966262
96.556291;1.0076496249869025;0.9831281583799308;0.9759401138249757;-0.07115402732811724;-0.07062983474948976;1.006480724461735;9.99917486594482;0.9935258083308798;0.038398248607563246;1.0484245070397165;1.00009409630226;0.9945380881095137;1.0002583214047447
96.566291;1.0076509698242928;0.9831257295912083;0.9759422890546051;-0.07115402743619798;-0.07062983444160159;1.0064808249693646;9.999149203428496;0.9935254940058525;0.0383982216367143;1.0484241132027259;1.0001013821319948;0.9945345473810683;1.0002597945584775
96.576291;1.007652238522969;0.9831232681743832;0.9759444096318276;-0.07115402754604451;-0.07062983417890634;1.006480937880908;9.999122304481302;0.993525285513114;0.038398194336706694;1.0484237167772363;1.0001086508708719;0.9945309653391513;1.0002611912829462
96.586291;1.007653434201997;0.9831207836788518;0.9759464777516172;-0.07115402765984526;-0.07062983395988426;1.0064810576906762;9.999094157220217;0.9935251936053219;0.03839816701080583;1.048423321203238;1.0001158914882458;0.9945273509651742;1.0002625077581995
96.596291;1.0076545606348584;0.9831182858923799;0.9759484934874894;-0.07115402777906213;-0.07062983378290207;1.0064811781639367;9.999064743278613;0.9935252284397758;0.03839813993353255;1.0484229304225092;1.000123096961126;0.994523713184744;1.0002637418687326
96.606291;1.0076556207927287;0.9831157858374856;0.9759504551767092;-0.07115402790429824;-0.07062983364651915;1.006481293266791;9.999034039952987;0.993525397289031;0.03839811334505896;1.0484225480945881;1.000130264407348;0.9945200591369654;1.0002648932590512
96.616291;1.0076566163677294;0.9831132955507341;0.9759523603450883;-0.07115402803568607;-0.0706298335497313;1.0064813989976367;9.999002022356894;0.9935257042723168;0.038398087469298695;1.048422177128145;1.0001373924186443;0.9945163940939006;1.0002659623169283
96.626291;1.007657548210244;0.9831108281355785;0.9759542075734012;-0.07115402817367372;-0.07062983349172909;1.0064814943724316;9.99896866886111;0.993526150793002;0.03839806250059101;1.0484218195071635;1.000144478296336;0.9945127214980762;1.0002669494540721
96.636291;1.0076584165131333;0.9831083974670971;0.9759559981477577;-0.07115402831942937;-0.07062983347146538;1.006481581169535;9.99893397601059;0.9935267356351529;0.03839803856021113;1.0484214762626065;1.0001515171248383;0.9945090432395617;1.000267854423191
96.646291;1.007659220486866;0.983106016522362;0.9759577350064053;-0.0711540284745427;-0.07062983348720436;1.0064816628974738;9.99889796946971;0.9935274554114415;0.038398015661231744;1.0484211479789094;1.0001585014159362;0.9945053607225204;1.000268675952014
96.656291;1.0076599587092043;0.983103696180781;0.975959420324442;-0.07115402864047568;-0.07062983353617645;1.0064817429351451;9.998860699606444;0.9935283055357708;0.03839799371493617;1.0484208355898066;1.0001654204582142;0.9945016755192757;1.0002694126664549
96.666291;1.0076606304055802;0.9831014459465754;0.9759610551528712;-0.07115402881823953;-0.07062983361476192;1.0064818236978803;9.998822229873962;0.9935292809172498;0.03839797260704994;1.0484205405921168;1.0001722607300827;0.9944979898441467;1.0002700640582984
96.676291;1.0076612360010149;0.9830992750523116;0.9759626402572453;-0.07115402900864944;-0.07062983371937873;1.006481907601738;9.998782622103908;0.9935303762097657;0.03839795227380792;1.048420264963337;1.0001790075004566;0.9944943061700919;1.0002706300189688
96.686291;1.0076617768002454;0.983097192643312;0.9759641753241713;-0.07115402921286358;-0.0706298338473512;1.0064819973187087;9.998741923524062;0.9935315861799974;0.038397932688568205;1.0484200113778346;1.0001856455689568;0.9944906250113029;1.0002711096610413
96.696291;1.007662254980274;0.9830952076279335;0.975965657655537;-0.07115402943251564;-0.07062983399672157;1.0064820948947164;9.998700173615072;0.9935329063776659;0.03839791381081171;1.0484197833178013;1.0001921591605527;0.9944869436456285;1.0002715010777161
96.706291;1.007662673490952;0.9830933283186372;0.9759670826541902;-0.07115402966954895;-0.07062983416528024;1.006482201841617;9.998657428082668;0.9935343329132605;0.038397895576750454;1.0484195844839623;1.0001985327456815;0.9944832569034436;1.0002718026772184
96.716291;1.0076630352694202;0.9830915615451096;0.9759684448772862;-0.07115402992606398;-0.07062983435008996;1.0064823200510016;9.998613769956863;0.9935358604694434;0.038397877924618906;1.0484194174206498;1.0002047523100195;0.9944795583979482;1.0002720143806445
96.726291;1.00766334239094;0.9830899119583659;0.9759697384367153;-0.07115403020403642;-0.07062983454790489;1.0064824522528826;9.998569296063414;0.9935374811826477;0.038397860795059496;1.0484192824088328;1.0002108059664545;0.9944758416676961;1.0002721369364356
96.736291;1.0076635961835814;0.983088381425358;0.9759709576320207;-0.07115403050512673;-0.07062983475594811;1.0064826022645692;9.99852409930016;0.9935391867965803;0.038397844070068986;1.0484191776875205;1.0002166839853424;0.9944721009554008;1.0002721704905695
96.746291;1.007663797530042;0.9830869680239512;0.9759720972417485;-0.07115403083081566;-0.07062983497250488;1.0064827748610001;9.998478262618367;0.9935409710503418;0.03839782752996642;1.0484191003831034;1.0002223786148294;0.994468331696996;1.0002721142749453
96.756291;1.0076639454929022;0.9830856660267971;0.9759731518546303;-0.07115403118235002;-0.07062983519699802;1.0064829743725079;9.998431859161578;0.9935428288784903;0.03839781092803334;1.0484190472003823;1.000227884027911;0.9944645307897084;1.0002719676307343
96.766291;1.007664035990477;0.983084467184009;0.9759741157688743;-0.07115403156023717;-0.07062983542954623;1.0064832028063917;9.998384954234572;0.9935447543703806;0.038397794092839714;1.0484190145466379;1.0002331957717892;0.9944606962460896;1.00027173125494
96.776291;1.007664063006714;0.9830833618858861;0.9759749833131274;-0.07115403196387815;-0.07062983567051145;1.0064834594597147;9.99833760808398;0.9935467404246762;0.03839777691398856;1.0484189976900857;1.0002383096386755;0.9944568264351804;1.0002714073787478
96.786291;1.007664019466749;0.9830823401900046;0.975975748201594;-0.07115403239181887;-0.07062983592056926;1.0064837419765225;9.998289877334022;0.9935487793506819;0.03839775925396112;1.0484189893688165;1.0002432212762415;0.9944529196404858;1.0002709985877811
96.796291;1.0076638952898702;0.9830813925689156;0.9759764031051085;-0.07115403284242496;-0.07062983618105151;1.0064840474037409;9.998241824567755;0.9935508629131742;0.03839774088847543;1.0484189800115413;1.0002479261399349;0.9944489744490472;1.0002705059845156
96.806291;1.007663676590653;0.9830805095216908;0.9759769405012642;-0.07115403331455664;-0.07062983645379416;1.006484373300999;9.99819353760321;0.9935529823621403;0.03839772151560869;1.048418960594681;1.0002524187047597;0.994444990349398;1.000269928229108
96.816291;1.0076633484573345;0.9830796810629019;0.9759773533355781;-0.0711540338079381;-0.07062983674050109;1.0064847186432246;9.998145140471669;0.9935551293065832;0.03839770082231321;1.0484189256607812;1.0002566921624154;0.9944409676325828;1.0002692624684895
96.826291;1.0076628978444637;0.9830788970149338;0.9759776348285243;-0.07115403432308409;-0.07062983704230245;1.0064850834417112;9.99809679232117;0.9935572967171312;0.03839767853983139;1.0484188741648655;1.0002607396404726;0.9944369070343183;1.0002685063691623
96.836291;1.0076623143723082;0.9830781467688021;0.9759777786879771;-0.07115403486096311;-0.07062983735971687;1.0064854678491861;9.998048681511538;0.9935594786953433;0.03839765446454834;1.0484188088829725;1.0002645551254152;0.9944328099939086;1.0002676598714213
96.846291;1.007661589521748;0.9830774185187009;0.9759777798201557;-0.07115403542273857;-0.07062983769284438;1.006485871650184;9.998001010366963;0.9935616699759109;0.03839762846401924;1.048418734951442;1.0002681331529737;0.994428679358576;1.0002667257137736
96.856291;1.0076607151491825;0.9830767000642326;0.9759776345216153;-0.07115403600960997;-0.07062983804147775;1.0064862939152035;9.997953970244547;0.9935638667585216;0.03839760045630262;1.0484186566158276;1.000271469416566;0.994424519721673;1.0002657085003552
96.866291;1.0076596829546898;0.9830759810773054;0.9759773404450948;-0.07115403662258162;-0.07062983840490084;1.006486732522982;9.997907720457942;0.9935660668560949;0.038397570380957105;1.0484185736423168;1.0002745621609286;0.9944203371966738;1.000264613444893
96.876291;1.0076584845993142;0.9830752541431309;0.9759768968089871;-0.07115403726238605;-0.07062983878176925;1.0064871834174847;9.997862385921536;0.9935682671499378;0.03839753818979399;1.0484184808759462;1.0002774124632243;0.9944161393912586;1.0002634462811617
96.886291;1.0076571112449193;0.9830745129594407;0.9759763045124958;-0.07115403792981659;-0.07062983917049558;1.0064876407614;9.997818065460486;0.9935704609141772;0.038397503832966653;1.0484183709920847;1.0002800241175682;0.9944119354599996;1.0002622135866248
96.896291;1.0076555541158037;0.9830737497877322;0.9759755659090559;-0.07115403862601154;-0.07062983956970144;1.0064880987755918;9.997774828509753;0.9935726381806796;0.038397467234177335;1.0484182368568975;1.0002824032514541;0.9944077350833502;1.0002609220938372
96.906291;1.0076538063372393;0.9830729545764446;0.9759746837844281;-0.07115403935235051;-0.07062983997808583;1.0064885534755579;9.99773270354819;0.9935747879929796;0.03839742827913538;1.0484180721361325;1.0002845564908305;0.9944035474952133;1.0002595779463794
96.916291;1.0076518637471534;0.9830721153516208;0.9759736596111369;-0.07115404011018901;-0.0706298403940991;1.006489002782817;9.997691674625118;0.9935768998421698;0.03839738682827635;1.0484178718056947;1.0002864888953082;0.9943993824197915;1.0002581866604228
96.926291;1.0076497248611411;0.9830712200806729;0.9759724926975969;-0.07115404090047739;-0.07062984081614133;1.0064894461624259;9.997651691589908;0.9935789644742159;0.03839734277974506;1.0484176329291295;1.0002882038015561;0.9943952517195446;1.0002567525747033
96.936291;1.0076473909858699;0.9830702594425184;0.9759711815719315;-0.07115404172319811;-0.07062984124304875;1.006489884990611;9.997612689943779;0.993580974944747;0.038397296170271385;1.048417354167864;1.0002897041749097;0.9943911695371916;1.0002552783900935
96.946291;1.0076448656559698;0.983069227765788;0.975969726220212;-0.07115404257685441;-0.07062984167445573;1.0064903224043122;9.997574608534999;0.9935829268453686;0.03839724720916015;1.0484170337622631;1.000290993735785;0.9943871502700001;1.0002537665573308
96.956291;1.0076421531840214;0.9830681224736934;0.9759681283573372;-0.07115404345851871;-0.07062984211086372;1.0064907622135821;9.997537396741897;0.9935848173384706;0.038397196211458644;1.0484166681084341;1.000292077136293;0.9943832057702469;1.0002522209693983
96.966291;1.007639257658202;0.9830669438468294;0.9759663896582801;-0.07115404436473913;-0.07062984255327363;1.0064912085207867;9.997501010467087;0.9935866442288966;0.03839714352757001;1.048416251986013;1.0002929599588308;0.994379344002664;1.0002506471706532
96.976291;1.007636183087214;0.9830656949512897;0.9759645109089874;-0.07115404529261334;-0.0706298430027227;1.0064916658311591;9.997465407246361;0.9935884054460044;0.03839708951302567;1.0484157795990015;1.0002936494577928;0.9943755693679595;1.0002490523714573
96.986291;1.0076329336097933;0.983064381171133;0.9759624934842409;-0.07115404624027329;-0.07062984346019521;1.006492138869611;9.997430546144031;0.9935900992165853;0.03839703451573483;1.0484152457941345;1.0002941545014228;0.9943718833260331;1.0002474460583584
96.996291;1.0076295126047343;0.9830630086037724;0.9759603411473734;-0.07115404720682837;-0.07062984392684835;1.0064926323870358;9.9973963802778;0.9935917255500313;0.038396978876395864;1.048414646628614;1.0002944831527847;0.9943682845240438;1.0002458396746265
97.006291;1.007625921593471;0.9830615825174699;0.9759580596232107;-0.07115404819187196;-0.07062984440420042;1.0064931504493357;9.99736285247103;0.9935932877484435;0.03839692292084983;1.0484139788599267;1.000294640396848;0.9943647690616108;1.0002442448274615
97.016291;1.0076221608186684;0.9830601081033901;0.9759556542843868;-0.07115404919475432;-0.07062984489418342;1.006493695812435;9.997329914685404;0.9935947924814125;0.038396866948611094;1.0484132390256158;1.0002946282956147;0.9943613321448583;1.000242672036395
97.026291;1.00761823068044;0.983058591873149;0.9759531292442205;-0.071154050214396;-0.070629845399051;1.0064942704028832;9.997297542978018;0.9935962490233009;0.0383968112451934;1.0484124229652918;1.000294446784712;0.9943579700265627;1.0002411308233368
97.036291;1.0076141320284238;0.983057041395907;0.9759504886130598;-0.07115405124994097;-0.07062984592109396;1.0064948759105226;9.997265720079547;0.993597668312844;0.03839675608564518;1.048411526030156;1.0002940939709384;0.9943546800257826;1.0002396295886522
97.046291;1.0076098658196027;0.9830554641731443;0.9759477371478676;-0.07115405230128047;-0.07062984646241713;1.0064955148102197;9.99723441024348;0.9935990619467087;0.03839670172727612;1.0484105437213664;1.0002935670710609;0.9943514596849236;1.0002381747633309
97.056291;1.007605433336693;0.9830538669022634;0.9759448798134508;-0.07115405336871444;-0.07062984702490901;1.006496192253808;9.997203552026622;0.9936004414285967;0.038396648420978216;1.04840947305494;1.000292863599977;0.9943483069274685;1.0002367699909085
97.066291;1.0076008364818794;0.983052255426642;0.9759419215262555;-0.07115405445236936;-0.070629847610191;1.0064969161442627;9.997173069026063;0.9936018174532653;0.03839659641924215;1.0484083137928422;1.0002919818433431;0.9943452203937604;1.0002354162845286
97.076291;1.0075960769904817;0.9830506350564719;0.9759388675278545;-0.07115405555200127;-0.07062984821956123;1.0064976949716504;9.997142891498479;0.9936031988482722;0.038396546001209356;1.048407067876516;1.0002909214806273;0.9943421991648165;1.0002341134689658
97.086291;1.0075911557583117;0.9830490106155891;0.9759357240471992;-0.0711540566668192;-0.07062984885394097;1.0064985361452798;9.997112976696268;0.9936045915644237;0.03839649752722097;1.048405738539098;1.0002896846127494;0.9943392419626557;1.000232861394675
97.096291;1.0075860743179574;0.9830473859683521;0.975932497666253;-0.07115405779517361;-0.07062984951359579;1.0064994451166278;9.997083309024463;0.9936059985904946;0.038396451461172224;1.0484043306621118;1.0002882757749296;0.9943363460057383;1.000231659925212
97.106291;1.007580837017039;0.9830457638426934;0.9759291933742235;-0.07115405893466423;-0.070629850197841;1.006500424733511;9.997053879060838;0.9936074212504613;0.03839640834020418;1.048402850756882;1.0002867009611998;0.9943335066997696;1.0002305084273682
97.116291;1.0075754516255202;0.9830441467275468;0.9759258136845682;-0.07115406008270525;-0.07062985090498466;1.00650147531931;9.997024670528615;0.9936088606341216;0.03839636870798889;1.0484013055553048;1.0002849675661267;0.9943307188375714;1.000229405393651
97.126291;1.0075699284218291;0.9830425381691736;0.9759223601437205;-0.07115406123712194;-0.07062985163228126;1.0065025947109463;9.99699566397869;0.993610318043869;0.03839633304981647;1.048399700281754;1.000283085113806;0.9943279785737292;1.000228348607183
97.136291;1.0075642787321852;0.9830409430311586;0.9759188356984683;-0.07115406239643025;-0.07062985237594123;1.0065037782276556;9.996966844014052;0.9936117954002828;0.038396301785703774;1.0483980380418911;1.0002810645667783;0.9943252845710164;1.0002273357156588
97.146291;1.0075585141863121;0.9830393657236913;0.975915245081634;-0.07115406355955985;-0.07062985313154849;1.006505020326167;9.996938210196422;0.9936132953281167;0.038396275300742154;1.0483963206820062;1.000278916556712;0.9943226369522277;1.000226364384624
97.156291;1.0075526467591314;0.9830378078488935;0.9759115932597475;-0.07115406472537027;-0.07062985389462995;1.0065063171212;9.996909779942154;0.9936148198741718;0.0383962539542031;1.048394549856479;1.0002766508155154;0.9943200355334021;1.0002254316490247
97.166291;1.0075466881725688;0.9830362683602157;0.9759078850730266;-0.07115406589250962;-0.07062985466073984;1.0065076673717708;9.99688158098766;0.9936163693873206;0.03839623805599792;1.0483927275684128;1.0002742767456132;0.9943174799635563;1.0002245333655568
97.176291;1.0075406486074785;0.983034745771098;0.9759041271582565;-0.07115406705966844;-0.07062985542517634;1.0065090721098873;9.996853655011524;0.9936179429281871;0.03839622784687898;1.0483908566233322;1.0002718032977036;0.9943149712784446;1.0002236644775224
97.186291;1.007534535812161;0.9830332390931826;0.9759003289999809;-0.07115406822584477;-0.0706298561832313;1.0065105337345468;9.996826076083797;0.9936195396774591;0.03839622353289799;1.0483889405918012;1.0002692376562312;0.9943125127768403;1.000222819024613
97.196291;1.007528355291137;0.9830317470769261;0.9758965006505457;-0.07115406939025311;-0.07062985693086589;1.0065120553539744;9.996798973528149;0.9936211600938958;0.03839622533587072;1.048386982263896;1.0002665840879412;0.994310109968107;1.000221989773202
97.206291;1.0075221117165019;0.9830302678110543;0.9758926494599584;-0.07115407055199852;-0.07062985766476618;1.0065136412610414;9.99677253213077;0.9936228051316065;0.03839623349324013;1.0483849813736326;1.0002638439345908;0.9943077699047763;1.0002211685635964
97.216291;1.0075158107408357;0.9830287990362777;0.9758887790552685;-0.071154071709753;-0.07062985838185468;1.0065152967476316;9.996746958340323;0.9936244740914146;0.038396248254909095;1.0483829347241715;1.0002610164538746;0.9943054999754662;1.0002203475673301
97.226291;1.0075094602919248;0.983027337867491;0.9758848908553067;-0.07115407286160336;-0.07062985907905191;1.0065170257419886;9.996722452756012;0.9936261640681316;0.03839626989456351;1.0483808397722998;1.0002581001529478;0.994303307389707;1.00021952095895
97.236291;1.0075030706068204;0.9830258803754356;0.9758809858113918;-0.07115407400541969;-0.07062985975341399;1.0065188287922662;9.99669920477789;0.9936278715815503;0.038396298674611584;1.0483786979674072;1.0002550940666897;0.9943012000023717;1.0002186855516468
97.246291;1.0074966530273857;0.9830244223280359;0.9758770644532627;-0.07115407513938254;-0.07062986040248126;1.0065207036635204;9.996677387729086;0.9936295940051821;0.0383963347893116;1.0483765145458486;1.000251998944354;0.9942991868965718;1.0002178402292632
97.256291;1.0074902195439066;0.9830229601223127;0.9758731269568881;-0.0711540762619129;-0.07062986102461606;1.006522647054632;9.99665715251025;0.9936313295241225;0.03839637833484381;1.0483742963311473;1.000248818411731;0.9942972769303955;1.000216986121654
97.266291;1.0074837836977557;0.9830214909215526;0.9758691746679136;-0.07115407737143496;-0.07062986161895717;1.0065246556964413;9.996638624043932;0.9936330763674938;0.03839642929800421;1.0483720506353147;1.0002455584889336;0.9942954759064108;1.0002161267416936
97.276291;1.0074773604208889;0.9830200123830563;0.9758652109519699;-0.07115407846679861;-0.0706298621850437;1.0065267266627898;9.9966219014475;0.9936348315741724;0.03839648756482388;1.0483697850502354;1.0002422254075245;0.9942937849915243;1.0002152658657126
97.286291;1.007470964378375;0.9830185226190362;0.9758612406585062;-0.07115407954774104;-0.07062986272257121;1.006528857267796;9.996607068386966;0.9936365899732766;0.0383965529647279;1.0483675066549918;1.0002388243337432;0.9942922012207703;1.0002144054069637
97.296291;1.0074646094202422;0.9830170214108019;0.9758572699772153;-0.07115408061442847;-0.07062986323155168;1.006531046127423;9.996594206777935;0.9936383446244503;0.03839662531580141;1.0483652214509505;1.0002353599571032;0.9942907184706353;1.0002135460176096
97.306291;1.0074583090488949;0.9830155116177035;0.9758533064144208;-0.07115408166670383;-0.0706298637127468;1.0065332949461712;9.996583397102256;0.9936400873927664;0.03839670440767346;1.0483629350879549;1.0002318374758656;0.9942893282017105;1.000212688452138
97.316291;1.0074520758877168;0.9830139982102452;0.9758493574205176;-0.07115408270412622;-0.07062986416783926;1.0065356080208023;9.996574703965933;0.993641808226616;0.038396789954830944;1.0483606540840973;1.0002282629086898;0.9942880204608856;1.0002118331353118
97.326291;1.0074459217262834;0.9830124859321496;0.975845429499781;-0.07115408372642956;-0.0706298645990566;1.006537990240462;9.996568158852098;0.9936434946990635;0.038396881591813974;1.0483583863972203;1.0002246428202741;0.9942867847587791;1.0002109782976911
97.336291;1.0074398596429974;0.9830109786183345;0.9758415298567915;-0.07115408473358602;-0.07062986500881067;1.006540446317328;9.996563755856966;0.9936451332723675;0.038396978896586956;1.0483561416688307;1.0002209831015167;0.9942856107708256;1.000210118956664
97.346291;1.0074339055402715;0.9830094799930913;0.9758376677993574;-0.07115408572571583;-0.070629865399651;1.006542980849912;9.99656146764022;0.993646711144672;0.03839708140772415;1.0483539312566068;1.0002172876331168;0.9942844898072326;1.000209247807727
97.356291;1.0074280772922914;0.9830079938469496;0.9758338538878457;-0.0711540867029235;-0.07062986577417643;1.0065455985945861;9.996561268430526;0.9936482168551372;0.03839718862169562;1.0483517673485796;1.0002135590352699;0.9942834169185341;1.0002083562792585
97.366291;1.0074223933013127;0.9830065235027224;0.9758300988841696;-0.07115408766475645;-0.07062986613496994;1.0065483048831092;9.99656314925723;0.9936496397445425;0.038397299972719984;1.0483496623800101;1.000209800311372;0.9942823926551079;1.0002074350685888
97.376291;1.0074168712595113;0.9830050719577236;0.9758264130951202;-0.07115408860973951;-0.07062986648482357;1.0065511045402769;9.99656711870255;0.9936509695661001;0.03839741484575233;1.0483476295924623;1.0002060147777938;0.9942814232698465;1.0002064753922613
97.386291;1.0074115260330545;0.9830036423752365;0.9758228056916819;-0.07115408953547109;-0.07062986682677823;1.0065539990483912;9.996573188139601;0.9936521965474974;0.03839753265146951;1.0483456830795521;1.000202205108295;0.99428051834229;1.0002054704857666
97.396291;1.0074063676903717;0.9830022369542728;0.9758192849097729;-0.07115409043933153;-0.07062986716372528;1.006556984792063;9.996581351758138;0.9936533109554635;0.03839765288089895;1.0483438370456593;1.000198372956897;0.9942796872365511;1.0002044164825474
97.406291;1.0074014011060721;0.983000854959985;0.9758158590460863;-0.07115409131935109;-0.07062986749810153;1.0065600543693194;9.996591575661842;0.9936543022175162;0.038397775073260774;1.0483421053137258;1.0001945185530066;0.9942789372975833;1.0002033130911572
97.416291;1.0073966266261833;0.9829994931126509;0.9758125369746109;-0.07115409217449103;-0.07062986783167978;1.0065631995794302;9.996603801877898;0.9936551590892906;0.03839789874071736;1.0483405009906726;1.0001906399871148;0.9942782742751288;1.0002021632775258
97.426291;1.0073920419611584;0.9829981482040675;0.9758093274871922;-0.07115409300431629;-0.07062986816521695;1.0065664133597305;9.996617957615904;0.9936558708978303;0.038398023310810235;1.0483390363965113;1.0001867330515883;0.9942777037306829;1.0002009712472375
97.436291;1.0073876449941064;0.9829968188553193;0.9758062382842558;-0.0711540938084484;-0.07062986849841464;1.0065696897232113;9.996633960249605;0.9936564289004869;0.038398148129600775;1.0483377232930478;1.0001827924102313;0.9942772328230657;1.000199740815233
97.446291;1.0073834347533714;0.9829955051154728;0.9758032758467218;-0.07115409458620273;-0.07062986883040463;1.0065730224006393;9.996651727236793;0.993656827368749;0.038398272522586416;1.0483365727183966;1.000178814264376;0.9942768705591615;1.000198475472981
97.456291;1.0073794101414721;0.9829942074961406;0.9758004459283239;-0.07115409533675848;-0.07062986916038584;1.0065764031204782;9.99667119597614;0.9936570635866219;0.03839839586233652;1.0483355947957127;1.0001747992001475;0.9942766253392239;1.000197178336859
97.466291;1.0073755690930606;0.9829929272432784;0.9757977538356094;-0.07115409605939794;-0.07062986948811739;1.0065798210217944;9.996692336631005;0.9936571361323622;0.03839851760391649;1.048334798720973;1.0001707535741824;0.9942765028518973;1.000195850703118
97.476291;1.0073719081390224;0.982991667195716;0.9757952045220725;-0.07115409675341203;-0.0706298698140976;1.0065832639096222;9.9967151466026;0.9936570428831034;0.03839863727034461;1.0483341922395644;1.0001666886072724;0.9942765058497157;1.000194490876153
97.486291;1.0073684212546767;0.9829904315747773;0.9757928023003806;-0.07115409741821119;-0.07062987013937419;1.0065867197988654;9.996739632255192;0.9936567812993127;0.0383987544234161;1.048333781305873;1.000162617017511;0.9942766339421764;1.0001930947437156
97.496291;1.0073650993674228;0.9829892243045004;0.9757905501516897;-0.07115409805362835;-0.07062987046507788;1.0065901774508443;9.996765785563532;0.9936563504890321;0.038398868675635876;1.048333570567303;1.00015854907026;0.9942768839850958;1.0001916565905558
97.506291;1.0073619310078246;0.9829880474663993;0.9757884500343496;-0.07115409865980725;-0.07062987079187971;1.0065936260850157;9.99679357099646;0.9936557519208059;0.038398979734419615;1.0483335635983966;1.000154490802621;0.9942772521910797;1.0001901693835265
97.516291;1.0073589029583236;0.9829869019720333;0.975786503799684;-0.07115409923683319;-0.07062987111988973;1.0065970546618963;9.996822931932218;0.9936549883561614;0.038399087420643345;1.048333762257507;1.0001504447614995;0.9942777361942601;1.000188625996844
97.526291;1.0073560012513754;0.9829857887694848;0.9757847126526348;-0.0711540997845381;-0.0706298714491467;1.006600451659542;9.996853798606397;0.9936540629154363;0.038399191607699355;1.0483341659416747;1.0001464114003278;0.9942783357705586;1.0001870208268615
97.536291;1.0073532131852463;0.9829847078983887;0.9757830760838913;-0.07115410030250428;-0.07062987178002567;1.006603805386613;9.996886088070326;0.9936529784881865;0.03839929213028045;1.0483347716633407;1.0001423901210769;0.9942790523241227;1.0001853502713158
97.546291;1.0073505292156812;0.9829836573517927;0.975781592142025;-0.07115410079003694;-0.07062987211323354;1.0066071042204736;9.996919715265193;0.9936517367176947;0.0383993887697826;1.0483355749225804;1.0001383801237442;0.9942798871493266;1.0001836121003644
97.556291;1.007347943642243;0.9829826345441062;0.9757802581601536;-0.07115410124599283;-0.07062987244960972;1.006610337581861;9.996954614658652;0.9936503375890838;0.03839948128396691;1.0483365704686556;1.0001343807784224;0.9942808393519545;1.000181804370048
97.566291;1.0073454540138855;0.9829816387720187;0.9757790705342205;-0.07115410166870195;-0.07062987278979582;1.006613497188932;9.99699074940231;0.9936487812585255;0.03839956939003743;1.0483377519873818;1.0001303918449589;0.994281905139639;1.0001799253834258
