time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.576291;1.007343059750899;0.9829806714248135;0.9757780245396525;-0.07115410205616222;-0.07062987313393626;1.0066165770840505;9.99702810871599;0.9936470708846625;0.03839965274572953;1.048339110523919;1.0001264144991693;0.9942830787710153;1.0001779749045914
97.586291;1.0073407610713723;0.9829797343750905;0.9757771155490315;-0.07115410240629222;-0.07062987348164325;1.0066195725281293;9.997066699583598;0.9936452132291075;0.03839973101759607;1.048340633115726;1.0001224528016261;0.9942843538425428;1.00017595489442
97.596291;1.007338558492983;0.982978829074068;0.9757763402466444;-0.07115410271718241;-0.07062987383223995;1.006622478232808;9.99710653266802;0.993643216702141;0.038399803975564216;1.0483423035450976;1.0001185139516735;0.9942857237315986;1.0001738693545597
97.606291;1.0073364524391966;0.9829779568190353;0.9757756963088636;-0.07115410298751462;-0.07062987418508902;1.0066252867153145;9.99714761446391;0.993641089305494;0.03839987149335693;1.0483441046667699;1.000114606514377;0.9942871810850372;1.000171723985151
97.616291;1.0073344433004283;0.9829771190216537;0.9757751818964439;-0.07115410321703405;-0.0706298745396954;1.0066279877976585;9.997189939182585;0.9936388373224442;0.038399933513311627;1.048346019544088;1.0001107384846541;0.9942887175872672;1.0001695262518195
97.626291;1.0073325319765463;0.982976316173786;0.9757747960726882;-0.07115410340666899;-0.0706298748955305;1.0066305693189244;9.997233470834026;0.9936364648372753;0.03839999007792262;1.0483480303677581;1.0001069167679162;0.9942903244565384;1.0001672855188626
97.636291;1.0073307194842052;0.9829755460677516;0.9757745385696719;-0.07115410355804337;-0.07062987525168905;1.0066330185171812;9.997278144463355;0.9936339753518045;0.0384000413640089;1.0483501180669266;1.0001031467880612;0.9942919922897474;1.0001650127326833
97.646291;1.0073290057320206;0.9829748036132352;0.9757744080984431;-0.07115410367284405;-0.07062987560660493;1.0066353234912417;9.997323896278584;0.9936313751218465;0.038400087670431016;1.048352265132861;1.0000994317931495;0.9942937101508283;1.0001627203183718
97.656291;1.0073273890446726;0.9829740824231556;0.9757744011788646;-0.07115410375249928;-0.07062987595837085;1.0066374743212292;9.997370686671195;0.9936286749497829;0.03840012938830361;1.0483544590960718;1.0000957735839184;0.9942954653745384;1.0001604214404425
97.666291;1.0073258660073796;0.9829733761313585;0.9757745127192279;-0.0711541037978806;-0.0706298763055841;1.0066394633650353;9.997418500920643;0.9936258884408742;0.038400166946543676;1.0483566929152148;1.0000921743297115;0.9942972450142591;1.0001581284213183
97.676291;1.0073244315080896;0.9829726788960175;0.9757747371770178;-0.0711541038090868;-0.07062987664787777;1.006641284668815;9.997467338688239;0.9936230287333424;0.03840020076378163;1.0483589624599312;1.000088636653754;0.9942990379769344;1.0001558530800336
97.686291;1.007323080021498;0.9829719866713398;0.9757750690593643;-0.07115410378567091;-0.07062987698582172;1.006642933355814;9.997517195878553;0.9936201067381639;0.038400231248167056;1.0483612636530402;1.0000851616849105;0.9943008351854934;1.0001536084077949
97.696291;1.0073218067565124;0.9829712993120204;0.9757755027318714;-0.07115410372706564;-0.07062987732047703;1.0066444055730601;9.997568046720428;0.9936171317850312;0.038400258822478696;1.0483635914004408;1.0000817479527218;0.994302627559517;1.0001514086873102
97.706291;1.0073206070906247;0.9829706209411142;0.9757760318468675;-0.07115410363292947;-0.07062987765285701;1.0066456988731751;9.997619836671705;0.9936141128256403;0.03840028393798738;1.0483659399074534;1.0000783919057652;0.9943044052185392;1.0001492683124202
97.716291;1.0073194759793038;0.9829699583650673;0.9757766486633922;-0.0711541035032474;-0.07062987798356866;1.0066468125314645;9.997672484447223;0.9936110578838289;0.038400307059078036;1.0483683025342867;1.0000750879914366;0.9943061590548908;1.0001472001570306
97.726291;1.0073184089210936;0.9829693195346948;0.9757773441550195;-0.07115410333813048;-0.07062987831295148;1.0066477475091375;9.99772589073251;0.9936079727181566;0.03840032866518133;1.0483706713120462;1.0000718278230594;0.9943078814911878;1.0001452139210407
97.736291;1.0073174030151049;0.9829687119968121;0.9757781090411493;-0.07115410313765429;-0.07062987864138145;1.0066485066592163;9.997779954815448;0.9936048614519789;0.03840034929875327;1.048373036586308;1.000068600551287;0.9943095652677014;1.0001433156548785
97.746291;1.0073164566701347;0.9829681416131298;0.975778934278007;-0.07115410290186686;-0.07062987896905006;1.0066490946992404;9.997834590677906;0.9936017285507208;0.038400369573686956;1.048375385660679;1.00006539534356;0.9943112026813169;1.0001415086510062
97.756291;1.007315568079196;0.9829676130964905;0.9757798108963796;-0.07115410263079114;-0.07062987929565286;1.0066495169655907;9.997889732230071;0.993598579146261;0.03840039010573783;1.0483777008616244;1.000062203606274;0.9943127856642586;1.000139794586577
97.766291;1.0073147333301913;0.9829671315297128;0.9757807302464497;-0.07115410232441821;-0.07062987962068006;1.0066497780379189;9.997945335217263;0.993595417682018;0.0384004114696017;1.048379960011023;1.0000590191026644;0.9943143061309662;1.0001381745419264
97.776291;1.00731394568672;0.9829667027355437;0.9757816841155388;-0.07115410198268532;-0.07062987994369317;1.0066498809010485;9.998001382930278;0.9935922465723374;0.03840043423704091;1.048382139507244;1.000055836696709;0.9943157571257452;1.0001366499519067
97.786291;1.0073131960778727;0.9829663325819276;0.9757826642806716;-0.07115410160543968;-0.0706298802640644;1.0066498265284722;9.99805788287663;0.993589065326884;0.03840045900107951;1.0483842167965622;1.000052651435145;0.9943171331285295;1.0001352224413675
97.796291;1.0073124737061727;0.9829660265935695;0.9757836620934105;-0.07115410119257214;-0.07062988058075177;1.006649614490292;9.998114850546928;0.9935858708494884;0.03840048633200736;1.048386171589432;1.0000494592816493;0.9943184285830687;1.0001338923658598
97.806291;1.0073117671224725;0.9829657899193512;0.9757846681681677;-0.07115410074435041;-0.07062988089243145;1.0066492438113244;9.99817229558265;0.9935826588186057;0.03840051672214135;1.0483879868457002;1.0000462585505219;0.9943196369566248;1.000132658295257
97.816291;1.0073110655788462;0.9829656271494602;0.9757856722008873;-0.07115410026179701;-0.07062988119774634;1.0066487137547948;9.998230213061072;0.9935794248530959;0.03840055055614471;1.0483896488591506;1.00004305034542;0.9943207510417554;1.00013151871447
97.826291;1.0073103595714785;0.9829655416245476;0.9757866633434876;-0.07115409974688366;-0.07062988149556194;1.006648025444717;9.998288575774822;0.99357616486398;0.03840058810888135;1.0483911465954576;1.0000398377367172;0.9943217636602566;1.000130473766972
97.836291;1.0073096414008824;0.9829655338767608;0.9757876312325415;-0.07115409920232496;-0.07062988178503075;1.0066471826211423;9.998347331960762;0.9935728741993894;0.03840062956610634;1.0483924718039088;1.0000366247255024;0.9943226688146695;1.0001295252012472
97.846291;1.0073089060504872;0.9829656003956867;0.9757885667648967;-0.07115409863120346;-0.07062988206553332;1.0066461900751351;9.998406406814563;0.9935695464499357;0.03840067504105183;1.0483936193492434;1.0000334167062759;0.9943234627615405;1.0001286757410792
97.856291;1.0073081509241502;0.9829657342222841;0.9757894619580545;-0.07115409803682464;-0.07062988233678053;1.0066450519557195;9.998465707342964;0.9935661736902065;0.03840072458406382;1.0483945862076547;1.0000302221389687;0.9943241442602593;1.0001279288090785
97.866291;1.0073073746495802;0.9829659267808968;0.9757903093357502;-0.07115409742281749;-0.07062988259877807;1.0066437716042573;9.998525135267275;0.9935627477142904;0.03840077820936851;1.0483953705124835;1.000027053057892;0.994324714228123;1.0001272878047074
97.876291;1.0073065762787188;0.9829661688335934;0.97579110097461;-0.07115409679318027;-0.07062988285153751;1.0066423517282228;9.998584602232649;0.9935592610388051;0.03840083590980441;1.0483959728676984;1.0000239234042088;0.9943251750849016;1.000126755338465
97.886291;1.007305755285374;0.9829664500216698;0.97579182748063;-0.07115409615217184;-0.0706298830950112;1.00664079429264;9.998644037532237;0.993555708265757;0.0384008976214923;1.0483963987365255;1.000020846955804;0.9943255297759034;1.0001263337436748
97.896291;1.0073049120973487;0.9829667591730668;0.9757924777742688;-0.07115409550421607;-0.07062988332914413;1.0066391015623164;9.998703384978706;0.9935520880358095;0.03840096319762423;1.0483966586630507;1.0000178362358267;0.9943257810618256;1.0001260259214613
97.906291;1.0073040487298424;0.9829670859931433;0.9757930401123006;-0.07115409485363025;-0.07062988355351431;1.0066372777630805;9.998762591238437;0.9935484038726474;0.03840103244857029;1.0483967659075388;1.0000149013445363;0.9943259314424019;1.0001258352663038
97.916291;1.007303168395506;0.9829674223396285;0.975793503760114;-0.07115409420408654;-0.07062988376679344;1.0066353292035959;9.998821597251474;0.9935446632690373;0.038401105195105714;1.048396734084551;1.0000120492198576;0.9943259832884449;1.0001257652924884
97.926291;1.007302274040778;0.9829677617849557;0.9757938599705339;-0.07115409355850345;-0.07062988396664083;1.0066332635911268;9.998880342960664;0.9935408763192195;0.03840118128432583;1.0483965759940483;1.000009285017266;0.9943259384146942;1.0001258188999713
97.936291;1.0073013685195238;0.9829680986527297;0.975794101557703;-0.07115409291943307;-0.07062988415014883;1.0066310898926265;9.998938774069735;0.993537054639805;0.038401260579213184;1.048396303111613;1.0000066143128996;0.9943257968402347;1.0001259972523506
97.946291;1.007300456269831;0.9829684292112729;0.9757942216072929;-0.07115409228904415;-0.0706298843145626;1.0066288181974;9.998996836145583;0.9935332108525516;0.03840134293971738;1.0483959252851618;1.0000040438244708;0.994325556580242;1.0001262996945592
97.956291;1.0072995427121831;0.9829687536974377;0.9757942124649874;-0.07115409166872064;-0.07062988445769157;1.006626458965221;9.999054464364942;0.9935293587550785;0.03840142821254429;1.0483954503286708;1.000001579661995;0.9943252151311578;1.0001267246012935
97.966291;1.0072986316004469;0.9829690763852419;0.9757940661236014;-0.07115409105913759;-0.07062988457778023;1.0066240219263825;9.999111578500216;0.9935255131568705;0.03840151623322529;1.0483948836177408;0.9999992243187535;0.9943247706107289;1.000127269548243
97.976291;1.0072977244873615;0.9829694044771936;0.9757937761418253;-0.07115409046079652;-0.0706298846732051;1.0066215154800056;9.999168079439343;0.9935216896053753;0.038401606848266115;1.0483942276704212;0.9999969753676997;0.994324222048717;1.0001279308365525
97.986291;1.007296823505098;0.9829697463687244;0.9757933395185936;-0.07115408987426086;-0.07062988474205412;1.006618946658753;9.999223851261815;0.993517904975328;0.038401699952650435;1.048393481743107;0.9999948267272426;0.9943235692585743;1.0001287032653345
97.996291;1.0072959336967569;0.982970109720456;0.9757927567012395;-0.07115408930004527;-0.07062988478187655;1.0066163216133024;9.999278772088754;0.9935141769355859;0.038401795464947354;1.0483926425129537;0.9999927709344996;0.9943228120766728;1.000129580683816
98.006291;1.0072950618622851;0.9829705011607518;0.9757920302905486;-0.07115408873861952;-0.07062988479036317;1.0066136468910458;9.999332723547226;0.9935105215682279;0.038401893234283925;1.0483917059432106;0.9999908005756889;0.9943219496852388;1.0001305574191257
98.016291;1.0072942136509726;0.9829709270097785;0.9757911639036565;-0.07115408819032241;-0.07062988476628526;1.0066109304485742;9.999385592515091;0.9935069523428669;0.03840199301862235;1.048390668537444;0.9999889078078418;0.9943209806591432;1.0001316286337008
98.026291;1.0072933921389193;0.9829713924996216;0.9757901610503545;-0.07115408765518717;-0.07062988470947174;1.00660818132339;9.999437267906867;0.9935034816082804;0.0384020945944468;1.0483895275428565;0.9999870828435627;0.9943199035696277;1.0001327885826952
98.036291;1.0072925989849557;0.9829718998898768;0.9757890249135442;-0.07115408713325015;-0.0706298846203083;1.0066054080852047;9.99948763386245;0.9935001221776728;0.03840219788724245;1.048388281257227;0.9999853131217846;0.9943187179136;1.0001340295997725
98.046291;1.0072918364849424;0.9829724483300842;0.9757877601006848;-0.07115408662513359;-0.07062988449949269;1.00660261698935;9.999536559699157;0.9934968872513282;0.03840230299177231;1.048386929139735;0.9999835838491886;0.9943174246040724;1.0001353432121016
98.056291;1.0072911083416627;0.9829730361646963;0.9757863739548867;-0.0711540861322211;-0.07062988434795474;1.0065998107156884;9.999583901587222;0.9934937894904494;0.038402410075990476;1.0483854712987881;0.9999818798699166;0.9943160262167833;1.0001367214583436
98.066291;1.0072904188316398;0.9829736635851171;0.9757848757529174;-0.07115408565631202;-0.0706298841668879;1.006596987992065;9.999629526918245;0.9934908407630958;0.03840251925457441;1.0483839088596212;0.999980188503335;0.9943145275443451;1.0001381569356227
98.076291;1.0072897713093125;0.982974333259828;0.9757832757021869;-0.07115408519898928;-0.0706298839577325;1.0065941448776;9.999673335864586;0.9934880525157281;0.038402630513539066;1.0483822454911615;0.9999785009977504;0.9943129348014255;1.0001396415795494
98.086291;1.0072891668288775;0.9829750491376755;0.9757815851563814;-0.07115408476104287;-0.07062988372202098;1.0065912775722494;9.999715254646965;0.9934854355224814;0.03840274373129539;1.048380487827989;0.999976811230788;0.9943112533898576;1.000141166111816
98.096291;1.0072886034205146;0.9829758157250236;0.975779817019046;-0.07115408434225359;-0.07062988346124897;1.0065883845641423;9.999755216273858;0.9934829989403728;0.038402858745034026;1.0483786438213085;0.9999751143938262;0.9943094871462813;1.0001427211469103
98.106291;1.0072880770162103;0.9829766376581529;0.9757779850822398;-0.07115408394167046;-0.07062988317665793;1.006585466535853;9.999793154167563;0.9934807502912651;0.03840297537757751;1.0483767210524788;0.9999734067883987;0.9943076395109909;1.000144297518369
98.116291;1.0072875834679795;0.982977518261799;0.9757761026557961;-0.07115408355815968;-0.07062988286880298;1.0065825250113494;9.999829005161066;0.9934786963434321;0.03840309342400261;1.0483747264532695;0.9999716854354955;0.9943057145659716;1.0001458856008418
98.126291;1.007287119180996;0.9829784590752649;0.9757741808346169;-0.07115408319079967;-0.07062988253725433;1.0065795614799924;9.999862708451504;0.993476842629812;0.03840321263184166;1.0483726661168398;0.9999699475032471;0.9943037178404311;1.0001474757570876
98.136291;1.0072866802954434;0.9829794614470642;0.9757722267827098;-0.0711540828391798;-0.07062988218064134;1.006576577592821;9.999894205252165;0.993475191572867;0.038403332708902546;1.0483705444038376;0.9999681897819105;0.9943016572398248;1.000149058848679
98.146291;1.0072862619936311;0.982980527302936;0.9757702436028709;-0.07115408250366978;-0.07062988179684815;1.0065735765885107;9.999923442659316;0.993473741610641;0.038403453383106086;1.0483683643470452;0.9999664086206468;0.9942995429841153;1.0001506257339012
98.156291;1.007285857982686;0.9829816584223507;0.9757682322172022;-0.07115408218517598;-0.07062988138358979;1.0065705647952439;9.999950372520383;0.9934724875111405;0.038403574458342894;1.0483661304350869;0.9999646006731782;0.9942973867492964;1.000152167299713
98.166291;1.0072854603900105;0.98298285702092;0.9757661936658019;-0.07115408188441631;-0.07062988093936506;1.0065675511174093;9.999974946227383;0.9934714205522772;0.03840369581716072;1.04836385011625;0.9999627641540659;0.9942952007256268;1.000153675270357
98.176291;1.0072850607187762;0.9829841270592143;0.9757641297443505;-0.07115408160148103;-0.07062988046369705;1.0065645446731883;9.999997114538484;0.9934705297367874;0.03840381739845429;1.0483615315665615;0.9999609004168791;0.9942929955838066;1.0001551427870083
98.186291;1.0072846508471807;0.982985473401695;0.9757620420997696;-0.07115408133597934;-0.07062987995632214;1.0065615526550302;10.000016834074865;0.9934698045010564;0.038403939130622816;1.0483591818125526;0.9999590146074621;0.9942907782185092;1.0001565647368638
98.196291;1.0072842230207184;0.9829869000926352;0.9757599318905253;-0.07115408108739843;-0.07062987941636253;1.0065585803233994;10.000034082531965;0.9934692362246786;0.038404060832886215;1.0483568081197947;0.9999571137234877;0.9942885520677217;1.0001579375369665
98.206291;1.007283769870881;0.982988409900986;0.9757577998338491;-0.07115408085506035;-0.07062987884214682;1.0065556333184678;10.000048878863971;0.9934688180170931;0.03840418221459509;1.0483544201111978;0.9999552035480264;0.9942863194600128;1.0001592582799863
98.216291;1.0072832851322817;0.982990004031116;0.9757556455836565;-0.07115408063763919;-0.0706298782316656;1.0065527200284636;10.000061292421266;0.9934685447620184;0.03840430297748543;1.0483520305449534;0.9999532875761125;0.9942840838389772;1.0001605245504777
98.226291;1.007282764037376;0.9829916818642404;0.9757534674984899;-0.07115408043312245;-0.07062987758314476;1.0065498517028286;10.000071435993375;0.9934684134725627;0.03840442287455097;1.0483496550074312;0.9999513677412011;0.9942818510692484;1.0001617349210201
98.236291;1.0072822027048935;0.982993441511438;0.9757512636869469;-0.07115408023955527;-0.0706298768949876;1.0065470406167996;10.000079449880047;0.9934684227510949;0.03840454169441855;1.0483473110240318;0.9999494450635634;0.9942796285919907;1.0001628889681602
98.246291;1.0072815969118079;0.9829952799202356;0.9757490340955145;-0.07115408005565259;-0.07062987616531761;1.00654429851721;10.000085484859673;0.9934685713546001;0.0384046592398248;1.0483450175989748;0.9999475205884978;0.9942774229737449;1.0001639873968104
98.256291;1.0072809413335961;0.9829971928088901;0.9757467825717535;-0.07115407988076172;-0.07062987539197396;1.0065416359771873;10.000089691596807;0.9934688564966759;0.03840477533490817;1.0483427952640307;0.9999455968194421;0.994275239016114;1.0001650327187797
98.266291;1.00728023060157;0.982999176305218;0.9757445170070379;-0.07115407971467423;-0.0706298745730037;1.0065390616482888;10.000092215432192;0.9934692726436738;0.03840488987387719;1.048340665044994;0.9999436784229692;0.9942730808183914;1.0001660291739214
98.276291;1.0072794620822392;0.9830012288608961;0.9757422471541755;-0.07115407955756448;-0.07062987370711334;1.0065365816850615;10.000093192178882;0.9934698120160439;0.03840500285401816;1.0483386467338212;0.9999417723558346;0.994270952158322;1.0001669815076684
98.286291;1.0072786378086196;0.983003350636629;0.9757399820736359;-0.0711540794097951;-0.07062987279371377;1.0065341997607702;10.00009274527865;0.9934704661662287;0.03840511433877977;1.0483367578234566;0.9999398875504466;0.9942688557638544;1.000167893660141
98.296291;1.007277764417047;0.9830055412623977;0.9757377288273102;-0.07115407927164144;-0.0706298718327033;1.0065319176799183;10.000090985061039;0.9934712264481707;0.03840522440586544;1.048335012655257;0.9999380336352236;0.9942667933875662;1.0001687680229152
98.306291;1.0072768524447426;0.9830077991944369;0.9757354924188549;-0.07115407914332501;-0.07062987082435795;1.006529736545855;10.00008801137523;0.993472083357614;0.03840533311169457;1.0483334214625073;0.999936219399998;0.9942647667191342;1.0001696058205674
98.316291;1.0072759145369499;0.9830101232960847;0.9757332767366899;-0.07115407902530592;-0.07062986976914984;1.006527657098067;10.000083919223389;0.9934730266908932;0.038405440451194824;1.048331989646275;0.99993445102049;0.9942627778014735;1.0001704084997953
98.326291;1.0072749627558737;0.9830125145196952;0.975731085704726;-0.07115407891831492;-0.07062986866739268;1.006525679464466;10.000078800496759;0.9934740470820148;0.038405546338637936;1.0483307178079155;0.9999327303914977;0.9942608288550091;1.0001711785804843
98.336291;1.0072740074277984;0.9830149760994218;0.9757289235596691;-0.07115407882301927;-0.07062986751920014;1.0065238042690166;10.000072733892113;0.9934751367966874;0.03840565063916971;1.0483296023993514;0.9999310562832018;0.9942589211648407;1.00017191936055
98.346291;1.007273057748738;0.9830175124432632;0.9757267949514606;-0.07115407873981734;-0.07062986632478685;1.0065220334025875;10.000065770689652;0.9934762888515032;0.038405753220856584;1.0483286361470248;0.9999294281535982;0.9942570537412141;1.0001726342677832
98.356291;1.0072721230659951;0.9830201279662919;0.975724705245431;-0.07115407866898067;-0.07062986508477256;1.0065203682828063;10.000057932971409;0.9934774963857691;0.038405853975306915;1.0483278094290824;0.9999278483557091;0.9942552242835504;1.0001733266053032
98.366291;1.0072712141528022;0.9830228263332619;0.9757226599611329;-0.07115407861093499;-0.0706298638003627;1.00651880791862;10.000049225887158;0.9934787530210563;0.03840595279846574;1.0483271133824317;0.999926321613728;0.9942534317073325;1.0001740000432098
98.376291;1.0072703434869228;0.9830256095217728;0.9757206637960815;-0.07115407856641322;-0.07062986247332059;1.0065173492321728;10.000039654124457;0.9934800533936344;0.03840604956735898;1.0483265423767198;0.9999248540251088;0.994251677714098;1.0001746588877862
98.386291;1.0072695244328211;0.9830284767581101;0.975718720397894;-0.07115407853617241;-0.0706298611058191;1.0065159889387425;10.000029233712233;0.9934813934023299;0.038406144167147514;1.0483260945071329;0.9999234515038006;0.9942499672939693;1.0001753070471202
98.396291;1.0072687704101446;0.9830314247106273;0.9757168326271043;-0.07115407852039587;-0.0706298597003131;1.0065147246604718;10.000018001017386;0.9934827699255349;0.03840623656159592;1.048325770756419;0.9999221177192974;0.994248307879784;1.0001759468867832
98.406291;1.0072680944701726;0.9830344493195439;0.9757150025435917;-0.07115407851840133;-0.07062985825945586;1.0065135533075413;10.000006020649101;0.9934841803552188;0.038406326801057024;1.0483255736219823;0.999920854381388;0.9942467071524902;1.0001765791175594
98.416291;1.007267508392069;0.9830375468673516;0.9757132313091924;-0.07115407852889817;-0.07062985678607091;1.0065124685863152;9.99999338227191;0.9934856227015344;0.03840641495380689;1.048325506458825;0.9999196638844318;0.9942451719164456;1.0001772030009135
98.426291;1.0072670217509112;0.9830407133222666;0.9757115195134692;-0.07115407855058671;-0.07062985528306083;1.0065114614411184;9.999980189072726;0.9934870961644949;0.0384065010512108;1.0483255737620576;0.9999185503908643;0.9942437090054455;1.0001778163535284
98.436291;1.00726664239838;0.9830439440152742;0.9757098671849578;-0.07115407858257586;-0.07062985375309253;1.0065105219549835;9.999966550782199;0.9934886013905548;0.03840658505992833;1.048325780841695;0.9999175182263057;0.9942423257899787;1.0001784162869702
98.446291;1.007266377407694;0.9830472341515204;0.9757082731377854;-0.07115407862403314;-0.07062985219832112;1.0065096393030901;9.999952580633973;0.9934901399889899;0.03840666688994321;1.0483261319092896;0.9999165704023132;0.994241028766373;1.0001790011922667
98.456291;1.007266232997987;0.9830505790108557;0.9757067352023161;-0.07115407867375058;-0.070629850620388;1.006508801261298;9.999938389774153;0.9934917133772264;0.03840674644936228;1.048326627736599;0.9999157083617742;0.9942398217962034;1.000179571746508
98.466291;1.0072662139372293;0.9830539737896584;0.975705251635988;-0.07115407873065338;-0.07062984902049836;1.0065079949902147;9.999924084909626;0.9934933218695794;0.038406823662030715;1.0483272650801205;0.9999149319922821;0.994238705360523;1.0001801297341755
98.476291;1.0072663229985703;0.9830574131300361;0.9757038217894372;-0.07115407879439543;-0.07062984739962945;1.006507208209367;9.999909776814683;0.993494964751802;0.03840689843811133;1.0483280383655051;0.9999142403049432;0.9942376765505214;1.0001806766358412
98.486291;1.0072665602915414;0.9830608900543786;0.9757024459275813;-0.07115407886510007;-0.07062984575890405;1.0065064302729578;9.999895585243241;0.9934966407084744;0.03840697068294615;1.0483289412294006;0.9999136325317618;0.9942367300914882;1.0001812130536036
98.496291;1.007266923254584;0.9830643953851519;0.9757011254993062;-0.07115407894297354;-0.07062984409976789;1.0065056522603506;9.999881626625621;0.9934983482524823;0.03840704032896547;1.0483299659528553;0.9999131077582585;0.9942358601749841;1.000181738699842
98.506291;1.0072674079339814;0.9830679186385473;0.9756998632288997;-0.07115407902826132;-0.07062984242382556;1.0065048657118092;9.999867994560699;0.9935000862896574;0.03840710733787523;1.0483311028064097;0.9999126638273476;0.9942350612787421;1.0001822523064834
98.516291;1.007268010169809;0.9830714494302993;0.9756986623718639;-0.07115407912130142;-0.07062984073241597;1.0065040621989414;9.999854748818368;0.9935018538520316;0.03840717168993258;1.0483323417533539;0.9999122972781556;0.9942343282242735;1.0001827514125388
98.526291;1.007268725659699;0.9830749784634981;0.9756975263894578;-0.07115407922270722;-0.07062983902612326;1.0065032343779696;9.999841923322272;0.9935036484023385;0.0384072334041906;1.0483336750457968;0.9999120034157395;0.9942336570001503;1.000183233936581
98.536291;1.0072695493045738;0.9830784982100577;0.9756964592444055;-0.07115407933346546;-0.07062983730454318;1.006502376023082;9.999829543632362;0.9935054649872989;0.038407292606226884;1.0483350984846855;0.9999117766511999;0.9942330453649434;1.0001837007294145
98.546291;1.0072704742477074;0.9830820031194264;0.975695464610432;-0.07115407945466352;-0.0706298355664804;1.0065014812316466;9.999817630711098;0.9935072977580057;0.038407349593280876;1.0483366109779038;0.999911611853183;0.9942324922967846;1.0001841549690627
98.556291;1.0072714915410423;0.9830854887684474;0.9756945447310666;-0.07115407958717729;-0.07062983381050396;1.0065005445389152;9.999806192840538;0.9935091413883536;0.03840740484162384;1.0483382128083354;0.9999115052008568;0.9942319977954746;1.0001845988661013
98.566291;1.0072725914092697;0.9830889506357812;0.9756937011289211;-0.07115407973155566;-0.0706298320355477;1.0064995605715001;9.999795224153393;0.9935109913063801;0.03840745895907739;1.0483399037222954;0.9999114540628284;0.9942315638827446;1.0001850320196912
98.576291;1.007273764966762;0.9830923840145203;0.975692935966191;-0.07115407988801764;-0.0706298302413463;1.0064985234118187;9.99978471130615;0.9935128438288499;0.038407512602127186;1.048341681424517;0.9999114564049503;0.9942311945401412;1.0001854526978258
98.586291;1.007275004574544;0.9830957846422277;0.9756922518856239;-0.07115408005655613;-0.07062982842873616;1.0064974274746565;9.999774633921799;0.9935146953145377;0.03840756639733327;1.0483435405975745;0.9999115096637594;0.9942308929797725;1.0001858596345528
98.596291;1.0072763032556173;0.9830991486982275;0.9756916506299352;-0.07115408023700477;-0.0706298265997038;1.0064962685958199;9.99976495447627;0.9935165402941116;0.0384076209088978;1.048345473350825;0.9999116100605479;0.9942306597420397;1.000186252003309
98.606291;1.0072776548881137;0.9831024724611607;0.9756911321975545;-0.07115408042891162;-0.07062982475712942;1.0064950437224311;9.999755614210496;0.9935183710287037;0.0384076766135911;1.0483474709201888;0.9999117533283798;0.9942304942692605;1.000186628670202
98.616291;1.0072790548229058;0.9831057519744684;0.9756906953920834;-0.07115408063140208;-0.0706298229044781;1.0064937502727163;9.99974653921108;0.9935201793447818;0.03840773386053611;1.0483495250195352;0.9999119360319324;0.994230396581562;1.000186988252922
98.626291;1.0072804990547772;0.9831089819892886;0.9756903382425359;-0.07115408084331025;-0.07062982104551317;1.006492386496455;9.999737643282613;0.9935219588108013;0.03840779287105211;1.0483516282183738;0.9999121563033244;0.9942303670774133;1.000187328829437
98.636291;1.00728198286061;0.9831121552568054;0.9756900579334457;-0.07115408106348985;-0.0706298191838536;1.0064909514778442;9.999728827327127;0.993523705501245;0.03840785376728372;1.0483537740326638;0.9999124137478183;0.9942304064639799;1.0001876477142249
98.646291;1.0072835006384229;0.9831152639658353;0.9756898515162061;-0.07115408129109183;-0.07062981732261846;1.0064894432882365;9.999719985494302;0.993525417483266;0.03840791659469553;1.048355956501078;0.9999127086807199;0.9942305161981786;1.0001879431558733
98.656291;1.0072850460112464;0.9831183016518541;0.9756897158364171;-0.07115408152565299;-0.07062981546444713;1.006487857327824;9.999711021444266;0.9935270939838202;0.03840798136268599;1.0483581686268029;0.9999130415064076;0.9942306986025491;1.00018821592906
98.666291;1.0072866116427643;0.983121263405949;0.9756896461608916;-0.0711540817669173;-0.07062981361165362;1.0064861877863949;9.99970186418507;0.9935287344295154;0.03840804808141471;1.0483604012374546;0.9999134129061036;0.9942309572953639;1.0001884674456816
98.676291;1.0072881895088703;0.9831241452382908;0.975689637133747;-0.07115408201470118;-0.07062981176628254;1.006484430946581;9.999692472088187;0.9935303369662005;0.0384081167699585;1.0483626438348688;0.9999138245285472;0.994231298227728;1.0001886956550443
98.686291;1.0072897714502955;0.9831269436487516;0.9756896866095786;-0.0711540822689792;-0.07062980993023656;1.0064825863002933;9.999682823316919;0.9935318969616393;0.038408187462414985;1.048364886200437;0.9999142803624115;0.9942317295411057;1.0001888931526313
98.696291;1.0072913494856972;0.9831296554688485;0.9756897976476565;-0.07115408252980919;-0.07062980810566857;1.0064806557218267;9.999672899001549;0.9935334067045932;0.03840826019681159;1.0483671189614765;0.9999147879498461;0.9942322598316358;1.0001890491720589
98.706291;1.0072929158595683;0.9831322780341061;0.9756899764171937;-0.071154082797228;-0.07062980629547079;1.0064786430312538;9.99966267518278;0.9935348565254241;0.03840833497921751;1.0483693334413766;0.9999153576818023;0.9942328966453416;1.0001891522657977
98.716291;1.0072944626586056;0.9831348090969603;0.9756902289593042;-0.071154083071589;-0.07062980450337589;1.0064765524276742;9.999652127792245;0.9935362360626664;0.03840841175779568;1.0483715217904623;0.9999160017058296;0.9942336456206665;1.0001891905013545
98.726291;1.0072959817139637;0.9831372462604566;0.9756905588173099;-0.07115408335398485;-0.07062980273358102;1.006474385758123;9.999641237144727;0.9935375345086085;0.03840849042657853;1.0483736772109906;0.9999167339972972;0.9942345106897116;1.0001891507054554
98.736291;1.0072974663627965;0.9831395871632372;0.9756909651695899;-0.07115408364608483;-0.07062980099042226;1.0064721422280678;9.99962999059526;0.9935387406791135;0.03840857087247435;1.0483757938314502;0.999917569900768;0.9942354957055609;1.0001890191886178
98.746291;1.0072989138650341;0.9831418304785856;0.9756914428711674;-0.07115408394947259;-0.07062979927842357;1.006469820725181;9.999618382189558;0.9935398445738332;0.03840865302294785;1.0483778665125028;0.9999185245356933;0.9942366057077185;1.0001887825639078
98.756291;1.007300325587204;0.9831439766069243;0.9756919852248996;-0.07115408426492088;-0.07062979760252075;1.0064674215389675;9.999606406190335;0.9935408396504646;0.038408736823221344;1.0483798914069224;0.9999196110310686;0.9942378467963622;1.0001884271342347
98.766291;1.0073017050703437;0.9831460279401982;0.9756925861708524;-0.07115408459184236;-0.0706297959679887;1.0064649463359707;9.999594061515985;0.9935417235387362;0.03840882217338238;1.0483818671905825;0.9999208391321398;0.994239224912085;1.0001879385317733
98.776291;1.0073030561697627;0.9831479882966724;0.9756932395593514;-0.07115408492842891;-0.07062979438006012;1.0064623978482694;9.99958136592856;0.9935424973887084;0.03840890892383099;1.0483837947789971;0.999922214291605;0.9942407441216567;1.0001873027207437
98.786291;1.0073043825666546;0.9831498614362131;0.975693937548928;-0.07115408527247852;-0.07062979284366196;1.0064597806158924;9.999568365611287;0.9935431650961861;0.03840899694291874;1.0483856749821159;0.9999237373881004;0.9942424058978727;1.0001865073796117
98.796291;1.0073056882839497;0.9831516495489951;0.9756946707484039;-0.071154085621891;-0.07062979136313914;1.006457101619734;9.99955514145611;0.9935437320832342;0.038409086149099304;1.048387507714853;0.999925405755313;0.9942442093070426;1.0001855428304502
98.806291;1.0073069777396964;0.9831533520983955;0.9756954303216219;-0.07115408597458661;-0.07062978994180387;1.0064543689030734;9.999541797752249;0.99354420376768;0.038409176476143315;1.0483892939467148;0.9999272153627956;0.99424615036807;1.0001844020458353
98.816291;1.0073082548337045;0.9831549656616128;0.9756962097738494;-0.07115408632856166;-0.07062978858190551;1.0064515892700143;9.999528428526746;0.9935445846982387;0.03840926787021145;1.0483910369861895;0.9999291625636721;0.9942482214971243;1.0001830798920903
98.826291;1.0073095220885255;0.9831564850968988;0.9756970046611446;-0.07115408668227748;-0.07062978728520958;1.0064487672889195;9.9995150947137;0.9935448784351725;0.038409360319959875;1.0483927418991308;0.9999312437217189;0.9942504125279111;1.0001815729495025
98.836291;1.007310780594027;0.9831579047119628;0.975697811522729;-0.07115408703486636;-0.07062978605350186;1.0064459056071744;9.999501831686663;0.9935450871621958;0.03840945383406869;1.048394414498693;0.9999334533283468;0.9942527119767859;1.0001798803454132
98.846291;1.007312030822271;0.9831592184752019;0.9756986279586678;-0.0711540873858452;-0.07062978488855365;1.0064430053785365;9.999488667484306;0.9935452111127352;0.03840954839015784;1.048396060590684;0.9999357837635914;0.9942551078520113;1.0001780044574844
98.856291;1.0073132738096124;0.9831604203879081;0.9756994531840022;-0.07115408773473493;-0.07062978379185104;1.0064400671018339;9.99947562877351;0.9935452496786068;0.038409643921574185;1.0483976858596613;0.9999382270849789;0.9942575884124841;1.0001759514046618
98.866291;1.0073145109387653;0.9831615060687418;0.9757002872861604;-0.0711540880808525;-0.07062978276440056;1.0064370924492;9.999462741384452;0.9935452037701268;0.03840974032172776;1.048399296814467;0.9999407756644895;0.9942601428276884;1.000173731785229
98.876291;1.0073157417128777;0.983162474082697;0.9757011302628811;-0.07115408842327228;-0.0706297818065617;1.0064340850062834;9.99945003925921;0.9935450763990779;0.038409837467052094;1.048400902176459;0.999943421202711;0.9942627620598137;1.0001713606733442
98.886291;1.0073169624270986;0.9831633252290599;0.9757019825354779;-0.07115408876105256;-0.0706297809180293;1.0064310484036558;9.999437571766135;0.9935448707866812;0.03840993527481361;1.0484025129498475;0.9999461547923671;0.9942654390421117;1.0001688557040107
98.896291;1.007318167819876;0.9831640608366637;0.97570284526466;-0.07115408909342473;-0.07062978009817256;1.0064279835601972;9.999425399293315;0.9935445881214946;0.03841003372873118;1.0484041407990177;0.9999489687104827;0.9942681664113537;1.0001662344001352
98.906291;1.0073193532677862;0.9831646820748844;0.9757037186866598;-0.07115408941975548;-0.07062977934644568;1.0064248872448465;9.999413586123609;0.9935442264877281;0.03841013287423985;1.0484057963638571;0.9999518572426754;0.994270933754447;1.0001635134394864
98.916291;1.0073205150869058;0.983165190446543;0.9757046003684398;-0.0711540897395988;-0.0706297786623454;1.006421753196726;9.999402197362402;0.9935437811762488;0.038410232845641185;1.0484074881375662;0.9999548146150312;0.9942737282333808;1.000160709182795
98.926291;1.0073216503356957;0.9831655887003308;0.9757054862524795;-0.07115409005275908;-0.0706297780449257;1.0064185747730243;9.999391296507198;0.9935432457560507;0.038410333881171696;1.0484092219301215;0.9999578324742369;0.9942765373000451;1.0001578370010304
98.936291;1.0073227571566257;0.9831658807614737;0.9757063734665345;-0.07115409035911319;-0.07062977749251179;1.0064153467152022;9.999380945585596;0.9935426130032272;0.03841043627481535;1.048411001600062;0.9999608999041132;0.9942793492899058;1.0001549103340843
98.946291;1.0073238338030943;0.9831660699954069;0.9757072616028358;-0.07115409065855864;-0.07062977700307142;1.0064120661548848;9.999371204519555;0.9935418755598076;0.038410540294264627;1.0484128305592075;0.9999640052183418;0.9942821519249444;1.0001519406753585
98.956291;1.007324876902964;0.9831661585354328;0.975708151845596;-0.07115409095114354;-0.07062977657479812;1.0064087335893424;9.99936211664911;0.9935410262917084;0.038410646106388995;1.0484147131113375;0.9999671376646483;0.994284931482913;1.0001489376959138
98.966291;1.007325882104329;0.9831661488247517;0.9757090455729285;-0.07115409123682491;-0.07062977620623219;1.0064053529654737;9.999353697426224;0.9935400590789328;0.038410753740934146;1.0484166546346327;0.9999702885417855;0.9942876730224762;1.0001459094868625
98.976291;1.00732684649256;0.9831660447344456;0.9757099432684039;-0.07115409151509408;-0.07062977589588741;1.00640193102317;9.999345950598949;0.9935389706093757;0.03841086311200351;1.0484186596975784;0.9999734515579034;0.9942903604081604;1.0001428632877172
98.986291;1.0073277698597927;0.9831658516247024;0.9757108438628669;-0.07115409178528433;-0.07062977564181287;1.0063984762383402;9.999338885784827;0.9935377608626876;0.03841097408687194;1.0484207302477473;0.9999766221956905;0.9942929767741562;1.0001398055926822
98.996291;1.0073286540182929;0.983165575929239;0.975711745683715;-0.07115409204703282;-0.07062977544160318;1.0063949970051957;9.999332509466507;0.9935364313509972;0.038411086547749516;1.0484228658669328;0.9999797967137464;0.9942955067208664;1.0001367412452917
99.006291;1.0073295016827506;0.9831652245526262;0.9757126487756278;-0.07115409229988;-0.07062977529289023;1.0063914998727983;9.999326813020394;0.9935349840204692;0.038411200394143974;1.0484250642532476;0.9999829715044812;0.994297938655594;1.000133673469406
99.016291;1.0073303164901664;0.9831648053175416;0.9757135555882605;-0.07115409254270222;-0.07062977519373057;1.0063879886503264;9.99932178334189;0.9935334217208998;0.03841131550959457;1.0484273211054003;0.9999861429239748;0.9943002645793658;1.0001306052853114
99.026291;1.007331102666769;0.9831643281349363;0.9757144691866554;-0.07115409277401975;-0.07062977514254411;1.00638446421049;9.999317422051142;0.9935317484906064;0.03841143174802045;1.0484296304453367;0.9999893084949302;0.9943024780643607;1.0001275406816146
99.036291;1.0073318635153308;0.9831638055503852;0.9757153915120105;-0.07115409299271702;-0.07062977513805203;1.006380925094485;9.999313751137885;0.993529969448776;0.03841154893941315;1.048431984690978;0.9999924683124989;0.9943045730849115;1.000124484584635
99.046291;1.0073326006927312;0.9831632526171051;0.9757163237908295;-0.07115409319834298;-0.07062977517952473;1.0063773688066926;9.999310802172118;0.9935280907851701;0.03841166686875639;1.0484343747981621;0.9999956236044552;0.9943065437872265;1.000121441574065
99.056291;1.0073333142493317;0.9831626863672127;0.9757172685502413;-0.07115409339071749;-0.07062977526684815;1.0063737929857863;9.999308599390876;0.9935261195460335;0.038411785213971254;1.0484367915254167;0.9999987745345551;0.994308384212721;1.00011841513629
99.066291;1.0073340027332807;0.9831621247001145;0.975718230641864;-0.07115409356914403;-0.07062977540009867;1.0063701962042613;9.99930715061724;0.9935240630634463;0.03841190351312934;1.0484392264814475;1.0000019208803652;0.9943100884686207;1.0001154085840744
99.076291;1.0073346641708913;0.9831615850819847;0.9757192158816603;-0.07115409373216988;-0.07062977557905097;1.006366578179697;9.999306454372826;0.9935219284017585;0.038412021224293644;1.0484416723665557;1.0000050635372293;0.9943116515690683;1.000112425540477
99.086291;1.0073352974825671;0.983161084048088;0.9757202294601504;-0.07115409387810405;-0.07062977580309192;1.0063629386876183;9.999306508571335;0.9935197223831296;0.038412137814299634;1.0484441227314734;1.0000082041483775;0.9943130698921259;1.00010946942389
99.096291;1.0073359029788074;0.9831606370794373;0.975721276236805;-0.07115409400534407;-0.07062977607146857;1.0063592762637696;9.999307292916086;0.9935174523413688;0.03841225279474767;1.0484465714562912;1.0000113445231802;0.9943143406192769;1.0001065436968957
99.106291;1.0073364818014552;0.9831602581662464;0.9757223609008052;-0.07115409411228155;-0.07062977638336185;1.0063555886559572;9.999308744246912;0.9935151269110755;0.03841236571739411;1.0484490129617976;1.0000144873727015;0.9943154610164783;1.0001036525304712
99.116291;1.0073370355873918;0.9831599595801829;0.9757234860360918;-0.07115409419729969;-0.07062977673789074;1.0063518740213544;9.999310770522229;0.9935127553961343;0.03841247614407965;1.048451442301473;1.0000176364283968;0.9943164281393161;1.0001008002264293
99.126291;1.0073375670902176;0.9831597516249352;0.9757246506617532;-0.07115409425889127;-0.07062977713445526;1.0063481308212059;9.999313282956027;0.9935103456845619;0.03841258362860622;1.0484538537146888;1.0000207947499469;0.9943172382008947;1.000097989724277
99.136291;1.0073380806946144;0.9831596423060291;0.97572585170287;-0.0711540942956541;-0.07062977757298622;1.0063443573892987;9.999316201603127;0.9935079031692948;0.03841268778853654;1.0484562395026253;1.0000239631232624;0.9943178861541915;1.0000952223444175
99.146291;1.0073385824086007;0.9831596376518665;0.9757270865000833;-0.07115409430606894;-0.07062977805386249;1.0063405528113956;9.999319445191604;0.993505431809941;0.03841278841051394;1.0484585910155597;1.0000271405870047;0.9943183669168917;1.000092499858024
99.156291;1.0073390794346355;0.983159742390946;0.9757283540146007;-0.07115409428821541;-0.07062977857776785;1.0063367179916667;9.999322926823519;0.9935029353375879;0.038412885445947675;1.0484608997567912;1.000030326719594;0.9943186773438919;1.000089827212226
99.166291;1.0073395792605246;0.9831599600480673;0.9757296549748885;-0.07115409423966884;-0.07062977914533439;1.0063328549457362;9.999326554362952;0.9935004166631587;0.03841297889019561;1.0484631575292163;1.0000335232112312;0.9943188170422819;1.0000872130285514
99.176291;1.0073400895327929;0.9831602916557037;0.9757309921746444;-0.07115409415752594;-0.07062977975671611;1.0063289647525584;9.999330236235528;0.9934978766513989;0.038413068665208265;1.0484653578180176;1.0000367336932638;0.9943187874073448;1.0000846676076187
99.186291;1.0073406183581837;0.9831607341839493;0.9757323712138553;-0.07115409403841201;-0.07062978041159895;1.0063250464881397;9.999333895725616;0.9934953149610228;0.038413154614872526;1.0484674980720023;1.0000399628426815;0.9943185899670163;1.0000822012698434
99.196291;1.0073411736721338;0.9831612811610954;0.9757338001728298;-0.07115409387866503;-0.07062978110944163;1.006321097809517;9.999337488264871;0.9934927324117521;0.03841323660815296;1.048469580107751;1.0000432152581356;0.9943182259091904;1.0000798240769977
99.206291;1.007341762754323;0.9831619247625407;0.9757352876964679;-0.07115409367480957;-0.07062978184970976;1.0063171158970734;9.999341006320815;0.9934901321353862;0.038413314625785386;1.048471608395864;1.000046494680713;0.9943176972040829;1.0000775455443833
99.216291;1.0073423922850562;0.9831626565074255;0.9757368411355903;-0.07115409342400979;-0.07062978263206665;1.0063130984192394;9.999344466174495;0.9934875194019456;0.038413388743843244;1.0484735879049067;1.0000498036093526;0.994317007933091;1.000075374057853
99.226291;1.0073430676945145;0.9831634667297247;0.9757384658871888;-0.07115409312425444;-0.07062978345601226;1.0063090448635585;9.999347892255138;0.9934849020284715;0.03841345907297855;1.048475522634828;1.000053142906409;0.9943161645386627;1.0000733167015212
99.236291;1.0073437924348139;0.9831643454411038;0.97574016635506;-0.0711540927745128;-0.07062978432019072;1.006304957481794;9.999351310164698;0.993482291360592;0.03841352573459316;1.048477415122217;1.000056512525275;0.9943151747666653;1.0000713795142242
99.246291;1.0073445689166294;0.983165284946308;0.9757419470443863;-0.07115409237493656;-0.07062978522261884;1.0063008406900535;9.999354745019934;0.9934797010546121;0.038413588858001925;1.048479266814851;1.00005991288207;0.9943140461488359;1.0000695673940685
99.256291;1.0073454003047357;0.9831662818475326;0.9757438113598976;-0.07115409192661779;-0.07062978616176468;1.006296699614949;9.999358224622064;0.9934771430051966;0.038413648568261155;1.0484810785507301;1.0000633445490406;0.994312785761827;1.0000678837464716
99.266291;1.0073462914180427;0.9831673363899531;0.9757457589559457;-0.07115409143094287;-0.07062978713697572;1.0062925393790312;9.99936178304833;0.9934746247978148;0.038413704983374465;1.048482850123906;1.0000668075785952;0.9943114016255441;1.000066330799716
99.276291;1.0073472490186013;0.9831684492247994;0.9757477841231921;-0.07115409088933869;-0.07062978814788992;1.0062883640591767;9.999365453511684;0.993472151411785;0.03841375820598465;1.0484845799031293;1.0000703027336644;0.9943099033204281;1.0000649101402683
99.286291;1.0073482811385739;0.9831696186156876;0.9757498763141679;-0.07115409030349791;-0.07062978919384098;1.0062841747652158;9.999369256822913;0.9934697276216182;0.038413808291593576;1.0484862664296235;1.000073832362909;0.9943083003044182;1.000063622052506
99.296291;1.007349394722856;0.9831708409159329;0.9757520224391933;-0.07115408967547299;-0.07062979027385446;1.0062799696319111;9.999373202347567;0.9934673577143536;0.03841385527927327;1.0484879106935387;1.0000773993229475;0.9943065996810071;1.0000624639409643
99.306291;1.0073505935818314;0.9831721130429547;0.9757542099300777;-0.07115408900748332;-0.0706297913867388;1.0062757461214606;9.999377305125835;0.9934650442406457;0.0384138993138653;1.0484895161581151;1.0000810063846528;0.9943048050442348;1.0000614305743432
99.316291;1.0073518782086905;0.9831734340122184;0.9757564294337557;-0.07115408830176173;-0.07062979253087322;1.0062715028538316;9.999381601881039;0.9934627877434907;0.038413940711610875;1.0484910868201927;1.0000846571042936;0.994302916445831;1.0000605168584515
99.326291;1.0073532469357431;0.9831748043594374;0.9757586752357511;-0.07115408756051432;-0.07062979370405273;1.0062672393736827;9.999386146066339;0.9934605866612763;0.03841397989774959;1.0484926252908544;1.0000883565068834;0.9943009311910651;1.0000597198598302
99.336291;1.0073546978368482;0.9831762243957419;0.9757609432465486;-0.0711540867858768;-0.07062979490340744;1.0062629545987745;9.999390988855911;0.9934584374424962;0.038414017329450566;1.048494131760015;1.000092110557506;0.9942988448343074;1.0000590385893533
99.346291;1.0073562304801158;0.9831776936020271;0.9757632293276167;-0.07115408598008424;-0.07062979612540644;1.0062586461140597;9.999396169683687;0.9934563353649003;0.03841405346575367;1.0484956041114282;1.0000959247831305;0.9942966516974548;1.0000584733381224
99.356291;1.0073578466783897;0.9831792119814845;0.9757655290045407;-0.07115408514586452;-0.07062979736645845;1.006254310830929;9.999401726462372;0.9934542753515879;0.038414088725283256;1.0484970387668413;1.0000998029287778;0.9942943446673564;1.0000580254052627
99.366291;1.0073595501068684;0.9831807809243434;0.9757678369896262;-0.07115408428658909;-0.0706297986236553;1.0062499458017202;9.999407706305213;0.9934522526434741;0.03841412342618012;1.0484984323089706;1.0001037462390685;0.9942919154865244;1.0000576962297785
99.376291;1.0073613451153758;0.9831824018656378;0.9757701463746988;-0.07115408340618397;-0.07062979989486469;1.0062455485023907;9.999414152554076;0.9934502638776799;0.03841415777407173;1.0484997843383776;1.0001077531850897;0.9942893566612319;1.000057485532381
99.386291;1.0073632352666309;0.9831840746966434;0.9757724484414535;-0.07115408250897878;-0.07062980117836631;1.0062411165101615;9.999421078107497;0.9934483084217013;0.038414191910056954;1.0485010993666453;1.0001118197850558;0.9942866630869877;1.0000573904756993
99.396291;1.0073652224852057;0.9831857975785467;0.9757747329338525;-0.07115408159923212;-0.07062980247239332;1.006236647246697;9.999428457968635;0.9934463885535663;0.03841422598006567;1.0485023857009437;1.0001159405297964;0.9942838317115508;1.0000574073705033
99.406291;1.007367307288772;0.9831875672816864;0.9757769890814946;-0.07115408068044729;-0.07062980377492681;1.0062321383466237;9.999436251838318;0.9934445082275797;0.038414260192845974;1.0485036532764047;1.000120108388762;0.9942808604360598;1.000057533965228
99.416291;1.0073694892826046;0.9831893795424402;0.9757792077041902;-0.07115407975523788;-0.07062980508405824;1.0062275887029815;9.999444428733915;0.9934426721145131;0.03841429482655476;1.048504912580034;1.000124314408227;0.9942777472431942;1.000057770198518
