time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.426291;1.007371767885906;0.9831912298986984;0.9757813832034413;-0.07115407882603181;-0.07062980639837341;1.0062229996643626;9.999452967588397;0.9934408843127485;0.03841433015519716;1.048506174566159;1.0001285491771361;0.9942744898661322;1.0000581173019134
99.436291;1.0073741435339973;0.9831931148815551;0.9757835147344451;-0.07115407789568777;-0.07062980771672066;1.0062183747482052;9.999461843385827;0.993439145585197;0.03841436635783467;1.0485074505786918;1.0001328049133176;0.9942710866387123;1.000058575858729
99.446291;1.0073766176623855;0.9831950327181783;0.975785606557423;-0.07115407696705996;-0.07062980903786359;1.006213718030756;9.99947102086098;0.9934374520675188;0.03841440349737279;1.0485087506069815;1.0001370756968997;0.9942675375669229;1.0000591442973965
99.456291;1.0073791911369343;0.9831969833815084;0.9757876670999649;-0.07115407604220485;-0.07062981036058842;1.0062090332739329;9.99948046051349;0.9934357972710816;0.03841444154272775;1.04851008000871;1.0001413565602388;0.9942638437164392;1.0000598187201082
99.466291;1.0073818634610054;0.9831989681407708;0.9757897071056131;-0.07115407512231627;-0.0706298116837638;1.0062043237293439;9.999490125502383;0.993434174764519;0.03841448040106654;1.0485114381460525;1.000145642710939;0.9942600052353114;1.000060593305841
99.476291;1.00738463317335;0.9832009880792048;0.9757917382948835;-0.07115407420798123;-0.0706298130061117;1.0061995921076423;9.999499987358073;0.9934325790051354;0.03841451997919818;1.048512820362211;1.0001499285164674;0.9942560200347346;1.0000614608558744
99.486291;1.007387497975991;0.9832030428025937;0.9757937729728051;-0.07115407329929015;-0.07062981432622575;1.0061948410856547;9.99951003396598;0.9934310049884126;0.038414560209137326;1.0485142201009148;1.000154206916831;0.9942518842816405;1.0000624133532916
99.496291;1.0073904550852821;0.9832051309168917;0.9757958231438199;-0.07115407239624624;-0.07062981564297141;1.0061900734440252;9.999520265374773;0.9934294487884113;0.03841460098574018;1.0485156288244732;1.00015847031623;0.9942475945312915;1.000063442001727
99.506291;1.007393502508675;0.9832072512407081;0.9757978982557438;-0.07115407149946558;-0.07062981695584768;1.006185292249279;9.999530674678386;0.9934279083358217;0.03841464212260128;1.0485170350167723;1.000162711765576;0.9942431502008131;1.000064536982372
99.516291;1.0073966396967116;0.98320940378492;0.9758000031963265;-0.07115407061049173;-0.07062981826479954;1.0061805021636767;9.999541240343254;0.9934263826589677;0.03841468341228562;1.0485184247949653;1.0001669254149759;0.9942385542267644;1.0000656883025352
99.526291;1.0073998664826742;0.9832115900824746;0.975802138643015;-0.07115406973142681;-0.07062981956968063;1.0061757102855537;9.99955193895105;0.9934248697305621;0.038414724726524505;1.0485197843249117;1.0001711069251682;0.9942338112483692;1.0000668878797754
99.536291;1.0074031818301634;0.9832138125021258;0.975804303203104;-0.07115406886424352;-0.07062982087021424;1.0061709257335476;9.999562752071354;0.9934233646554574;0.03841476606745884;1.048521101028874;1.000175254095852;0.9942289258273553;1.0000681303482204
99.546291;1.0074065838063777;0.9832160737141233;0.9758064944526202;-0.07115406801056146;-0.07062982216633452;1.0061661588629511;9.999573652652428;0.9934218600440813;0.038414807551665764;1.048522362890662;1.000179366555563;0.994223903000631;1.000069411246093
99.556291;1.007410070334444;0.9832183765707394;0.9758087082316008;-0.07115406717200602;-0.07062982345806315;1.0061614206890825;9.999584592856195;0.9934203478474941;0.038414849352906434;1.0485235580954997;1.0001834438832846;0.9942187495270489;1.0000707252337055
99.566291;1.007413640256093;0.9832207233386984;0.975810938560015;-0.07115406635029436;-0.07062982474499029;1.0061567234248723;9.999595510616183;0.9934188206916718;0.03841489165271326;1.0485246746981107;1.0001874839665341;0.9942134736276026;1.0000720671144905
99.576291;1.007417294048617;0.9832231149021133;0.975813179054999;-0.07115406554683965;-0.07062982602621092;1.0061520814703122;9.999606339954761;0.9934172724633051;0.038414934637952515;1.0485256997027645;1.0001914828819034;0.9942080846482705;1.000073434034666
99.586291;1.0074210333170248;0.9832255499866918;0.9758154245946788;-0.07115406476233055;-0.07062982730080991;1.0061475105179676;9.999617011385197;0.9934156987234974;0.03841497852687845;1.0485266191428002;1.0001954349615971;0.994202593829328;1.0000748256005654
99.596291;1.0074248591889816;0.9832280237954258;0.9758176723430809;-0.07115406399660476;-0.07062982856813654;1.006143025178002;9.999627454145761;0.9934140964243746;0.03841502359115439;1.048527419130155;1.0001993329877137;0.9941970143213552;1.0000762422085137
99.606291;1.0074287703463822;0.9832305278700025;0.9758199221879768;-0.0711540632490085;-0.07062982982771497;1.0061386378064021;9.999637607795922;0.9934124622508581;0.03841507015028573;1.0485280870959046;1.0002031696251965;0.9941913598126751;1.0000776836917882
99.616291;1.0074327620605845;0.9832330515994948;0.9758221766278445;-0.07115406251884002;-0.07062983107909988;1.0061343585541047;9.999647428742303;0.993410791286242;0.038415118528287155;1.0485286129540092;1.0002069387250796;0.9941856433929325;1.0000791489209635
99.626291;1.0074368267776093;0.9832355830306546;0.9758244393419062;-0.07115406180549198;-0.07062983232169623;1.006130194503391;9.99965688550954;0.9934090779257951;0.03841516900375494;1.048528988540044;1.0002106350387;0.9941798770182346;1.0000806359192265
99.636291;1.007440954847253;0.9832381088000858;0.9758267126361326;-0.07115406110843937;-0.07062983355482184;1.0061261480466044;9.999665956265682;0.9934073176045969;0.03841522178444582;1.0485292059887636;1.0002142530541152;0.9941740706640629;1.0000821420166492
99.646291;1.007445134927474;0.9832406151066864;0.9758289960994646;-0.07115406042713943;-0.07062983477796438;1.006122217002646;9.999674628085058;0.9934055072561847;0.038415277018388164;1.0485292578829448;1.000217786416662;0.994168232104729;1.0000836642149378
99.656291;1.007449354854959;0.9832430896333114;0.9758312875223811;-0.07115405976063072;-0.07062983599068898;1.0061183970686338;9.999682889543156;0.9934036450373378;0.03841533482645393;1.0485291386361615;1.0002212286665786;0.9941623687450923;1.0000851994804967
99.666291;1.0074536024922545;0.9832455222341666;0.9758335844415079;-0.0711540591068059;-0.07062983719243877;1.0061146842986175;9.999690727129753;0.99340173037121;0.03841539530778047;1.0485288453669164;1.0002245743867353;0.9941564894854175;1.0000867439485577
99.676291;1.0074578664979388;0.9832479042485094;0.9758358850038991;-0.07115405846216415;-0.07062983838258706;1.006111076373648;9.9996981238281;0.9933997643936517;0.03841545851571879;1.0485283786099735;1.0002278203194257;0.9941506043590925;1.0000882913675113
99.686291;1.0074621373806936;0.9832502284163976;0.9758381883052676;-0.07115405782251989;-0.07062983956047957;1.0061075730181794;9.999705054653305;0.9933977501148077;0.038415524442291085;1.0485277432915905;1.0002309664160123;0.9941447237811747;1.0000898326874843
99.696291;1.0074664072768802;0.9832524891199307;0.975840494344715;-0.07115405718392084;-0.07062984072541587;1.0061041753726097;9.999711492653807;0.9933956912496094;0.03841559299533785;1.048526948991055;1.000234015293251;0.9941388587994674;1.0000913580874184
99.706291;1.0074706684715602;0.9832546813073344;0.9758428030116222;-0.07115405654333562;-0.07062984187661273;1.006100884747255;9.999717420955434;0.993393591325019;0.03841566397166764;1.0485260083835892;1.0002369700849456;0.9941330210061405;1.0000928596215493
99.716291;1.0074749129042626;0.9832567986964064;0.9758451124749399;-0.07115405589902503;-0.07062984301305723;1.0060977020217912;9.999722837381709;0.9933914551968395;0.03841573706957983;1.048524934822149;1.000239832746228;0.9941272220495622;1.000094331731172
99.726291;1.0074791329659336;0.9832588328461416;0.9758474188309969;-0.07115405525021704;-0.07062984413329877;1.0060946283114742;9.999727751863965;0.9933892904756485;0.03841581191716414;1.0485237403744085;1.000242603309873;0.9941214729887371;1.000095770904594
99.736291;1.0074833217176047;0.9832607733938312;0.9758497170580528;-0.07115405459650524;-0.07062984523524994;1.006091666568752;9.999732181403816;0.9933871066881554;0.03841588809461558;1.0485224341149166;1.0002452796644556;0.994115783453856;1.0000971768405793
99.746291;1.0074874715143738;0.9832626090292195;0.9758520014912451;-0.0711540539376937;-0.0706298463162373;1.0060888232888359;9.999736148822064;0.9933849140514492;0.03841596516790377;1.04852102159785;1.0002478590247457;0.9941101614686654;1.000098553272863
99.756291;1.007491572950957;0.9832643287695653;0.9758542659422558;-0.07115405327389795;-0.07062984737345121;1.0060861089397855;9.999739687172791;0.9933827219045714;0.03841604272767248;1.048519505639281;1.0002503410481762;0.9941046135795053;1.000099906255146
99.766291;1.0074956159797688;0.9832659233435879;0.9758565039692512;-0.07115405260561239;-0.07062984840430828;1.006083535657824;9.999742839743393;0.9933805360162645;0.03841612040712464;1.0485178865108744;1.0002527292051464;0.9940991452838375;1.0001012418847337
99.776291;1.0074995917441594;0.983267386138123;0.9758587084773223;-0.0711540519339798;-0.07062984940647657;1.0060811138760308;9.999745645052304;0.9933783575331149;0.03841619786113471;1.0485161629089785;1.0002550287901388;0.9940937625183182;1.000102565801203
99.786291;1.0075034933383207;0.9832687125548041;0.9758608713025552;-0.07115405126094197;-0.07062985037784013;1.0060788510023806;9.99974812745046;0.993376184801151;0.03841627474514988;1.0485143346478398;1.0002572439893824;0.9940884723441146;1.0001038837276075
99.796291;1.0075073159945045;0.9832698990115777;0.9758629838276567;-0.07115405058895702;-0.07062985131649589;1.006076751262092;9.999750312262297;0.9933740154968898;0.038416350735310495;1.0485124037812368;1.0002593766169012;0.9940832818503681;1.0001052018442655
99.806291;1.0075110569813426;0.983270943716072;0.9758650378875754;-0.07115404992076423;-0.0706298522207686;1.0060748153594137;9.999752236497628;0.9933718480043624;0.03841642555482878;1.0485103737370496;1.0002614276281814;0.9940781974694382;1.0001065261795135
99.816291;1.0075147148205297;0.9832718475551734;0.9758670264540852;-0.07115404925911632;-0.07062985308924727;1.0060730410418013;9.99975393863946;0.993369683326757;0.038416498954867394;1.048508248729661;1.0002633998933388;0.9940732248636707;1.0001078604947584
99.826291;1.0075182883687694;0.9832726130914132;0.9758689445732295;-0.0711540486062981;-0.07062985392088615;1.0060714237353174;9.999755453996784;0.99336752689498;0.03841657065673224;1.0485060336346017;1.0002652985500313;0.9940683690989784;1.000109204297667
99.836291;1.0075217759139836;0.9832732429151321;0.9758707903450808;-0.07115404796395035;-0.07062985471517928;1.0060699559055715;9.999756823674149;0.993365388156577;0.03841664032105526;1.0485037342004584;1.0002671291363088;0.9940636365396578;1.0001105527638194
99.846291;1.0075251745346092;0.9832737394820588;0.9758725646778558;-0.07115404733327263;-0.07062985547213085;1.0060686266046144;9.999758097399635;0.9933632783308759;0.038416707581638364;1.0485013579954614;1.000268897245557;0.9940590364357926;1.0001118981018704
99.856291;1.0075284810042835;0.9832741069589477;0.9758742689812446;-0.07115404671538232;-0.07062985619201863;1.0060674227353106;9.99975932838921;0.9933612083154703;0.038416772107095425;1.04849891591806;1.000270609316136;0.9940545796742712;1.0001132311424659
99.866291;1.0075316933621536;0.9832743527127618;0.9758759026524124;-0.07115404611179282;-0.07062985687536315;1.0060663314199332;9.99976057008009;0.9933591878628997;0.03841683365273957;1.0484964234154213;1.0002722721709416;0.9940502769897522;1.0001145428772409
99.876291;1.0075348101627581;0.9832744860953153;0.9758774635261324;-0.07115404552459906;-0.07062985752316228;1.006065341825289;9.999761868744887;0.9933572256988918;0.03841689207134066;1.048493900559178;1.000273892321242;0.9940461385378973;1.0001158263269339
99.886291;1.007537827793945;0.9832745162378109;0.9758789503968996;-0.07115404495614082;-0.07062985813710344;1.0060644456312975;9.999763255987258;0.9933553290959981;0.038416947272754264;1.048491371220617;1.0002754759766903;0.9940421737038873;1.0001170774708983
99.896291;1.0075407396535174;0.983274451738809;0.9758803640069763;-0.07115404440857258;-0.0706298587194257;1.0060636366090558;9.99976475509795;0.9933535030225684;0.03841699919385973;1.0484888621009074;1.0002770287848415;0.9940383906786902;1.0001182939222932
99.906291;1.0075435384486473;0.983274301786709;0.9758817060503931;-0.07115404388368209;-0.0706298592723129;1.0060629096784002;9.999766386633137;0.993351750859388;0.038417047810621024;1.0484864012810735;1.000278555064599;0.9940347956624481;1.000119472843941
99.916291;1.007546218940553;0.9832740764508232;0.9758829778461269;-0.07115404338284048;-0.07062985979736602;1.006062259627736;9.999768155202325;0.9933500761284859;0.03841709314676786;1.048484015574186;1.0002800571782784;0.9940313915100409;1.0001206097591344
99.926291;1.0075487785934125;0.9832737861062208;0.9758841796052217;-0.0711540429068607;-0.07062986029566697;1.006061679936687;9.999770034832554;0.9933484827367831;0.03841713524972871;1.048481727286599;1.0002815351452794;0.9940281772003325;1.0001216988280426
99.936291;1.0075512168808647;0.983273441297591;0.9758853106945711;-0.07115404245588854;-0.07062986076797226;1.0060611624805378;9.999771980035908;0.9933469740946582;0.038417174169264136;1.048479552168464;1.0002829860266305;0.9940251491433854;1.000122734445636
99.946291;1.007553534914894;0.9832730529293341;0.9758863707572314;-0.07115404202964544;-0.07062986121474571;1.0060606985492824;9.999773950857893;0.9933455529382954;0.0384172099919732;1.0484774996665904;1.0002844035574916;0.9940223034694116;1.0001237127161817
99.956291;1.0075557349314261;0.9832726325605983;0.9758873610263681;-0.07115404162789712;-0.07062986163640816;1.00606027975049;9.999775921028858;0.9933442212654269;0.03841724289626924;1.0484755741566365;1.0002857791573767;0.994019637474034;1.0001246321045996
99.966291;1.0075578185831053;0.9832721926291349;0.9758882847783138;-0.07115404125064642;-0.0706298620336106;1.006059898109072;9.999777872520593;0.9933429792089418;0.03841727313526778;1.0484737755429134;1.0002871037408034;0.9940171490697647;1.0001254933882013
99.976291;1.0075597849099474;0.9832717457774527;0.9758891462425922;-0.07115404089786426;-0.07062986240712792;1.0060595468184694;9.999779788518902;0.9933418241205495;0.038417300972219785;1.0484721000316726;1.0002883685758235;0.9940148349686129;1.000126298227571
99.986291;1.0075616307236503;0.9832713037030436;0.9758899489888603;-0.07115404056918068;-0.07062986275759901;1.0060592212926567;9.999781647756596;0.9933407512642852;0.03841732666680036;1.0484705418614817;1.000289565676635;0.9940126888502064;1.0001270475148474
99.996291;1.0075633538650137;0.9832708765021875;0.9758906954647727;-0.07115404026383446;-0.07062986308539235;1.0060589188937132;9.99978342688147;0.9933397552752016;0.038417350476341386;1.048469094672537;1.0002906893544223;0.9940107007360306;1.0001277421034762
100.0;1.007564956006164;0.9832704718903246;0.9758913880499622;-0.07115403998066128;-0.07062986339078987;1.0060586379365868;9.999785106080877;0.993338831047796;0.03841737259964785;1.0484677517581302;1.000291737576905;0.9940088585728603;1.0001283846998725
