time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.601357;1.0703667190547592;0.9831421310217882;0.9185420653670145;-0.012799749922432485;-0.0119484797108139;1.070734709625271;9.999554048369513;0.9340000196836296;-0.015753028663784478;1.0452613131748922;0.9999492189907668;0.9344894975248063;1.000250741561015
0.601869;1.0703674369834835;0.9831427262707595;0.9185393562414489;-0.012795099903956974;-0.011944032281258484;1.0707382308451032;9.999549008476889;0.9339991402985118;-0.015756028189456064;1.0452632867926925;0.9999510320623072;0.9344892530676191;1.0002489953797142
0.602893;1.0703681407386385;0.983142415852773;0.9185358582059544;-0.01278701745470265;-0.011936372019599451;1.0707416384714386;9.99954334275415;0.9339963178413604;-0.015763027728328268;1.04526534772054;0.9999528152460895;0.934486998914523;1.0002470820535392
0.604941;1.070372695661022;0.9831437614716746;0.9185306617548327;-0.01277310263125732;-0.01192321407262689;1.070748938230197;9.999537067216075;0.9339925524367082;-0.01577702727811451;1.0452674972930185;0.9999545647618374;0.93448378602039;1.0002450054523797
0.609037;1.070381115195887;0.9831451135583211;0.9185222270733993;-0.012740849063487698;-0.01189287421567143;1.0707611375152424;9.999530202148838;0.9339828449648339;-0.015806026836751898;1.0452697368439374;0.9999562772871453;0.9344747503221409;1.000242771330065
0.617229;1.0703998841579716;0.9831450989478078;0.9185037183259642;-0.012680168048563171;-0.011835856170845876;1.0707842453350658;9.999522765922196;0.9339641966192127;-0.015862026402634656;1.0452720665480817;0.9999579489696055;0.9344570968993778;1.0002403865254972
0.627229;1.0704237761651798;0.9831442324115798;0.9184801146260028;-0.012606636242276306;-0.011766773913367858;1.0708112719691871;9.999514777032552;0.93394060863603;-0.015931025974733268;1.0452744865692827;0.9999595752472895;0.934434591413577;1.0002378580271332
0.637229;1.070447717466872;0.9831451265252993;0.9184582208179747;-0.012532620738719823;-0.011697239292590837;1.0708392277588528;9.99950625878832;0.9339180822913566;-0.01600002555246458;1.0452769992304887;0.9999611513758051;0.9344130137918056;1.000235191779983
0.647229;1.0704717150129026;0.9831472972894888;0.9184375830811099;-0.012456403112839838;-0.011625647518742517;1.0708661212581918;9.99949723305306;0.9338956188762139;-0.016069025135565625;1.0452796086440537;0.99996267300242;0.9343913645863944;1.0002323917634899
0.657229;1.0704948085142607;0.9831456664294755;0.918414280776941;-0.012382602497588784;-0.011556324984988944;1.0708929581873807;9.999487712702336;0.9338732196401305;-0.016137024724073547;1.0452823184952273;0.9999641361849188;0.9343696261113499;1.0002294604037603
0.667229;1.0705189251433782;0.9831466643204728;0.918392665078746;-0.012308575665254487;-0.011486782037042401;1.070920741865364;9.999477706850822;0.9338508862407197;-0.016206024318155317;1.0452851309810662;0.9999655375468626;0.9343478318014029;1.0002264002425882
0.677229;1.0705431038988735;0.9831476854474706;0.9183711230938015;-0.012234544248305538;-0.011417236911539962;1.0709474738934541;9.999467228691472;0.933827621019273;-0.016274023917848237;1.0452880467639678;0.9999668748403786;0.9343249465268123;1.0002232152921107
0.687229;1.0705663842820563;0.9831478433316576;0.9183496460009601;-0.012160249461924998;-0.011347458871419825;1.0709751545855388;9.999456296692237;0.9338054261681694;-0.016343023522909204;1.045291064993902;0.9999681467491995;0.9343030051469436;1.000219911649176
0.697229;1.070590694889436;0.9831488973715891;0.9183282168535335;-0.012086207863746885;-0.011277910844747812;1.071001783804601;9.999444932164284;0.9337833029901077;-0.01641102313265208;1.045294183767295;0.9999693515241203;0.9342809736589726;1.0002164977927024
0.707229;1.0706150764065487;0.9831499638024678;0.9183068286595529;-0.012012160782537275;-0.01120836235765789;1.0710283614142466;9.999433159555057;0.9337612520861386;-0.016479022745783754;1.0452974002145035;0.9999704859355518;0.9342588700731755;1.0002129840310274
0.717229;1.0706385709524175;0.9831501585804354;0.9182854759841679;-0.011937850038423757;-0.011138583054225642;1.0710548868310927;9.999421016591358;0.9337392734852275;-0.016547022360581372;1.0453007095413311;0.9999715454292968;0.9342366955248168;1.0002093810207555
0.727229;1.0706631093965542;0.9831512407457104;0.9182641461156584;-0.01186379218867396;-0.011069035899983677;1.0710823592964829;9.99940856746119;0.9337173665349174;-0.016615021975227465;1.045304104408249;0.9999725245970077;0.9342144528336584;1.0002056986136154
0.737229;1.0706867684678374;0.9831519238380771;0.9182432870971579;-0.01179118959286633;-0.011000864290868734;1.071108779492668;9.999395904982064;0.933696530140237;-0.016683021587723043;1.045307575535705;0.9999734177705137;0.9341931468279756;1.0002019459137768
0.747229;1.0707114750905715;0.9831530051239564;0.9182219894186454;-0.011717121862591948;-0.010931320826100169;1.0711351510076723;9.999383140595025;0.9336747631501747;-0.01675102119566817;1.0453111129127064;0.9999742200783889;0.9341707841546557;1.0001981320783948
0.757229;1.0707353036612903;0.9831531994037251;0.9182007030199925;-0.011642791689247735;-0.010861548671106381;1.071161480305912;9.99937038740953;0.9336530646229906;-0.016818020796550016;1.0453147069940534;0.9999749281311674;0.934148352618894;1.0001942670585606
0.767229;1.0707601809638019;0.9831530298954658;0.9181782626106559;-0.011570914469646922;-0.010794064106707845;1.0711877749245169;9.999357746205801;0.9336314335631852;-0.016886020388290894;1.0453183496217824;0.9999755397638365;0.9341258929833575;1.0001903616763042
0.777229;1.0707841811515424;0.9831549279381452;0.9181585869469376;-0.011496095764684517;-0.01072384789633187;1.0712150413465118;9.999345306731904;0.9336098678454628;-0.016953019969344733;1.0453220340924647;0.9999760534783397;0.9341033737525886;1.0001864269696328
0.787229;1.0708082659746776;0.9831551022434094;0.9181373033445116;-0.011421754588617817;-0.010654083027974987;1.0712412844267976;9.999333153885235;0.9335883635486819;-0.017021019538400017;1.045325753887991;0.9999764684028117;0.9340808371445888;1.0001824736798328
0.797229;1.070833395086105;0.9831549188229541;0.9181148546845861;-0.011349867701080901;-0.01058660532544246;1.0712675074170792;9.999321362282407;0.9335669151884846;-0.01708801909436474;1.0453295011450356;0.9999767844858671;0.9340582546892181;1.000178512438265
0.807229;1.0708576361338957;0.9831550962225369;0.9180935547031158;-0.011275521896607608;-0.010516844454315695;1.0712937114546315;9.999309992081873;0.9335465162728103;-0.017156018636555324;1.0453332666057653;0.9999770021532427;0.9340366712358357;1.0001745538232845
0.817229;1.070882906408196;0.9831583657473127;0.9180742913837757;-0.011202670183997851;-0.010448472236816633;1.0713198953618808;9.99929909622708;0.9335251606735347;-0.01722301816455994;1.0453370409989282;0.9999771220180907;0.9340140568111651;1.0001706074968106
0.827229;1.0709072708532408;0.983158573311634;0.9180529576506844;-0.011128322298313294;-0.010378714197308575;1.0713460558587444;9.99928872163225;0.9335038441313012;-0.017290017678082324;1.045340816385087;0.9999771452318356;0.933991431989026;1.000166681485537
0.837229;1.0709316852374462;0.9831575689453403;0.918030446392015;-0.011056173413342045;-0.010311011100830315;1.071372188267355;9.99927889531153;0.9334825642131284;-0.017358017177153726;1.0453445862185877;0.9999770737456102;0.9339688149659587;1.0001627826614623
0.847229;1.070956143736558;0.9831578355379177;0.9180090703569428;-0.010981824400630861;-0.010241254708596504;1.0713982876118697;9.999269614739571;0.9334623192419398;-0.01742501666240394;1.045348343734406;0.9999769100092157;0.9339471670896775;1.0001589171679073
0.857229;1.0709816037554047;0.9831612230463276;0.9179897279191965;-0.010908969698920776;-0.0101728860000683;1.071424349568738;9.999260856240562;0.9334411077121063;-0.0174920161350974;1.0453520797408387;0.9999766564529824;0.9339245047844662;1.0001550899867513
0.867229;1.071006133702568;0.9831620578472254;0.9179687693706308;-0.010836337267691629;-0.010104735951954505;1.071450371578979;9.999252587573059;0.9334199284281364;-0.01755901559688094;1.045355781860453;0.9999763152398227;0.9339018242896391;1.0001513051026087
0.877229;1.0710306915983594;0.9831607483352789;0.9179457471374878;-0.010762464669232476;-0.010035430432283223;1.0714763533439273;9.999244775895017;0.9333997809090404;-0.017626015049413798;1.0453594363189993;0.9999758883878528;0.933880122497415;1.0001475667082733
0.887229;1.0710562351687618;0.9831625811388633;0.9179247703036794;-0.010690084469574422;-0.009967512675103478;1.071502296305114;9.999237396105391;0.933378665744846;-0.017693014494315283;1.0453630307363826;0.9999753781479386;0.9338573989911136;1.0001438798440656
0.897229;1.0710808323086243;0.98316531508948;0.9179053994151738;-0.010616963218731667;-0.009898915899828543;1.0715282033356575;9.999230437699616;0.933357584310187;-0.017760013933355634;1.045366554922795;0.9999747876938259;0.9338346544951346;1.0001402495182246
0.907229;1.0711054400140831;0.9831646736008032;0.9178828221929791;-0.010544799414435216;-0.009831217590787745;1.0715540783039375;9.999223907357907;0.9333375378213686;-0.017827013368443913;1.0453699997342096;0.9999741215935342;0.9338128902325001;1.0001366790438893
0.917229;1.0711300520642473;0.9831653299788828;0.9178614112433938;-0.010470431232488362;-0.009761466062625766;1.0715799252001652;9.99921782391409;0.9333165271533609;-0.0178930128014935;1.0453733565431091;0.9999733850702311;0.933790088951742;1.0001331689015092
0.927229;1.0711546614704885;0.983166521640081;0.9178404654310955;-0.010397777363379157;-0.009693320320992276;1.0716057475736187;9.99921220281186;0.9332955538780519;-0.01796001223452196;1.0453766170231165;0.9999725826866896;0.933767290741264;1.0001297169324634
0.937229;1.0711792610771762;0.9831694807529722;0.9178211464017143;-0.010324637728646877;-0.009624726347154925;1.0716305477017287;9.999207038114772;0.9332756206257138;-0.018027011669937445;1.0453797721770262;0.9999717178666949;0.9337454792539649;1.000126319874331
0.947229;1.0712048080921004;0.9831699236525073;0.917798640096954;-0.0102527107182716;-0.009557261226762355;1.07165632599848;9.99920229254041;0.933254729634869;-0.018094011110578245;1.0453828123653248;0.9999707933434003;0.9337226587954668;1.0001229752877094
0.957229;1.0712293728408224;0.9831712376573619;0.9177777680049055;-0.010180041009294453;-0.009489116805990854;1.071682081941976;9.999197900385093;0.9332348813943083;-0.018160010559316167;1.0453857290309059;0.9999698123857655;0.9337008134754763;1.0001196824299858
0.967229;1.0712539173174518;0.983173058872262;0.9177573706130288;-0.010109084844301388;-0.00942257772626341;1.0717078150341095;9.999193783082239;0.9332140753985585;-0.01822701001847507;1.0453885159986642;0.9999687801505331;0.93367798552704;1.000116441766783
0.977229;1.0712784429665612;0.9831761384810609;0.9177381526855598;-0.010035922398911063;-0.00935398495373376;1.071733524675604;9.999189866134506;0.9331943117723691;-0.01829300948932113;1.0453911689287643;0.9999677039599237;0.933656138044433;1.0001132536607051
0.987229;1.0713029534434402;0.9831757908118932;0.9177157436066198;-0.00996371469524816;-0.009286289923545476;1.0717582103964918;9.999186079432501;0.9331735907788896;-0.018359008971910416;1.0453936839498965;0.9999665927178889;0.9336332936229909;1.0001101169127593
0.997229;1.0713274528703596;0.9831771640796105;0.9176949540837152;-0.009891018992762911;-0.009218146324302274;1.0717838730964326;9.999182343325783;0.9331539103939728;-0.018426008465436763;1.0453960564805236;0.9999654563706128;0.9336114749268449;1.000107028834586
1.007229;1.0713519434313006;0.9831785286091695;0.9176741738651708;-0.0098183156519655;-0.009150003066125055;1.0718095157964465;9.999178563176478;0.9331332652163562;-0.018492007968855976;1.0453982802718718;0.999964305848032;0.9335886464222091;1.0001039871665487
1.017229;1.071376425085623;0.9831815948938203;0.9176550018771973;-0.009745123729094366;-0.00908141153818154;1.0718351426937314;9.999174635201342;0.9331136474969319;-0.01855800748146039;1.0454003473563893;0.9999631530099361;0.9335668306816445;1.0001009911411667
1.027229;1.0714008975662663;0.9831811959889357;0.9176326160213557;-0.009672885405418477;-0.009013718078859166;1.0718597577699462;9.999170451922005;0.9330940484240329;-0.018625007003119563;1.0454022489043675;0.9999620095998791;0.9335450507805686;1.0000980403831292
1.037229;1.07142536245951;0.9831829624895148;0.9176122746671624;-0.009601878187014487;-0.008947181619831652;1.0718853643492505;9.999165909925544;0.9330734592854567;-0.018691006534154574;1.0454039761134248;0.9999608861062459;0.9335222694816878;1.0000951335696704
1.047229;1.071449823934742;0.983184204236925;0.9175914714545655;-0.009529143729692656;-0.00887904060415335;1.071910964880878;9.99916091789839;0.9330538735537528;-0.01875700607506713;1.0454055209533064;0.9999597920578629;0.9335005080805998;1.0000922686699418
1.057229;1.071474287836012;0.9831871140286399;0.9175722575448361;-0.009455921099038212;-0.008810451252683057;1.0719355607271115;9.99915539894549;0.9330332886651962;-0.018823005626159354;1.0454068768841536;0.9999587366987112;0.9334777679961901;1.000089444490692
1.067229;1.0714987602068615;0.9831870077676808;0.9175502636935554;-0.009385372505000034;-0.00874436456420868;1.071961152976106;9.99914929025667;0.9330137050212945;-0.018889005187122332;1.0454080398450543;0.9999577286544733;0.9334560482297579;1.0000866616854593
1.077229;1.071523246409582;0.9831880785970691;0.9175294057507201;-0.009312616431355156;-0.008676223953334146;1.0719857437781732;9.999142534497848;0.9329941238160742;-0.01895500475693333;1.045409009028684;0.9999567753269939;0.9334343464882834;1.0000839217713675
1.087229;1.071546787807548;0.9831882023754306;0.9175085283982565;-0.00923959823976572;-0.00860785254932104;1.0720113369773145;9.999135066459946;0.9329745460845668;-0.019021004334163136;1.0454097863554666;0.9999558828931552;0.9334126600993774;1.0000812251049462
1.097229;1.071571314218164;0.983189621080603;0.9174880768361773;-0.009168548731279822;-0.008541316447764371;1.0720369382877435;9.999126811948326;0.9329539721668033;-0.019087003917374286;1.0454103756045268;0.9999550568991232;0.9333899882060783;1.000078570282489
1.107229;1.0715958654101465;0.9831904932382479;0.9174671591770283;-0.009095772939308959;-0.008473174684475344;1.0720615549584982;9.99911769199423;0.9329344019056705;-0.019152003505292857;1.0454107820808627;0.9999543031827264;0.933368309460605;1.0000759550054577
1.117229;1.0716204430288954;0.9831917830573146;0.9174466773396477;-0.00902471084179269;-0.008406637468696933;1.0720871943554149;9.99910762801011;0.9329148360233643;-0.01921800309670811;1.0454110117176418;0.9999536283413086;0.9333466628327002;1.000073376571605
1.127229;1.071645047157582;0.9831925309490392;0.9174257387043867;-0.00895192262942114;-0.008338494539117254;1.0721118630028628;9.999096563122386;0.9328942766270087;-0.01928400269026041;1.0454110705027555;0.9999530391552087;0.9333240234109301;1.0000708324338394
1.137229;1.0716687133057297;0.9831928175176282;0.9174052472006022;-0.008880593429414073;-0.00827172587939069;1.0721365675589927;9.999084486317862;0.932874726430647;-0.019349002284313303;1.0454109651449033;0.9999525409498813;0.9333023648937216;1.000068321649796
1.147229;1.0716933647467244;0.9831934442914053;0.9173843055830304;-0.008807793165641125;-0.008203582393678036;1.0721623158978657;9.999071432163008;0.9328551883623822;-0.01941500187709292;1.0454107029302415;0.9999521355388268;0.9332807253485615;1.0000658453609372
1.157229;1.0717180333910894;0.9831944928359333;0.9173638164129849;-0.008736707083574241;-0.00813704425344303;1.0721871161035177;9.999057457327133;0.9328356657047486;-0.01948000146699157;1.0454102906536447;0.9999518207664395;0.9332590612346159;1.0000634051057498
1.167229;1.0717427122758576;0.9831954855464924;0.9173433329531889;-0.008665615318282019;-0.008070506719414353;1.0722129744538078;9.999042614249417;0.9328161618020209;-0.01954600105272697;1.0454097345881368;0.9999515922876011;0.9332374124443831;1.0000610012419229
1.177229;1.071766430695855;0.9831938244975249;0.9173212523732411;-0.008594744205693857;-0.008004188367682148;1.0722378948320523;9.999026945463907;0.9327966795299518;-0.019611000633428397;1.045409041665492;0.9999514453870536;0.9332157347743592;1.000058633385604
1.187229;1.071791107312872;0.9831959558876049;0.917301936651057;-0.008521440740129642;-0.00793559938259521;1.0722628799316034;9.999010499084505;0.932777220988984;-0.01967600020866778;1.04540822066549;0.99995137579043;0.933194046357778;1.000056301554171
1.197229;1.0718157710260925;0.9831968034669062;0.9172814688630146;-0.008450332935194774;-0.007869065520095808;1.0722889327670537;9.998993336284865;0.932756787330376;-0.019741999778256112;1.045407282764413;0.999951380854277;0.9331713658305125;1.00005400615633
1.207229;1.0718394499657846;0.9831967316970119;0.9172610085675;-0.008378965377463639;-0.0078023025097575935;1.072314056966583;9.998975521278139;0.9327373792732649;-0.01980699934203913;1.045406241741282;0.99995146108665;0.9331496481723178;1.0000517469851884
1.217229;1.071863792429519;0.9831955359588642;0.9172389423064163;-0.008309209122079775;-0.0077370435927839945;1.0723392555032316;9.998957114573443;0.9327179982049837;-0.01987199889980985;1.0454051135443738;0.9999516196027286;0.9331279139703373;1.0000495227136952
1.227229;1.0718874022870766;0.9831971296691906;0.9172201069353033;-0.008237350534113176;-0.00766983342460035;1.0723655296180055;9.99893817833907;0.9326986461752899;-0.0199369984512387;1.0454039147297107;0.9999518595170317;0.9331061653623461;1.0000473315912273
1.237229;1.0719119290810166;0.9831978650977995;0.9171996793798541;-0.008166221965473845;-0.007603302414458964;1.0723908793027546;9.998918783705692;0.9326793243912854;-0.020001997995966494;1.0454026610265619;0.9999521821473557;0.9330844067142093;1.0000451725819595
1.247229;1.0719354399016472;0.98319598441248;0.9171776654031022;-0.008095315044968725;-0.007536989715175372;1.0724163037980647;9.998899009252076;0.9326600320523816;-0.02006699753373341;1.0454013675694571;0.9999525873109564;0.9330626424596506;1.0000430454824965
1.257229;1.0719598547870612;0.9831966968130313;0.9171572712860535;-0.008024176621380493;-0.0074704587397390184;1.0724418011798298;9.998878933169335;0.9326407665800357;-0.02013199706419746;1.0454000496218079;0.9999530744510117;0.9330408760762005;1.0000409495261438
1.267229;1.0719832408659133;0.9831982442565578;0.9171384986723927;-0.00795229869043905;-0.0074032487889901495;1.072467368324888;9.998858631690753;0.9326215246961586;-0.020196996586700128;1.0453987215387615;0.9999536426834736;0.9330191103673388;1.0000388823932338
1.277229;1.0720075177949449;0.9831989513479252;0.9171181305671814;-0.00788115108493964;-0.007336717218798559;1.072493001374686;9.998838184433952;0.9326023036878002;-0.020260996100414954;1.0453973951209268;0.9999542899244398;0.9329973258015348;1.0000368413906575
1.287229;1.0720307548336654;0.9831970565502929;0.9170961682144703;-0.007810226487183437;-0.00727040323646878;1.0725196958465395;9.998817676536031;0.9325841020644787;-0.020325995604613855;1.0453960798403346;0.9999550127241567;0.9329765670230329;1.0000348255502625
1.297229;1.0720548757036064;0.9831982448035662;0.9170762652918326;-0.0077407923811728995;-0.0072054753675766985;1.0725454464938944;9.998797198519378;0.9325649193869963;-0.020390995098809282;1.0453947839930635;0.9999558067873874;0.932954814120675;1.0000328361975408
1.307229;1.0720779516837302;0.9831997915029811;0.9170575278548366;-0.0076689003129127315;-0.0071382627152466165;1.0725712473796487;9.998776850178807;0.932545755569106;-0.020454994582864604;1.0453935148056075;0.9999566673197068;0.9329330469064221;1.0000308754961436
1.317229;1.0721009427465438;0.983199617330301;0.9170371924109582;-0.0075974866502771625;-0.0070714976145645776;1.0725970926510358;9.99875673947341;0.932526609567328;-0.02051999405684962;1.0453922775846205;0.999957588979762;0.9329113123601643;1.0000289449825908
1.327229;1.0721248092137747;0.9831990844786872;0.9170157070963133;-0.0075285260057400116;-0.007007015391952587;1.0726229771810445;9.998736968307552;0.932507478727044;-0.020583993520648533;1.0453910751325324;0.99995856552341;0.9328895698661513;1.0000270454825666
1.337229;1.0721476234353404;0.9831989083028148;0.9169953916589936;-0.007457108182049412;-0.006940248438547478;1.0726488953841284;9.998717618053647;0.9324883599760502;-0.020648992973846817;1.0453899082541138;0.9999595891174459;0.9328678653111369;1.000025177239883
1.347229;1.0721703485871839;0.9832009261075462;0.9169771447374144;-0.007386928266236149;-0.006874637627532716;1.072674839854166;9.998698751615539;0.9324702510180045;-0.02071299241596384;1.0453887763490117;0.9999606496923203;0.93284715437431;1.000023339441987
1.357229;1.0721929854851584;0.9831990057904412;0.9169552577446175;-0.00731598638455022;-0.0068083182152567905;1.0727008024791727;9.998680430693561;0.9324511503168764;-0.02077699184668334;1.045387677151644;0.9999617355380656;0.9328254591513714;1.0000215301433522
1.367229;1.0722164987658491;0.9832001449066685;0.9169354451077787;-0.007246535194019716;-0.006743386029318577;1.0727267766624022;9.99866273145708;0.9324320568169742;-0.02084099126592065;1.0453866067749653;0.9999628355406941;0.9328037788624391;1.0000197467579408
1.377229;1.0722389652780224;0.9831998900024034;0.9169152113535737;-0.007175106953493048;-0.006676619400404914;1.0727517582644164;9.998645745997969;0.9324129697993843;-0.02090599067374153;1.0453855607282758;0.9999639414836443;0.9327821348886002;1.0000179860613707
1.387229;1.0722613533204766;0.9832000749114399;0.916895454026813;-0.007105397244220129;-0.006611459461825125;1.0727777449896971;9.998629570985656;0.9323948892988333;-0.020969990070227026;1.045384535260097;0.9999650486025128;0.9327614802940912;1.0000162438522509
1.397229;1.0722836693464477;0.9832002095347118;0.916875726367315;-0.007035685555384336;-0.006546301518980322;1.0728037351767008;9.998614296881126;0.9323758165559957;-0.021033989455318113;1.0453835289995483;0.9999661544142727;0.9327398356064044;1.000014515340715
1.407229;1.0723059198359297;0.9831998042210999;0.9168555809795388;-0.0069642513001497;-0.006479540794597292;1.0728297273810483;9.998600005292937;0.9323577532139903;-0.021096988828610688;1.0453825441419007;0.9999672568428458;0.9327191759048009;1.0000127959976615
1.417229;1.0723281104571214;0.9831998118764373;0.9168359156235631;-0.006894537209556855;-0.006414388042098699;1.0728557207577527;9.998586767898631;0.9323387003638709;-0.021160988189174362;1.0453815854698982;0.999968352616723;0.9326975460753276;1.0000110812921847
1.419569;1.0723329091543714;0.9832002231913365;0.916831556279799;-0.006878793629134556;-0.006399675465983566;1.07286271501355;9.998574644329551;0.9323366588140674;-0.021175987535519917;1.0453806584972876;0.9999694373333782;0.9326918052035872;1.000009365459027
1.419569;1.0723318762612308;0.9832000691418272;0.9168317255335636;-0.00687874802823991;-0.006399638413168957;1.072863710167412;9.998563679689402;0.9323396293269046;-0.02117598686576843;1.0453797689608493;0.9999705070371868;0.9326907274147807;1.0000076411161418
1.41957;1.0723307912592297;0.9831998248537779;0.9168319335855664;-0.0068787056200963195;-0.006399604962417835;1.0728647068570294;9.998553902108913;0.9323426116041464;-0.021175986178024866;1.0453789227126853;0.9999715591953018;0.9326896576633437;1.0000058996514525
1.419571;1.0723296540245184;0.9831994874663491;0.9168321845087606;-0.00687866682487418;-0.006399575274527884;1.072865706098476;9.998545322913728;0.9323456036716763;-0.02117598547085944;1.0453781251062269;0.9999725925574192;0.932688599022402;1.0000041314314896
1.419573;1.0723284662473844;0.9831990566837042;0.9168324831727113;-0.006878632227425176;-0.006399549435756999;1.0728667082949253;9.998537937912081;0.932348602957706;-0.021175984743682128;1.0453773804835107;0.9999736063246915;0.9326875541443576;1.0000023261704216
1.419577;1.0723272328824587;0.9831985332023837;0.9168328344313605;-0.006878602531858177;-0.006399527417674785;1.0728677134424964;9.998531731450417;0.9323516070274338;-0.021175983996997848;1.0453766921146195;0.999974598730754;0.9326865268238469;1.000000474330605
1.419585;1.072325961657033;0.9831979171771087;0.9168332422168122;-0.006878578561717601;-0.006399509132707509;1.0728687218445119;9.998526682920138;0.932354613039407;-0.021175983232639632;1.0453760625237793;0.999975566622149;0.9326855231288567;0.9999985693807871
1.419601;1.0723246618146693;0.9831972077429139;0.916833709695381;-0.006878561186042838;-0.006399494509770791;1.0728697334022075;9.99852276994357;0.9323576176348946;-0.021175982453674653;1.045375493382892;0.9999765065330748;0.9326845499321013;0.9999966089471211
1.419633;1.0723233427274574;0.9831964029706053;0.9168342401882695;-0.006878551155522546;-0.00639948348594124;1.0728707474546186;9.998519968130676;0.9323606172046814;-0.021176981663731848;1.0453749847421618;0.9999774155091955;0.932683635449183;0.9999945938452625
1.419697;1.0723220127586306;0.9831950191050839;0.9168343891694585;-0.006876827771120824;-0.006397870737174841;1.072871764908483;9.99851824704677;0.9323636075303235;-0.021176980866166123;1.0453745347313477;0.9999782908678878;0.9326827383890239;0.9999925261917315
1.419825;1.0723216418786903;0.9831948950198021;0.916835055433755;-0.006877086532214009;-0.006398096686279214;1.0728727907450004;9.998517564830635;0.9323655838669587;-0.021177980063679228;1.0453741399760927;0.9999791294033715;0.9326809084485354;0.9999904081661439
1.420081;1.0723203087381268;0.9831933016946156;0.916835348585469;-0.0068753794473360936;-0.006396490824803217;1.072874834365742;9.998517869369364;0.9323685422714801;-0.021179979258545895;1.0453737961313587;0.9999799270578079;0.9326801488218659;0.9999882424465284
1.420593;1.0723209056280218;0.9831923975712111;0.9168348181701454;-0.006870743820632996;-0.006392138160416221;1.0728769071007103;9.99851910378918;0.9323704810711386;-0.021182978452935566;1.0453734985978815;0.9999806793932714;0.9326784619463127;0.9999860336993535
1.421617;1.0723215077993782;0.9831908956640655;0.9168339185394551;-0.006864395200315363;-0.006386184027793467;1.0728810191448905;9.998521204845098;0.9323704015165126;-0.02118897764895732;1.0453732433688898;0.9999813822270087;0.9326748929022369;0.9999837890110554
1.423665;1.0723250054561713;0.9831895124621948;0.9168308542314457;-0.006850206991205882;-0.006372897768507699;1.0728871779093923;9.998524092619283;0.9323693071067445;-0.021201976848636464;1.0453730272602422;0.9999820320358876;0.9326705297819969;0.9999815164214356
1.427761;1.0723333247175313;0.9831880836834016;0.9168238306582587;-0.0068217992709615136;-0.006346318583249321;1.0728983870798157;9.998527661816066;0.932363201912149;-0.02122797605375957;1.0453728469281744;0.999982626182021;0.9326615065038624;0.999979222912569
1.435953;1.0723503171292483;0.9831858042213435;0.916808807370543;-0.006764690187030215;-0.006292919325334014;1.0729196462962676;9.998531784017784;0.9323490895692784;-0.021280975265472003;1.0453726976926014;0.9999831635014957;0.9326451389664073;0.9999769135785749
1.445953;1.072373092689991;0.9831843514894234;0.9167898248213173;-0.0066936099684022496;-0.006226456634990049;1.0729459515758377;9.998536319469713;0.9323299730053892;-0.021343974484023528;1.0453725738637885;0.9999836450824854;0.9326240344912133;0.9999745921085577
1.455953;1.0723949107260098;0.9831823576645586;0.9167713782043939;-0.006624001541221956;-0.006161372555424892;1.072971295348529;9.998541127430503;0.9323118535340232;-0.02140797370883956;1.0453724700368576;0.9999840740924776;0.9326039771228355;0.9999722611640619
1.465953;1.0724157745696101;0.9831793376135047;0.9167530206281411;-0.006554143655633418;-0.006096061710626955;1.0729976672343238;9.998546078031652;0.9322927300353051;-0.021470972938737693;1.0453723817328253;0.9999844547306534;0.9325829091204894;0.9999699229721349
1.475953;1.0724376147493655;0.983177531310067;0.9167351989630039;-0.00648626272929068;-0.006032589073552986;1.0730240567395728;9.99855107343203;0.9322745995560907;-0.021534972172190817;1.0453723050549253;0.9999847913576105;0.932562862748834;0.9999675812101417
1.485953;1.0724594721773635;0.9831755727103262;0.9167174679545909;-0.006418384854003381;-0.005969119163451015;1.0730494551497622;9.998556059875765;0.9322554582675973;-0.021597971407592145;1.0453722362561695;0.9999850878479649;0.9325417809902198;0.999965242065535
1.495953;1.0724813503587147;0.9831729767286325;0.9166993803630521;-0.006348788578416526;-0.005904046439755381;1.0730758553235407;9.998561014421195;0.9322373016219089;-0.021660970643469717;1.0453721722037297;0.9999853468367672;0.9325216774173269;0.999962912840227
1.505953;1.0725032521520452;0.9831702206247874;0.9166813842969397;-0.006279195422958569;-0.005838975795892202;1.0731012513262728;9.99856592074736;0.9322181245585057;-0.021724969878565595;1.045372111153778;0.9999855692447818;0.9325005687773761;0.9999606002156043
1.515953;1.0725251794796948;0.983165581733377;0.9166618728886401;-0.0062100861322727605;-0.005774355036110992;1.0731276385920694;9.998570753511462;0.9321999220295818;-0.021787969111870822;1.0453720527452959;0.9999857542709825;0.9324804021305331;0.9999583100307712
1.525953;1.0725471337062495;0.9831647079437401;0.9166461075081854;-0.0061417399069422975;-0.005710444137472876;1.073153014164197;9.998575476335416;0.9321816888058014;-0.021850968342879324;1.045371997486614;0.9999859001736962;0.9324601965159122;0.9999560476429594
1.535953;1.0725691165612252;0.9831614790885308;0.9166283723201791;-0.006072155281219054;-0.0056453767928637275;1.073179376624345;9.998580048950354;0.9321624186799057;-0.02191396757193113;1.0453719465647295;0.9999860057159358;0.9324389497803042;0.9999538175937429
1.545953;1.0725901669462459;0.9831555035254423;0.9166091123291703;-0.006002801425751605;-0.005580527822842857;1.0732047260289896;9.99858443416411;0.9321441040615325;-0.021976966800256938;1.045371901934444;0.9999860707955793;0.9324186610732051;0.9999516230975394
1.555953;1.0726122128746967;0.9831524788267869;0.9165919779237897;-0.005934942089741208;-0.005517065228783936;1.073231064541283;9.998588602813912;0.9321257362075677;-0.022039966029576016;1.0453718658291915;0.9999860960605722;0.9323983319101825;0.9999494661757078
1.565953;1.0726342919486398;0.9831505729242356;0.9165760679300033;-0.005864881449755532;-0.0054515482049618084;1.0732563963490607;9.998592542372242;0.9321073065534761;-0.02210196526155347;1.0453718394947993;0.9999860821608528;0.9323779410437678;0.9999473481914786
1.575953;1.072655440200326;0.9831464324392283;0.9165590627051144;-0.005796772342581774;-0.005387853578742668;1.073281725932096;9.998596263819106;0.9320878086095705;-0.022164964497691196;1.0453718220521016;0.9999860284861701;0.9323565395233048;0.9999452704517564
1.585953;1.072677581384696;0.9831413492819507;0.9165405032562314;-0.005729395816652915;-0.005324835451684478;1.0733080566237525;9.998599800139116;0.9320692378640177;-0.02222796373951134;1.0453718108773509;0.999985932429578;0.932336105899155;0.9999432349980936
1.595953;1.0726997483188399;0.983137415618642;0.9165231439188447;-0.005659815965414436;-0.005259762128582436;1.0733333902534614;9.998603198498413;0.9320505896710746;-0.022289962988407686;1.0453718034519959;0.9999857904799015;0.9323156167280521;0.9999412455916743
1.605953;1.07272097258103;0.983134722539913;0.9165078727267202;-0.0055912242892374;-0.005195614197415856;1.073358726874065;9.998606506613692;0.9320318579014543;-0.022352962245346844;1.0453717982291302;0.9999856003564536;0.9322951175779602;0.9999393078296686
1.615953;1.072743174283994;0.9831311182244076;0.9164910197931763;-0.005523362571906704;-0.005132142062221945;1.0733840642939476;9.998609761085387;0.932013035171618;-0.02241496151094473;1.0453717935838742;0.9999853620907593;0.9322745580580382;0.9999374274359271
1.625953;1.07276442030663;0.9831248482843221;0.9164725802243432;-0.005455727053804153;-0.005068886057257356;1.0734103975866423;9.99861299072188;0.9319941135356572;-0.022477960785728644;1.0453717868129955;0.9999850767224581;0.9322539854081949;0.9999356086396776
1.635953;1.0727866297369968;0.9831211268720359;0.9164557556135745;-0.005387858093601287;-0.005005409317953498;1.0734357191366466;9.998616229327935;0.9319750849872487;-0.022539960070159622;1.045371774034923;0.9999847441340898;0.9322333528487021;0.9999338545350399
1.645953;1.0728078684600477;0.983116475838308;0.9164389389797588;-0.005319733030089725;-0.00494170057655526;1.0734610195061294;9.998619521430411;0.9319559423075688;-0.02260195936436649;1.0453717504754196;0.9999843626698417;0.932212687102326;0.999932167743092
1.655953;1.072830054677385;0.9831126646690194;0.916422125837254;-0.005251853654251714;-0.004878219285185869;1.073486288470158;9.998622918286994;0.9319366805297117;-0.02266395866778854;1.045371711034877;0.9999839300434122;0.9321919911892558;0.9999305505168976
1.665953;1.0728512534283503;0.9831079388386842;0.9164053169680249;-0.005183717229310369;-0.004814506051920157;1.0735115161981275;9.99862647139637;0.9319172975213826;-0.02272595797907457;1.0453716505246928;0.9999834435010037;0.9321712677932043;0.999929005751391
1.675953;1.0728733816324962;0.9831040717266657;0.9163885064310415;-0.00511582571801571;-0.004751020213765332;1.073536694630552;9.998630225019879;0.9318977927903276;-0.022787957296221933;1.0453715637589387;0.9999829000103911;0.932150518623472;0.9999275383549978
1.685953;1.0728945025293364;0.9830993125226122;0.9163716908638565;-0.005047677077088531;-0.004687302356609572;1.0735618182528186;9.998634204984823;0.9318781658274646;-0.022849956616711714;1.0453714469426376;0.999982297529759;0.9321297441997912;0.9999261551070376
1.695953;1.0729155681721123;0.9830945545721941;0.9163548618050016;-0.004979522402171639;-0.004623581989568465;1.0735868845602845;9.998638409968438;0.9318584153632683;-0.02291195593780897;1.0453712995009357;0.9999816358827848;0.9321089440808791;0.9999248628593552
1.705953;1.0729365673125697;0.9830898095390891;0.9163380110400565;-0.004911361808115993;-0.004559858868259021;1.073611894359935;9.998642817758782;0.9318385395534133;-0.022972955257090543;1.045371124198052;0.9999809166282285;0.9320880924108598;0.9999236668412481
1.715953;1.0729584521362774;0.9830864512833821;0.9163215770970679;-0.004845168489061067;-0.004497967609133386;1.0736368508464553;9.998647401426378;0.9318185364299231;-0.02303495457286016;1.0453709253659742;0.999980142706383;0.9320672367689022;0.9999225707273891
1.725953;1.0729790166807123;0.9830815166254827;0.9163046549091595;-0.0047778777001432305;-0.0044350606721931364;1.0736617583017287;9.998652138270824;0.9317984044726887;-0.023095953884175315;1.0453707062782576;0.9999793180983003;0.9320463262641918;0.9999215776411858
1.735953;1.0729997518233712;0.9830756385536358;0.916286536693542;-0.004711902821434478;-0.004373380935265485;1.0736866215194683;9.99865701086538;0.9317791433705982;-0.023157953190587777;1.0453704672022475;0.9999784476060469;0.9320264087487461;0.9999206902397506
1.745953;1.0730203808710728;0.9830727831583606;0.9162711337068412;-0.004643237939921752;-0.004309196115045234;1.0737104452079513;9.998662009725603;0.9317587542580472;-0.023218952491982164;1.045370205056141;0.9999775366842072;0.9320054330855518;0.9999199098931201
1.755953;1.0730408989006806;0.9830687554651033;0.9162545218940715;-0.004576770034486501;-0.004247060861869138;1.0737352334637795;9.998667140793993;0.9317382390372578;-0.023280951788527814;1.0453699141513093;0.999976591361097;0.9319844448193367;0.999919236462904
1.765953;1.0730622665403655;0.983065209182435;0.9162374060735957;-0.0045088235383003985;-0.004183545877645229;1.073759989193112;9.998672429561624;0.931717599792589;-0.023341951080381777;1.0453695873772244;0.9999756183582038;0.9319633883524404;0.9999186693459077
1.775953;1.0730825560793438;0.9830596326342529;0.9162190769165925;-0.004442823398680431;-0.004121850537812968;1.073784713201366;9.998677912439478;0.9316978392747599;-0.023402950367316717;1.0453692174588156;0.999974624704013;0.931943282041686;0.999918207948109
1.785953;1.0731027302188607;0.9830576074162178;0.9162039003376156;-0.004375854994966228;-0.004059254826026825;1.0738084047659358;9.998683626926754;0.9316769617235334;-0.02346394964878421;1.0453687981139481;0.9999736164880872;0.9319221212720775;0.999917850360835
1.795953;1.073122789786941;0.9830539785100841;0.9161870602405238;-0.004309360213158322;-0.003997102526373365;1.0738330633007143;9.998689611159413;0.9316559726863923;-0.023524948924263444;1.0453683249696342;0.9999725978406278;0.9319009025327114;0.9999175923247091
1.805953;1.0731427369139401;0.983048276828909;0.9161681086497238;-0.004241616033225983;-0.00393378801716272;1.0738576885147118;9.998695899654331;0.9316358782341975;-0.02358594819337378;1.045367796148923;0.9999715712691112;0.9318806245794753;0.9999174273347464
1.815953;1.0731625737088104;0.9830449203864668;0.9161511521062031;-0.004175106122517162;-0.0038716257095313764;1.0738812800459865;9.998702511818806;0.9316146845946901;-0.023646947455852142;1.04536721230475;0.9999705389907275;0.9318592892264141;0.9999173462279576
1.825953;1.0731823015815065;0.9830417165514994;0.9161341376450323;-0.004108588251742428;-0.003809458004792029;1.0739058382354822;9.998709449853319;0.9315943977435115;-0.023706946711759963;1.045366575666145;0.999969503944432;0.9318388731762633;0.9999173366044404
1.835953;1.073200959366387;0.9830395169710294;0.9161186721021649;-0.004041331574509238;-0.0037466074218053267;1.073929364586105;9.998716711388479;0.9315730225354788;-0.0237679459616945;1.0453658888684834;0.9999684698091975;0.931817431250254;0.9999173840816665
1.845953;1.0732204776255987;0.98303492526055;0.9160999367378373;-0.003975277815183369;-0.00368487687809751;1.0739538610701724;9.998724302274791;0.9315525621215743;-0.023828945206702673;1.045365154383192;0.9999674402617305;0.9317969406553454;0.9999174750879879
1.855953;1.0732398998613617;0.983032236758327;0.9160827450244089;-0.00390873464131067;-0.00362269355407327;1.0739773293317463;9.998732233088795;0.9315310179044359;-0.02388894444810462;1.0453643741683558;0.9999664183814487;0.9317753800514987;0.9999175981715207
1.865953;1.0732592355288477;0.9830302151855494;0.9160659333698714;-0.0038439055894020397;-0.003562111421060837;1.0740017702239497;9.99874050122785;0.9315103896557693;-0.023948943687361925;1.0453635496443563;0.999965406668953;0.9317547793773959;0.9999177430084708
1.875953;1.0732784964788165;0.9830296243399131;0.9160502034449615;-0.0037768639689277216;-0.0034994726507736355;1.0740251836319763;9.998749073613947;0.931489676051571;-0.024009942925936327;1.0453626821504622;0.9999644064731198;0.9317341712842994;0.9999179000276792
1.885953;1.0732967318756337;0.9830248942962132;0.9160311798581787;-0.0037105254277016242;-0.0034374978060698587;1.074049569074889;9.998757879071787;0.9314678758857995;-0.02406994216544875;1.0453617731748002;0.9999634165525902;0.9317125113224615;0.9999180615305544
1.895953;1.07331587899751;0.9830234364785719;0.9160141170122342;-0.0036456699678136806;-0.003376908088413484;1.0740729270623774;9.998766815870184;0.9314469893820458;-0.024129941408204816;1.045360823860376;0.9999624324036511;0.9316918303451581;0.999918222539533
1.905953;1.0733349842202513;0.9830216832815759;0.9159965068313136;-0.0035790828556691696;-0.003314712164092192;1.0740962597991357;9.998775773854737;0.9314260189057794;-0.024189940657316604;1.0453598344020067;0.9999614474118597;0.9316711337746915;0.9999183803958949
1.915953;1.0733530946419978;0.9830197109010239;0.9159792374242391;-0.003513961221222968;-0.0032538921554331845;1.0741205704535968;9.99878465708719;0.9314039689697442;-0.024249939916203896;1.0453588043378446;0.9999604555907482;0.9316494267809647;0.9999185332589312
1.925953;1.0733721481285412;0.9830183132898996;0.9159614019753742;-0.0034473576210503065;-0.003191696519419125;1.074143861768223;9.998793393306645;0.9313828459193545;-0.024309939188086327;1.045357733562299;0.9999594542186746;0.9316287131961566;0.9999186787044121
1.935953;1.0733911920294992;0.9830175604585024;0.9159438877305923;-0.003382469073139747;-0.0031311069727498614;1.0741671346309027;9.99880193166124;0.9313616577393725;-0.024369938475628367;1.0453566230016313;0.9999584444087144;0.9316079971572228;0.9999188132628155
1.945953;1.0734092712695078;0.9830155990553924;0.9159257919529732;-0.0033156001455183267;-0.0030686837572387617;1.0741903871665812;9.998810239143824;0.9313404141505273;-0.02442893778079809;1.0453554744639357;0.9999574299580782;0.9315872555918129;0.9999189323442941
1.955953;1.0734283191126972;0.9830134208943675;0.9159063978811015;-0.003251176422017799;-0.0030085443237096885;1.0742136150626391;9.998818299019662;0.9313191267983766;-0.024488937105172574;1.0453542901473964;0.9999564163165798;0.9315665438761137;0.9999190295157723
1.965953;1.073446416651718;0.9830139451478032;0.9158900720465657;-0.003185534597356076;-0.0029472816619815;1.0742368127336877;9.998826110520882;0.9312978090532514;-0.024548936450390052;1.0453530724385511;0.9999554098226265;0.9315458390411474;0.9999190954581728
1.975953;1.0734654982724012;0.9830137589644936;0.9158719958554529;-0.0031206150930726336;-0.002886698299471119;1.074259974395727;9.998833688686188;0.9312754753205613;-0.02460793581826366;1.0453518239095996;0.9999544167717017;0.9315241184843029;0.9999191187534916
1.985953;1.0734836445124891;0.9830128173654658;0.9158537770297518;-0.0030554396690585114;-0.0028258883891720274;1.0742830950441;9.998841058392628;0.9312541399039584;-0.024666935210479284;1.0453505470725186;0.9999534433774248;0.9315034112614952;0.9999190887091002
1.995953;1.0735018249470383;0.9830102721697863;0.9158338115428982;-0.0029907383160273342;-0.002765529344416464;1.074306171330199;9.99884824337113;0.9312328154011786;-0.024726934628184573;1.0453492440140912;0.9999524961832105;0.9314827478826696;0.9999189975505335
2.005953;1.0735210088845726;0.9830104442757157;0.9158153122501465;-0.0029257984517822824;-0.002704954922265412;1.074329201341782;9.998855259205849;0.9312115116694852;-0.024785934071822342;1.0453479164349506;0.9999515812041212;0.9314620795996235;0.9999188403028326
2.015953;1.0735392746197452;0.9830115625397216;0.9157982838731654;-0.0028601227727986676;-0.002643706778602719;1.074352183050069;9.99886211587661;0.931190235743096;-0.02484493354117428;1.0453465664095896;0.9999507029272764;0.9314414373819019;0.9999186133975523
2.025953;1.0735575878586634;0.9830115334227505;0.9157799668622747;-0.0027966450301870386;-0.002584515024613791;1.0743751127687373;9.998868829658512;0.9311699920295167;-0.02490393303554915;1.045345197653799;0.9999498644374155;0.9314218246868639;0.9999183141657482
2.035953;1.073575948918706;0.983009386653706;0.9157594711143391;-0.0027319180602576165;-0.002524168773059018;1.0743979855584251;9.998875434303041;0.9311487835870363;-0.024962932554145587;1.0453438166194489;0.9999490671736496;0.9314012451762443;0.9999179414021847
2.045953;1.073595319884965;0.9830099213268232;0.9157404621856512;-0.0026669521317470007;-0.002463606965710116;1.0744207977478126;9.99888197823878;0.9311276141020179;-0.02502193209623102;1.0453424330006176;0.9999483104737091;0.9313807004525276;0.9999174953738595
2.055953;1.073613772863585;0.9830101186420201;0.91572179332391;-0.0026034545405838193;-0.0024044245164573388;1.0744435482564165;9.99888851318263;0.9311064883012224;-0.025079931661013424;1.0453410590969818;0.9999475925604211;0.9313601644699268;0.9999169773277923
2.065953;1.0736322710060375;0.9830116063141328;0.9157041838304725;-0.0025377454755816688;-0.00234319209089942;1.0744652374248032;9.998895087735708;0.9310854111187837;-0.025138931247499746;1.0453397078183362;0.9999469115679496;0.9313396912086908;0.9999163896275901
2.075953;1.0736508165018652;0.9830101583790891;0.9156837224177936;-0.0024747144194227247;-0.002284463762615045;1.0744878664587523;9.998901743359287;0.931064387254304;-0.025197930854403198;1.0453383907888518;0.9999462648915965;0.9313192533946915;0.9999157359857878
2.085953;1.0736694134159102;0.9830099697743228;0.9156643395213455;-0.002409471760843227;-0.002223685554198576;1.0745104379507824;9.998908505054537;0.9310444214785647;-0.025255930480131975;1.0453371175406998;0.9999456481990234;0.9312998221106621;0.9999150211986765
2.095953;1.073688066857555;0.9830102654829693;0.9156453362650542;-0.002345945882054196;-0.0021645160583042356;1.0745319559028284;9.998915377184098;0.9310235195137867;-0.025313930123069817;1.0453358955159135;0.9999450560104419;0.9312794223396631;0.9999142509502562
2.105953;1.0737067826023985;0.9830117960135074;0.9156274347910822;-0.002280208611476196;-0.0021032968130502527;1.0745544262331015;9.998922361702784;0.9310026882712489;-0.025372929782098198;1.0453347312342989;0.9999444835230384;0.9312590768867415;0.9999134312535538
2.115953;1.0737255665745555;0.9830103392588676;0.9156067275484201;-0.002217149974745465;-0.0020445817982452817;1.0745768576044832;9.998929482121644;0.9309829345500714;-0.02543092945689383;1.0453336324889682;0.9999439275533083;0.9312397255829544;0.9999125667457416
2.125953;1.0737441550369655;0.9830103256399233;0.9155875959027514;-0.002154485467144345;-0.0019862437417556343;1.0745982607851414;9.998936784552797;0.930962263190554;-0.02548892914787059;1.0453326099810407;0.9999433859845304;0.9312193899131082;0.999911659106453
2.135953;1.073763088131342;0.9830105147439651;0.9155684533031939;-0.002090933270366324;-0.0019270875952673609;1.0746206470318576;9.998944323431157;0.9309416760557155;-0.02554692885614201;1.045331676754579;0.9999428571313458;0.9311990621948839;0.9999107072445365
2.145953;1.0737820984566577;0.9830106471385338;0.9155493120019865;-0.0020273751913677134;-0.0018679344896818098;1.0746420270684498;9.99895214651747;0.9309221728388675;-0.025604928583380628;1.0453308455988568;0.9999423395235173;0.9311797341250121;0.9999097083162928
2.155953;1.0738011863370844;0.9830107115479344;0.9155301841390484;-0.0019638118423241646;-0.001808784150084598;1.0746644108729406;9.998960281448355;0.9309017529653101;-0.02566292833138032;1.0453301270865711;0.9999418315319011;0.9311593984474548;0.9999086582148293
2.165953;1.0738193886524248;0.9830098147150947;0.9155110810182164;-0.0018999963464414408;-0.0017494072449460107;1.074685807068209;9.998968732544853;0.9308824162499622;-0.025719928101850777;1.0453295300243146;0.9999413308761245;0.9311400191262109;0.9999075523475288
2.175953;1.0738386327681415;0.9830097078721368;0.9154920118638109;-0.00183642469464912;-0.001690261349317596;1.0747072219558491;9.99897749053143;0.930862162201925;-0.02577792789667448;1.0453290631091499;0.9999408349498613;0.9311196449312746;0.9999063868711896
2.185953;1.0738579572226987;0.9830077765789692;0.915471380424644;-0.0017733306550801358;-0.001631564728628191;1.0747296604107959;9.998986542827598;0.9308429896180225;-0.025834927718172935;1.0453287358772017;0.999940342293912;0.9311002130897328;0.9999051591985846
2.195953;1.0738764003906511;0.9830065829338644;0.9154524050388478;-0.0017095058695884978;-0.0015721927512726333;1.0747511282633724;9.998995877615055;0.9308228968357775;-0.02589292756910701;1.0453285582403684;0.9999398534310878;0.9310797737283687;0.9999038678661759
2.205953;1.0738958896133417;0.9830083698256181;0.9154355388633076;-0.0016471697277911106;-0.0015142082657858338;1.0747726329543965;9.999005488395591;0.9308038826153046;-0.025949927452326504;1.0453285394330498;0.9999393697883948;0.9310602652120509;0.9999025125381978
2.215953;1.0739154619715068;0.9830078486446139;0.9154166821840338;-0.0015835881509730391;-0.0014550661699977065;1.0747941819432485;9.99901538198663;0.9307849467486133;-0.02600792737023667;1.0453286871598164;0.9999388923548362;0.931040738550382;0.9999010939982602
2.225953;1.0739341540313747;0.9830046237531866;0.9153962881999912;-0.0015202384324603715;-0.0013961424638307659;1.07481678109882;9.999025581739268;0.9307650891656599;-0.02606492732452274;1.0453290069447374;0.9999384215305938;0.9310201327299277;0.999899613803377
2.235953;1.0739538919675078;0.9830043932876801;0.91537801881213;-0.0014583781600174073;-0.001338604775540916;1.0748384345875126;9.999036123097271;0.9307463088084186;-0.026121927316230715;1.0453295020412765;0.9999379579446381;0.9310004693079917;0.9998980740415054
