time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.245953;1.0739727502719025;0.9830027145269488;0.9153593768281119;-0.0013945454351819578;-0.001279231821974388;1.0748601457915534;9.999047046206986;0.9307276034463556;-0.026178927345970677;1.0453301738241803;0.9999375037037456;0.9309807444898858;0.999896477254332
2.255953;1.073992658232852;0.9830040410884262;0.9153428632677973;-0.0013322026980418632;-0.0012212445410532669;1.074881917667386;9.9990583858173;0.9307089698065845;-0.02623592741411187;1.0453310220334109;0.9999370627249838;0.9309609555807518;0.99989482566705
2.265953;1.074011692097845;0.9830009605801898;0.9153232141618515;-0.0012705740627290587;-0.0011639224016127632;1.0749037523836606;9.999070162292881;0.9306904041544685;-0.026291927520941234;1.0453320453023625;0.999936639069482;0.9309410721134046;0.9998931202014419
2.275953;1.074031780128237;0.9830004131692668;0.9153052428814982;-0.0012087113932918783;-0.0011063802624593246;1.0749256514595753;9.999082384287123;0.9306709037961214;-0.026348927666827966;1.04533324184388;0.999936234736345;0.9309201483250061;0.9998913610517197
2.285953;1.07405099641594;0.9829984348593388;0.9152868935154976;-0.0011448770946091724;-0.0010470024407022282;1.0749476166267904;9.999095057264794;0.9306524681664177;-0.02640592785236601;1.0453346092363236;0.9999358493638882;0.9309001522110885;0.999889549233039
2.295953;1.0740703030152012;0.9829985953469949;0.9152706628006279;-0.0010822861546230518;-0.000988780931185726;1.074969650612906;9.999108178543317;0.9306340980126879;-0.026461928078259686;1.0453361436507995;0.9999354818370014;0.930880052807688;0.9998876870915682
2.305953;1.0740906595047184;0.9829961222567862;0.9152512838310125;-0.0010209027786122998;-0.0009316814463514036;1.074991757009939;9.999121724080984;0.9306157940704611;-0.026518928344951356;1.0453378393535602;0.9999351315844085;0.9308599052560752;0.999885778170767
2.315953;1.0741101342525048;0.9829944269023027;0.9152335720773184;-0.0009587911878780077;-0.0008739035586519308;1.075013939236661;9.9991356498404;0.9305975570594051;-0.02657492865244574;1.0453396888646014;0.9999347986766016;0.9308396533088567;0.9998838271411814
2.325953;1.0741296861100111;0.9829926677790403;0.9152159216318753;-0.0008966787671222424;-0.0008161234566801722;1.0750351998649372;9.999149909460387;0.9305793880574742;-0.026630929000513462;1.0453416838676721;0.9999344836259877;0.9308193284888925;0.9998818392628591
2.335953;1.074149312139843;0.982991328230171;0.9151987791626061;-0.0008362901642750069;-0.0007599464930970537;1.075057541078855;9.99916447173708;0.9305612875830215;-0.026686929388932665;1.0453438161516557;0.999934187527541;0.9307989360842152;0.9998798199015364
2.345953;1.0741690096027716;0.982989449733066;0.9151812461805113;-0.0007741760690348946;-0.0007021616419563581;1.0750799649171476;9.999179327421363;0.9305432536770871;-0.026742929817520432;1.0453460780254153;0.9999339124325731;0.9307784827594732;0.9998777747077376
2.355953;1.0741887745317347;0.9829875165759263;0.9151637640159402;-0.0007120612032837235;-0.0006443742138307211;1.0751024719555502;9.99919448713002;0.9305262812557853;-0.026798930285964515;1.0453484624907499;0.999933661075516;0.9307589745828789;0.9998757097258314
2.365953;1.0742086020475434;0.9829855343511259;0.9151463251408195;-0.0006499457254811232;-0.0005865839916991285;1.0751240599732388;9.99920997573309;0.9305083635418631;-0.026854930793591063;1.0453509634713591;0.9999334355027207;0.930738417939272;0.9998736307106078
2.375953;1.074228487062103;0.9829839928485055;0.9151293688447617;-0.0005895546666865807;-0.0005303962192930394;1.075146724704009;9.99922582505245;0.9304904931583622;-0.026910931339439302;1.0453535759054458;0.999933235865161;0.9307178177601976;0.9998715423839379
2.385953;1.0742484241926054;0.9829802178355722;0.9151103854215713;-0.0005279194453429283;-0.000473047236435831;1.0751684616802752;9.999242064993448;0.9304726616109734;-0.02696593192277053;1.0453562951374702;0.9999330607801808;0.9306971513692803;0.9998694487746738
2.395953;1.0742684080945586;0.9829803585990711;0.9150950759870565;-0.0004670478949076852;-0.000416405502532154;1.075191266891546;9.999258717166558;0.9304548587908417;-0.027021932543491597;1.0453591155180066;0.9999329084402776;0.9306764842304233;0.9998673541808569
2.405953;1.0742884345553494;0.9829787723725498;0.9150781663608298;-0.0004066578748272134;-0.0003602079316871231;1.0752131360361132;9.99927579434402;0.930438073731414;-0.02707693320204236;1.0453620292005505;0.9999327768393844;0.9306567656905259;0.9998652639127633
2.415953;1.0743085013708122;0.9829767133741982;0.9150608044274389;-0.0003445441330953735;-0.0003024016695039166;1.0752360641204428;9.999293298328158;0.9304202965304483;-0.027132933898806645;1.0453650263546972;0.9999326635701203;0.9306360613281554;0.9998631844664536
2.425953;1.07432860861355;0.9829734250437298;0.9150422687713109;-0.00028463755113100956;-0.0002466453615407543;1.0752580459570846;9.999311209642103;0.930402520232601;-0.02718793463352348;1.0453680966759007;0.9999325659982817;0.9306153175560462;0.9998611227372969
2.435953;1.074348758379321;0.9829718807703272;0.9150253112537071;-0.0002242518411062076;-0.00019043905026994235;1.0752810761148643;9.999329484582182;0.9303857408692621;-0.02724293540514921;1.0453712305724472;0.9999324814929166;0.9305955671196541;0.9998590850369796
2.445953;1.0743689538463177;0.9829720825788576;0.9150099199620307;-0.00016338711216165952;-0.00013378318237496965;1.0753031484176416;9.999348074687996;0.9303679560070077;-0.027297936211957155;1.045374418871494;0.9999324075158457;0.9305748145416795;0.9998570768196895
2.455953;1.0743882343923683;0.9829696996287437;0.9149928720765953;-0.00010275934207652121;-7.734437627879202e-05;1.0753252561535693;9.99936695098406;0.9303511635573782;-0.027352937051555243;1.0453776517399682;0.9999323414524849;0.9305550628585025;0.999855102703811
2.465953;1.0744085275618156;0.9829664944988266;0.9149741558934014;-4.286027852537697e-05;-2.1580217690728213e-05;1.0753483923745397;9.999386109547064;0.9303333611782334;-0.027407937921038468;1.0453809183316658;0.9999322802309281;0.9305343175670665;0.9998531670768632
2.475953;1.0744288691810304;0.9829650343131582;0.9149569717130176;1.7517049598196327e-05;3.4632139396451437e-05;1.0753705490303678;9.999405562555806;0.9303165461521212;-0.027462938817231688;1.0453842075414075;0.999932219938135;0.9305145832668077;0.9998512756011146
2.485953;1.0744480251678072;0.9829624636008046;0.9149397051648159;7.725575451628205e-05;9.025288038946581e-05;1.075392715513788;9.999425330117969;0.9302987159254911;-0.027516939736777053;1.0453875088507276;0.9999321557855128;0.9304938371093935;0.9998494359019778
2.495953;1.0744684558976465;0.9829627581054073;0.9149239542840084;0.00013810795977374092;0.00014691185556377082;1.0754148787095057;9.999445436172936;0.9302818689541977;-0.027571940676250534;1.0453908123846143;0.9999320826843706;0.9304741424714315;0.999847656388211
2.505953;1.0744879641609544;0.9829592132383951;0.9149053432492507;0.00019651553741506283;0.0002012974887594292;1.0754370243378073;9.999465909977246;0.9302640049303461;-0.027625941632254698;1.045394108679371;0.9999319956602496;0.9304534444952607;0.9998459445324963
2.515953;1.0745084767228903;0.9829578074512796;0.9148877882375154;0.00025688014425869616;0.00025750511774873394;1.0754601377315718;9.999486789221228;0.930247123916071;-0.0276809426013543;1.0453973889786268;0.9999318900093939;0.9304338036441384;0.999844306241152
2.525953;1.074528069432233;0.9829555369874233;0.9148701264420632;0.0003174863478079157;0.00031393832959933826;1.075482204113552;9.999508112458201;0.930230225324298;-0.02773494358019888;1.045400645231928;0.9999317619157724;0.9304141630535502;0.999842746266271
2.535953;1.0745486728459186;0.9829546498230196;0.9148528012157463;0.00037611805845625784;0.0003685341552013689;1.075504208671713;9.999529905398525;0.9302123073783711;-0.02778894456576949;1.0454038693069014;0.9999316086335466;0.9303935566008804;0.9998412684230765
2.545953;1.0745683647124091;0.9829529078847522;0.9148353614280911;0.00043499096728885617;0.000423354857812311;1.0755261365292563;9.999552171445645;0.9301953666514969;-0.02784294555539572;1.04540705326197;0.9999314274110197;0.9303739883921506;0.9998398755671827
2.555953;1.074589074812366;0.9829516004973479;0.9148173579498081;0.0004953400184300697;0.0004795489364866155;1.0755479735865596;9.999574890237005;0.9301783983489045;-0.02789694654675431;1.0454101909415503;0.9999312147215061;0.9303544635927834;0.9998385695728627
2.565953;1.07460887766564;0.9829499354576059;0.9147996859289338;0.0005542043310806723;0.0005343624495355014;1.0755687078894804;9.999598022792986;0.9301613974408741;-0.027950947537889383;1.045413278211131;0.9999309671395914;0.930334985844059;0.9998373505754646
2.575953;1.074628736210405;0.9829483234317045;0.9147819023315399;0.0006130639016800782;0.0005891727302550884;1.07559033001761;9.99962151169784;0.9301443587378363;-0.028004948527087136;1.045416311366051;0.9999306824179774;0.9303155576867594;0.9998362160337003
2.585953;1.074649612475392;0.9829459305635958;0.9147624094376472;0.000671192895346963;0.0006433044996493447;1.0756118323977357;9.999645273847747;0.9301272758218163;-0.028057949512893476;1.0454192863507064;0.9999303593590582;0.9302961505073216;0.9998351608403468
2.595953;1.0746695783075255;0.9829461805488308;0.9147460337992659;0.000730523214295093;0.0006985571166728319;1.0756332086079807;9.99966919843868;0.9301101410158097;-0.028111950494249773;1.0454221994837418;0.9999299971572183;0.93027682517122;0.9998341780677219
2.605953;1.0746895962328118;0.98294478690752;0.9147279710999148;0.000789367602570833;0.0007533609420063385;1.075654453337267;9.999693161175943;0.9300929467562831;-0.028164951470360553;1.0454250476444626;0.9999295948275642;0.9302575207955905;0.999833259856369
2.615953;1.074709666620963;0.982943483279007;0.9147098397275885;0.0008482067345945982;0.0008081639961965504;1.075674562974474;9.999717047065008;0.9300756865428248;-0.028218952440376747;1.0454278277979716;0.9999291507450527;0.93023829612489;0.9998323985971378
2.625953;1.0747297906984687;0.9829410334434832;0.9146904939566197;0.0009048341231007065;0.0008609141213816927;1.0756955361818852;9.99974075980249;0.9300583544807264;-0.028271953403217042;1.0454305378150393;0.9999286625752827;0.9302190879933168;0.9998315875727602
2.635953;1.0747499696907077;0.9829399374807242;0.9146722623454455;0.00096366241903769;0.0009157174333238059;1.0757163737866016;9.99976421165086;0.9300409444678357;-0.028324954357565026;1.045433177481114;0.9999281277066845;0.9301999238709346;0.9998308208145589
2.645953;1.074770203460499;0.9829389615005442;0.9146539983833794;0.0010224850810609714;0.0009705215745667662;1.0757360779662495;9.999787310477776;0.9300234498657945;-0.02837795530188221;1.045435747348575;0.999927543968796;0.9301808007749527;0.9998300929035694
2.655953;1.0747904899673668;0.9829403213863713;0.9146377661856576;0.0010800569643798687;0.0010241687138153582;1.075756651396265;9.999809960550865;0.930005863133639;-0.02843095623447667;1.0454382472087338;0.9999269102954104;0.9301617160645491;0.9998293984079829
2.665953;1.0748108261097333;0.9829378839499465;0.9146178653814276;0.001138387457173877;0.0010785287545908063;1.0757760970538106;9.999832073889749;0.9299881756049992;-0.028483957153831358;1.0454406763743684;0.999926227010823;0.9301426683397106;0.9998287308250466
2.675953;1.0748312079087927;0.9829377898112851;0.9146000172161896;0.0011954675024830267;0.0011317329991570653;1.0757964178837363;9.999853578879748;0.9299703778167298;-0.02853695805897366;1.0454430345061019;0.9999254966291931;0.9301236570897321;0.9998280818197872
2.685953;1.0748516297229587;0.9829373513597937;0.9145817314013335;0.001254268539302982;0.0011865459858674719;1.0758156159376404;9.999874423066688;0.9299534597627802;-0.028588958949471974;1.0454453217747979;0.9999247257577689;0.9301056503946877;0.999827441525261
2.695953;1.0748720845804765;0.9829375290319023;0.9145639113961795;0.0013113395278280323;0.0012397573137571285;1.0758346925032634;9.999894571501782;0.9299354111031027;-0.02864195982521621;1.0454475389945619;0.9999239252891886;0.9300867093368775;0.9998267995377673
2.705953;1.0748916025099886;0.9829369600183222;0.9145461174303884;0.001368651159524382;0.0012932014805029438;1.0758546491485192;9.999914000763063;0.9299172218114978;-0.028693960686132558;1.0454496874849508;0.9999231073833716;0.9300677700821891;0.9998261457114415
2.715953;1.0749121056317308;0.9829369264485706;0.9145279091056241;0.0014274415630333914;0.001348028154701657;1.0758734884745689;9.999932691774859;0.929899882878262;-0.028745961531665844;1.045451767857519;0.9999222828007226;0.930049860788248;0.9998254712389129
2.725953;1.074932628769616;0.9829375091682321;0.9145101848140165;0.0014845033721773181;0.0014012552327934491;1.075892214206241;9.999950626655787;0.929881386685022;-0.028798962360517606;1.0454537792037917;0.9999214604503579;0.9300310119444268;0.9998247698713767
2.735953;1.0749531713272775;0.9829382292591499;0.914492500314796;0.001541562720081902;0.0014544888570192554;1.0759118300971953;9.999967796760664;0.9298627269309225;-0.028850963171068757;1.0454557199103838;0.9999206475899451;0.9300121608599203;0.999824037728713
2.745953;1.0749727681276722;0.982936483072333;0.9144732529949477;0.001598382988436524;0.0015075104835825732;1.0759303389109551;9.999984216127688;0.9298448976975633;-0.028902963961846686;1.0454575886761477;0.9999198508581867;0.9299943381758552;0.9998232717435452
2.755953;1.07499334112215;0.9829392167424689;0.9144572652302756;0.0016559186915705276;0.0015612053511525256;1.0759487428134822;9.99999992213041;0.9298258925510641;-0.02895496473146341;1.0454593847823972;0.9999190779903441;0.9299755456026156;0.9998224681486747
2.765953;1.0750129565792692;0.9829394936819378;0.9144397265849692;0.0017132155995339344;0.0016146884523666179;1.0759670433008965;10.000014965317414;0.9298077052363581;-0.029006965478548;1.0454611083527448;0.9999183378691177;0.9299577839098983;0.9998216218334307
2.775953;1.0750335337220054;0.9829412857431881;0.9144227001268449;0.0017685408546801711;0.0016663448394272605;1.0759852401448837;10.000029404151512;0.9297883307509045;-0.02905796620211732;1.0454627607181628;0.9999176393238682;0.9299390255000725;0.9998207265255994
2.785953;1.0750531394369809;0.9829401425031715;0.9144036972936551;0.0018253538664240192;0.0017193946599584177;1.0760033314803537;10.000043301713239;0.9297697652843614;-0.029109966901809645;1.0454643441489904;0.9999169909383848;0.9299213352641427;0.9998197752265786
2.795953;1.0750736955334725;0.9829417577345751;0.9143863904237824;0.0018824028525802538;0.0017726699753506125;1.0760213151119997;10.000056715760955;0.9297510060065297;-0.029160967577796966;1.0454658608489256;0.9999164012291061;0.9299036555432681;0.9998187607909824
2.805953;1.075093272235149;0.9829448456665678;0.9143712382185909;0.001938449151895702;0.001825021270965612;1.0760391894846282;10.000069690689514;0.9297310510483411;-0.02921296823072515;1.045467311687486;0.9999158780835394;0.9298850547667173;0.9998176770240564
2.815953;1.0751125625424365;0.98294562529078;0.9143541478937753;0.0019948590674393105;0.001877717622692979;1.0760569544732286;10.000082259273734;0.9297118993540182;-0.029263968861541704;1.0454686959882533;0.999915428296133;0.9298674742715276;0.999816519897495
2.825953;1.0751330641946797;0.9829464211857184;0.9143360196452239;0.002049699762838563;0.0019289579502086171;1.0760746128564045;10.000094445440519;0.9296925509390362;-0.029314969471289098;1.0454700131699317;0.9999150579532629;0.9298499494776836;0.999815288113722
2.835953;1.0751525802310702;0.9829477127768115;0.9143191788404095;0.0021069913717290533;0.0019824841825066405;1.0760921710277644;10.000106260359544;0.9296720070395825;-0.029365970061115562;1.0454712640640738;0.9999147730967679;0.9298314829777987;0.9998139829261542
2.845953;1.0751720732779857;0.9829496101176941;0.9143029202701889;0.0021625575486230427;0.002034409459620969;1.076108637177599;10.000117697251348;0.9296522696390208;-0.029416970632199956;1.0454724502021022;0.9999145796410877;0.9298140762362593;0.9998126075608332
2.855953;1.0751925080510851;0.9829525053901097;0.9142867991468528;0.0022178820152011568;0.0020861107741373002;1.076126018921535;10.000128732312373;0.9296323414270496;-0.029467971185401374;1.0454735729761202;0.9999144827285867;0.9297967341852755;0.999811166561884
2.865953;1.0752119614641618;0.9829546257348396;0.9142708123681628;0.0022734519691437268;0.002138043840744141;1.0761433232440676;10.00013933314314;0.9296122263725205;-0.029518971720964276;1.0454746339238379;0.9999144862291791;0.9297794628882863;0.9998096649768674
2.875953;1.0752314021161071;0.982956841468965;0.9142549563225506;0.0023290245521074035;0.0021899800395118133;1.076159558057631;10.000149467665052;0.9295919297639282;-0.029569972238612723;1.045475634478032;0.9999145923566184;0.929762268495873;0.9998081073373681
2.885953;1.075250836164963;0.9829591406191717;0.9142392268007145;0.0023846001565160325;0.0022419189182140108;1.0761767327651877;10.000159105518234;0.9295714573765105;-0.029619972737987377;1.0454765751511186;0.9999148017388096;0.9297451238547585;0.9998064972411078
2.895953;1.0752702699964354;0.9829615105585446;0.9142236201642309;0.00244017919776625;0.00229386014006363;1.0761938570299001;10.00016821590001;0.9295508148368872;-0.029670973218961554;1.0454774566300216;0.9999151141952667;0.9297280948641884;0.9998048379354095
2.905953;1.0752897091276723;0.9829622122672422;0.9142065276338365;0.0024952814478492575;0.002345356423816578;1.0762099395602123;10.000176766963293;0.9295300084670295;-0.02972097368151439;1.0454782825071147;0.999915529056319;0.9297111177554447;0.9998031329240827
2.915953;1.0753091578290659;0.9829664135150714;0.9141927633099229;0.002551349701863316;0.0023977487659368377;1.0762269879144952;10.000184722240945;0.9295090469888623;-0.029770974125477277;1.045479059822581;0.9999160446204963;0.9296942236419039;0.9998013862595977
2.925953;1.0753286197621672;0.9829689225111522;0.9141775078007933;0.002606942407472918;0.0024496959827042812;1.076243009034321;10.000192034568784;0.929487942090121;-0.029821974550476346;1.0454797958273747;0.9999166584154681;0.9296774447742968;0.9997996033216422
2.935953;1.075348097731078;0.9829719342488679;0.9141628101561405;0.002660814304384709;0.0025000394650456018;1.0762600107821387;10.0001986476593;0.9294667072170542;-0.02987197495601739;1.045480494165128;0.9999173685780688;0.9296607187653947;0.9997977915249665
2.945953;1.0753675926010235;0.9829727485746477;0.9141461659070754;0.002715938718515205;0.0025515432269510494;1.0762760029888963;10.000204505622886;0.9294453557555958;-0.029921975341632507;1.0454811536774382;0.9999181745315932;0.9296440803459802;0.9997959600869089
2.955953;1.075386140107951;0.9829748889767368;0.9141316746084189;0.002770067223014545;0.002602117801549785;1.0762919960276138;10.000209561552037;0.9294249001121474;-0.029971975707045313;1.0454817698407743;0.9999190763866265;0.929628532166077;0.9997941195059351
2.965953;1.075405665484233;0.9829774231720293;0.9141168339592007;0.002825688035473517;0.00265407100816252;1.0763089983899787;10.00021378278574;0.9294033519614596;-0.030020976052359215;1.0454823372100663;0.9999200742189404;0.9296120463860388;0.9997922807471962
2.975953;1.0754252036786285;0.9829821530004632;0.9141041403754077;0.0028800721355390618;0.002704866177500462;1.0763250157549102;10.00021715362872;0.92938172254417;-0.030070976378238013;1.0454828508793854;0.9999211681156952;0.9295956899397342;0.9997904538697123
2.985953;1.0754447527940267;0.9829851380946883;0.9140899339876255;0.0029339857882905887;0.0027552144186274922;1.0763410511680045;10.000219676773606;0.9293600221716838;-0.03011997668588383;1.0454833065359885;0.9999223583401378;0.929579399797874;0.999788647012436
2.995953;1.0754633476287854;0.9829850076130222;0.9140737655759267;0.0029893992170560322;0.002806948840011579;1.076357105057404;10.000221370278878;0.9293392594182924;-0.030169976976819116;1.0454837005001296;0.9999236450732408;0.9295642403546495;0.9997868660950429
3.005953;1.0754829132260262;0.9829879296781764;0.9140597390776427;0.003043336073579471;0.0028572959634138376;1.0763731758212531;10.000222254550703;0.9293174409290006;-0.030218977252717272;1.0454840302893018;0.9999250288279244;0.9295481466445862;0.9997851148718963
3.015953;1.075501521557708;0.9829899252961302;0.914045795089639;0.0030975282580193355;0.0029078700610109835;1.0763892612357138;10.000222338129271;0.929295571716368;-0.03026797751525003;1.0454842954984702;0.9999265112630725;0.9295321484366048;0.9997833953549031
3.025953;1.0755210989333832;0.9829944775002075;0.9140335311104397;0.0031519727981764497;0.002958661997508102;1.0764053591538165;10.000221612804992;0.9292746551877537;-0.030316977765979712;1.0454844985337963;0.9999280947308928;0.9295172431295112;0.9997817083441611
3.035953;1.0755397190593818;0.9829946379892464;0.9140181156934911;0.003205713211633631;0.0030087864214619017;1.0764214670740073;10.000220056719654;0.9292526933121004;-0.030365978006475825;1.045484643985573;0.9999297810961204;0.9295014299427402;0.9997800538550012
3.045953;1.0755593095692417;0.9829973477766878;0.9140043527851238;0.003259708204439636;0.003059128127978904;1.0764375815505225;10.000217640874872;0.9292316878857283;-0.030414978238330302;1.0454847364590907;0.9999315711633667;0.9294867054088995;0.9997784321151033
3.055953;1.0755779446282352;0.9829995966621659;0.913991068086002;0.003312235274843151;0.0031080901671837902;1.0764536981920005;10.000214330875655;0.9292096415589709;-0.03046397846284999;1.045484778945087;0.9999334643772119;0.9294710675002348;0.999776844641453
3.065953;1.0755975514513336;0.9830021853081735;0.9139773550084684;0.0033662648854747364;0.0031584279703238713;1.076469812587034;10.000210087586247;0.929188556979927;-0.030512978680830548;1.0454847733626584;0.9999354588268021;0.929456511909057;0.9997752935626023
3.075953;1.0756162028120946;0.9830021043288104;0.9139620379524651;0.003420074007095311;0.0032085446625675497;1.0764859214435716;10.000204881489642;0.929167436050153;-0.030560978892658117;1.0454847216922754;0.999937552269094;0.929442002960641;0.999773779432927
3.085953;1.0756348608712434;0.9830058975160321;0.9139503649536949;0.0034731360975517427;0.003257947350599052;1.0765020223023054;10.000198711672144;0.9291452809800668;-0.030609979098613474;1.0454846261901243;0.9999397430961735;0.9294266031479124;0.9997723001091696
3.095953;1.075653524195103;0.9830074233900854;0.9139366089819007;0.003527463778795784;0.00330850628348456;1.076518111889901;10.00019161076747;0.9291240951153256;-0.03065797929912174;1.0454844893691215;0.9999420297544291;0.9294122413532683;0.9997708517979519
3.105953;1.0756731544721572;0.9830102543467071;0.91392325673492;0.0035798421563967;0.0033572289597452332;1.076533185017602;10.0001836384026;0.9291028823414017;-0.03070697949481451;1.0454843140838026;0.9999444094618652;0.9293979794968056;0.999769430449067
3.115953;1.0756918230816106;0.9830104222352732;0.9139082452762788;0.003632001701870623;0.0034057293993047365;1.076549234802154;10.000174869992167;0.9290816466599541;-0.03075497968658823;1.0454841041309486;0.9999468779394193;0.929383747002904;0.999768032370675
3.125953;1.0757104915111761;0.983011784197927;0.9138943364959912;0.003686389250209643;0.003456278912778939;1.0765652536526593;10.000165382653293;0.9290593921368704;-0.030802979875846646;1.0454838651619491;0.9999494296460257;0.9293685731983286;0.9997666549156652
3.135953;1.0757288892015022;0.9830133350578724;0.9138808226946394;0.003738187834102516;0.0035044007679855805;1.0765802349874705;10.000155248308708;0.929038122221004;-0.030850980064627526;1.0454836042360556;0.999952057558917;0.9293544535722431;0.9997652970959191
3.145953;1.0757475486282635;0.9830168073913393;0.9138688594569834;0.0037913675455062057;0.003553784378905468;1.076596175396102;10.00014453916452;0.9290168395688938;-0.030898980255101304;1.045483328217023;0.9999547538086744;0.9293403864314365;0.9997639594644872
3.155953;1.0757661960083664;0.9830185068802817;0.9138552414467151;0.003844084762470065;0.0036027176350372767;1.0766110756599785;10.000133335517711;0.928995546812898;-0.030945980448877072;1.0454830428110837;0.9999575112958853;0.9293263376587072;0.9997626435935464
3.165953;1.0757848244615233;0.9830184347951639;0.9138399707799205;0.00389633865418973;0.003651200613827915;1.0766269397093582;10.0001217277078;0.9289742470519967;-0.030993980646899996;1.0454827527041641;0.9999603244754071;0.9293123745987173;0.9997613515220664
3.175953;1.0758034274400394;0.9830200475596846;0.9138262605112376;0.003949089882398549;0.0037001270503700923;1.076641772276662;10.000109806201927;0.9289529439543494;-0.031041980849701455;1.0454824619779939;0.9999631892596605;0.9292984665162759;0.9997600852197268
3.185953;1.0758219991552969;0.9830216210040434;0.9138125067085681;0.004001857036894569;0.003749050108697689;1.0766575765120645;10.000097645351243;0.9289316414078966;-0.03108898105757233;1.0454821741835763;0.9999661026659908;0.9292845836490722;0.9997588462766257
3.195953;1.0758405339996084;0.9830253689273525;0.9138007637024104;0.004053392879992124;0.0037968109765441826;1.0766723527327657;10.000085304145657;0.9289103428484277;-0.031135981270621556;1.045481892372995;0.9999690623141143;0.929270763033832;0.9997576359849831
3.205953;1.0758590268165427;0.9830251553667777;0.9137853219799561;0.004105709785910627;0.003845280499206909;1.0766870993071431;10.00007284114649;0.9288890509761575;-0.03118298148882045;1.045481619630116;0.9999720657681669;0.9292570074831777;0.9997564558111832
3.215953;1.0758765099808345;0.9830257715033942;0.9137714433946406;0.004158763426621336;0.003894421370128121;1.0767028150496407;10.000060314792062;0.9288677678434174;-0.031230981712258635;1.0454813599181676;0.999975109535909;0.9292433523694257;0.9997553084968126
3.225953;1.0758949060991596;0.9830277438952261;0.9137579684350986;0.004209862635975913;0.003941726049670006;1.0767175003316767;10.00004777176639;0.9288464951487047;-0.03127798194138689;1.045481117751535;0.9999781891620808;0.9292297312985394;0.9997541988046742
3.235953;1.0759132467117023;0.9830292414187026;0.9137439999561618;0.004262703391822603;0.003990634117904387;1.0767321559396676;10.000035244986746;0.928826234400875;-0.03132398217697285;1.0454808960325062;0.9999813014257133;0.9292171435341139;0.9997531327045823
3.245953;1.0759305628068387;0.9830286288360421;0.9137288230530758;0.004313590403011485;0.0040377158841477185;1.0767467820557386;10.000022755031134;0.9288049865800454;-0.03137098242002701;1.0454806949676798;0.9999844461836992;0.9292036567592064;0.9997521160708891
3.255953;1.0759487756264554;0.9830323826643066;0.9137168086993888;0.004365210726404785;0.004085462904449034;1.0767613791243669;10.0000103032941;0.9287837518129153;-0.03141798267161469;1.045480513938011;0.9999876254057398;0.929190234563616;0.9997511538852659
3.265953;1.0759669169364727;0.983034448361696;0.9137031385903083;0.004416362791709017;0.004132763265247788;1.0767759496417144;9.999997867329048;0.9287625297609715;-0.03146398293248597;1.0454803531641466;0.9999908402835657;0.9291768394135629;0.9997502499086172
3.275953;1.0759840199752924;0.9830351987113095;0.9136889714320497;0.004469495414832306;0.0041818977802884;1.0767904986817884;9.999985412041369;0.928742320670559;-0.03151098320309367;1.0454802132035987;0.9999940889382316;0.92916453422524;0.999749406960774
3.285953;1.0760020096808756;0.9830373629828302;0.9136752047674074;0.0045206707335575325;0.0042292004844948165;1.0768050327279433;9.999972909774115;0.9287211264249233;-0.031556983484020945;1.0454800942628355;0.9999973666266981;0.9291512493531141;0.9997486272772252
3.295953;1.0760189586116649;0.9830369729196037;0.9136597867979419;0.004571616855382352;0.004276286081804584;1.0768195587855798;9.999960348396678;0.9287009506576889;-0.03160398377621289;1.045479995915772;1.0000006682527036;0.9291390507674289;0.9997479122773716
3.305953;1.0760358308717506;0.9830388470977642;0.9136463798663506;0.004621325919911709;0.004322215278588893;1.0768340849626736;9.999947722897689;0.9286797978338258;-0.03164998408076545;1.0454799165710338;1.0000039902322515;0.9291258726582377;0.9997472619684006
3.315953;1.0760535921489602;0.9830433857479816;0.9136345411782235;0.00467128435283626;0.00436836655688488;1.0768486208961012;9.999935027158882;0.9286596724688642;-0.03169598439856439;1.0454798534706196;1.0000073298610952;0.9291137493356569;0.9997466743011865
3.325953;1.0760703193881918;0.9830448893841612;0.913620612493653;0.004722739455810454;0.004415907618266695;1.0768631762408638;9.999922255480232;0.9286385786947895;-0.031741984730197396;1.0454798033572759;1.0000106840798793;0.9291006835183193;0.9997461449482428
3.335953;1.0760869805111564;0.9830447212666594;0.9136050427633868;0.004773722277401216;0.004463005487948835;1.0768777587725116;9.999909404523295;0.9286185198799167;-0.031786985076095446;1.045479762983843;1.0000140491830378;0.9290886412135543;0.9997456679445704
3.345953;1.0761045440457713;0.9830472211003952;0.9135910444838815;0.0048249534603624486;0.004510326324420558;1.0768913746431732;9.999896469558704;0.928597498948578;-0.031832985436571905;1.0454797298204017;1.000017420742699;0.9290756924610821;0.9997452368762099
3.355953;1.0761210899311604;0.983049381342149;0.9135774550108134;0.0048747052144976055;0.00455627301364346;1.0769060296495494;9.999883439601366;0.9285775190515163;-0.03187898581179197;1.0454797035204972;1.0000207936860646;0.9290638015127463;0.999744846607032
3.365953;1.076137590112845;0.9830511230390473;0.9135633787748415;0.004926192490899831;0.004603829403940591;1.0769207291908875;9.999870295233263;0.9285575840203116;-0.03192398620207766;1.045479686653385;1.0000241630087012;0.9290519344910246;0.9997444947519512
3.375953;1.0761540533947322;0.9830551359337228;0.9135513095516017;0.004976439683854893;0.004650230634249779;1.0769344776022425;9.999857011789093;0.9285366990057757;-0.03196998660842616;1.0454796830559618;1.0000275243388361;0.9290391612411004;0.9997441809740837
3.385953;1.0761704877798945;0.9830557556815154;0.913535976925481;0.005025731947519917;0.0046957418331474024;1.0769492784207186;9.999843565665051;0.928516870573392;-0.032014987032484565;1.045479695470221;1.0000308736110248;0.9290274119380764;0.9997439047962029
3.395953;1.0761869001932756;0.9830576871056181;0.9135217449011627;0.005077238762500976;0.004743308230339935;1.0769631355018006;9.999829940155458;0.9284971057115928;-0.03205998747610758;1.0454797248489527;1.0000342063527246;0.929015720956547;0.9997436643295444
3.405953;1.0762032958868435;0.9830601667279116;0.9135078952382375;0.005127022413559009;0.0047892711724801815;1.076978053724794;9.999816131010688;0.928477411217529;-0.03210498794116943;1.0454797708175692;1.0000375177155483;0.9290040880551769;0.9997434565096048
3.415953;1.0762196785387306;0.9830627173276163;0.9134939751966129;0.005176809970086264;0.004835235909288486;1.0769920385834084;9.999802147699489;0.9284577938985833;-0.03214998842942918;1.045479831980327;1.0000408032346617;0.9289925138022475;0.9997432782416315
3.425953;1.0762360512795648;0.9830636134102251;0.9134783734380977;0.0052261197703995;0.004880755499457626;1.0770070955126816;9.999788005463047;0.9284372604273872;-0.03219498894232811;1.0454799059018676;1.0000440586947625;0.9289799998311542;0.9997431275762868
3.435953;1.0762524164368015;0.9830680409587526;0.913465902251268;0.005276393160618424;0.004927169797028463;1.0770212298240407;9.999773713508661;0.9284178168509889;-0.03223998948104099;1.0454799888631479;1.0000472792651551;0.9289685460665843;0.9997430044170516
3.445953;1.0762685066538196;0.983070576683447;0.9134517445133387;0.0053253058247995965;0.00497232099086733;1.0770354467782874;9.999759272920794;0.9283984686022616;-0.03228499004668266;1.0454800755797984;1.0000504599645013;0.9289571542947718;0.9997429110489051
3.455953;1.0762848576841544;0.9830734300992933;0.9134374926885206;0.00537510063184748;0.0050182909764781005;1.0770507512785759;9.99974468403353;0.9283792207184756;-0.03232899064029132;1.0454801595210301;1.0000535967169515;0.9289457913176166;0.9997428522482869
3.465953;1.0763002382131877;0.9830759618026695;0.9134235929412156;0.005423407387980571;0.005062883667121705;1.0770651483021048;9.999729944775241;0.9283600771824654;-0.03237299126241997;1.0454802339727503;1.000056685630995;0.9289344941230506;0.9997428344128251
3.475953;1.076316575535544;0.983077245558575;0.913407547135901;0.005472721567544118;0.005108408865502704;1.077079643997196;9.999715037575935;0.9283410399164378;-0.03241799191283002;1.0454802933812934;1.000059721227401;0.9289233001874608;0.9997428642215966
3.485953;1.0763329061973173;0.9830803370006973;0.9133930131449192;0.005522516058272088;0.0051543814637382964;1.0770942454202903;9.999699926031868;0.928323109058937;-0.03246199259082203;1.0454803338989975;1.0000626959095633;0.9289131414683908;0.9997429481479587
3.495953;1.076348265515998;0.9830831060202383;0.9133788336735358;0.005570821283671852;0.005198976367555069;1.0771089596833525;9.999684570303256;0.9283042841661611;-0.03250599329568068;1.0454803523130716;1.0000656010107205;0.9289020564460282;0.9997430929595078
3.505953;1.0763645783449758;0.9830880803772369;0.9133657277430436;0.005621094825673846;0.0052453966953533064;1.0771237940556075;9.999668942648743;0.9282855648105449;-0.0325499940266903;1.0454803451538617;1.0000684281280081;0.9288910482192113;0.9997433059225561
3.515953;1.076380879437096;0.9830901528235616;0.9133497746372734;0.0056686774954447456;0.005289318522624256;1.077138756012949;9.999653024655197;0.9282669507121969;-0.03259399478295714;1.045480308937127;1.000071170005391;0.9288801220665844;0.9997435945933368
3.525953;1.0763962035456291;0.9830931435411868;0.9133353483464606;0.0057169793585372265;0.005333914743915338;1.0771538530644706;9.999636796679454;0.9282484417773765;-0.03263799556324886;1.0454802402288779;1.0000738212896152;0.9288692833238655;0.9997439666876161
3.535953;1.0764124753620634;0.9830970828433098;0.9133208507913384;0.005765040345787277;0.005378283979624826;1.0771690929039424;9.999620240249328;0.9282310376105829;-0.0326819963660583;1.0454801361584063;1.000076379117519;0.9288595348463345;0.9997444290476772
3.545953;1.0764277663626214;0.9830997220623164;0.913305837616243;0.005815068094476294;0.0054244866361047904;1.07718448322773;9.999603351018598;0.928212737430496;-0.032724997189940756;1.0454799958397323;1.0000788429326104;0.9288488436673338;0.9997449857785672
3.555953;1.0764430398900349;0.9831028990248112;0.913291208069807;0.005863366079704468;0.00546908383790379;1.0772000308675538;9.999586144092525;0.9281945407917269;-0.03276899803363691;1.0454798209347598;1.0000812132639068;0.9288382791438505;0.9997456381764849
3.565953;1.076459260201754;0.9831070109532669;0.9132765220881827;0.005911423312048576;0.005513453916198726;1.07721574047732;9.999568645174243;0.9281774475936431;-0.032811998895905865;1.045479614698965;1.000083490332047;0.928828769051869;0.9997463867269208
3.575953;1.0764745008718772;0.9831102937921364;0.9132617827297027;0.005959718570577301;0.005558051490891382;1.0772316134264683;9.999550879514448;0.9281594574327887;-0.03285499977550217;1.0454793805420612;1.000085673811742;0.928818347072584;0.9997472321970632
3.585953;1.076489725840395;0.9831141093988361;0.9132474436453032;0.006006283656910172;0.005601043386965935;1.0772466480161849;9.999532868796182;0.9281425696420529;-0.032898000671249296;1.045479120890543;1.000087763318371;0.9288090057649058;0.9997481752500536
3.595953;1.0765058999951584;0.9831183771194612;0.9132326179362442;0.006054336321472814;0.005645413543788174;1.077262841147886;9.99951463249056;0.9281247842216337;-0.032941001581996476;1.0454788369748274;1.000089758389681;0.928798736850719;0.9997492157551322
3.605953;1.0765210981971578;0.9831218139541416;0.9132177530398716;0.006102626516772627;0.005690010589039927;1.0772791897060345;9.999496189339297;0.92810810271085;-0.03298400250655261;1.0454785297155458;1.0000916581024;0.9287895278536181;0.9997503521423001
3.615953;1.0765362849880729;0.9831235715233423;0.9132012472110485;0.0061504340738532245;0.005734160485537992;1.0772946901098155;9.999477559561992;0.9280905275694544;-0.03302700344371535;1.0454782006754224;1.0000934608744074;0.9287793687132604;0.9997515814877276
3.625953;1.0765514608766087;0.9831293155658194;0.9131883653081088;0.006197472301205662;0.00577759706663615;1.077311337610088;9.99945876901926;0.9280740605268031;-0.0330700043924328;1.0454778524215975;1.0000951644325637;0.9287702477888952;0.9997529002946026
3.635953;1.0765666259087514;0.9831328986686461;0.9131733966361913;0.0062457562019692225;0.005822192201457013;1.0773271272290046;9.999439858600562;0.928057702208513;-0.0331130053518575;1.0454774886100227;1.0000967660697366;0.9287611570653411;0.9997543052805173
3.645953;1.0765817797011616;0.983137012870738;0.9131588395817137;0.006292309002030512;0.005865181049520685;1.0773440545058874;9.999420894749594;0.9280404533240582;-0.0331550063210225;1.0454771141719774;1.0000982635196816;0.9287510550315297;0.999755793842484
3.655953;1.0765969216383449;0.9831394521878357;0.913142643309462;0.006338378588619924;0.005907722918016913;1.0773601141907192;9.999401961862574;0.9280243156230469;-0.03319800729836364;1.045476735186715;1.0000996557696202;0.9287420072566476;0.999757364105803
3.665953;1.076612050906245;0.983143197224371;0.9131275767145961;0.006386655160066381;0.005952316633267938;1.0773772986838808;9.999383136448216;0.9280082915673842;-0.03324000828161571;1.0454763581103426;1.0001009426884955;0.9287329397451863;0.9997590148026971
3.675953;1.0766271667947913;0.9831474835016506;0.9131129328711236;0.006433200388449669;0.005995304159580806;1.077393598144408;9.99936447322512;0.9279913829341447;-0.0332820092683091;1.0454759896699481;1.0001021244195591;0.9287228869746782;0.9997607449771819
3.685953;1.0766422691970192;0.983151832277878;0.9130982716820117;0.00647974305813198;0.006038291153424348;1.0774100013308534;9.999346014670799;0.92797558954084;-0.033324010256351635;1.0454756370754574;1.000103202467115;0.9287138474854432;0.9997625535703231
3.695953;1.0766573582953651;0.983157975213045;0.9130852053998473;0.0065267639411475285;0.006081724028539302;1.0774274960396608;9.999327808949953;0.9279599089659785;-0.033366011244029;1.0454753064989875;1.0001041819154632;0.9287048228591444;0.9997644391952015
3.705953;1.0766724338619302;0.9831607297551157;0.9130689235421345;0.006572820836844278;0.00612426330486434;1.077444069211297;9.99930992133143;0.92794433692387;-0.03340801222974751;1.045475001465973;1.0001050724696408;0.9286958134126713;0.9997664003347194
3.715953;1.0766865316857663;0.9831644046892338;0.9130542486649265;0.006619594535053449;0.006167475749446169;1.0774607068092312;9.999292430090563;0.9279288680784392;-0.033450013212129794;1.0454747235621773;1.000105886550953;0.9286868171942171;0.9997684356868219
3.725953;1.076701577964358;0.9831690344490427;0.9130395845303757;0.006666126872961758;0.0062104606906538936;1.0774773945204763;9.999275414599495;0.9279134973325517;-0.03349101419020953;1.0454744734706585;1.0001066354941746;0.9286777939045324;0.9997705436777061
3.735953;1.0767166096775576;0.9831742150684276;0.913025381669643;0.00671092773243532;0.006251839787515812;1.077494119501868;9.999258950070073;0.927898221036055;-0.03353301516337043;1.04547425029329;1.0001073278440855;0.9286688104977737;0.9997727213470592
3.745953;1.0767306654157616;0.9831780969286793;0.9130107501136271;0.006757693902542385;0.0062950519056364776;1.077511871126704;9.999243106159401;0.9278830375371139;-0.03357401613119601;1.0454740504339062;1.000107970763748;0.9286597898657002;0.9997749643597377
3.755953;1.0767454070625513;0.9831826755543371;0.9129961492847481;0.006803338385687432;0.006337220187910077;1.0775286408217102;9.999227943335624;0.9278679473407132;-0.03361601709335105;1.0454738673664976;1.000108571844591;0.9286507996451796;0.9997772684738414
3.765953;1.0767604098808286;0.9831880166072726;0.9129820172685237;0.006848133934718864;0.006378600110923495;1.0775454225836092;9.999213514472501;0.9278529527285334;-0.033657018049320434;1.0454736922332608;1.0001091398548267;0.9286417632654389;0.9997796304505707
3.775953;1.0767744460071036;0.9831920286713133;0.9129674696158679;0.006894896074799843;0.006421813424293501;1.0775622133531306;9.999199873559308;0.927838056460171;-0.03369801899802918;1.0454735150933006;1.0001096843681674;0.9286327136009628;0.9997820474949213
3.785953;1.0767894462520415;0.9831974274526548;0.9129534062609732;0.006939690167858829;0.006463194379871481;1.0775780126365602;9.999187077927978;0.9278242609608881;-0.03373901993772515;1.045473326513836;1.0001102148147298;0.9286246478580968;0.9997845166769052
3.795953;1.0768034870003724;0.9832019617282534;0.9129393806139767;0.006984722343705152;0.006504802932932779;1.0775948220347826;9.999175180784182;0.9278095684632893;-0.03378002086637648;1.0454731187145851;1.0001107398171227;0.928615566071344;0.9997870349571946
3.805953;1.0768175340741406;0.9832042944834292;0.9129233439769986;0.007031002978825854;0.006547571208985811;1.0776116444184154;9.999164225129787;0.9277949804989696;-0.03382102178227837;1.0454728856341695;1.0001112672292458;0.9286064665897824;0.9997895990625341
3.815953;1.0768325530750804;0.9832097170197986;0.9129094031530325;0.007075797278461801;0.006588953269597323;1.0776284826339342;9.999154242592358;0.9277804966903437;-0.03386202268421589;1.0454726222897706;1.0001118044390684;0.9285973479017638;0.9997922051928555
3.825953;1.076846619604578;0.983215975624176;0.9128971091651692;0.007121310905025038;0.006631008743727689;1.0776453387134328;9.99914525245391;0.9277671140882021;-0.03390202357108382;1.0454723244291204;1.0001123578731108;0.92858917045342;0.9997948495552473
3.835953;1.0768606995987597;0.983220483558155;0.9128832539191176;0.007166343995144192;0.006672617264228931;1.0776612143002393;9.999137262119657;0.9277528275043694;-0.03394302444158857;1.0454719887886348;1.0001129319537894;0.9285800055378296;0.9997975297749631
3.845953;1.0768757579381876;0.9832241134523422;0.9128678417032212;0.0072106580929356704;0.006713551192630733;1.0776781115977037;9.999130274503024;0.9277396303888013;-0.03398302529432217;1.0454716132794646;1.0001135286280287;0.9285717744359099;0.9998002451229063
3.855953;1.076889867717783;0.9832285534688958;0.912854082871241;0.007255690258376764;0.006755156799356574;1.0776950332908033;9.99912429264602;0.9277255155486485;-0.034023026127885;1.0454711968829076;1.000114147602383;0.9285625079124137;0.9998029951069954
3.865953;1.0769039916695193;0.9832334298648605;0.9128408213689386;0.007298991691301785;0.006795154287370918;1.0777109812985126;9.999119307763802;0.9277114757181466;-0.034063026940829105;1.045470739699941;1.0001147865892828;0.9285531956871433;0.9998057787004845
3.874714;1.076916202439467;0.9832374546341633;0.9128285025501955;0.007339308207137566;0.006832391524186966;1.0777259561358172;9.999115283835119;0.9277005043608401;-0.034099027731576054;1.045470242731591;1.0001154411903197;0.9285466792814284;0.9998085945451628
3.874714;1.0769159021057297;0.983241983454331;0.9128273773208079;0.0073394809429221325;0.006832432537797994;1.0777269579912168;9.999112158773107;0.9277005965620113;-0.03409902849847793;1.0454697070101002;1.0001161054885848;0.9285497696461578;0.9998114409103117
3.874715;1.0769156157396953;0.9832464492977552;0.9128263103753566;0.007339649207373316;0.0068324701499435075;1.077727988081419;9.999109854392774;0.9277007490837071;-0.03409902923993793;1.045469132860178;1.0001167737120784;0.9285527901121684;0.9998143153587258
3.874716;1.0769153425116256;0.9832508442116602;0.9128253032184598;0.007339812550840774;0.006832504424751219;1.077729048582919;9.999108280529702;0.9277009591866644;-0.034099029954545466;1.045468520061826;1.0001174412793596;0.928555735925945;0.9998172143182701
3.874718;1.0769150809005321;0.9832551591227404;0.9128243578647018;0.007339970597451718;0.006832535585508693;1.0777301424263184;9.999107341070523;0.9277012237135467;-0.03409903064123158;1.0454678686509622;1.000118104357152;0.9285586028388281;0.99982013308833
3.874722;1.0769148286407073;0.983259385191321;0.9128234772963914;0.007340123160005616;0.006832563946984836;1.077731273823877;9.999106950555094;0.9277015395397933;-0.034099031299284176;1.0454671789636278;1.000118758866406;0.9285613878861837;0.9998230667469874
3.87473;1.076914582552639;0.983263514931476;0.9128226640628915;0.007340270275932929;0.0068325898581891005;1.0777324475629135;9.999107045599159;0.9277019045202636;-0.034099031928124045;1.0454664511683738;1.0001194002703568;0.9285640896900133;0.9998260103622955
3.874746;1.0769143389550362;0.9832675419639595;0.9128219184319671;0.007340412120295251;0.006832613650792165;1.0777336676906386;9.999107578333453;0.9277023178236014;-0.034099032526985304;1.0454656861296512;1.0001200241957162;0.9285667078511141;0.9998289574477978
3.874778;1.0769140944280748;0.9832714602756908;0.9128212381085427;0.007340548867206944;0.006832635641010665;1.0777349382037937;9.99910850770121;0.9277027797971207;-0.03409903309479179;1.0454648863697462;1.0001206267927538;0.9285692424067803;0.9998318989961088
3.874842;1.076913846369703;0.9832752638569013;0.9128206196941439;0.007340680609021518;0.006832656130878016;1.077736264889544;9.999109800771135;0.9277022918322467;-0.03409903363040264;1.0454640554372525;1.000121204658652;0.9285706942439282;0.9998348247694687
3.87497;1.0769135931091784;0.9832789467043893;0.9128200598812084;0.007340807379011992;0.006832675359115688;1.0777376556570186;9.999111430255606;0.9277028556166762;-0.03410003413291373;1.045463197248451;1.0001217544419525;0.9285730983925234;0.9998377252417512
3.875226;1.0769142971190666;0.9832829042820124;0.9128191106891499;0.007342420589251565;0.006834072188193428;1.0777401184484487;9.99911336235283;0.9277034719239018;-0.034101034601638644;1.0454623159426482;1.0001222716092892;0.928575417117446;0.9998405926342603
3.875738;1.0769149943531393;0.9832862520161426;0.9128177672502881;0.007345758129309453;0.006837073618722144;1.077741658434518;9.999115552089634;0.9277031401755711;-0.03410303503605609;1.0454614152058177;1.000122749143543;0.9285766855115098;0.9998434212143154
3.876762;1.0769156847852788;0.9832894696373562;0.9128164741913664;0.007349090579253166;0.006840073728134647;1.0777452771980491;9.999117950200187;0.9277028586149817;-0.03410703543601968;1.0454604980256785;1.0001231778379684;0.9285779380736218;0.9998462074959827
3.87881;1.0769182960632229;0.9832923982883804;0.912813449818566;0.00735885943344468;0.006849041369787622;1.077749973865592;9.999120503506251;0.9277006241880679;-0.034115035801758606;1.0454595676207898;1.0001235477226516;0.9285772488348809;0.9998489503712371
3.882906;1.0769237928494926;0.9832954429066644;0.9128082506529719;0.007376556315324564;0.006865355116687615;1.0777587458638926;9.999123149249678;0.9276964322866476;-0.03413103613341039;1.0454586278875697;1.0001238487736765;0.9285747642655391;0.9998516505973073
3.891098;1.0769360302060165;0.9832987707678579;0.9127977592294645;0.0074133358871800795;0.006899347284985349;1.0777725890321699;9.999125822293385;0.9276862775787693;-0.03416403643067472;1.0454576828385616;1.0001240712422066;0.9285668184481863;0.9998543099953603
3.901098;1.0769501912310917;0.9833018286215938;0.91278553799974;0.007456553699005121;0.006939306850812306;1.0777894983359437;9.999128468658345;0.9276731560899001;-0.034203036693016366;1.0454567364284262;1.0001242071539802;0.9285560068538142;0.9998569309351886
3.911098;1.0769633842572484;0.9833034223961713;0.9127729216651866;0.00750173542738792;0.006981097632815059;1.0778074688840102;9.9991310475019;0.9276610664080078;-0.034243036920036024;1.0454557930965858;1.0001242515922317;0.9285461449805446;0.9998595153964337
3.921098;1.0769775333122815;0.9833062849032724;0.9127608081125083;0.007544946652138807;0.007021054239389164;1.0778244962206134;9.999133529808784;0.9276490089618529;-0.03428203711145524;1.045454858302898;1.0001242016104168;0.9285361621086113;0.9998620638894865
