time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.931098;1.0769916715901986;0.9833078150523107;0.9127475922180576;0.00758594431043765;0.007058957567145448;1.0778415757328625;9.999135907443671;0.9276359849148621;-0.03432003726693448;1.0454539386917594;1.000124054472254;0.9285250620396598;0.9998645755682929
3.941098;1.077004832865232;0.983309639106424;0.912735594007527;0.0076293863390990355;0.007099139196472421;1.0778587018240489;9.999138201477198;0.92762399586303;-0.034359037386199116;1.045453041941868;1.0001238075002257;0.928514921980573;0.9998670492493505
3.951098;1.0770189425120182;0.9833122803333018;0.9127236603479705;0.007672587213713755;0.007139093465979189;1.0778758675430586;9.99914044924542;0.9276120438870328;-0.034397037469081196;1.0454521763200362;1.0001234590255181;0.9285046738036186;0.9998694843340779
3.961098;1.077032073843204;0.9833144639075382;0.9127122361454922;0.007714292718873615;0.007177668983269773;1.0778920649194603;9.999142679264118;0.9276001310874773;-0.0344350375151561;1.0454513498317664;1.0001230094723883;0.9284943586065101;0.9998718812596005
3.971098;1.0770449246890135;0.9833163577592768;0.9127008847638788;0.007755113657740253;0.00721542850260711;1.0779092856381771;9.999144898624033;0.9275892587451625;-0.03447303752355021;1.0454505688515932;1.0001224616579338;0.9284849782218071;0.999874241722334
3.981098;1.077058034312943;0.9833184392475653;0.9126895942351255;0.0077968131389072525;0.007254005379638873;1.0779255208756497;9.999147092322254;0.9275774268548952;-0.034510037493279945;1.0454498365690723;1.0001218202394104;0.9284744984770773;0.999876569203746
3.991098;1.0770721039363895;0.9833218325958417;0.9126788193829596;0.007836543142048912;0.007290750546328195;1.0779427603858611;9.999149230688063;0.9275656342012524;-0.03454703742368687;1.045449152763664;1.000121091582658;0.9284639580924974;0.9998788688999442
4.001098;1.077084251752862;0.9833212004303977;0.9126660568043404;0.007877994806360982;0.007329110128861889;1.0779589927719164;9.999151289401661;0.9275548788680139;-0.034584037314517764;1.045448515722498;1.0001202835164096;0.9284543607136037;0.999881146529491
4.011098;1.077097380900102;0.9833236048710068;0.9126554176437228;0.007917958442429296;0.007366084386643716;1.077975206847498;9.999153265887054;0.927543158418407;-0.03462003716580547;1.0454479242455463;1.0001194042670676;0.9284436766585942;0.9998834079270281
4.021098;1.0771105438792032;0.9833259512811241;0.9126448508512406;0.007957920515186453;0.007403059736995059;1.077991392063167;9.999155175095362;0.9275324688224001;-0.03465603697771467;1.0454473778740223;1.0001184620023296;0.9284339485090914;0.999885659831211
4.031098;1.0771227934650842;0.9833273553507873;0.9126343586343092;0.007998118232191851;0.007440263042761224;1.0780075377168337;9.999157040826919;0.9275208035881796;-0.03469203675022673;1.0454468768071001;1.0001174657172855;0.9284231838577724;0.9998879099858083
4.041098;1.0771360698852503;0.9833295780982121;0.9126239493572385;0.008038076968013232;0.007477240422256754;1.078023632354854;9.999158899561845;0.9275101549996049;-0.03472803648282123;1.0454464231166074;1.0001164261390127;0.9284133870223665;0.9998901660030795
4.051098;1.0771484552288733;0.9833313378344759;0.9126140699426375;0.00807654141898328;0.007512839710619157;1.0780396643784949;9.999160802312497;0.9274995162063661;-0.03476303617435535;1.0454460217634411;1.000115354798632;0.9284035270932407;0.9998924340771007
4.061098;1.0771609189598939;0.9833325555857149;0.9126038323533315;0.008116734018331174;0.007550045431436146;1.0780546234012245;9.999162801993304;0.9274888822194746;-0.03479803582310213;1.0454456795123532;1.0001142618782022;0.9283936469700924;0.9998947188965879
4.071098;1.0771744289390484;0.9833333446250767;0.9125925252371248;0.008154477761918716;0.007584972554144896;1.0780705013420164;9.999164934618145;0.9274782496536506;-0.03483303542703455;1.0454454028192717;1.0001131549412035;0.9283837504958871;0.9998970249346187
4.081098;1.0771867932036783;0.9833346832056018;0.9125829146553689;0.008192057049804666;0.007619756431221058;1.0780852928984255;9.999167203544083;0.927468615577684;-0.03486703498437089;1.045445196581529;1.0001120384725577;0.9283748014157435;0.9998993573108816
4.091098;1.0771985481511976;0.9833357948070123;0.9125738237751264;0.008229024267562205;0.007653976950586433;1.0780999953981993;9.999169578288132;0.9274579758331705;-0.034901034493997354;1.045445063901598;1.0001109137994804;0.9283648401306002;0.9999017209971848
4.101098;1.077211352251113;0.9833355114811596;0.9125627603104578;0.008267003320906411;0.0076891288082110276;1.0781156079842067;9.999172012009554;0.9274473241972865;-0.034935033955348006;1.0454450066297403;1.0001097799219751;0.9283548680583452;0.9999041195123948
4.111098;1.0772242391846172;0.9833373701034616;0.9125538211729894;0.008303733408779077;0.007723119131473592;1.0781301308736913;9.999174455055995;0.927437653849133;-0.03496803336796985;1.0454450263616866;1.0001086348881698;0.9283458497555849;0.9999065540974461
4.121098;1.0772362402755937;0.9833404859994459;0.9125469981481111;0.008339451732254496;0.007756174193142491;1.0781435656395082;9.99917684884628;0.9274269593651708;-0.0350010327313617;1.0454451249974475;1.0001074769743388;0.9283358274704562;0.9999090235149544
4.131098;1.0772492762087142;0.9833421975100066;0.9125381845553667;0.008376183088933198;0.007790158980187441;1.0781579152989278;9.999179118463315;0.9274172367784007;-0.03503403204519148;1.0454453043151166;1.0001063052820927;0.9283268027357593;0.9999115251600935
4.141098;1.0772614139648524;0.9833417008853733;0.9125282640629495;0.008410941536570187;0.007822314965715992;1.078172183331493;9.999181179007554;0.9274074827477977;-0.03506703130962388;1.0454455652593977;1.0001051199386506;0.9283177792897208;0.999914056406656
4.151098;1.0772736116032045;0.9833423736436984;0.9125195545639815;0.008447911604737436;0.007856518849969327;1.0781853731672866;9.999182946131825;0.927397694156425;-0.03509903052537497;1.045445908231311;1.000103921991915;0.9283087237247243;0.9999166142410719
4.161098;1.0772858637575422;0.9833434451798041;0.912511340707692;0.008483152728625622;0.007889112179146219;1.0781994883437582;9.999184340979241;0.9273878680818043;-0.03513102969332678;1.045446333845258;1.000102712769795;0.9282996801125443;0.9999191948089688
4.171098;1.0772981639221055;0.9833427046617867;0.9125015697055535;0.008517914190884664;0.007921254058873334;1.078212532630045;9.999185289384693;0.927378002189501;-0.03516302881421867;1.0454468425894934;1.0001014940676867;0.9282906550300496;0.9999217943535037
4.181098;1.077310503374565;0.9833436151195711;0.9124934533431357;0.008553157535485937;0.007953836559906263;1.0782255103327103;9.999185721645235;0.9273680951414;-0.0351940278887531;1.0454474341282491;1.0001002695868515;0.9282816150089048;0.9999244096847179
4.191098;1.0773226033497003;0.9833446954656139;0.9124858387945505;0.00858579072822969;0.007983991280552901;1.078238425759715;9.999185580675212;0.9273591464110051;-0.035225026917824837;1.0454481076364754;1.0000990447406457;0.9282735985969209;0.9999270378456138
4.201098;1.0773349867961808;0.9833459432268045;0.9124782637436457;0.008619306486668511;0.00801495603969711;1.07825128169205;9.999184832034732;0.9273491557050426;-0.03525602590266698;1.0454488621475548;1.000097824415764;0.9282646058104931;0.999929676464294
4.211098;1.0773464096666168;0.9833462452842402;0.9124707298389615;0.008653059840104376;0.008046141228703074;1.078264079317676;9.999183460964016;0.9273401228801212;-0.035286024844878895;1.0454496960352246;1.0000966119875498;0.9282565938041708;0.9999323243841819
4.221098;1.0773587867509655;0.9833473694046413;0.9124632367360416;0.008686577406829085;0.008077093099179868;1.0782768198954504;9.999181460990295;0.9273300483800404;-0.03531602374641443;1.0454506068146951;1.0000954098885726;0.928247598584924;0.9999349815114082
4.231098;1.0773701798462385;0.9833475576725486;0.912455776047932;0.008720332055903994;0.008108265011615321;1.0782885058590672;9.999178829426754;0.9273209331722966;-0.03534602260948142;1.045451591483198;1.0000942201384226;0.9282396169874372;0.9999376483889438
4.241098;1.0773815415698016;0.9833459650699969;0.9124467396152364;0.00875360631767366;0.008138984013529187;1.0783011407634635;9.99917557097184;0.927311778260819;-0.03537602143613417;1.045452646199392;1.000093045140081;0.9282316499248825;0.9999403263191861
4.251098;1.077392860101847;0.9833465347995894;0.9124397804703573;0.008785631343028882;0.008168536738986223;1.0783127283293648;9.999171702419902;0.9273025843526082;-0.035405020227913905;1.045453765077569;1.0000918879733947;0.9282236606638318;0.9999430176710887
4.261098;1.0774041222882047;0.983347057830951;0.912432841024028;0.008817656431011775;0.008198083027512675;1.0783242711966345;9.999167253089627;0.9272933509414748;-0.035434018985865484;1.0454549390416188;1.0000907511918304;0.928215689029931;0.9999457251995776
4.271098;1.0774153148742662;0.9833475377253836;0.9124259155560323;0.008849681468348022;0.008227623115677657;1.0783357712332018;9.999162263980452;0.9272840747428646;-0.03546201771063068;1.0454561558395372;1.000089635617771;0.9282076984574982;0.9999484504190276
4.281098;1.0774264258257533;0.983346731193189;0.912417839612987;0.008879495400417431;0.008255105193422013;1.0783472308909798;9.999156790766802;0.9272747494388234;-0.035491016402641774;1.045457401153908;1.000088540044312;0.9281997673324373;0.9999511926037666
4.291098;1.0774362127778228;0.9833460276669375;0.9124109348997694;0.008910874949653971;0.00828404415959156;1.0783586535837293;9.999150903284235;0.9272653675492881;-0.03551801506265501;1.0454586602123048;1.0000874610367663;0.9281917841096914;0.9999539485861967
4.301098;1.0774471272705868;0.9833486327721099;0.9124060816790627;0.008941649751659664;0.008312406908180223;1.0783700433697323;9.999144676553142;0.9272569224476906;-0.035546013692102515;1.0454599199412318;1.000086393035628;0.9281848674084988;0.9999567129983926
4.311098;1.0774569651921548;0.9833486145491759;0.9123996242985075;0.008972179696709668;0.008340544458934623;1.0783814045477147;9.99913817917819;0.9272474089233134;-0.03557401229282423;1.0454611704119787;1.0000853290645941;0.9281769855015095;0.9999594796780242
4.321098;1.077466683270905;0.9833468608931891;0.9123915636105466;0.009002228344018261;0.008368230141300809;1.078391741136292;9.999131464861238;0.927238822750704;-0.035601010866775765;1.0454624036959839;1.000084261145946;0.9281701022368286;0.9999622434046219
4.331098;1.0774762768307902;0.9833468358381273;0.9123851111085534;0.009032757017042654;0.008396356218850076;1.0784030563952405;9.999124573788476;0.9272301603199395;-0.03562700941593827;1.0454636116789182;1.0000831806552584;0.9281632197749881;0.9999650000330228
4.341098;1.0774857428991682;0.9833472894145437;0.912379109095573;0.009061554718438723;0.00842287064826123;1.078413352667264;9.999117543829112;0.9272214188532383;-0.035654007942078327;1.0454647859057953;1.0000820793622198;0.9281564149694699;0.9999677447330801
4.351098;1.0774950812199913;0.9833460072458373;0.9123715089992264;0.009089871237526977;0.008448933096547796;1.0784236316798947;9.999110416687696;0.9272125966167067;-0.035680006446776706;1.045465918687656;1.0000809500515278;0.9281496106213429;0.9999704704755685
4.361098;1.077504294961017;0.9833464459923753;0.9123655257722064;0.009118668379679847;0.008475435802008506;1.0784338945188656;9.999103233269553;0.9272036920857528;-0.03570600493177754;1.0454670027624284;1.0000797854274799;0.9281428441921639;0.9999731689791457
4.371098;1.0775133897130045;0.9833468721482692;0.9123595565060656;0.009147465855398844;0.008501932617101306;1.078444141053164;9.999096031108174;0.9271947021914106;-0.0357320033989861;1.0454680304509143;1.00007857590515;0.9281361132808605;0.9999758326152111
4.381098;1.0775223719328908;0.9833472833336294;0.9123536041391721;0.009176264100031131;0.008528423579416864;1.0784543700637632;9.99908884763126;0.9271856215657619;-0.035757001850321934;1.045468995135416;1.0000773081705903;0.9281293748088189;0.9999784549723426
4.391098;1.0775302849618442;0.983345546747212;0.9123465090120856;0.009203088339809602;0.008553083389233752;1.0784645804072055;9.999081723343105;0.9271764443388943;-0.03578200028777182;1.0454698935928588;1.0000759660068261;0.928122661333481;0.9999810310305646
4.401098;1.0775378316037325;0.9833452869802953;0.9123410471962229;0.009229513256646924;0.008577367710162978;1.0784737714342687;9.999074706470381;0.9271681670036795;-0.03580699871347721;1.0454707262962446;1.0000745333875356;0.9281169663553471;0.9999835573960292
4.411098;1.0775465166644864;0.9833478571985738;0.9123372055557887;0.009257065854463273;0.008602681473557892;1.078483941847004;9.999067854992745;0.9271587895723835;-0.035830997129751345;1.045471496806072;1.0000729979412573;0.9281102478171502;0.999986031761676
4.421098;1.0775541500374013;0.9833477975942898;0.912331776027776;0.009284375406526412;0.008627769861629714;1.0784930892059932;9.999061229075611;0.9271503143738369;-0.0358549955390131;1.045472211038731;1.0000713519505153;0.9281045384364477;0.9999884528473136
4.431098;1.0775616998691377;0.983346469090677;0.9123252069971236;0.009309475622704148;0.00865080030446333;1.0785022116000695;9.999054885088903;0.9271417442682104;-0.03587899394379878;1.0454728754997382;1.000069590528398;0.9280988350223491;0.9999908212465441
4.441098;1.0775691722130765;0.9833463684081217;0.912319817174231;0.009336788924320716;0.008675876600842552;1.0785123099662506;9.999048879760359;0.9271330820562242;-0.03590299234685;1.0454734956755791;1.0000677095600183;0.9280931341387992;0.9999931397286957
4.451098;1.077576574371223;0.9833467219767724;0.9123148909981895;0.009362373718439567;0.00869934083985056;1.0785213890801855;9.999043271324707;0.9271243307176077;-0.03592599075098802;1.0454740758034995;1.0000657051213095;0.9280873940350004;0.999995413135832
4.461098;1.0775829505071726;0.9833461625166036;0.9123099773180058;0.009388196354449381;0.00872302549560352;1.078530456538306;9.999038111198425;0.9271154933924022;-0.03594898915887086;1.04547461959593;1.0000635738045631;0.9280816502175916;0.9999976477780855
4.471098;1.0775902353052684;0.9833447181052958;0.9123034711301522;0.00941330469878872;0.00874603145619768;1.0785385203930695;9.999033435353812;0.9271065733006145;-0.035970987573006236;1.045475131054706;1.0000613128024853;0.9280758602044109;0.9999998500456357
4.481098;1.0775965098796787;0.9833445651702917;0.912299022822327;0.009437401474688332;0.008768098517384255;1.0785475871412251;9.99902926103356;0.9270975741179335;-0.03599398599591907;1.045475614253217;1.000058919869597;0.9280700977741226;1.000002025872001
4.491098;1.0776037108194527;0.9833447722581989;0.9122941363582466;0.009462995666305945;0.008791539448291719;1.0785566614186688;9.999025593234782;0.9270885004226921;-0.03601598443013119;1.0454760721096668;1.0000563936733695;0.928064282735855;1.000004180709511
4.501098;1.0776099217196784;0.9833445353113837;0.9122896967753465;0.009487097634169425;0.008813596071428625;1.0785647470035078;9.999022439729893;0.9270803575233146;-0.03603798287804158;1.0454765055452024;1.0000537342316622;0.9280594520244159;1.000006318495984
4.511098;1.0776158485613183;0.983342285280952;0.9122836581220767;0.009509839996006875;0.008834386369178486;1.0785728475150806;9.999019817680903;0.9270711510753884;-0.03605898134189767;1.0454769138592954;1.000050943392682;0.9280535684271825;1.0000084407442094
4.521098;1.0776220358871558;0.9833419506714997;0.9122792116165347;0.009533946819148542;0.008856434307042055;1.0785819660555502;9.999017745746142;0.9270628871668273;-0.03607997982381722;1.0454772955839917;1.000048025188889;0.9280486700876557;1.0000105466380909
4.531098;1.077628225716242;0.9833437725868349;0.9122768067536876;0.009556806172254474;0.008877318946523851;1.0785901048944748;9.999016237472008;0.9270545726683708;-0.036100978325979194;1.0454776486315043;1.0000449852514495;0.9280437591367151;1.0000126338094044
4.541098;1.0776344287906927;0.9833438062532385;0.9122727825165905;0.009579187349893046;0.008897754760595056;1.07859826573882;9.999015302563272;0.9270452153707781;-0.03612197685092591;1.0454779701343426;1.000041829339854;0.9280378382345097;1.0000146999000075
4.551098;1.077640656059498;0.9833415696390854;0.9122666914690515;0.009602821225819623;0.008919348567388241;1.0786064491351268;9.999014947047696;0.9270368231885172;-0.036141975401498314;1.0454782571832943;1.0000385625549932;0.928032868964845;1.0000167436677312
4.561098;1.0776459537798921;0.9833406037939191;0.9122626347608991;0.009625443802595463;0.008940008426202073;1.0786146530585603;9.999015171347237;0.9270284027851847;-0.03616197398054012;1.0454785082831848;1.000035190222106;0.9280278924223014;1.0000187643782952
4.571098;1.0776522564304645;0.9833409405568627;0.9122590097334541;0.00964610342919633;0.008958836390219082;1.0786218728844879;9.99901597503562;0.9270199591357332;-0.03618197259087247;1.0454787238024899;1.0000317189138328;0.9280229083341698;1.000020760856542
4.581098;1.0776576414156311;0.9833398549739221;0.9122549178259748;0.009668732592969466;0.0089794984972447;1.0786301032079182;9.999017364367285;0.9270124960501591;-0.036201971235257084;1.0454789043138581;1.0000281557183466;0.928018913375994;1.0000227309751581
4.591098;1.0776640373811321;0.9833383394415839;0.9122496481792729;0.009688918262415136;0.008997884966511068;1.0786373394608106;9.999019350547128;0.9270040165722115;-0.036220969916093464;1.0454790488403787;1.0000245065005458;0.9280138657859556;1.0000246712158687
4.601098;1.077669516557728;0.9833371306132532;0.9122455157516477;0.009711554043883538;0.009018553593681363;1.0786455777140915;9.999021942340438;0.9269955231202928;-0.036239968635233426;1.0454791553542042;1.0000207753250787;0.9280087988912615;1.000026577180947
4.611098;1.0776750401472777;0.9833363409990986;0.9122418097708672;0.00973246205080231;0.009037620677276646;1.0786528137661648;9.999025142529101;0.9269880183353902;-0.036258967394168416;1.0454792219490043;1.0000169654081865;0.9280047071086022;1.000028444632576
4.621098;1.0776803383639335;0.9833357364319335;0.9122385388006006;0.009750760579051138;0.00905427104146628;1.0786600429953994;9.999028950509416;0.9269795068044152;-0.03627696619447655;1.0454792470334437;1.0000130800339009;0.9279995484727497;1.0000302693214898
4.631098;1.0776859463793178;0.9833348284671091;0.9122347936681467;0.009771673541761011;0.009073347633798022;1.0786672605207481;9.99903336991051;0.9269719958709104;-0.03629496503822351;1.045479229692986;1.0000091228286825;0.9279953562611394;1.000032045959073
4.641098;1.07769063562525;0.9833312535552217;0.9122294178929464;0.009792343412100302;0.009092209523765703;1.0786744610426742;9.999038410315606;0.9269644948229245;-0.036312963928063484;1.0454791701065476;1.0000050984263213;0.9279911266947909;1.0000337677785491
4.651098;1.0776963378356463;0.9833307205551075;0.9122260703912075;0.009811529955943555;0.009109689831376376;1.0786816385531837;9.999044074575975;0.9269560141109346;-0.036330962866969005;1.0454790690402442;1.0000010131684336;0.9279858553959652;1.0000354273065293
4.661098;1.0777020947447051;0.9833301407621097;0.9122226928723899;0.009830718352712653;0.009127174771704584;1.0786887862990178;9.99905035172507;0.9269485649479785;-0.03634796185770453;1.0454789271758176;0.9999968743213347;0.9279814953038307;1.000037017802958
4.671098;1.0777069469594707;0.9833286375898002;0.9122192781101689;0.00985014371642097;0.009144890628888916;1.078694897322264;9.99905723359934;0.9269411580731193;-0.036364960902449305;1.0454787450141338;0.9999926886565528;0.9279770785511819;1.000038533490301
4.681098;1.0777128243321246;0.9833284613999485;0.912216272027419;0.009867604483421204;0.009160778283794224;1.0787019653351584;9.999064733236228;0.9269348022437784;-0.03638196000289244;1.0454785233720556;0.9999884621777164;0.9279735960096519;1.0000399682541663
4.691098;1.077717802147587;0.9833268976035751;0.9122127748601232;0.009887032634212228;0.00917850223471022;1.078707985365402;9.999072880974927;0.9269275039570742;-0.036397959160435055;1.0454782644042016;0.9999842007717854;0.9279690023976986;1.0000413153315109
4.701098;1.0777228469164615;0.9833258001271995;0.9122096789958282;0.009904731080982247;0.009194623960363517;1.0787149540378935;9.999081707825928;0.9269202681729417;-0.036414958376063455;1.045477971759956;0.9999799109515725;0.9279643700774414;1.0000425684351668
4.711098;1.077727963127834;0.9833246999697975;0.9122065375565032;0.00992243039050451;0.009210749024808491;1.0787208688103833;9.9990912350611;0.9269130992038638;-0.03643095765012473;1.0454776486050816;0.9999756001770131;0.9279596182989511;1.0000437221291587
4.721098;1.0777331560647727;0.9833236085460698;0.9122033511658632;0.009940130415232732;0.00922687706961351;1.07872672630888;9.999101474524576;0.9269070014419465;-0.036445956982307647;1.0454772956640737;0.9999712762030404;0.9279557458089996;1.000044771512947
4.731098;1.0777384303609518;0.983320805182057;0.9121985152662456;0.009957350385737735;0.00924256174272186;1.0787325221867532;9.999112432760926;0.9268999794367506;-0.03646195637176359;1.0454769113689417;0.9999669459675193;0.9279508322027425;1.0000457125333733
4.741098;1.0777435221390639;0.9833195252607043;0.9121952497343476;0.00997417046823521;0.009257879430222962;1.0787382523474611;9.999124112931662;0.9268940374621643;-0.03647695581718105;1.0454764927263462;0.9999626151470563;0.9279467965917688;1.0000465421827098
4.751098;1.0777480065917842;0.9833181163744034;0.912192372921893;0.00999037720667288;0.009272635449884348;1.0787439128837861;9.999136515607178;0.9268881791570065;-0.036491955316740994;1.0454760358173099;0.9999582883431762;0.9279426787906283;1.0000472578044945
4.761098;1.077753546902961;0.9833176339125319;0.9121894465636327;0.010006350117271882;0.009287167236773239;1.0787495001423553;9.999149641533704;0.9268824068964817;-0.036505954868151363;1.0454755362447623;0.9999539693878116;0.9279384396899988;1.0000478566515605
4.771098;1.0777582196762383;0.9833163228628041;0.912186459382316;0.010022559875864286;0.009301927631692254;1.0787540127931419;9.999163495465972;0.9268767210793463;-0.03652095446904274;1.0454749893972244;0.9999496617693879;0.9279341584140212;1.0000483358935741
4.781098;1.0777639550203963;0.9833142215187459;0.9121818015880252;0.0100380557377032;0.009316017581560974;1.078759452903488;9.999178088633776;0.926871120690179;-0.036534954117506284;1.0454743905506283;0.9999453690573947;0.9279297569116531;1.00004869169439
4.791098;1.077768828557236;0.9833130343980758;0.9121786705484949;0.010054269481299517;0.00933078181693927;1.078763824606717;9.999193440944886;0.9268656048763806;-0.0365489538121313;1.0454737349070806;0.9999410954008945;0.9279252751100822;1.0000489179978953
4.801098;1.077773806948173;0.9833123969734009;0.9121758984959735;0.010068754413796855;0.009343941720128469;1.0787681330550727;9.999209583188055;0.9268601735278846;-0.03656195355164287;1.0454730176127678;0.9999368460842976;0.9279206735086394;1.0000490067306345
4.811098;1.0777788933772152;0.9833113506426954;0.9121725822094207;0.010084972331625563;0.00935870878201757;1.0787723844253836;9.999226553561677;0.926854826298631;-0.03657595333472399;1.045472234380515;0.9999326272716755;0.9279160299301595;1.0000489493650921
4.821098;1.0777840892792745;0.9833108580794693;0.912169601270719;0.010099461450258954;0.009371871068740378;1.0787775855922939;9.999244388616393;0.9268505611769302;-0.03658895316000049;1.045471382610945;0.9999284451693983;0.9279122628804839;1.000048738921058
4.831098;1.0777893932659863;0.9833087074632076;0.9121648916256678;0.010113471989215316;0.009384588459928577;1.07878174309668;9.9992631180689;0.926845373858456;-0.03660195302612928;1.0454704614403474;0.9999243057421618;0.9279074104280869;1.0000483707625398
4.841098;1.0777948017023848;0.9833088404027421;0.9121621003618248;0.010126234603178954;0.00939614702857853;1.0787848621907612;9.99928276142703;0.9268412586339378;-0.03661395293193797;1.0454694700575853;0.999920214643836;0.9279034281515278;1.0000478412154643
4.851098;1.0778003102361564;0.9833085629363211;0.9121587211037667;0.010140730658081762;0.009409312341399181;1.078788946887046;9.999303319234048;0.9268362097210154;-0.036625952876399304;1.0454684062000426;0.99991617660306;0.9278983542298449;1.0000471460602927
4.861098;1.0778046839412823;0.9833077168983013;0.912155646036492;0.010152852242723444;0.00942028334802321;1.0787930004747406;9.999324771524108;0.92683222145222;-0.036637952858520804;1.0454672666684124;0.9999121944087347;0.9278941847196761;1.0000462806456554
4.871098;1.0778103820953884;0.9833092994444036;0.91215357429718;0.010167835055167676;0.009433895201212636;1.0787970254614012;9.99934709150948;0.9268282876258045;-0.036649952877227984;1.045466048965095;0.9999082677847042;0.9278899171669381;1.0000452411158212
4.881098;1.0778152079803929;0.9833070756550519;0.9121485851309393;0.010180364242309774;0.009445235368324529;1.0788000240131976;9.999370255583127;0.9268244012407443;-0.03666195293130353;1.0454647523023366;0.9999043924925459;0.9278855470454825;1.0000440256495344
4.891098;1.077820124328958;0.9833066334502836;0.9121450571380108;0.010193378449252303;0.00945702108752975;1.0788029991716337;9.999394239593784;0.926820555016457;-0.036672953019434275;1.0454633777547313;0.9999005606098477;0.927881030221409;1.000042633935315
4.901098;1.0778260948975662;0.9833075990583192;0.9121418392965102;0.010204431461716098;0.009466974128687747;1.078806954786016;9.99941901648669;0.9268167423716066;-0.036683953140215234;1.0454619282033728;0.9998967627446773;0.9278764036460688;1.0000410651996454
4.911098;1.077831192377506;0.9833072439768658;0.9121380424183497;0.010217455406957291;0.009478759380530402;1.0788098948532396;9.999444564330307;0.9268129582144568;-0.03669495329215836;1.0454604079344607;0.9998929911920783;0.9278716676706363;1.0000393173793827
4.921098;1.0778363778932398;0.983307406831318;0.9121345687432857;0.010228753811070607;0.009488939022996115;1.0788128243930448;9.999470872817982;0.9268091991620734;-0.0367059534737515;1.0454588217723313;0.9998892416030176;0.9278668237873481;1.0000373879106341
4.931098;1.0778416467646292;0.9833053913383517;0.9121289283819086;0.010241308553153437;0.009500279328276663;1.0788157504636293;9.999497937521303;0.9268054634411954;-0.03671595368334978;1.0454571746921342;0.9998855123617112;0.92786183299959;1.000035274946023
4.941098;1.0778469931543033;0.9833056173150792;0.9121252330017671;0.010252619825790581;0.009510461006010502;1.0788186813841554;9.999525752384358;0.9268027506741818;-0.03672595391895098;1.045455471613408;0.9998818028573893;0.9278577343639638;1.0000329783876347
4.951098;1.077851447063947;0.9833049883256914;0.9121214372421146;0.010264173459471582;0.009520870993104334;1.0788216251551512;9.999554310005225;0.9267990620273391;-0.03673595417820559;1.0454537164305533;0.9998781113156314;0.927852531449543;1.0000305006709953
4.961098;1.0778569283668527;0.9833057446283462;0.9121180024176132;0.010273769180706965;0.009529451146217003;1.0788245885107124;9.999583598902824;0.9267964008230304;-0.03674495445871553;1.045451911523139;0.9998744336479226;0.9278481870263555;1.0000278467450634
4.971098;1.077862465855097;0.9833060408669231;0.9121140460859103;0.010285104162518188;0.009539640086566173;1.078826576243724;9.999613593882293;0.92679277230758;-0.03675495475812565;1.0454500586354245;0.9998707648646052;0.9278427865946579;1.000025022929017
4.981098;1.0778670884226185;0.9833059551695424;0.9121104694294478;0.010294951325262085;0.009548452675957997;1.0788295910027592;9.999644252678234;0.9267901823625723;-0.03676395507392035;1.0454481600246806;0.9998671012146537;0.9278382548224451;1.0000220357920881
4.991098;1.0778714842762427;0.9833039207635687;0.9121052418934625;0.010303444727888286;0.00955600725053744;1.0788316345406321;9.999675521075405;0.9267876365047248;-0.03677295540349228;1.045446218556174;0.9998634407090136;0.9278336390851278;1.0000188914105606
5.001098;1.0778771435545185;0.9833047494281524;0.9121015696019218;0.010313073503418028;0.009564599838816702;1.0788347096173183;9.999707337961059;0.926785139646902;-0.03678095574459934;1.0454442366381904;0.9998597823786246;0.9278289076302517;1.00001559464559
5.011098;1.0778818631022744;0.9833047114332449;0.9120978583571817;0.010322944985350073;0.009573421991627999;1.0788368208890011;9.99973964180473;0.9267816961256162;-0.036789956095871386;1.0454422157853192;0.9998561252475566;0.9278231476463378;1.000012149461912
5.021098;1.0778865988644752;0.9833046873720585;0.9120941175548727;0.010332823956443417;0.009582247326955746;1.0788389739272986;9.99977238030877;0.9267793095900542;-0.036797956456937356;1.045440157070251;0.9998524674112739;0.9278182835948429;1.0000085606533424
5.031098;1.07789134333625;0.9833046775828167;0.9120903534803789;0.010342709931681288;0.009591075831080792;1.0788411730644916;9.999805518376315;0.9267779829188605;-0.03680595682805463;1.0454380608504679;0.9998488055818353;0.9278143588017155;1.000004835075819
5.041098;1.0778960885548265;0.9833051641202869;0.91208701843135;0.010350871305393791;0.009598301485491293;1.0788434208873805;9.9998390421492;0.9267757181849028;-0.03681395720969659;1.0454359264555553;0.9998451353222331;0.9278093774656224;1.0000009808350958
5.051098;1.0779008266602308;0.9833039371674263;0.9120820677662079;0.010358557822883875;0.009605083980906605;1.0788457209584188;9.999872951392279;0.9267735162392629;-0.03682095760228009;1.0454337531404903;0.9998414520442764;0.9278043013037366;0.9999970057505908
5.061098;1.0779055502375894;0.9833044610396859;0.912078720447767;0.010366730279480674;0.009612314896710014;1.0788480799786129;9.999907235513895;0.9267713763440217;-0.036827958006022364;1.045431541493783;0.9998377529382128;0.9277991716163405;0.999992916852641
5.071098;1.0779092892368032;0.9833041248522959;0.9120753739867885;0.010375142051481831;0.009619774306700917;1.0788505061814007;9.999941851622536;0.9267702967542316;-0.0368349584211616;1.0454292936322076;0.999834039225786;0.9277949882234938;0.9999887204315852
5.081098;1.077913965930901;0.9833046912081701;0.9120720371893886;0.010383322945710174;0.00962700908092852;1.0788520069961598;9.999976726584636;0.9267682756278841;-0.0368419588484503;1.0454270119944515;0.9998303167797422;0.9277897528023628;0.9999844220747763
5.091098;1.0779176498912004;0.9833043955943453;0.9120687069063698;0.010391741867007752;0.009634471641982705;1.0788545888677443;10.000011778401074;0.9267673108122165;-0.0368489592895948;1.0454246985234694;0.9998265949706503;0.9277854642585228;0.9999800272399818
5.101098;1.0779222652004665;0.9833054774993503;0.9120658327251158;0.010398197682871597;0.00964010304586815;1.078857258039435;10.000046931244233;0.9267653986197667;-0.036854959747431554;1.0454223549630361;0.9998228857068152;0.9277800858408203;0.9999755427450268
5.111098;1.0779258816505344;0.9833056875609532;0.9120629610196925;0.010404890460686;0.009645961807440994;1.0788590204630948;10.000082110873027;0.9267645330127494;-0.03686096022571274;1.0454199833810982;0.9998192028056262;0.9277756581796504;0.9999709782057057
5.121098;1.0779291920816039;0.9833034543301485;0.9120580474446767;0.010411954091666753;0.00965216627317556;1.07886088096585;10.000117233070371;0.9267637058589332;-0.03686696072848982;1.045417586750514;0.9998155611988797;0.9277711854330004;0.9999663456568434
5.131098;1.07793369281328;0.9833045474952952;0.9120551769572314;0.010418415485043025;0.009657800650185242;1.0788628432278773;10.000152199465472;0.9267629079543284;-0.03687296125937603;1.0454151695513845;0.9998119762415356;0.9277666714857085;0.9999616577041797
5.141098;1.0779371887577718;0.9833052352085844;0.9120527431784111;0.01042338179829865;0.009662056652368715;1.078865910733123;10.000186900578747;0.9267621305405943;-0.03687796182122335;1.045412737431181;0.9998084628745051;0.9277620807230933;0.999956926197409
5.151098;1.0779406448636324;0.9833054348420611;0.9120498518759828;0.01043008033691099;0.009667919841554774;1.0788680874927454;10.000221225940813;0.9267613665186434;-0.03688296241634649;1.0454102954580957;0.9998050351663562;0.9277574573300545;0.9999521619256164
5.161098;1.077944062796554;0.9833056258980662;0.9120469437634143;0.01043677990260541;0.009673784454318837;1.0788703786184621;10.000255080898798;0.9267606103372434;-0.0368879630467635;1.0454078467354555;0.9998017073317483;0.9277528055318461;0.9999473745503165
5.171098;1.0779474435336083;0.9833062892070299;0.9120444589810601;0.010441749296421561;0.009678044751525677;1.0788717908127647;10.000288393722194;0.9267598570526918;-0.036892963714154424;1.0454053930088378;0.9997984947431179;0.9277481279821084;0.999942572370139
5.181098;1.077949824443012;0.9833043326337915;0.9120403371315063;0.0104464734201162;0.009682087277380241;1.078874331393322;10.000321101436247;0.9267591016082521;-0.036897964419732955;1.045402935378415;0.9997954126684931;0.9277434255776267;0.9999377620153728
5.191098;1.0779531338353556;0.9833049831522326;0.9120377887040395;0.010451443954155872;0.009686351446838517;1.078877006433353;10.000353134675562;0.9267593387002594;-0.03690196516404292;1.045400473932501;0.9997924747192608;0.9277396579169678;0.9999329483531224
5.201098;1.0779564096836387;0.9833056314278674;0.9120351996964942;0.010456414303268737;0.009690617995606783;1.0788798205102788;10.000384423814825;0.9267585632017374;-0.03690596594681077;1.0453980082114411;0.999789693551096;0.9277348665169138;0.9999281353714805
5.211098;1.0779586909174006;0.9833053993833674;0.9120325627057133;0.010461618424627776;0.009695113609716071;1.0788817774819985;10.000414911973937;0.926757770496641;-0.0369099667670846;1.0453955382398263;0.9997870818445129;0.9277300511547053;0.999923328486187
5.221098;1.077961908545378;0.9833060523344135;0.9120298782631073;0.010466586265002726;0.009699385850350021;1.078884880020445;10.000444557400598;0.9267579567847837;-0.03691396762328695;1.045393064929094;0.9997846515587939;0.9277262122819006;0.9999185364384674
5.231098;1.0779641398121553;0.9833080415320188;0.9120291899067847;0.010470536152397947;0.009702727689275404;1.0788871287120936;10.000473335550103;0.9267581198713462;-0.036916968513088184;1.0453905902027205;0.9997824125452481;0.9277223133201198;0.9999137706858513
5.241098;1.0779663508248374;0.983307826601429;0.912026394097762;0.010475733685784095;0.009707232737685017;1.0788895223475348;10.000501245822425;0.9267572593942357;-0.03692096943359076;1.045388116800845;0.9997803720793427;0.9277174391819543;0.9999090436078976
5.251098;1.0779685410483724;0.9833081016532119;0.9120239881135168;0.010479196805567885;0.009710135078570718;1.0788930588397307;10.000528311854364;0.9267573759216162;-0.03692397038167525;1.0453856485269686;0.9997785353997052;0.9277135156952871;0.999904367569994
5.261098;1.0779716709528677;0.9833075370139857;0.9120199240679403;0.010481940734689292;0.009712368257812286;1.0788957355918225;10.000554572969264;0.9267574696983646;-0.036926971354115254;1.0453831905896476;0.9997769062635984;0.9277095927327944;0.999899754508325
5.271098;1.0779735421176044;0.983307598323565;0.9120174207374667;0.010484514324616081;0.009714461729469605;1.078898549028714;10.00058007791702;0.9267575397989238;-0.03692897234767132;1.0453807481086714;0.9997754873055125;0.9277056417184363;0.9998952155149012
5.281098;1.077975649995611;0.983307906694236;0.9120148609701518;0.010487964324917824;0.00971737365581112;1.0789014940380368;10.00060488122776;0.9267575843512641;-0.036931973359366245;1.0453783241938002;0.9997742806073987;0.9277017545419735;0.9998907603685198
5.291098;1.0779777243849786;0.983308710166282;0.9120127031140429;0.010489677716282718;0.009718683146146625;1.0789045638632087;10.000629031411043;0.9267576014362466;-0.03693397438663675;1.0453759203959903;0.9997732878662438;0.9276978633009068;0.9998863969260711
5.301098;1.0779787998833699;0.9833081669335915;0.9120100565765461;0.010493350846554646;0.009721828526096378;1.0789067503853265;10.00065256264808;0.9267575899602472;-0.03693597542721812;1.045373538997337;0.9997725090556008;0.9276940182257718;0.9998821311592184
5.311098;1.0779808027006328;0.9833090003241776;0.9120078212539949;0.010495051572756738;0.00972314532247136;1.078910044872489;10.00067550352131;0.9267575504346731;-0.03693797647913809;1.0453711843381073;0.9997719407726364;0.9276902289376617;0.9998779679040913
5.321098;1.0779827686377565;0.983309365340863;0.9120051045617982;0.010498476146845423;0.009726071640564904;1.0789134385245398;10.00069788887858;0.9267574852491456;-0.03693997754087416;1.0453688616198507;0.9997715772587528;0.9276865045753852;0.9998739113010142
5.331098;1.0779837333698346;0.9833093394426342;0.9120027957979839;0.010500396288942133;0.009727621967030307;1.0789169222111812;10.000719766216838;0.9267573980189882;-0.03694097861130737;1.0453665747238443;0.9997714134900307;0.9276828139827851;0.9998699654057969
5.341098;1.077985623582446;0.9833084720488622;0.9119988470908028;0.010501592591691885;0.009728503550801038;1.0789194861226936;10.000741198011845;0.9267582923098352;-0.03694297968957708;1.04536432571151;0.9997714470589776;0.9276802446500507;0.9998661349357328
5.351098;1.0779865121632544;0.9833089436923903;0.9119969114441052;0.010501764166505325;0.00972845513253785;1.0789231197154843;10.000762251632825;0.9267581707419257;-0.03694398077510164;1.0453621163404478;0.9997716783080001;0.9276767271227293;0.9998624245613692
5.361098;1.0779883258429839;0.9833098253758383;0.9119944976028899;0.010503422961974576;0.00972978996243542;1.0789258121306207;10.000782980938824;0.926759034542009;-0.0369449818675231;1.0453599498264796;0.9997721095134978;0.9276743074935883;0.9998588379701149
5.371098;1.0779891371496786;0.9833098354321507;0.9119920493044766;0.010505306817671551;0.009731354940911418;1.078928552970335;10.000803415991138;0.9267588828195509;-0.03694498296645185;1.0453578313892724;0.9997727430566461;0.9276709541125461;0.9998553786484106
5.381098;1.0779899107553663;0.98331033465305;0.911990017748392;0.010505449758242342;0.009731317823496117;1.078931332545194;10.000823565462824;0.9267597125666771;-0.03694598407135661;1.0453557669603482;0.9997735789762722;0.9276687499542197;0.9998520507344706
5.391098;1.0779906496774883;0.9833108391807619;0.9119879595816023;0.010505582894085945;0.009731284439762065;1.078935142285409;10.000843431399478;0.9267595200382504;-0.03694598518174648;1.0453537611086947;0.9997746130218945;0.9276656202410372;0.9998488583143875
5.401098;1.0779923212096587;0.9833117449453038;0.9119854329537511;0.010507202916046844;0.00973263424536887;1.0789379754367738;10.000863026918582;0.9267603019471305;-0.03694598629746261;1.0453518164964655;0.9997758363440314;0.9276636064228987;0.9998458044675569
5.411098;1.077993002358666;0.9833122449315986;0.9119833254142796;0.010507317140950108;0.00973260811666818;1.0789408258579645;10.000882380940272;0.9267610557244939;-0.03694598741869371;1.0453499347962507;0.9997772367518681;0.9276617134748537;0.9998428917962182
5.421098;1.0779936615638703;0.9833110023349858;0.9119795876765869;0.010506941837386784;0.009732139711450628;1.0789436861465846;10.000901532453108;0.9267617797740342;-0.036945988545572926;1.045348117071058;0.9997788004310211;0.9276599457254073;0.9998401238696472
5.431098;1.0779930731867022;0.9833108381506364;0.9119778844674206;0.010504661201947893;0.009729926270954682;1.0789455482938848;10.000920521081303;0.9267624736453903;-0.03694598967782871;1.0453463631908524;0.9997805138492543;0.9276583070734833;0.9998375054258893
5.441098;1.0779937037087899;0.9833112862660901;0.9119757070046701;0.01050475092789934;0.009729911335475967;1.078948405220394;10.000939373841176;0.9267631369411851;-0.03694499081473397;1.0453446714591645;0.9997823655018102;0.9276567613187009;0.9998350412594585
5.451098;1.077994323335465;0.9833117057547991;0.9119735099522572;0.01050483391314825;0.009729900211971749;1.0789512503730025;10.000958100175044;0.9267637675042832;-0.036943991955152994;1.045343039308097;0.999784346304063;0.9276553509690333;0.9998327356266028
5.461098;1.0779949307583367;0.9833125706443513;0.9119717433175517;0.01050317974990781;0.00972828696066079;1.0789540765150425;10.000976704999896;0.9267643608983624;-0.03694299309773395;1.0453414645616579;0.9997864487353179;0.9276540769432766;0.9998305925580876
5.471098;1.0779945600167247;0.9833125114225519;0.9119699652565387;0.010501754853362646;0.009726903744865189;1.078955875695955;10.000995196911717;0.9267649118122572;-0.03694199424127037;1.0453399461648054;0.9997886662203609;0.927652938315023;0.9998286164098132
5.481098;1.0779951346472074;0.9833132837320705;0.911968188336989;0.010500090452016676;0.009725297700716519;1.0789586402154028;10.001013570088507;0.9267654160330003;-0.03694099538478219;1.0453384839670044;0.9997909928198119;0.9276519324621407;0.9998268120005459
5.491098;1.0779947213203425;0.9833126388943624;0.9119659683305136;0.010500387342379895;0.009725527285034515;1.0789603635820406;10.001031789846975;0.9267668714994811;-0.03693899652702128;1.0453370781344589;0.999793422143599;0.927652014834119;0.999825184022847
5.501098;1.0779952372949402;0.98331377838997;0.9119646527355942;0.010496983234741571;0.009722321984796735;1.07896304090923;10.001049810261724;0.9267672783389637;-0.03693799766602531;1.0453357285325493;0.999795946386607;0.9276512617581145;0.999823736178629
5.511098;1.0779947434336505;0.9833134946364698;0.9119629032755906;0.010495541206493873;0.009720952215014777;1.0789646686166587;10.001067596316057;0.9267676387068143;-0.03693599879937123;1.0453344341376207;0.9997985568213906;0.9276505872099169;0.9998224702555158
5.521098;1.0779941917725058;0.9833114140466144;0.9119595666861182;0.010493615208011564;0.009719139809571897;1.0789662438095557;10.001085125945515;0.9267689567925624;-0.0369339999246824;1.0453331930956413;0.9998012450867887;0.9276510246657419;0.9998213853719531
5.531098;1.0779945369918364;0.983312354612513;0.9119583075446981;0.010490201315573985;0.009715944362367609;1.078967763244407;10.001102382236427;0.9267692383494278;-0.03693200103968838;1.0453320029970068;0.9998040045203518;0.9276505708582199;0.9998204779686332
5.541098;1.0779938460604124;0.9833118556140439;0.9119566281038246;0.010488750772797727;0.00971458436797075;1.0789692223076153;10.001119347800445;0.9267704895905784;-0.036929002142022924;1.045330860588983;0.9998068310647837;0.9276511800859025;0.9998197421082187
5.551098;1.0779930789262908;0.9833117577386026;0.9119554275096681;0.010485566979771502;0.009711621469759575;1.078970615400843;10.001136005640817;0.9267717162751288;-0.036927003229348665;1.0453297617860038;0.9998097228777593;0.927651927768373;0.9998191692802467
5.561098;1.07799223410666;0.9833115818034711;0.9119542639656224;0.010482381196513449;0.009708661271101792;1.0789719362575196;10.001152343414475;0.9267719234125562;-0.036924004299745815;1.0453287029342333;0.9998126787481233;0.9276517282283449;0.9998187484892301
5.571098;1.077991311759787;0.9833108501904579;0.9119526949349036;0.010480924466667695;0.009707309312359058;1.0789731767405477;10.001168354825747;0.9267731152782067;-0.03692100535178873;1.0453276824504953;0.9998156964964322;0.9276526119914251;0.9998184673622323
5.581098;1.0779903129149484;0.9833105273068813;0.911951615633485;0.01047773423042284;0.009704353439835103;1.0789743268954803;10.001184039055694;0.9267742950699808;-0.036918006384273325;1.0453267006809641;0.9998187723565125;0.9276535735970174;0.9998183130172109
5.591098;1.077989239368823;0.9833106158312094;0.9119510295307459;0.010472809964327753;0.009699793336784493;1.078975377171322;10.001199403845039;0.9267754646608961;-0.03691500739602644;1.0453257585975115;0.99982190167922;0.9276546085264575;0.9998182718309325
5.601098;1.07798712982834;0.9833092751090875;0.9119500456003125;0.010469847903046134;0.009697066856333144;1.0789763201702796;10.001214470093093;0.9267766250394868;-0.03691200838580474;1.0453248583186263;0.9998250800313411;0.9276557120429847;0.9998183292104638
5.611098;1.0779856447528493;0.9833067829862461;0.9119475203888685;0.010465284846869228;0.00969285395982903;1.0789761507162146;10.001229267804382;0.9267777765301416;-0.03690800935219032;1.0453240044962635;0.9998283030161097;0.9276568386352037;0.9998184701888307
5.621098;1.0779843539043623;0.9833066680892026;0.9119470946485594;0.010460347791490179;0.009688297063544042;1.0789768649663134;10.001243819575603;0.9267789187497185;-0.03690501029361562;1.0453232039173892;0.9998315650688261;0.9276580626932124;0.9998186801029606
5.631098;1.077982022352299;0.9833051178833611;0.9119462790621861;0.010457371183334912;0.00968557296481472;1.078977459939242;10.00125812461044;0.9267800504991427;-0.03690101120845167;1.04532246454802;0.9998348592055091;0.9276593008419278;0.9998189452977563
5.641098;1.0779805733572145;0.9833031216063227;0.9119443660447019;0.010451942566053047;0.009680570933284015;1.0789769345265963;10.001272162095603;0.9267811696347801;-0.036897012095028915;1.0453217950580218;0.999838178197876;0.9276605895798214;0.9998192543804431
5.651098;1.0779780771319791;0.9833018964736715;0.9119441182582941;0.010447223792673923;0.009676241248382882;1.0789762912957686;10.001285909088319;0.9267822740018354;-0.03689301295172275;1.045321203398139;0.9998415158679508;0.9276619262690081;0.9998195987999217
5.661098;1.0779764587297083;0.9833014744622758;0.9119439367847567;0.010442264712946694;0.009671685109857955;1.0789765366273871;10.001299350187528;0.9267833624704446;-0.03688901377721828;1.0453206951546168;0.999844867403401;0.9276633103769342;0.9998199726070929
5.671098;1.0779737891515258;0.9833000941871871;0.9119438191658673;0.010437534501203764;0.009667355227720146;1.0789756781716697;10.001312471824448;0.9267854346532534;-0.03688401457073679;1.0453202737576004;0.9998482287544962;0.9276657028102824;0.999820372980351
5.681098;1.0779710303453447;0.9832986389780929;0.9119437689235128;0.010432798177343255;0.009663025304743285;1.0789747221117978;10.001325258069393;0.9267864903219085;-0.036880015332067466;1.045319941388274;0.9998515961132938;0.9276671864444417;0.9998208005368755
5.691098;1.0779691455333864;0.983297993728158;0.9119437873584363;0.010427820742079654;0.009658469049299682;1.0789736721377072;10.001337702472117;0.9267885290172901;-0.03687501606135341;1.0453196978639812;0.9998549662760916;0.9276696807155205;0.9998212578690752
5.701098;1.0779662097819382;0.9832964012818491;0.9119438664553873;0.01042307136255516;0.009654139239320087;1.0789735292416092;10.001349818891642;0.9267895502381285;-0.03687001675870657;1.0453195382356224;0.9998583373496047;0.9276712254017428;0.9998217477606512
5.711098;1.0779631910375074;0.9832952309654017;0.9119444501793544;0.010416584070028953;0.009648203646341306;1.0789722921247098;10.001361631505857;0.9267915547637874;-0.036865017424303335;1.0453194523990506;0.999861708526449;0.9276738156708967;0.9998222727249956
5.721098;1.0779600937452989;0.9832935299401651;0.9119446421579667;0.010411820946713495;0.009643874146955179;1.07897095888185;10.001373158001144;0.926792545610172;-0.036860018058937766;1.045319427130919;0.9998650788901419;0.9276754494316763;0.9998228352193071
5.731098;1.0779569199758716;0.9832922684872494;0.9119453303276955;0.010405319770567013;0.009637939052810369;1.0789695289436296;10.001384407897948;0.9267945276519581;-0.03685401866388611;1.0453194483417403;0.9998684464859591;0.927678081586064;0.999823437420386
5.741098;1.077953669062571;0.9832904933773993;0.911945620173902;0.010400542632648658;0.0096336102782522;1.078968003432026;10.001395395552143;0.9267955069479559;-0.036849019240147135;1.0453195027514957;0.9998718085834988;0.9276797887483761;0.9998240807009869
5.751098;1.077950339499177;0.9832891734732326;0.9119464027434009;0.010394027272675086;0.009627676077657304;1.0789653839399838;10.001406148416155;0.9267974904683696;-0.03684301978815879;1.045319579002381;0.999875162823697;0.9276824853205909;0.9998247657257087
5.761098;1.0779469301946563;0.9832878357907723;0.9119472318438514;0.010387504748369927;0.009621742296425933;1.078963671755445;10.00141669605069;0.9267994855798043;-0.036838020307947625;1.0453196676764567;0.9998785079506609;0.927685248185398;0.999825493403354
