time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.771098;1.0779434393139145;0.9832864889770355;0.9119481059395171;0.01038097514049956;0.009615808797684519;1.0789618687066336;10.001427056204742;0.9268014987409001;-0.036832020799257834;1.045319760478902;0.999881843356635;0.9276879961096577;0.9998262650990853
5.781098;1.0779388999649282;0.983282529736883;0.9119474141633818;0.010374192659351465;0.009609655814686098;1.0789599781346026;10.001437240476216;0.9268025343309074;-0.0368260212618103;1.0453198495160239;0.9998851681377261;0.9276897687230767;0.9998270814971668
5.791098;1.0779352354694476;0.9832816720157634;0.9119488173151332;0.010365918363148374;0.009602116336806698;1.0789570039228953;10.001447264540438;0.9268045944740672;-0.036819021695555225;1.0453199271762994;0.9998884809683233;0.9276925243417895;0.9998279426221515
5.801098;1.0779314786767171;0.983280348689971;0.9119498149577246;0.010359368703532735;0.009596182374058222;1.0789549485009031;10.001457141883513;0.9268066794325237;-0.0368130221006888;1.0453199870368577;0.9998917809264208;0.9276953426946907;0.9998288495425464
5.811098;1.07792666186394;0.9832781640584622;0.9119508506755977;0.010353047642592565;0.009590474329828578;1.0789518121819144;10.001466873590491;0.9268087878629717;-0.03680702247761561;1.0453200257093533;0.9998950681536559;0.9276981830502158;0.9998298046956157
5.821098;1.0779224396988258;0.9832771316795395;0.9119523826362698;0.010343873382042937;0.009582118374968899;1.078949593896329;10.001476447239252;0.9268109167457811;-0.036800022826975864;1.045320044209577;0.9998983437684706;0.9277010039549382;0.9998308101998574
5.831098;1.0779174159053442;0.9832750039533962;0.9119534944804607;0.01033754029604571;0.009576409633165866;1.0789462924068536;10.00148583945911;0.926813061375167;-0.036793023149696576;1.045320047501901;0.9999016098123542;0.9277038426720948;0.9998318665456907
5.841098;1.0779132473685475;0.9832742791945475;0.9119550890210266;0.010329235395892011;0.009568868388169257;1.078943906895547;10.001495025413673;0.9268162158985058;-0.036786023446881276;1.0453200425685933;0.9999048700470724;0.9277076956177362;0.9998329719115447
5.851098;1.077908006547442;0.9832727243302227;0.9119567152945486;0.010321159441532437;0.00956155340487535;1.0789404359767543;10.001503997573144;0.9268183740385216;-0.03678002371947782;1.045320036223171;0.999908130593579;0.9277106011376559;0.9998341214667503
5.861098;1.0779036223559688;0.9832721117551425;0.9119583794902743;0.010312843020936704;0.009554012032900738;1.0789368765113712;10.001512776833914;0.9268205293895819;-0.036772023968147674;1.0453200336082853;0.9999113991897778;0.9277134368711385;0.9998353082066302
5.871098;1.0778981720550505;0.9832706864856036;0.9119600777472451;0.010304756009470473;0.009546697157174705;1.0789332234906286;10.001521410887316;0.9268226758048282;-0.036765024193492896;1.045320037972984;0.9999146838270551;0.9277163197122639;0.9998365252614019
5.881098;1.077892625577201;0.9832693354278734;0.9119618120438627;0.010296663711787876;0.009539382415032199;1.078929470801303;10.001529970496794;0.9268258079486411;-0.03675802439620707;1.04532005113274;0.9999179917210479;0.9277202078411277;0.9998377676974478
5.891098;1.0778869902935528;0.9832680622739912;0.911963581423977;0.01028856613179482;0.009532067759436597;1.078926613025184;10.001538542661677;0.9268279209869343;-0.03675002457701848;1.0453200735077472;0.9999213285270705;0.927723062540254;0.9998390335688474
5.901098;1.0778822373163996;0.9832677500737792;0.9119653865570523;0.010280228419815502;0.009524526681186678;1.0789226471100088;10.001547214800533;0.9268300098177238;-0.036743024736667955;1.0453201043825913;0.9999246975433961;0.9277259624673099;0.9998403237771052
5.911098;1.077876447194266;0.9832666367002119;0.9119672194495987;0.010272120369972649;0.009517211800825334;1.0789185726122326;10.001556058004331;0.926833069021893;-0.03673502487588382;1.0453201429530943;0.9999280989027688;0.9277298287951868;0.9998416397872637
5.921098;1.0778705912435103;0.9832660844470671;0.9119695238126544;0.01026227628070517;0.009508290563802889;1.0789143917144663;10.001565123910837;0.9268350935790094;-0.03672702499525294;1.045320188735945;0.999931529510783;0.9277327045991359;0.9998429808018618
5.931098;1.0778646771599831;0.9832651323258902;0.9119714030224341;0.010254158313783346;0.009500974340447737;1.0789101094099045;10.001574448802177;0.9268380797690956;-0.036719025095104545;1.0453202410006024;0.9999349843603386;0.927736590113192;0.9998443430454561
5.941098;1.0778587120011247;0.9832647425705956;0.911973745332034;0.010244304519138015;0.009492050778432992;1.0789047331243629;10.001584051711824;0.9268400255173425;-0.03671102517550131;1.0453202988763974;0.9999384584239842;0.9277394882776224;0.9998457213206947
5.951098;1.0778527022125717;0.9832639551733912;0.9119756566052417;0.010236176826444452;0.009484731091758408;1.0789002728613106;10.001593935294371;0.9268429303845993;-0.03670302523619808;1.0453203626240932;0.9999419480405644;0.9277433991240874;0.9998471102671421
5.961098;1.0778466538015548;0.9832637334304404;0.9119780275683235;0.0102263131369557;0.00947580300755525;1.078895741793964;10.001604095843678;0.9268457956483845;-0.036695025276479845;1.045320434700205;0.9999454512948229;0.9277473256439466;0.9998485042806756
5.971098;1.077839608347359;0.9832627162729121;0.9119804084240105;0.010216679228226711;0.009467098402696111;1.0788911548804736;10.001614532900186;0.9268476237428537;-0.036686025295243604;1.045320519200573;0.9999489675555304;0.9277502310664827;0.999849897614421
5.981098;1.077833497000483;0.9832609325581384;0.911981195452067;0.010206324411201723;0.009457718062520193;1.0788865259115499;10.0016252474024;0.9268504172102777;-0.03667802529148924;1.0453206197978366;0.9999524971680058;0.9277541935147865;0.9998512847270293
5.991098;1.0778273598321462;0.9832609547271268;0.9119835950044229;0.0101964448917051;0.009448779913455689;1.0788808660014773;10.001636227844328;0.9268531780877979;-0.03666902526472751;1.0453207378387344;0.9999560417772366;0.9277581333287035;0.9998526602444975
6.001098;1.077821200651808;0.9832610401865447;0.9119859977820527;0.010186559974350171;0.009439837616905538;1.0788761842914796;10.001647442998935;0.9268549075749647;-0.036660025214960874;1.0453208719608622;0.9999596044300638;0.9277610876143285;0.9998540185251096
6.011098;1.077814060726484;0.9832602961629788;0.911988397387597;0.010176904815929009;0.009431117308209641;1.0788704896522712;10.001658853472424;0.9268576060778564;-0.03665102514241951;1.045321019386478;0.9999631887245893;0.9277650502592119;0.9998553528154815
6.021098;1.0778078732474505;0.983260475584586;0.9119907947039732;0.010167009842357536;0.00942216602448424;1.078865791324344;10.001670425640919;0.9268602739952664;-0.036642025047366925;1.0453211774228115;0.9999667974169943;0.9277690171340097;0.9998566550669746
6.031098;1.077801681504435;0.9832606885610155;0.9119931859896085;0.010157110389646921;0.00941321023734613;1.0788600973682945;10.001682133939015;0.9268629125704805;-0.03663302493000564;1.045321342964229;0.9999704313256578;0.9277729835238242;0.9998579167723625
6.041098;1.0777945291653026;0.9832583156619435;0.9119939649572125;0.010146961065183818;0.009404030591388097;1.0788554131176606;10.001693964646043;0.9268655238448231;-0.03662402479046195;1.045321511080559;0.9999740891674076;0.9277769445776977;0.9998591297058925
6.051098;1.0777883506921127;0.9832590576956604;0.9119967978976062;0.010135322569164176;0.009393460604332958;1.078849741054965;10.001705926544755;0.9268681097141164;-0.0366150246290095;1.0453216754142318;0.9999777684951521;0.9277808951122922;0.9998602860613883
6.061098;1.0777812254223778;0.983258458250264;0.9119991863016935;0.010125646170956166;0.009384719330667299;1.0788450810191594;10.001718052875583;0.9268706713314939;-0.03660502444625252;1.0453218293521787;0.9999814666735075;0.9277847911696013;0.9998613784132329
6.071098;1.0777750847083447;0.9832592412407727;0.9120020307069017;0.010114000011365028;0.009374142572555836;1.0788394308626794;10.001730397138816;0.9268732093078539;-0.03659602424293712;1.0453219662896325;0.9999851801320292;0.9277887093951457;0.9998624000655272
6.081098;1.0777680029790138;0.9832586809885627;0.9120044391177708;0.010104315952165042;0.009365395387306267;1.0788337879598469;10.001743032594288;0.9268757239606651;-0.036586024019765545;1.0453220800154908;0.999988902781648;0.9277925710186525;0.9998633452384307
6.091098;1.0777606742284749;0.9832583805483558;0.9120073196929234;0.010092015822617699;0.009354224652045502;1.0788281506524364;10.001756045799986;0.9268782155706066;-0.036576023777456515;1.045322165437013;0.9999926267055255;0.9277964169672437;0.9998642089151737
6.101098;1.0777545924077048;0.9832592041683602;0.912010217529771;0.010080358218498777;0.009343641003813713;1.0788235190794804;10.00176952485643;0.92688068465877;-0.03656602351674969;1.0453222186763722;0.9999963445733453;0.9278002492301641;0.9998649875241591
6.111098;1.0777475576223956;0.983259148106976;0.9120131408905812;0.010068932055548733;0.009333282582790354;1.078817895200397;10.00178355203082;0.9268841322389016;-0.036557023238269294;1.045322236690302;1.0000000507664402;0.9278051084527943;0.999865679626638
6.121098;1.077740529378383;0.9832586081361904;0.9120156497369313;0.01005923331610782;0.009324529528623253;1.0788122820080344;10.001798192349852;0.9268865601648314;-0.0365460229424198;1.0453222167008496;1.0000037413888239;0.9278088798122275;0.9998662850338149
6.131098;1.0777335047483299;0.9832585414603736;0.9120186395367077;0.010047800435911915;0.009314170728335127;1.0788066826805156;10.001813481597761;0.9268889711391693;-0.03653602262934457;1.0453221553661876;1.000007414369404;0.9278126833499899;0.9998668032200935
6.141098;1.0777274452703838;0.9832593448805299;0.9120216708058403;0.010036129579779979;0.009303586144315363;1.078801100006219;10.001829429341447;0.9268913685850788;-0.03652602229888322;1.0453220479551886;1.0000110689715294;0.9278164840336458;0.9998672325863714
6.151098;1.07772042322225;0.9832597329287325;0.9120251902093458;0.010022960511807458;0.009291623135000109;1.078795536062201;10.001846025893467;0.9268947567952908;-0.03651602195050642;1.045321888192874;1.0000147046488999;0.9278212863772715;0.9998675714547814
6.161098;1.0777134029732252;0.9832596212564108;0.9120283139437326;0.010011520214175831;0.009281267283861853;1.0787899927330324;10.001863240150987;0.9268971408418458;-0.03650502158335306;1.0453216695182;1.0000183204903947;0.9278250572339559;0.9998678199387543
6.171098;1.077706387038666;0.9832594848688384;0.9120314935636609;0.010000077918388596;0.009270912930255427;1.0787844729359013;10.001881023710714;0.9269005261547015;-0.036495021196674735;1.0453213869097806;1.0000219153633454;0.9278298778040907;0.9998679803255999
6.181098;1.0776993793543261;0.9832593178079275;0.9120347340628447;0.00998863357305117;0.009260560319986936;1.07877898107785;10.00189933489355;0.9269029180014353;-0.03648402079051463;1.0453210374541189;1.000025488197648;0.9278336750004881;0.9998680557547234
6.191098;1.0776923840070531;0.9832591153156305;0.9120380395705067;0.009977187121625129;0.00925020972521201;1.0787735221953834;10.001918161224873;0.9269053206597404;-0.03647402036584703;1.045320619816997;1.0000290386063355;0.9278375300293582;0.9998680491623487
6.201098;1.077685404828249;0.9832593545614491;0.9120418587984919;0.009964007756312855;0.009238255561564273;1.078768101011953;10.00193751260182;0.9269087370756379;-0.03646301992412464;1.045320134251346;1.0000325669882897;0.9278423645987478;0.9998679629387128
6.211098;1.0776784464814775;0.9832590707260436;0.9120453012221336;0.009952557269784201;0.00922790995353973;1.0787617218405643;10.00195739791266;0.9269111700918377;-0.03645201946695911;1.0453195832794244;1.000036073200499;0.9278462179541743;0.9998677990811864
6.221098;1.0776715148855978;0.9832592209884085;0.9120492600724512;0.009939374129028528;0.009215961539796107;1.07875638911637;10.001977817822466;0.9269146236492727;-0.03644101899611741;1.04531897141373;1.0000395556844708;0.9278510846857659;0.9998675608705271
6.231098;1.0776646164692747;0.9832588390181894;0.9120528447109169;0.009927920062035104;0.009205622500099746;1.0787511080992858;10.00199877533664;0.9269171020388038;-0.03643001851338388;1.0453183035634892;1.0000430116724366;0.927854961003343;0.9998672547183766
6.241098;1.0776567938253943;0.983258000107175;0.9120569452814925;0.009914968591466415;0.009193907960939426;1.0787458852113823;10.002020280241531;0.9269206085781844;-0.036419018020158914;1.045317584021027;1.0000464365348196;0.9278598396769757;0.9998668893354539
6.251098;1.0776499795645413;0.983257982330073;0.9120611187374495;0.00990177994922522;0.009181971328050164;1.0787397276500947;10.00204233955149;0.9269241450757879;-0.03640801751727211;1.0453168166655726;1.0000498231225965;0.9278647172526435;0.9998664733354263
6.261098;1.0776432158415097;0.9832574212262236;0.9120649132803799;0.009890320002850575;0.00917164543948979;1.0787346426125881;10.002064944588595;0.9269267116764577;-0.03639701700534;1.0453160049368786;1.0000531624947542;0.9278685928879475;0.9998660138482409
6.271098;1.0776365097545586;0.9832572774558109;0.9120692159561152;0.009877127029325118;0.009159718999793565;1.0787296367482417;10.002088066884426;0.9269303070869525;-0.036385016485395785;1.045315151680751;1.000056444391989;0.9278734262567483;0.9998655164457807
6.281098;1.0776298706771115;0.9832570706278227;0.9120735741467543;0.009863931677520277;0.009147798288762329;1.0787237164418901;10.002111668684725;0.926933928773356;-0.03637401595927775;1.0453142599700065;1.00005965709548;0.9278782978382507;0.9998649859612749
6.291098;1.0776223463792423;0.983255919606409;0.9120779774309713;0.009850969036838625;0.009136110104456087;1.0787188886712862;10.002135715152377;0.9269365727539625;-0.03636201542945035;1.0453133344056775;1.000062788107727;0.9278821309833722;0.9998644273051599
6.301098;1.0776158761786176;0.9832538556218304;0.9120808157243633;0.009837287625953851;0.009123755709990062;1.078713160747253;10.00216017201888;0.9269402337135679;-0.03635101489839254;1.0453123816609793;1.0000658253724841;0.9278870022880009;0.9998638452839302
6.311098;1.0776095100170988;0.983253457557525;0.912085290476471;0.009824083988940836;0.009111853782873745;1.0787085383051311;10.002184996273115;0.9269439056216041;-0.036339014368172676;1.0453114092295086;1.0000687584124779;0.9278918317971384;0.9998632439647619
6.321098;1.0776022995560777;0.9832521127107035;0.912089787289359;0.00981111274819286;0.009100184860122729;1.078703023419503;10.002210133937043;0.9269475823993324;-0.03632801384051795;1.0453104236178246;1.0000715796216948;0.9278966930814042;0.9998626263474572
6.331098;1.0775961870907615;0.9832515849919914;0.912094306114557;0.009797903351974134;0.009088295838685343;1.0786986141768318;10.002235520922053;0.9269512583039335;-0.03631601331699743;1.0453094307429418;1.0000742852756064;0.9279015015190687;0.9998619947384181
6.341098;1.077589258392528;0.9832501138278985;0.9120988381411672;0.009784926568049598;0.009076639315316522;1.0786933050786192;10.002261081947834;0.92695492770524;-0.03630401279921872;1.0453084375633;1.000076875503211;0.9279062901941215;0.9998613518713145
6.351098;1.0775834501064596;0.9832494628620356;0.9121033832230143;0.009771711732241558;0.009064761659041352;1.0786890880595188;10.002286733217575;0.9269575843892491;-0.03629201228905356;1.045307452638742;1.0000793529815533;0.927910054466553;0.999860700917669
6.361098;1.0775768421212935;0.983248349208966;0.9121083789561809;0.009756998996148769;0.009051509218893321;1.0786839539044506;10.00231238852833;0.9269612215072934;-0.03628001178858744;1.0453064865448678;1.000081720787825;0.9279147871722895;0.9998600437226266
6.371098;1.0775713667978142;0.9832475713203728;0.9121129348475038;0.009743779407543535;0.009039640007830233;1.0786788928344058;10.002337965811556;0.9269648329900042;-0.03626801129994094;1.045305551956078;1.0000839807054904;0.9279194823736218;0.9998593797649613
6.381098;1.0775651016166046;0.9832458433406742;0.9121174883075511;0.009730793570782319;0.009028000544360018;1.0786748944747435;10.002363394548507;0.9269684150178492;-0.03625601082525745;1.0453046616997692;1.000086133237054;0.9279241321150975;0.9998587067411241
6.391098;1.0775599779039478;0.9832454049741882;0.9121224828107855;0.009715840616936242;0.009014531507890883;1.0786699485792368;10.002388614377455;0.926971965890811;-0.03624401036676033;1.0453038264150762;1.0000881790537015;0.9279287273649144;0.9998580211110479
6.401098;1.0775540729504178;0.9832435305718267;0.912127012881544;0.00970285344905933;0.00900289741058933;1.0786650462692857;10.002413564328647;0.9269754849141402;-0.03623100992677308;1.0453030542228834;1.0000901200679182;0.9279332190996681;0.9998573182094705
6.411098;1.077548354676007;0.9832420636043617;0.912131963563604;0.009688135845219;0.008989659849073866;1.078660180331235;10.002438182952003;0.9269789715391481;-0.036219009507572175;1.0453023514643396;1.000091958991438;0.9279376751340456;0.9998565928399699
6.421098;1.0775437909568875;0.9832409255723921;0.9121364357252664;0.009674914273667783;0.008977803921347628;1.0786563444304902;10.002462418133998;0.9269824254838962;-0.036207009111031786;1.0453017221533247;1.0000936984461597;0.9279420468984483;0.999855840086198
6.431098;1.0775384591002337;0.9832393166662946;0.9121413084543344;0.009660198872121892;0.008964570787388888;1.0786515328049286;10.002486224718576;0.9269858475619187;-0.03619400873844595;1.0453011666630339;1.0000953410073052;0.9279462869627575;0.9998550558293731
6.441098;1.0775333266729956;0.983237158196871;0.9121456855521288;0.00964721604319389;0.008952945563243823;1.078646740469028;10.002509550440305;0.9269902401329516;-0.036182008390715684;1.0453006822993576;1.0000968898517102;0.9279514644891513;0.9998542376890794
6.451098;1.0775293597158073;0.98323629464897;0.9121504571341724;0.009632269318304531;0.00893948981725311;1.0786419622751677;10.002532326322838;0.9269936075613716;-0.036169008068467956;1.0453002653835723;1.0000983489817146;0.9279554948352399;0.999853386441311
6.461098;1.0775246303987325;0.9832344855556733;0.9121551698999409;0.009617560670882345;0.008926262255115783;1.07863719155199;10.002554467685057;0.9269969568788698;-0.03615600777192922;1.045299911680849;1.0000997228587076;0.9279594088624266;0.9998525063073032
6.471098;1.077519829488237;0.9832319000069808;0.9121593864619868;0.009603704196298322;0.008913826465985363;1.0786324199945678;10.002575883022663;0.9270002971337369;-0.036144007500952174;1.0452996148839602;1.0001010158312158;0.9279632401243921;0.9998516034601267
6.481098;1.077515483260436;0.9832299746255544;0.91216398279786;0.009589001554333659;0.008900601738564464;1.0786276380538975;10.002596487649468;0.9270036376234585;-0.0361310072552062;1.0452993663775085;1.00010223155215;0.9279669080395764;0.9998506846168829
6.491098;1.0775122758850795;0.9832288787873087;0.9121685235163847;0.00957406685794117;0.008887151812689937;1.0786228351784772;10.002616215602005;0.9270069872344548;-0.03611800703420063;1.0452991573700139;1.0001033726987631;0.9279704517820605;0.9998497569678825
6.501098;1.077508266367806;0.9832268546444879;0.9121730042703992;0.00955937167688237;0.008873929841449912;1.078618000609846;10.002635021789045;0.9270113551570259;-0.036105006837240924;1.0452989809304347;1.0001044411175455;0.9279748735510817;0.9998488280681159
6.511098;1.0775044022250826;0.9832247873562059;0.9121774269195757;0.009544680924379377;0.008860709514549177;1.0786131243967902;10.002652878909476;0.9270147506289926;-0.03609300666348051;1.045298832185315;1.0001054380005108;0.9279782193320272;0.9998479047967821
6.521098;1.077500666118903;0.9832226781671727;0.9121817912600577;0.009529995088795122;0.008847491110469802;1.0786081979076723;10.002669775424513;0.9270181813010613;-0.036080006511904;1.0452987077459577;1.0001063642148182;0.9279814180250605;0.999846992805765
6.531098;1.0774970411279448;0.9832187953042523;0.9121844911449379;0.00951483399671205;0.008833828780160063;1.0786032137752857;10.002685710567292;0.9270216527162851;-0.036067006381176346;1.045298605468649;1.0001072207058672;0.9279845167324062;0.9998460974935179
6.541098;1.077493512177828;0.9832165972058008;0.9121887376312799;0.009500159559906777;0.00882061473664052;1.078598164815135;10.002700687686048;0.9270261694918274;-0.036054006269566036;1.0452985241166233;1.0001080081884341;0.9279885230914909;0.9998452251233568
6.551098;1.0774900656998734;0.983214349919475;0.9121929246456904;0.009485491500852782;0.008807402938878845;1.0785930427081203;10.002714714503258;0.9270297365510591;-0.03604000617527288;1.0452984638558553;1.0001087263005157;0.9279914084245938;0.9998443825705241
6.561098;1.0774866887572576;0.9832120509634099;0.9121970534683305;0.00947083021947987;0.008794193341134782;1.0785878385667906;10.0027278117134;0.9270333595168633;-0.03602700609714892;1.045298428017208;1.0001093730299624;0.9279942580320569;0.9998435768292306
6.571098;1.0774833693006307;0.9832096997843419;0.912201126548121;0.009456176204798555;0.00878098592259512;1.0785825450083912;10.002740017120042;0.9270380438353029;-0.03601400603502557;1.045298423186686;1.0001099449641844;0.92799803981951;0.9998428158814907
6.581098;1.07748009729336;0.9832072968790008;0.9122051459790153;0.00944152998661708;0.008767780775941333;1.0785771570045521;10.002751375259656;0.9270417929737235;-0.036001005989233704;1.0452984565112267;1.0001104385227155;0.9280007624078763;0.9998421098453683
6.591098;1.0774778285932374;0.9832057232675011;0.9122091144428269;0.009426656298115049;0.00875435153376778;1.0785716703541421;10.002761922665815;0.9270456075984294;-0.03598800596019426;1.045298533805612;1.0001108512671484;0.928003431895094;0.9998414705352352
6.601098;1.077474629957589;0.9832032152529353;0.9122130266512478;0.009412026967470273;0.008741151566493641;1.0785660799742467;10.002771681288868;0.9270504865668239;-0.03597400594841506;1.0452986610392792;1.0001111817806179;0.9280070151688856;0.9998409097274377
6.611098;1.0774704960670223;0.9831997729639437;0.9122168807132409;0.009397642447645458;0.008728181143362388;1.0785603801643724;10.002780662837326;0.9270544283073022;-0.035961005954251175;1.0452988463308552;1.0001114280500438;0.9280095978499744;0.9998404382268594
6.621098;1.0774673495123979;0.9831976418442948;0.9122211244620785;0.009381301125432494;0.008713381546509117;1.07855356567043;10.002788882341914;0.9270584312261634;-0.03594800597755165;1.045299099326271;1.0001115866190138;0.9280121474578673;0.999840066668599
6.631098;1.0774642227790912;0.9831949816600409;0.9122248607211377;0.00936670007335575;0.008700191337520473;1.0785476325737984;10.00279636784112;0.9270634931119194;-0.03593400601763329;1.045299429088764;1.000111653928108;0.9280156318983711;0.9998398062703041
6.641098;1.0774611124058355;0.9831922742627015;0.9122285321877797;0.009352108949186899;0.008687004843370986;1.0785415798954445;10.002803155617071;0.9270676106235114;-0.03592100607339712;1.0452998418781971;1.000111628047889;0.9280181380763536;0.9998396681419706
6.651098;1.0774580163099754;0.9831900004014035;0.9122325809281195;0.00933579735821313;0.008672216341373924;1.0785354107738847;10.002809282307716;0.9270727797094037;-0.03590700614337666;1.045300339777604;1.0001115091942077;0.9280215957220417;0.9998396621142455
6.661098;1.0774549337262844;0.9831871988977458;0.9122361118629536;0.009321226280735175;0.008659037700104276;1.0785281312884591;10.002814781412445;0.9270769961224555;-0.03589400622586756;1.045300921684567;1.0001112996122279;0.9280240924124314;0.9998397959761749
6.671098;1.0774518641234196;0.9831843516899031;0.9122395713648535;0.009306665088818486;0.008645863237424297;1.0785217475693447;10.002819677462535;0.9270822550804091;-0.03588000631941881;1.0453015855183703;1.0001110031468796;0.9280275569806147;0.9998400751541926
6.681098;1.077448806447326;0.983181942419968;0.91224340894192;0.00929038315787408;0.00863108726223611;1.0785152632353998;10.002823977681087;0.9270865506262363;-0.03586600642345039;1.0453023294702797;1.0001106241101954;0.9280300367432345;0.9998405026024811
6.691098;1.0774457589782684;0.9831790151028271;0.9122467373242851;0.009275841340579032;0.008617921571880642;1.0785086786199907;10.002827664396913;0.9270918755762582;-0.03585300653841619;1.045303151903436;1.000110166208346;0.9280335762119029;0.9998410786474524
6.701098;1.0774427192522562;0.9831765391163895;0.9122504540026064;0.009259578684024111;0.008603154401473325;1.0785009916054826;10.002830689805391;0.9270962223442206;-0.03583900666545842;1.0453040500946644;1.0001096327431986;0.9280361066964734;0.9998418017869621
6.711098;1.07743872048258;0.9831726810549777;0.912253670279028;0.009245292017493984;0.008590223926570845;1.078494199302847;10.002832977832009;0.9271015843612048;-0.035825006805882215;1.045305018991662;1.0001090273203663;0.9280396711849114;0.9998426705198267
6.721098;1.077435685924765;0.9831701733885824;0.9122572886263713;0.009229048805857986;0.008575465016948407;1.0784873000676078;10.002834433807493;0.9271059572436845;-0.03581200696073952;1.0453060511581411;1.0001083538303133;0.9280423142541114;0.9998436838819402
6.731098;1.077432648850229;0.9831654493377939;0.9122588153597494;0.00921406548539201;0.008561869634851303;1.0784792947031236;10.002834954541246;0.9271113391746167;-0.035798007130829396;1.0453071373013316;1.0001076160206963;0.9280459610378842;0.9998448405970878
6.741098;1.0774296083052823;0.9831629367027643;0.9122623608228231;0.0091978431909541;0.008547117948295354;1.0784721864315117;10.002834435896375;0.92711573102962;-0.03578400731706342;1.0453082668892273;1.0001068168190952;0.9280486552478326;0.9998461390478631
6.751098;1.077426566219337;0.9831616802260612;0.9122670378575345;0.009183843503245416;0.00853442132316301;1.078464980163846;10.002832779881146;0.9271211368175665;-0.03577000752076735;1.0453094293116758;1.0001059581363607;0.9280523984381515;0.9998475781416989
6.761098;1.077422562553362;0.9831583056511943;0.912270528076885;0.009167880984915729;0.008519902079866486;1.0784566813329857;10.002829893407599;0.9271265636190505;-0.035756007743697256;1.045310615212466;1.0001050420709245;0.9280561930605166;0.9998491579472175
6.771098;1.077419527584766;0.9831553509417541;0.9122735519180467;0.009153425895190841;0.00850676434711667;1.0784492951168434;10.002825677402779;0.9271310199285462;-0.03574200798773187;1.045311816706896;1.0001040716110543;0.9280590404560501;0.9998508797089358
6.781098;1.0774164994342454;0.983152902710736;0.9122770021435835;0.009137254024092392;0.00849202248969301;1.0784418262475606;10.002820023858634;0.9271365133021863;-0.03572800825442682;1.0453130264471273;1.000103049470458;0.9280629396107102;0.9998527451569308
6.791098;1.0774134769704107;0.9831500069349643;0.9122799897349787;0.00912282657157694;0.008478887526327972;1.0784332787929614;10.002812827326235;0.927141049282702;-0.03571400854489558;1.0453142367699517;1.000101977247601;0.9280658920682416;0.999854756049525
6.801098;1.0774104564361182;0.9831476335360708;0.912283411094061;0.00910668302478283;0.008464146946276622;1.0784256563974621;10.002803998990846;0.9271466316361052;-0.035700008860074024;1.0453154398278763;1.0001008562365123;0.9280698949029135;0.9998569146023777
6.811098;1.077406469997065;0.9831444294496391;0.9122868230068575;0.009090789854492897;0.008449632423468521;1.0784169630876785;10.002793476960214;0.9271522624251901;-0.03568600920086767;1.0453166286401008;1.0000996884609457;0.9280739457232974;0.9998592229420714
6.821098;1.077403441874379;0.983141684286128;0.9122897886758773;0.009076405103291177;0.008436495748122701;1.0784092034479034;10.002781233514225;0.9271569418498602;-0.0356720095678728;1.0453177975315766;1.0000984771897499;0.9280770407026177;0.9998616806468557
6.831098;1.0774004073259167;0.9831394833809847;0.9122932026885;0.009060303826251009;0.008421751049692417;1.0784003817505967;10.002767274708809;0.9271626687182729;-0.03565800996112673;1.0453189412139237;1.0000972272246733;0.9280811723017752;0.9998642828558356
6.841098;1.077396402401591;0.9831364677279215;0.9122966199505752;0.009044452167052209;0.008407230028692186;1.078392501517095;10.002751632434878;0.9271684415998995;-0.03564401038035141;1.0453200541319045;1.0000959447896134;0.9280853336142946;0.9998670208584327
6.851098;1.077393355534158;0.9831344010978513;0.9123000467471305;0.009028377601320404;0.00839247862770463;1.078384566842391;10.002734357134617;0.9271732594916706;-0.03563001082520267;1.045321130902835;1.0000946369057042;0.9280885165249974;0.9998698838839806
6.861098;1.0773903082372442;0.9831319208920761;0.912303036932713;0.009014046286501234;0.008379328605526868;1.0783755842028955;10.002715512403016;0.9271791211866359;-0.03561601129520717;1.045322167014785;1.0000933106102474;0.9280927102651463;0.9998728602523401
6.871098;1.077387268696093;0.9831299865891746;0.9123064849280161;0.008997997447638156;0.00836456762119592;1.078367562589875;10.002695172859081;0.9271850248281238;-0.035602011789639905;1.0453231593058063;1.0000919727424868;0.9280969062878945;0.9998759379482239
6.881098;1.0773832837447315;0.9831272333502825;0.9123099446825774;0.008982197523930579;0.008350027725318527;1.0783585122384354;10.00267342742709;0.9271899681153394;-0.03558801230724714;1.0453241061242715;1.000090630221944;0.9281000961569701;0.9998791048537948
6.891098;1.0773802933960563;0.9831254205051272;0.9123134228571822;0.0089661741356281;0.00833525538517462;1.0783504435443974;10.00265037726261;0.9271959480952104;-0.035574012846060994;1.0453250068927447;1.0000892901479814;0.9281042694521546;0.9998823487975527
6.901098;1.0773773494483048;0.9831231822904314;0.9123164744661229;0.008951893721532017;0.008322083084825065;1.0783413662522578;10.002626118722274;0.9272019614614979;-0.03556001340382314;1.0453258609893612;1.0000879597394332;0.9281084180661227;0.9998856584038516
6.911098;1.0773735034247545;0.9831205946284062;0.9123199937732469;0.008936131997473536;0.0083075258608197;1.0783332883577554;10.002600721086248;0.9272070057770555;-0.035545013978549554;1.045326666854017;1.0000866458598285;0.9281114956833477;0.9998890240498497
6.921098;1.0773706945245327;0.9831189353493981;0.9123235439801426;0.008920146788889732;0.00829273626759604;1.0783242153658184;10.002574218766075;0.9272130802841089;-0.03553101456866593;1.0453274224546318;1.0000853538860506;0.9281155689916474;0.9998924375796232
6.931098;1.077367968025051;0.9831155885954784;0.9123255236470574;0.008903693414231894;0.008277494856164264;1.0783161509569374;10.002546625114165;0.9272191860032246;-0.03551701517301045;1.0453281261330074;1.0000840871184324;0.9281195918629106;0.9998958915309577
6.941098;1.0773643666445185;0.9831126477289975;0.9123287037617496;0.008889699416981365;0.008264526500902876;1.0783070986587302;10.002517955139544;0.9272253254461729;-0.03550301579088459;1.0453287760026688;1.0000828476106622;0.9281235556554376;0.9998993788004831
6.951098;1.0773618214422398;0.9831111013450983;0.9123323831550144;0.008873750680532626;0.008249720210364414;1.07829906283486;10.00248823695892;0.9272305019118603;-0.03548901642188885;1.0453293687091842;1.000081637192534;0.9281264532608813;0.9999028927022278
6.961098;1.077359370424983;0.9831095826353942;0.9123361222464186;0.008857813429245338;0.008234908806921664;1.0782900484009923;10.002457499972673;0.9272367188853329;-0.03547401706561992;1.0453298996672387;1.000080457498104;0.9281302384105928;0.9999064273545454
6.971098;1.0773560494791565;0.9831072042747055;0.9123399270901555;0.008842123822539665;0.008220319337049888;1.078282060171015;10.002425752666246;0.9272429799781265;-0.03546001772157648;1.045330365023912;1.0000793090992806;0.9281339827445395;0.9999099780940489
6.981098;1.0773537838063285;0.9831057211045671;0.9123438088166437;0.008826209168899047;0.008205498759493042;1.0782731025102126;10.002392976709812;0.9272492887538596;-0.03544601838936954;1.045330763687052;1.0000781902196796;0.9281376434660447;0.9999135414395447
6.991098;1.0773506433920534;0.9831033626222606;0.9123477690469846;0.008810542179315824;0.008190900708177224;1.0782651793268503;10.00235914105704;0.9272546482065753;-0.03543201906898465;1.0453310979317154;1.0000770961505117;0.9281402178782352;0.9999171145882363
7.001098;1.0773485507652127;0.9831031343457968;0.9123529759985958;0.00879686100427913;0.008178123991286696;1.0782562939005351;10.00232421980144;0.9272610603818564;-0.035417019760866454;1.0453313727632092;1.0000760198533658;0.9281436636985985;0.9999206952206254
7.011098;1.077346536867982;0.9831016512309848;0.9123571123786237;0.008780980024647734;0.008163291495981531;1.0782484475320397;10.002288204290801;0.927267526321925;-0.035403020465819196;1.045331594524286;1.0000749529585244;0.9281470555874833;0.9999242820955128
7.021098;1.077343632501737;0.9830992789434442;0.9123613403908201;0.008765346180870316;0.008148682102472085;1.0782396377740355;10.002251105262683;0.9272730461097334;-0.03538902118476504;1.045331769467307;1.0000738870041876;0.9281493540026923;0.9999278748672253
7.031098;1.0773417596705803;0.9830977797617253;0.9123656691628481;0.008749486180554272;0.008133842575314574;1.0782318589416893;10.002212942589754;0.9272796185740713;-0.03537502191857434;1.0453319036051625;1.0000728146569773;0.9281525560397832;0.9999314719988857
7.041098;1.0773399506473713;0.9830962740335891;0.9123701019169026;0.008733635907622878;0.00811899977142212;1.078223104958458;10.002173730444886;0.9272862413951997;-0.0353600226680784;1.0453320036358715;1.0000717302576527;0.9281556235804934;0.9999350688411975
7.051098;1.0773372377326311;0.9830938838858164;0.9123746409820659;0.008718031423797488;0.008104380584674359;1.0782143716056243;10.002133473415745;0.927292912430489;-0.035346023433930965;1.0453320777179897;1.0000706301345161;0.9281586329260697;0.9999386579764875
7.061098;1.0773355427875624;0.9830923768055685;0.9123792929099296;0.008702199611974274;0.008089531837565533;1.0782066561354116;10.002092179924153;0.9272986311658036;-0.0353320242163208;1.0453321354862068;1.0000695131619346;0.9281605474994657;0.9999422317588312
7.071098;1.0773329321583922;0.9830895158845245;0.9123836085090444;0.008688343476120552;0.008076513092560874;1.0781979549851501;10.00204987361181;0.9273053992201673;-0.03531802501488822;1.0453321874890615;1.0000683811335371;0.9281633671326867;0.9999457850376028
7.081098;1.0773313247412164;0.9830880331433346;0.9123884847418419;0.008672529778977782;0.008061659525086121;1.0781902622936739;10.002006583774719;0.9273122197129559;-0.03530302582883407;1.0453322446156568;1.0000672379317044;0.928166056594411;0.9999493145789101
7.091098;1.0773297480335515;0.9830865751379411;0.9123934744341472;0.008656725031612878;0.008046803947595623;1.078181570688319;10.001962331925158;0.9273190960676168;-0.03528902665706626;1.0453323171981193;1.0000660876105318;0.9281686952712841;0.999952815833741
7.101098;1.0773272289100255;0.9830842687596121;0.9123985761181801;0.008641165573983312;0.00803217333685609;1.0781738733599207;10.001917134859335;0.9273250315733417;-0.035275027498377014;1.0453324137516595;1.000064933007318;0.9281702502209466;0.9999562820750284
7.111098;1.0773256835716527;0.9830828843023505;0.9124037921502629;0.008625378101716734;0.008017314515134669;1.0781651654229796;10.001871016411211;0.9273320291270515;-0.03526102835169978;1.0453325409824379;1.0000637753988302;0.9281727249357088;0.9999597063617802
7.121098;1.077324136678799;0.9830815478160094;0.9124091163315468;0.008609598916415781;0.008002454517558441;1.0781574435469494;10.001824012541839;0.9273390897619671;-0.035246029216301336;1.0453327053818484;1.000062615075876;0.9281750866961462;0.9999630829388498
7.131098;1.0773216137420325;0.9830771742950756;0.9124124885808742;0.008595313675648381;0.007988979948115961;1.0781487054161891;10.001776163437976;0.9273462113267338;-0.035232030091731106;1.0453329143120786;1.0000614520388988;0.9281774150820563;0.999966407352736
7.141098;1.077320033447105;0.9830759545827054;0.9124180090942874;0.008579549985405447;0.007974118014884396;1.0781409502579629;10.001727502197971;0.9273533888374208;-0.03521803097778882;1.0453331749800219;1.0000602859293033;0.9281796751795288;0.9999696764431956
7.151098;1.0773184262367383;0.9830748027579647;0.912423614219981;0.008563793137623872;0.007959254902913004;1.0781321789087117;10.00167805264934;0.9273596161083301;-0.03520403187475443;1.045333492078113;1.0000591163692074;0.9281808706522172;0.9999728889647118
7.161098;1.0773158227400839;0.9830728427233292;0.9124292915890476;0.008548278969686253;0.007944617120320373;1.0781243932191726;10.001627833542818;0.9273668876988468;-0.03518903278345137;1.0453338667292806;1.0000579435129557;0.9281829649450578;0.9999760461408684
7.171098;1.0773141429197706;0.9830718412165222;0.9124350360435922;0.008532533232781836;0.007929751043228312;1.0781155963961784;10.001576863543685;0.9273741992922424;-0.03517503370471285;1.045334297639859;1.0000567675413212;0.9281850374795503;0.9999791508739463
7.181098;1.0773114514002566;0.983070039086116;0.9124408367944006;0.00851702807253687;0.007915110153193503;1.0781077926140572;10.001525166007236;0.9273815463794577;-0.03516103463874728;1.0453347826010846;1.0000555879673942;0.9281870539034958;0.9999822060505877
7.191098;1.077309665616174;0.9830687209766401;0.9124462464405658;0.008503018962545749;0.007901846724798177;1.0780989841337327;10.001472772400138;0.9273879238378386;-0.03514703558507396;1.0453353191673729;1.000054403596334;0.9281880199461271;0.9999852127704406
7.201098;1.0773078118116117;0.9830696984111893;0.9124537563841617;0.008487762036177229;0.00788742189489283;1.0780911688817747;10.001419724495904;0.9273953265504761;-0.0351320365427645;1.045335904994474;1.0000532129727955;0.9281899029367576;0.9999881691131448
7.211098;1.0773049155455314;0.9830681502525828;0.9124597005308613;0.00847226141659989;0.007872775659348009;1.078082341276894;10.001366077063118;0.9274027494362831;-0.03511803751047364;1.0453365387520783;1.0000520147570617;0.9281917867910834;0.9999910708775588
7.221098;1.077302891884069;0.9830675708540256;0.9124656803719977;0.00845652311271959;0.007857900502040072;1.0780744952864625;10.001311898677532;0.92740918733119;-0.03510403848621493;1.0453372215571488;1.000050808117578;0.9281926411963923;0.9999939136987347
7.231098;1.0773007657858562;0.9830670820228097;0.912471685001897;0.008440782587022203;0.007843023047341764;1.0780656273846458;10.00125726743498;0.9274166355625061;-0.035090039467137575;1.0453379575985877;1.000049593287624;0.9281944703483119;0.9999966943098315
7.241098;1.077297564617951;0.983065325812457;0.9124772579416588;0.008427005370743753;0.007829975771607753;1.0780577381953678;10.001202268690177;0.9274240908057552;-0.03507604044970388;1.0453387536275502;1.0000483712608932;0.9281962807740082;0.999999411272565
7.251098;1.0772952089188494;0.9830650301999381;0.9124832883963687;0.008411256796389668;0.007815093399104139;1.078048832423426;10.001147001608832;0.9274315514110439;-0.03506204143026077;1.0453396182630708;1.0000471434570604;0.9281980797858219;1.00000206606797
7.261098;1.0772927309133935;0.9830648365496286;0.912489322945271;0.008395502448084357;0.007800208604452043;1.078040916669429;10.001091586053871;0.9274380169014065;-0.03504704240542664;1.0453405612877322;1.0000459126325798;0.9281988386445349;1.0000046631685793
7.271098;1.077289164800542;0.9830638663537928;0.9124953562956348;0.008379978117964666;0.00778554839369457;1.0780319967167906;10.00103615618575;0.9274454869959038;-0.03503304337208143;1.045341592476714;1.0000446831942518;0.9282006396854948;1.0000072086149108
7.281098;1.077286436682;0.9830634032253508;0.9125009440014076;0.008365939248250739;0.0077722652521251415;1.078024077007791;10.000980841661127;0.9274529606193002;-0.035019044327322786;1.0453427201585097;1.000043459599141;0.9282024537048966;1.0000097089344981
7.291098;1.0772835831341108;0.9830635273113213;0.912506975637173;0.008350162034259825;0.0077573744535548855;1.0780151621044818;10.000925752695226;0.9274604351711947;-0.03500504526855662;1.0453439503708315;1.0000422445074026;0.9282042882788242;1.0000121707914047
7.301098;1.077279641736354;0.983062874950973;0.9125130040144203;0.008334612637760778;0.007742708752749923;1.0780072580476863;10.00087098181036;0.9274669061124199;-0.03499104619356931;1.0453452868517057;1.000041038645188;0.9282051512375064;1.0000146002591053
7.311098;1.0772765417638395;0.9830632053555033;0.9125190359313854;0.008318816795959864;0.007727814816893743;1.0779983723380702;10.000816618019924;0.9274743670480091;-0.034977047100447224;1.045346731176277;1.000039842430722;0.9282070476295611;1.0000170025472528
7.321098;1.0772733235996614;0.9830614217360276;0.9125230217204084;0.008304260196807568;0.007714079371535811;1.0779905128744203;10.00076275988464;0.9274818106604782;-0.03496304798728491;1.0453482825377118;1.000038657911308;0.9282089842216912;1.0000193828676778
7.331098;1.0772699927258613;0.9830619392544782;0.9125290700575132;0.008288444238578298;0.007699183507175659;1.0779826876139085;10.00070952217974;0.9274882298083962;-0.034949048851992896;1.0453499372224704;1.0000374897200746;0.9282099676697624;1.0000217466097188
7.341098;1.077265592106934;0.9830616584339427;0.9125351309023175;0.008272854927325459;0.0076845138706055065;1.0779739051132537;10.000657033819499;0.9274956174818845;-0.034935049692587504;1.045351688850101;1.0000363447108285;0.9282120023939268;1.000024098272247
7.351098;1.0772620550060386;0.9830618520496689;0.9125407650227925;0.008258748120694626;0.00767122287025359;1.0779661742508104;10.000605423671685;0.9275029661402555;-0.034921050507516885;1.045353530204997;1.0000352306113636;0.9282140950677934;1.000026441090375
7.361098;1.077258422624984;0.9830625896883003;0.9125468660083527;0.008242900812569016;0.00765632579453659;1.0779575032500996;10.000554807792515;0.9275092678586994;-0.0349070512954334;1.0453554547730672;1.0000341547301548;0.9282152527867639;1.0000287780324966
7.371098;1.0772546977758521;0.9830651094670352;0.9125545964683012;0.00822752344748448;0.007641874725310039;1.0779498993163346;10.000505291161613;0.9275165148957014;-0.034893052054713485;1.0453574562043433;1.0000331238544802;0.9282174808570486;1.0000311129085273
7.381098;1.0772499191477116;0.9830645794878924;0.9125602989074818;0.008213621365911366;0.007628809843687776;1.0779423688885543;10.000456975787648;0.9275236996961692;-0.03487905278317788;1.0453595271132283;1.0000321452449443;0.9282197865332593;1.0000334504106791
7.391098;1.0772460166595164;0.9830654451347994;0.9125664757222226;0.008197741489910017;0.007613912190875159;1.0779339180089942;10.000409963749739;0.9275298149913045;-0.034865053478116796;1.0453616588269525;1.0000312273510872;0.9282211755524338;1.000035795335007
7.401098;1.077242030941401;0.9830658568269498;0.912572229899753;0.008183580433299264;0.007600620426447911;1.0779265524706512;10.00036434843754;0.9275368552037574;-0.034851054136782966;1.0453638419965245;1.0000303791822698;0.9282236492485058;1.0000381520824682
7.411098;1.0772379661782214;0.9830667709875471;0.9125784484376932;0.008167678542348;0.007585723205225589;1.077918277632059;10.000320197306724;0.9275438183023674;-0.03483805475697893;1.0453660673071004;1.0000296091150631;0.9282262473944051;1.0000405241843207
7.421098;1.0772328609678767;0.9830668222787521;0.9125846763277993;0.008152002690760829;0.007571053524354657;1.07791109823412;10.000277541006223;0.9275497061762267;-0.03482405533711193;1.04536832538462;1.0000289246418201;0.9282278968771946;1.00004291338296
7.431098;1.0772286417316086;0.983067289918751;0.9125904647031848;0.008137808384613568;0.007557763934400891;1.0779040181488275;10.000236375346008;0.9275565237870373;-0.03481005587602565;1.0453706060232169;1.0000283328295172;0.9282306351102344;1.0000453192718528
7.441098;1.077224343926031;0.9830682517218798;0.9125966993445129;0.008121872723196462;0.007542870084111604;1.0778960401605964;10.000196669180815;0.9275622780172045;-0.03479605637302833;1.0453728976989922;1.0000278399528304;0.9282324655350589;1.0000477398353855
7.451098;1.0772199677558851;0.9830687455647721;0.9126024832106908;0.008107654913272762;0.0075295840548108275;1.0778891661284327;10.000158374409247;0.9275689762435543;-0.03478305682787868;1.0453751878897026;1.000027450167038;0.9282354266972641;1.000050171905994
7.461098;1.0772155138242585;0.9830697332160563;0.9126087021256634;0.0080916949506199;0.007514694565872562;1.0778823969191726;10.000121439408982;0.927575625608015;-0.03476905724070015;1.0453774643172589;1.0000271646776961;0.9282384451953893;1.000052611071556
7.471098;1.0772109820900693;0.9830702524584786;0.91261445469638;0.00807745186455793;0.007501413417726504;1.0778747320410518;10.000085815296746;0.9275812332451628;-0.0347550576117813;1.0453797163392877;1.0000269821236998;0.9282405573885655;1.0000550515923543
7.481098;1.0772054095352124;0.9830698999187386;0.9126201761865272;0.008063432428592518;0.007488361666778335;1.0778681695897365;10.000051444688506;0.9275878063321507;-0.03474105794108031;1.0453819350944766;1.0000268996113424;0.9282437587625235;1.0000574866561847
7.491098;1.0772007257779623;0.9830709158164908;0.9126263084590168;0.00804743213479979;0.0074734797200914195;1.077861705713221;10.000018247070258;0.9275933519175356;-0.03472805822791769;1.0453841128945465;1.000026913407711;0.9282460856169173;1.0000599086331037
7.501098;1.0771959717814532;0.9830714554391894;0.9126319503192999;0.008033147474239605;0.007460205909177489;1.0778553338612396;9.9999861193285;0.927599877311435;-0.034714058471155114;1.0453862436143704;1.0000270187946732;0.9282494601170017;1.0000623092222956
7.511098;1.0771911519993638;0.983072479751709;0.9126379888811745;0.008017119070054823;0.007445328445902685;1.0778480461694462;9.999954950475766;0.9276063908213663;-0.03470105866939532;1.0453883237496853;1.0000272096123783;0.9282529557645666;1.0000646797537698
7.521098;1.0771862703865305;0.9830712984876365;0.9126419216173732;0.008002325941063612;0.00743161253427394;1.0778418359987352;9.99992463627427;0.9276119012195931;-0.03468705882113245;1.045390352256363;1.0000274781566687;0.9282554948772319;1.000067011777387
7.531098;1.0771813318332957;0.983073582939115;0.912649008545625;0.007988480662578607;0.007418790979746834;1.0778356985590942;9.99989508162778;0.9276184158858142;-0.03467405892519761;1.0453923290171236;1.0000278157452633;0.9282591464242319;1.0000692975162782
7.541098;1.0771763430373245;0.9830746258409107;0.9126548747892645;0.00797241153271926;0.007403918931974315;1.0778296305326882;9.999866194851702;0.9276239401361254;-0.034660058981290896;1.045394254497915;1.000028213784926;0.9282618337184029;1.000071529841447
7.551098;1.0771713117125485;0.9830751957752707;0.9126602303065514;0.007958058719504646;0.00739065393480882;1.077822630785499;9.999837885712822;0.9276304782765211;-0.034647058990104056;1.0453961311471622;1.000028664671297;0.9282656283554149;1.000073702174879
7.561098;1.0771662456705096;0.9830757720486885;0.9126655192652969;0.007943692631053314;0.0073773897837779955;1.0778167007836548;9.999810066490058;0.9276360344300284;-0.03463305895293847;1.0453979629448766;1.000029162003161;0.9282684557459283;1.0000758088458157
7.571098;1.077161152553179;0.9830768322697857;0.9126711874239101;0.007927583870995479;0.0073625201968718435;1.0778108427965443;9.999782651798679;0.9276426127494545;-0.03462005887112296;1.0453997528832621;1.0000297000220637;0.9282723857240553;1.0000778455863966
7.581098;1.0771560394973396;0.9830774107947575;0.9126763431734299;0.007913192148207874;0.007349256151575132;1.077805057402689;9.999755562613892;0.9276482176554101;-0.03460705874563823;1.0454015021759773;1.0000302725840966;0.928275375502861;1.0000798091846645
7.591098;1.0771509117790148;0.9830779833047323;0.9126814340759544;0.007898788001972478;0.007335991030907763;1.0777993430188084;9.999728733319355;0.9276548537327982;-0.034593058577074245;1.0454032111785974;1.000030871960098;0.9282793773581896;1.0000816967643786
7.601098;1.0771457713232342;0.9830785437612458;0.9126864604613881;0.007884371577120334;0.007322723979932475;1.0777936971110345;9.99970211316539;0.9276605249911904;-0.03458005836582755;1.0454048801125353;1.0000314885327755;0.9282824579980256;1.000083506055595
