time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.611098;1.0771406170104072;0.9830790846911611;0.9126914220968492;0.00786994301904626;0.007309454219156806;1.077787116812849;9.999675663209723;0.9276672338941494;-0.03456705811233869;1.045406509832602;1.0000321122282982;0.9282865699661857;1.0000852362642783
7.621098;1.0771354461398228;0.9830795975424864;0.912696319814282;0.00785550249526096;0.007296181085256463;1.077781598623645;9.999649352604216;0.9276729809498541;-0.034554057817258926;1.045408102101092;1.0000327336373311;0.9282897061279608;1.0000868884846439
7.631098;1.0771302552880386;0.9830805545785494;0.9127016024060846;0.007839320574086279;0.007281298249572424;1.0777761380380295;9.999623158698846;0.9276787647364831;-0.034540057481536074;1.0454096587389952;1.0000333435085307;0.928292821100798;1.0000884655390903
7.641098;1.0771250402035029;0.9830809870104806;0.9127063808237649;0.007824856844304114;0.007268016951761437;1.0777707296234826;9.999597072659027;0.9276855811851151;-0.03452705710629174;1.0454111809019948;1.0000339322902012;0.9282969829891825;1.0000899710423112
7.651098;1.0771197956359786;0.9830813691830843;0.9127111056673489;0.007810382159186866;0.007254731154363944;1.077765367825914;9.999571102285818;0.9276914226284122;-0.03451405669272398;1.0454126696509138;1.0000344905055827;0.9283001517538118;1.0000914077018026
7.661098;1.077114516448444;0.9830816957040368;0.9127157829902436;0.007795897127228367;0.007241440748167048;1.077760046907128;9.999545270510138;0.9276982784411464;-0.034501056242196695;1.045414128127016;1.0000350096903396;0.928304322678247;1.0000927766629488
7.671098;1.077109199410876;0.9830819625867323;0.9127204211761978;0.007781402337528064;0.007228145789380636;1.0777547595103245;9.999519610781238;0.9277041373458527;-0.0344880557561787;1.0454155637651605;1.0000354838148175;0.9283074940425527;1.000094078703973
7.681098;1.0771038438962175;0.9830838972550757;0.9127266357408689;0.007767379021710598;0.0072152928197489604;1.0777494966169436;9.99949415595479;0.9277099891961604;-0.034475055236175944;1.0454169879019362;1.0000359097819902;0.9283106609356433;1.0000953156301102
7.691098;1.0770984514351647;0.9830835593643173;0.9127307784476074;0.007754595870989927;0.007203595419077098;1.0777442492070586;9.999468927444918;0.9277168250636958;-0.03446205468396039;1.0454184131342728;1.0000362856323999;0.9283148168102908;1.0000964914504658
7.701098;1.0770930246795223;0.9830836403714486;0.912735356682765;0.007740074920717351;0.007190288710624424;1.0777390093167962;9.999443932125171;0.9277226374060386;-0.03444905410172852;1.0454198512411268;1.0000366079631082;0.9283179567127432;1.0000976129447312
7.711098;1.07708756623391;0.9830831797189895;0.9127394853876549;0.007727275826518052;0.007178584812355136;1.0777337705699255;9.999419164748014;0.9277284208536407;-0.03443605349192492;1.045421312963509;1.000036870916633;0.9283210741105996;1.000098688357586
7.721098;1.0770830420069448;0.9830840220923437;0.9127440638416039;0.0077125023505078185;0.007165045800720543;1.0777285290712042;9.999394610524368;0.9277351715515824;-0.034424052856923695;1.0454228085133552;1.000037067007815;0.9283251999818312;1.0000997257018214
7.731098;1.0770775279972709;0.9830821985556824;0.9127470384531087;0.007697478767128879;0.007151285679667169;1.0777232835451906;9.999370241602675;0.9277408850334177;-0.03441105219885545;1.0454243474049256;1.0000371886009132;0.9283282561574552;1.0001007323624502
7.741098;1.0770719907985085;0.9830820555205494;0.9127516232079197;0.007682929402120042;0.007137970837922228;1.0777180341543156;9.999346010295236;0.9277465549314697;-0.03439805151991797;1.0454259378075585;1.0000372290027508;0.9283312732094321;1.0001017153095373
7.751098;1.0770664323154835;0.9830818712419432;0.912756213531087;0.007668374098074974;0.007124655687141337;1.077712781407273;9.999321848573063;0.9277531735953932;-0.034385050822899166;1.0454275865272966;1.0000371825993066;0.9283352442638914;1.000102681733101
7.761098;1.0770608537460167;0.983081654931815;0.9127608127034023;0.0076538134451001735;0.007111340892836349;1.0777075257379396;9.999297672493402;0.9277587338648086;-0.034373050111117465;1.045429299739372;1.0000370437911954;0.9283382016450431;1.000103640185955
7.771098;1.0770562222579247;0.9830818164378241;0.9127649812914093;0.007640739915267849;0.007099405853947567;1.0777022675735175;9.999273385402455;0.9277642305457108;-0.03436004938791037;1.045431083810905;1.0000368057279174;0.9283410640301439;1.0001046010532788
7.781098;1.0770506195551977;0.9830815620734403;0.9127696137894312;0.007626170116229276;0.007086093215926745;1.0776970079700967;9.999248880755504;0.9277696607715628;-0.03434804865640883;1.0454329459194383;1.000036460273457;0.9283438980673182;1.0001055758269866
7.791098;1.0770450218717347;0.9830812980758198;0.9127742697176112;0.007611596460471284;0.007072782021128002;1.0776927486810834;9.999224047681045;0.9277760237956216;-0.03433504791943936;1.0454348938640463;1.000035998849294;0.9283476222055044;1.0001065760686385
7.801098;1.0770394435907646;0.9830805490555737;0.9127785046887957;0.007598748958550773;0.00706107811193143;1.0776874908946912;9.999198780680278;0.9277813208424669;-0.03432304717925668;1.0454369344141736;1.0000354126758906;0.9283503064036389;1.0001076125217114
7.811098;1.077034862720084;0.9830811637247349;0.9127832133946913;0.007583931481735668;0.007047542934108379;1.0776822339712584;9.999172996395664;0.9277865552668322;-0.03431004643764524;1.0454390714411754;1.0000346922619765;0.9283528714384407;1.0001086943825583
7.821098;1.077029366395946;0.9830804235445365;0.9127874998452028;0.007571078735444207;0.00703584196358264;1.0776769756025624;9.99914665201402;0.927791733165933;-0.034298045696521354;1.045441306113606;1.000033827487552;0.9283553865622767;1.0001098289141717
7.831098;1.0770239313593066;0.9830819046470212;0.912793864838401;0.00755697515973393;0.007022982945625246;1.0776717128373976;9.999119744839062;0.9277968635291372;-0.03428504495845551;1.0454436388166368;1.0000328084092982;0.9283577728982957;1.0001110215261853
7.841098;1.077019533496324;0.9830820703726246;0.9127982062180126;0.007543880988698618;0.007011057732329261;1.077667442434455;9.999092291288772;0.9278019564826417;-0.03427304422691468;1.0454460701429238;1.0000316258031023;0.9283600999634931;1.0001122766459547
7.851098;1.0770142573397703;0.9830818495237066;0.9128030183347717;0.007529293827076601;0.006997754740465632;1.077662160855572;9.999064312850647;0.9278080201761021;-0.03426104350630871;1.0454486003008678;1.0000302717592255;0.9283633280287488;1.0001135987007326
7.861098;1.0770100393781086;0.9830820424348019;0.9128074103817313;0.007516197678240891;0.006985831290319711;1.077656865044116;9.99903583889526;0.9278130591631475;-0.03424904280187928;1.0454512276745014;1.0000287398694436;0.9283654594333741;1.0001149918513332
7.871098;1.0770049586795714;0.9830818468769703;0.9128122689824492;0.007501609446943031;0.006972529305300473;1.0776515534565414;9.999006907926713;0.9278180753015531;-0.034236042119349094;1.0454539470440383;1.0000270242413825;0.9283674598905124;1.0001164589034341
7.881098;1.0770002490865682;0.9830814199354613;0.9128166929619774;0.007489631836163385;0.006961649544948598;1.0776472265465236;9.998977559272614;0.9278230689482515;-0.034224041464154996;1.0454567496872451;1.0000251195503753;0.928369407513911;1.000118000530105
7.891098;1.0769963395177384;0.9830821283801647;0.9128215831742508;0.007474805611588908;0.006948119872313111;1.0776418864149044;9.998947827429172;0.927828039296685;-0.03421204084059549;1.0454596256602773;1.0000230227832225;0.9283712704531414;1.0001196155209642
7.901098;1.0769915713348546;0.9830814861164966;0.9128260308043044;0.007461946417830583;0.006936422042792878;1.077636535374745;9.99891774578627;0.927832984441272;-0.03420004025150287;1.0454625650153644;1.0000207340417406;0.9283730543529743;1.0001213022935966
7.911098;1.0769878704343756;0.9830817377841192;0.9128304804363696;0.007448849171417527;0.006924496042109677;1.0776321746874058;9.998887351180594;0.9278379013323842;-0.03418803969844201;1.0454655574841771;1.0000182559408162;0.9283747652508225;1.0001230599335493
7.921098;1.0769833061995289;0.9830811226377816;0.9128349240453768;0.007435989398712296;0.006912795621309901;1.0776268049230993;9.998856683569375;0.9278427859792082;-0.03417603918204135;1.0454685922326017;1.0000155929918044;0.9283764096295589;1.0001248875188833
7.931098;1.0769797996009465;0.9830818859365217;0.9128398058001013;0.0074211622052696435;0.006899260879565439;1.0776214271706839;9.998825786599538;0.9278476342672501;-0.03416403870231642;1.0454716576731633;1.0000127510357082;0.9283779944559447;1.0001267834575565
7.941098;1.0769754162355367;0.9830813050255065;0.912844222485381;0.007408302289892976;0.006887557318904043;1.0776170437445123;9.998794710293971;0.9278524428288022;-0.034153038258862276;1.045474741399705;1.0000097366439595;0.9283795640427837;1.0001287457534904
7.951098;1.0769720739817663;0.9830798938954919;0.9128470101182674;0.007394724291182019;0.006875178930448343;1.0776116578058867;9.998763510204444;0.9278572091585087;-0.03414103785078959;1.0454778303594128;1.0000065571307304;0.9283810532163423;1.0001307718142447
7.961098;1.0769678338435702;0.983079346549565;0.9128513691114989;0.0073818658128030415;0.006863472569219508;1.0776072728758042;9.99873224464649;0.9278619312786769;-0.034129037476869246;1.0454809111920382;1.0000032209146363;0.9283825082021524;1.0001328575426536
7.971098;1.0769646069240717;0.9830814218942341;0.9128572966257451;0.007369251787318032;0.006851984383864646;1.077601893571661;9.998700970513012;0.927866608161728;-0.03411703713600811;1.045483970700487;0.9999997376007218;0.9283839394045462;1.0001349969104
7.981098;1.0769614118997648;0.9830817761290855;0.9128615753305105;0.007356159371780069;0.006840048660214529;1.0775975261798745;9.998669737569417;0.9278712405844346;-0.03410603682743287;1.0454869959022528;0.9999961180475457;0.9283853949647898;1.000137182286408
7.991098;1.0769572686840698;0.9830812541613836;0.9128658068110356;0.007343307879946309;0.006828338622328504;1.0775921780668283;9.998638589796355;0.9278758308318557;-0.0340940365505208;1.0454899739210846;0.9999923743203669;0.928386813495116;1.000139404788056
8.001098;1.0769540908717297;0.9830816162424173;0.9128699924310273;0.0073302222610416665;0.006816400077069088;1.0775878569017645;9.998607570335832;0.9278803811278611;-0.03408303630449495;1.0454928922776967;0.9999885190620119;0.9283882803902346;1.0001416540996815
8.011098;1.076950905471951;0.9830819801595218;0.9128741291094122;0.007317141265083228;0.006804459794897902;1.077582569301709;9.998576718781084;0.9278848922079267;-0.034071036088013214;1.0454957390638897;0.9999845650342698;0.9283897332696811;1.0001439184969036
8.021098;1.0769467431160191;0.9830814654856613;0.9128782158110217;0.007304303848391676;0.006792744502794175;1.0775783195697715;9.99854606464699;0.9278893633132237;-0.034060035899060696;1.045498502813149;0.9999805256037814;0.9283912555617583;1.0001461857935188
8.031098;1.0769435269093284;0.9830818369358912;0.9128822595745295;0.007291235252385434;0.006780799876175853;1.0775731104533344;9.998515626898415;0.9278927929352542;-0.0340480357353612;1.0455011729147898;0.9999764151619223;0.9283917837504946;1.0001484440204296
8.041098;1.0769402895221984;0.9830822156312047;0.9128862648902605;0.0072781745609176805;0.006768852629834864;1.0775689446642576;9.998485424501919;0.9278971790397862;-0.03403703559484157;1.0455037405568948;0.999972248857336;0.928393398344539;1.0001506816741863
8.051098;1.076936063011559;0.9830817223557499;0.9128902375433545;0.007265360920430408;0.006757129438036942;1.0775648253062378;9.998455491040666;0.9279015193575718;-0.03402603547575868;1.045506198817592;0.9999680425257096;0.928395070727154;1.0001528883597424
8.061098;1.0769327704280618;0.9830816404749882;0.9128937424456878;0.007254048775433267;0.006746781587748921;1.0775597556134093;9.998425879011652;0.9279058120083044;-0.03401503537655691;1.045508541755765;0.9999638124622029;0.92839680630126;1.0001550551643013
8.071098;1.076929446757032;0.9830820512383629;0.9128976784099345;0.0072410184330546825;0.006734823987653072;1.0775557390797577;9.998396648990116;0.9279100557983875;-0.034004035295705004;1.0455107635723822;0.9999595742414573;0.9283986080790163;1.0001571746123117
8.081098;1.0769260931013147;0.9830824757549541;0.9129016059968912;0.007228000012193215;0.006722861871764255;1.0775517805777448;9.998367852742534;0.9279132504756655;-0.03399203523156831;1.0455128580361404;0.9999553419179809;0.9283994410394381;1.0001592405698545
8.091098;1.0769227115747657;0.9830824361529866;0.9129050844881436;0.007216723496917425;0.0067125005460722965;1.0775468874184848;9.998339532106499;0.9279173968936315;-0.03398103518217087;1.0455148186858716;0.9999511284043979;0.9284013758926918;1.0001612478466644
8.101098;1.07691930344145;0.9830828973462582;0.9129090101466222;0.007203730918485295;0.006700528098311185;1.0775430684753446;9.998311732687098;0.9279214965975494;-0.03397003514484543;1.045516640435589;0.9999469454731517;0.9284033730184836;1.0001631913937044
8.111098;1.0769149046422062;0.9830842297964646;0.9129145405840352;0.00719147078775481;0.006689223455457263;1.077539331960818;9.998284498596712;0.9279255513697958;-0.03395903511601954;1.045518321162942;0.9999428027418308;0.9284054265107787;1.0001650654710466
8.121098;1.0769114399800814;0.9830842582104726;0.9129180170100789;0.007180235117516367;0.006678845340493682;1.0775356846366078;9.998257851499734;0.9279285633972701;-0.033949035091365834;1.0455198616628472;0.9999387072782309;0.9284065668869141;1.000166863195083
8.131098;1.0769079439250417;0.9830847905327453;0.9129219298260486;0.00716728419240217;0.006666855343200806;1.077531132499137;9.99823178565005;0.9279325356231585;-0.033938035066294135;1.0455212646805447;0.9999346646288714;0.9284087139693632;1.0001685763540722
8.141098;1.0769044158042165;0.9830848624495412;0.9129253794199724;0.007156076464698625;0.006656464762539747;1.07752768081071;9.998206278745046;0.9279364713367692;-0.03392703503645807;1.0455225343103305;0.9999306798444156;0.9284109009979169;1.00017019585837
8.151098;1.0769008559718585;0.9830854326952861;0.9129292517241838;0.007143153292718675;0.0066444617923162854;1.0775243337850005;9.99818130683255;0.9279393732765964;-0.03391603499791795;1.045523675566154;0.9999267578476877;0.928412125584491;1.0001717131715868
8.161098;1.0768972644305361;0.9830855375190014;0.912932647126859;0.007131973024995697;0.00663405778962249;1.077521094843918;9.998156851867824;0.9279432435917242;-0.033906034947052396;1.0455246938378848;0.9999229039170127;0.9284144195281219;1.0001731216484506
8.171098;1.076893640091005;0.9830856547151784;0.9129360051611067;0.007120806395807225;0.00662364688956366;1.0775179671513337;9.998132892582385;0.927946084602472;-0.03389503488054845;1.0455255945929613;0.9999191237961331;0.9284157064323164;1.0001744167970923
8.172513;1.076892872061445;0.983085541420971;0.912936644894758;0.007119314401085075;0.006622182648570901;1.077517954545134;9.998109389599302;0.9279468987065077;-0.033893034795579535;1.0455263835430721;0.9999154226316324;0.928415345901961;1.0001755952443656
8.172513;1.0768930336077358;0.9830858384553975;0.9129367857812797;0.007119327154091547;0.006622090462083712;1.0775190621763533;9.998086280416432;0.9279466872506584;-0.03389303468995252;1.0455270671068835;0.9999118037028805;0.9284140752712051;1.0001766530932095
8.172514;1.076893163029654;0.9830861483097605;0.9129368624501784;0.007119353511492229;0.006621991919694527;1.0775202958628036;9.99806348937138;0.9279464500148026;-0.033893034562017234;1.0455276522243366;0.9999082678851943;0.9284128158629489;1.0001775854747932
8.172515;1.0768932616891382;0.9830864754577929;0.9129368656964711;0.007119393384946985;0.006621887396040593;1.0775216616753314;9.998040944208466;0.9279461855803973;-0.03389303441065338;1.0455281449084457;0.9999048140145481;0.9284115649618283;1.0001783873906953
8.172517;1.0768933289010119;0.9830868241121531;0.9129367881863738;0.007119446603981512;0.006621777278109794;1.0775231669572993;9.9980185844236;0.9279458919320897;-0.03389303423543266;1.0455285488912496;0.9999014401322139;0.9284103215790326;1.0001790538853805
8.172521;1.0768933618835645;0.9830871974387646;0.9129366243720017;0.007119512842045974;0.006621661986865105;1.07752482023647;9.99799636102126;0.9279455674815175;-0.033893034036550744;1.045528865967217;0.9998981446093652;0.9284090855185967;1.0001795795012656
8.172529;1.0768933564571075;0.98308759636885;0.9129363701458215;0.0071195916587300494;0.006621541961400699;1.0775266284262324;9.997974233140171;0.927945211772439;-0.033893033814798953;1.045529097416485;0.9998949265268442;0.9284078571770625;1.0001799589267562
8.172545;1.0768933076243374;0.9830880192520061;0.9129360220737828;0.007119682561343645;0.00662141759688306;1.077528594541183;9.997952158583324;0.927944825272766;-0.03389303357181734;1.0455292446352376;0.9998917857396784;0.928406638203838;1.0001801886543527
8.172577;1.0768932102655007;0.9830884633578181;0.912935576595779;0.007119784948096405;0.006621289234660081;1.0775307188669137;9.997930085841038;0.9279444095286619;-0.03389303330996466;1.045529308437939;0.9998887230577832;0.9284054324210278;1.0001802678375697
8.172641;1.0768930607269707;0.983088925763138;0.9129350302104169;0.007119898037991189;0.006621157202286849;1.077533001726124;9.99790795696433;0.9279439673936964;-0.03389303303171628;1.0455292882564715;0.9998857402556832;0.9284042457313384;1.0001801981063152
8.172769;1.0768928584695578;0.9830898832678334;0.9129348270154249;0.007118291727517772;0.006619416058154258;1.0775354441394644;9.997885710720984;0.9279435016279606;-0.03389303273926398;1.045529182106466;0.9998828387095602;0.9284030846722527;1.0001799831072897
8.173025;1.0768926059775747;0.9830903693652092;0.912934074071962;0.007118423644933991;0.006619277690693879;1.0775380463017699;9.997863283093382;0.9279430129363482;-0.033893032434450146;1.0455289867091893;0.9998800178963129;0.9284019553046098;1.00017962787051
8.173537;1.0768923072774506;0.9830908595663089;0.9129332191316272;0.007118563858339761;0.006619136671475993;1.077540806636726;9.997840614161312;0.9279424998240082;-0.03389203211882835;1.0455286971487574;0.9998772763684152;0.9284008269971097;1.0001791374164315
8.174561;1.0768919666872774;0.9830918303129638;0.912932709997663;0.007116982524675628;0.006617387617062707;1.0775427223299856;9.997817657208294;0.9279429602184077;-0.03389103179383889;1.0455283071091626;0.9998746137391669;0.9284007419643604;1.0001785153463347
8.176609;1.0768906245162606;0.9830919166699088;0.9129320996622228;0.007115646457772643;0.006615863765829111;1.0775457902551195;9.997794383183848;0.9279423929474809;-0.03388903146100617;1.0455278102237795;0.9998720310512793;0.9283996719710819;1.0001777642043148
8.180705;1.0768882831657314;0.9830920786875299;0.9129322820812973;0.007111096713919311;0.006611353924843586;1.0775470070393225;9.997770779822545;0.9279437980352638;-0.03388503112194259;1.0455272007615077;0.9998695299787871;0.9284005852888811;1.0001768866046354
8.188897;1.0768849438119021;0.9830927969672872;0.9129337049204665;0.007101603557785575;0.006602252621052177;1.0775473682011443;9.997746850398025;0.9279461761453659;-0.03387603077817616;1.0455264736428944;0.9998671123865912;0.9284023790277888;1.0001758852240674
8.198897;1.0768806080098696;0.9830935909310328;0.9129359230820979;0.00708889561319106;0.006590165974905106;1.0775458674372838;9.997722618928286;0.9279485279699546;-0.03386603043109286;1.0455256253577645;0.9998647808352668;0.9284042049669105;1.0001747623778228
8.208897;1.0768762421190308;0.9830921701373871;0.9129359955004881;0.007077440955916693;0.006579238334006988;1.0775454964904498;9.99769813377732;0.9279518547573701;-0.03385503008210543;1.0455246550127875;0.9998625391737169;0.9284070670266928;1.000173519943798
8.218897;1.0768718492839646;0.9830924726991739;0.9129375835884224;0.007066470983213926;0.00656875726088193;1.0775452456860442;9.99767346288413;0.9279541597119179;-0.03384502973274288;1.045523564413308;0.9998603921479;0.9284090432407681;1.0001721596140138
8.228897;1.0768674312406195;0.9830927683002978;0.912939085296417;0.007055504073462078;0.0065582769380867195;1.077545105064477;9.997648690236987;0.9279574483420151;-0.033834029384443076;1.0455223577485755;0.9998583447642512;0.9284120619357801;1.0001706836980333
8.238897;1.0768629877435958;0.9830935372056776;0.9129409508618875;0.007042810042682359;0.006546192099685138;1.0775450647068003;9.99762391131611;0.9279597275165663;-0.033824029038335396;1.0455210421390106;0.9998564022878996;0.9284141986809276;1.000169095580331
8.248897;1.0768585172687881;0.9830938192068558;0.9129422926929783;0.007031846325446893;0.006535714717540939;1.07754511323236;9.997599218435868;0.9279630044991589;-0.03381302869524508;1.0455196287230273;0.9998545703342544;0.9284173796420547;1.000167399031297
8.258897;1.0768540176669348;0.9830940974704805;0.9129435640435485;0.0070208829484711905;0.006525239418753284;1.0775452359326465;9.997574689944173;0.9279652866390281;-0.033803028355755486;1.0455181322121097;0.9998528548023777;0.9284196781533414;1.0001655976543742
8.268897;1.0768494854949482;0.9830943737813271;0.9129447723412171;0.007009919214867425;0.006514766648516619;1.0775454147973342;9.997550394233844;0.9279685813381537;-0.03379202802030201;1.0455165687182366;0.9998512617951603;0.9284230178834759;1.0001636954360063
8.278897;1.0768449153906146;0.9830946482205704;0.912945925369775;0.006998954372369098;0.006504296857658226;1.0775456302992596;9.997526394903174;0.9279708955059335;-0.033782027689265186;1.045514953121468;0.9998497973095584;0.9284254702993467;1.000161697594137
8.288897;1.076841264501138;0.9830980115584382;0.9129490858954075;0.006986500804943791;0.006492443962049383;1.077545863153088;9.9975027474236;0.9279742350891408;-0.03377202736287804;1.04551329696644;0.9998484664535584;0.9284289952632055;1.0001596110955835
8.298897;1.0768365999452736;0.9830982818027385;0.9129501566397127;0.006975530990098469;0.00648198109762862;1.0775460957041336;9.997479494654206;0.9279766053219014;-0.033761027041157764;1.0455116081715674;0.9998472725107748;0.9284315550272595;1.000157444980362
8.308897;1.0768318797971936;0.9830985506824955;0.9129512027517996;0.006964557360014467;0.006471521987302343;1.0775463126949818;9.99745666944802;0.9279800109819027;-0.03375102672409747;1.0455098921501569;0.999846217155059;0.9284352172778767;1.0001552105220965
8.318897;1.076827098979822;0.9830988177666738;0.9129522371975739;0.006953579252662407;0.006461066766289905;1.0775465005067661;9.997434299348415;0.9279824571090887;-0.03374002641181842;1.0455081524469163;0.9998453022768594;0.9284379063207087;1.000152920457399
8.328897;1.0768222533576908;0.9830990814630576;0.9129532752016434;0.006942596132023466;0.0064506155884823555;1.077546645884013;9.997412405582654;0.9279859501448181;-0.033730026104458216;1.0455063905852835;0.999844531569117;0.9284416897260315;1.0001505867919287
8.338897;1.076817341252234;0.9830993396177338;0.9129543334246774;0.006931607511237153;0.006440168644292486;1.0775467356553552;9.997390999156726;0.92798849699066;-0.03372002580197415;1.0455046061883149;0.999843910388203;0.9284445296422309;1.0001482190398565
8.348897;1.0768123645087613;0.9831000709290149;0.9129558743027794;0.006918883797932364;0.0064281203264033564;1.0775467571329178;9.997370080599014;0.9279921027711152;-0.03370902550391127;1.0455027980259497;0.999843444792087;0.9284483867416047;1.0001458249013624
8.358897;1.076807327704749;0.9831003122310474;0.9129570190452972;0.006907882704654837;0.006417682230897903;1.077546698805487;9.99734964955762;0.9279947709259562;-0.03369902520914178;1.045500965130579;0.9998431411451505;0.928451335300323;1.0001434116913428
8.368897;1.076802235836193;0.9831005418120401;0.9129582261130795;0.006896874572625364;0.006407248582527156;1.07754655136166;9.997329714743357;0.9279985048353057;-0.03368902491599432;1.0454991070166875;0.9998430062359271;0.9284553407565217;1.0001409860662238
8.378897;1.0767970929594732;0.9831007561119145;0.9129595059728147;0.006885858880601448;0.006396819413812052;1.077546307614441;9.997310286179136;0.9280013079520684;-0.03367802462276555;1.0454972237789033;0.999843046543357;0.9284583728459085;1.0001385531932527
8.388897;1.0767919028781348;0.9831009508441451;0.9129608675653034;0.0068748351380699515;0.0063863947841700346;1.0775459609997478;9.997291363974893;0.9280051824111811;-0.03366802432786372;1.0454953165317569;0.9998432666744371;0.9284625071581893;1.0001361170778267
8.398897;1.0767876334298196;0.9831020025521162;0.9129623196266528;0.0068635644390668505;0.0063757475586880335;1.0775455048072264;9.99727294406302;0.9280081282809001;-0.033658024029449334;1.0454933875025916;0.999843668717518;0.928465711913974;1.000133681525565
8.408897;1.0767823622423005;0.9831026241686013;0.9129643107177061;0.006850794009857771;0.006363725998201003;1.0775449320370893;9.997255028011875;0.9280111443931869;-0.033647023725238416;1.0454914395047774;0.9998442523747465;0.9284689522336432;1.000131250492943
8.418897;1.0767770566184431;0.9831027304024527;0.912965953251971;0.006839743192512024;0.006353314289537364;1.0775442343130484;9.997237627246236;0.9280152288180208;-0.033637023412689045;1.0454894751421135;0.9998450152407083;0.9284733005739755;1.0001288274757216
8.428897;1.0767717195691773;0.9831027969782083;0.9129676959249143;0.0068286826748249554;0.006342906461573416;1.0775434014564453;9.997220766521947;0.9280183782134628;-0.03362702308938006;1.0454874965654186;0.9998459541998831;0.928476720965639;1.0001264154626426
8.438897;1.0767663537104548;0.9831028197816079;0.912969540033876;0.006817612463316871;0.006332502419365438;1.0775424233519804;9.997204480137535;0.9280225879968698;-0.03361602275346989;1.04548550619623;0.9998470667141545;0.9284811729457904;1.0001240182009967
8.448897;1.076760960876969;0.9831027955562895;0.9129714861451772;0.006806532779077698;0.006322102169765008;1.0775412919101408;9.99718880232377;0.928025853597181;-0.03360602240371727;1.0454835070076753;0.9998483500403932;0.9284847251313931;1.0001216412935394
8.458897;1.0767555415399612;0.9831027211011557;0.9129735341170189;0.006795443937522342;0.0063117057586038845;1.0775400012628826;9.997173767998603;0.9280301713280649;-0.03359602203901003;1.0454815013081995;0.9998498002751409;0.9284893332196834;1.0001192921220052
8.468897;1.076750095358853;0.9831008639019678;0.9129740780100151;0.006783865546540842;0.006300866810762902;1.0775385475258328;9.997159423263556;0.9280335382382376;-0.0335860216582515;1.0454794899280153;0.9998514123078314;0.9284929917882153;1.000116978697817
8.478897;1.0767455853260457;0.9831015598780676;0.9129763322261754;0.006772520818360159;0.006290251155307894;1.0775369291187322;9.997145826996778;0.9280379510191628;-0.03357502126074802;1.0454774730208762;0.9998531790443684;0.9284976583154821;1.0001147087276654
8.488897;1.0767400840093209;0.9831013146330171;0.9129786914284401;0.0067614063448204285;0.006279866734897155;1.0775351468492478;9.997133037326297;0.9280414050309213;-0.033565020846491565;1.0454754510008006;0.9998550909168799;0.9285014036640532;1.000112489628185
8.498897;1.076734553870343;0.9831010086888207;0.9129811621174032;0.006750283843283474;0.006269486571540033;1.0775332031646134;9.997121100210114;0.9280448945452627;-0.03355502041610318;1.045473424925817;0.9998571375366001;0.928505191212113;1.0001103282231982
8.508897;1.0767289922762564;0.9831011245325789;0.9129841958661155;0.006737424379342562;0.006257505010312643;1.0775311009485429;9.997110051075268;0.9280494136461864;-0.03354401997059843;1.0454713967638192;0.9998593098040957;0.9285099879325652;1.0001082303677695
8.518897;1.0767233945706736;0.9831007053509803;0.9129869046943804;0.006726286018399959;0.0062471336036803975;1.077528842327308;9.997099918953037;0.928052957132524;-0.03353401951136439;1.0454693691766808;0.999861600251379;0.9285138737075236;1.0001062015153723
8.528897;1.0767177561128665;0.9831019683979475;0.9129913457436862;0.0067156205501801335;0.0062372129601311705;1.07752642785751;9.997090730510946;0.9280575212322035;-0.03352401904055445;1.0454673447068616;0.9998640028273635;0.928518818237789;1.0001042471452573
8.538897;1.0767120744923802;0.9831014654582737;0.9129943128318871;0.00670446671194852;0.00622685007748404;1.077523856760594;9.997082521397157;0.9280611031203827;-0.03351401856127887;1.045465325885579;0.9998665135512621;0.9285228296975876;1.000102372338279
8.548897;1.076707312678577;0.9831018172074294;0.912997418484574;0.006693066776184207;0.0062162641016211845;1.0775211279575818;9.997075341384015;0.9280656994588617;-0.03350301807708119;1.0454633164693223;0.9998691301202501;0.9285278768061254;1.0001005810876795
8.558897;1.0767015439444059;0.9831012703991775;0.9130006640196;0.006681898063050988;0.006205909076881899;1.0775182407226829;9.997069237313536;0.928069306094707;-0.03349301759132974;1.045461321258286;0.9998718494357077;0.9285320384925411;1.0000988758787042
8.568897;1.0766957325543693;0.983100714432322;0.9130040543734329;0.006670722149127592;0.00619555756819806;1.0775151945702846;9.99706422946254;0.9280729188830584;-0.03348301710696233;1.0454593444183087;0.9998746656538015;0.9285362833847558;1.0000972578879788
8.578897;1.0766898803226985;0.9831001571573317;0.9130075912896886;0.006659539132772917;0.006185209319351983;1.0775119888356792;9.997060303083854;0.9280775335684344;-0.03347301662625642;1.0454573893958243;0.999877570498954;0.9285416157650198;1.0000957274777698
8.588897;1.0766839896219629;0.983099606412426;0.9130112743079498;0.006648349098315006;0.006174864232078393;1.0775086223897234;9.997057416754183;0.9280811454193256;-0.033463016150657804;1.0454554605108932;0.9998805542574978;0.9285460401051429;1.000094284045717
8.598897;1.0766780622288958;0.9830990679150428;0.9130151015667606;0.006637152147592508;0.006164522405248856;1.0775050937247685;9.99705551842356;0.9280857505304949;-0.03345201568096459;1.0454535634186146;0.9998836064251828;0.928551519601728;1.0000929257235316
8.608897;1.0766720987979146;0.9830985434345113;0.9130190706987827;0.006625948339193325;0.006154184117004024;1.0775014015293058;9.997054556989381;0.9280893473823636;-0.03344201521786409;1.0454517037723934;0.999886716732993;0.9285561255003989;1.000091650278523
8.618897;1.0766670634860274;0.9830989123714391;0.9130231796963008;0.006614498990310194;0.006143622618410835;1.0774975453485651;9.997054484923337;0.9280929367991538;-0.033432014762409916;1.04544988589759;0.9998898758764169;0.9285608174347806;1.000090456129197
8.628897;1.0766610317857697;0.9830984079414095;0.9130274199765644;0.0066032813796293895;0.006133292690029429;1.0774935257978653;9.997055258052049;0.9280975217529676;-0.03342201431597696;1.0454481129093787;0.9998930751290792;0.9285665913543719;1.0000893421772525
8.638897;1.0766549714679723;0.983097906855915;0.9130317860837259;0.006592056804698456;0.006122967714371131;1.077490344633725;9.99705683483653;0.9281011076182721;-0.033412013879907776;1.045446387399176;0.9998963061341575;0.9285714469414422;1.000088307404619
8.648897;1.076648887761628;0.9830974052403378;0.9130362704929305;0.006580825160310944;0.006112648298782513;1.0774860045460564;9.997059173591735;0.9281057009509339;-0.03340201345526;1.0454447113220344;0.9998995618245913;0.92857738346268;1.0000873509435693
8.658897;1.0766427862603392;0.9830969001179353;0.9130408655820835;0.006569586313131443;0.006102335076712313;1.0774815080541984;9.997062230038813;0.9281093071733272;-0.03339101304266371;1.0454430856749037;0.9999028377464685;0.9285823676721758;1.0000864723811285
8.668897;1.0766366731618524;0.9830963889128648;0.9130455639917859;0.006558340178999397;0.006092028654749284;1.077476856602759;9.99706595848477;0.9281129295323526;-0.03338101264210472;1.045441510559983;0.9999061327566383;0.9285874711136073;1.0000856714805328
8.678897;1.0766315183585258;0.9830967499135292;0.9130503603500248;0.006546847973530169;0.006081502419872393;1.0774720512881757;9.99707031721092;0.928117570051972;-0.0333710122527421;1.045439984921925;0.9999094483720691;0.9285936560815855;1.0000849474844555
8.688897;1.0766254008461111;0.983096215983546;0.913055244532719;0.006535587096691846;0.006071211164443994;1.077467094022107;9.997075278213924;0.9281212311167517;-0.033361011873134006;1.0454385056900877;0.9999127870003913;0.928598922395422;1.0000842993025623
8.698897;1.0766192896848221;0.9830956626535604;0.9130602094482231;0.0065243188077676205;0.0060609280245343235;1.077461987495489;9.997080833775566;0.9281259159630445;-0.033351011501720665;1.0454370674355604;0.9999161502907575;0.9286052666120082;1.000083725684704
8.708897;1.0766131907599816;0.9830950842628798;0.9130652440593006;0.0065130432252479345;0.006050653159532967;1.0774567348773674;9.997086988708848;0.9281296283424665;-0.03334101113710328;1.0454356634931619;0.9999195383463064;0.9286106863899659;1.0000832241890891
8.718897;1.0766071100741927;0.9830944759827579;0.9130703348626619;0.006501760657733229;0.006040386617370884;1.0774513397913588;9.997093748569807;0.9281333724792659;-0.03333101077806219;1.0454342876291136;0.9999229495507956;0.9286161767536504;1.0000827903879106
8.728897;1.0766020166784025;0.9830947144855442;0.913075468685167;0.006490232776441334;0.006029901114293412;1.0774458056339091;9.997101119459563;0.9281381525743925;-0.03332101042341932;1.0454329348492815;0.9999263807036414;0.9286227333918703;1.0000824185859551
8.738897;1.0765959883398712;0.9830923033669422;0.9130790227026718;0.0064784569477857185;0.006019204241452234;1.077440135276217;9.99710911524574;0.9281419713690944;-0.033310010071928214;1.045431601378246;0.999929827140906;0.9286283190581639;1.0000821032666056
8.748897;1.0765899924550126;0.9830915770588136;0.91308419718521;0.006467156193016268;0.006008961325969584;1.077434332463541;9.997117760697348;0.9281458291962151;-0.03330000972224662;1.0454302844486645;0.9999332821977566;0.9286340031587779;1.0000818400505576
8.758897;1.0765840333859538;0.9830908028336589;0.9130893748260915;0.006455850107147498;0.0059987253866492915;1.0774284035807589;9.997127085427353;0.9281507239471213;-0.03329000937278883;1.0454289821240308;0.9999367362112138;0.9286407479558909;1.0000816258054228
8.768897;1.0765781162869177;0.9830899775649402;0.9130945450592363;0.006444538985107089;0.005988495874532757;1.0774233586800865;9.99713711877036;0.928154651390203;-0.033280009021615736;1.0454276935053601;0.999940176438317;0.9286465526288634;1.0000814578435337
8.778897;1.0765732098060998;0.9830917091027678;0.9131013060115231;0.00643346507814241;0.0059784915424839855;1.0774172117740817;9.99714789136042;0.9281596057401977;-0.03327000866659266;1.045426419383479;0.9999435886183752;0.9286534120995985;1.0000813329602627
8.788897;1.0765673916998426;0.983090775784143;0.9131064365573364;0.006422145182362463;0.005968273352517804;1.0774109802963157;9.997159432821178;0.9281635798214283;-0.03326000830550222;1.0454251627566542;0.9999469590820927;0.9286593229740886;1.0000812476556025
8.798897;1.076561628729629;0.9830897872584806;0.9131115397617526;0.006410821730753263;0.005958060188258699;1.0774046841538225;9.9971717686736;0.928167564923863;-0.03325000793592296;1.0454239289098168;0.9999502757856393;0.9286652800029741;1.0000811993591394
8.808897;1.0765559218538958;0.9830887435282331;0.9131166126936843;0.00639949540891582;0.005947851648647575;1.0773983440279526;9.997184922664061;0.9281725514616557;-0.0332400075552533;1.0454227250865564;0.9999535285949004;0.928672277452733;1.0000811878071552
8.818897;1.0765502700584633;0.9830876447210227;0.9131216529561944;0.006388167050997736;0.005937647278374226;1.0773919791665416;9.997198915943622;0.9281765294861422;-0.03323000716098988;1.0454215598415677;0.9999567096984556;0.9286783098487638;1.0000812158992836
8.828897;1.0765456354943432;0.9830873721559732;0.9131266603666864;0.0063765986109205735;0.005927219371637494;1.0773856069353476;9.997213764004675;0.9281804881771326;-0.03322000675077824;1.0454204417625144;0.9999598128893133;0.9286843681294333;1.0000812889757364
8.838897;1.0765400907678326;0.98308616293061;0.9131316307888957;0.006365268666968392;0.005917021847398284;1.0773792437451077;9.99722947508086;0.9281854162789139;-0.03321000632233197;1.0454193775757745;0.9999628319796167;0.9286914430273305;1.0000814130002653
8.848897;1.0765345984341925;0.9830848980551573;0.9131365643923938;0.006353939014229537;0.005906827041700123;1.077372904607018;9.997246045485761;0.9281893039886878;-0.03320000587373205;1.0454183707805726;0.9999657608730335;0.9286975287400983;1.0000815933456761
8.858897;1.0765291547554023;0.9830835780663328;0.9131414602973952;0.00634261029741726;0.0058966344475117885;1.0773676017952623;9.997263455604351;0.9281931439161412;-0.033190005403701615;1.0454174210795135;0.9999685948393672;0.9287036197945816;1.000081833960298
8.868897;1.076524716361665;0.9830826058227164;0.9131458742155875;0.0063327728444683585;0.005887822013064703;1.077361344714496;9.997281668325;0.9281979303116099;-0.03318000491140518;1.045416524135821;0.999971330957023;0.9287107124492106;1.0000821361561418
8.878897;1.0765193488783995;0.9830811838921011;0.913150698638152;0.006321447268147209;0.005877632060844905;1.0773551408542754;9.997300623807117;0.928201658402547;-0.033170004396298074;1.0454156722946282;0.9999739678024022;0.9287168053714103;1.000082498121135
8.888897;1.0765140097097023;0.9830797173722112;0.9131554911701574;0.0063101234490952835;0.005867442605346019;1.077348996828902;9.997320240442042;0.9282053247120989;-0.033160003858265605;1.045414856474362;0.9999765053598493;0.9287228947552774;1.0000829157192772
8.898897;1.0765086946497213;0.9830782103864956;0.9131602529968048;0.006298801247916887;0.0058572532690559145;1.077342918654528;9.997340436631172;0.9282099271732326;-0.03315000329759063;1.0454140677660084;0.9999789453561984;0.92872997621155;1.000083382925472
8.908897;1.0765043641549141;0.9830775479577462;0.9131649853914053;0.006287241449944325;0.005846836540769856;1.0773369108463984;9.997361158230772;0.9282134649567559;-0.03314000271465661;1.045413297331274;0.9999812914535178;0.9287360473043398;1.0000838913553556
8.918897;1.0764990885783856;0.9830759717731612;0.9131696845493921;0.006275921873886148;0.0058366465344746;1.0773309756492808;9.997382384849328;0.9282169384894219;-0.03313000210984385;1.0454125352605244;0.9999835493571831;0.9287421044438876;1.0000844309208803
8.928897;1.0764938278896856;0.9830743687572491;0.9131743492664179;0.00626460341569643;0.0058264556193196124;1.0773261135145529;9.997404116684914;0.9282213487145766;-0.03312000148379174;1.0454117703778067;0.9999857273257113;0.9287491450172776;1.0000849917970245
8.938897;1.076488577372983;0.9830727450782474;0.9131789740009156;0.006253285973998631;0.005816263344318572;1.0773203229664667;9.997426364037468;0.9282246960526305;-0.03311000083757405;1.0454109910402256;0.9999878359071289;0.9287551684867708;1.000085565280771
8.948897;1.0764842952322673;0.9830715074063274;0.9131831064000492;0.006243459139712523;0.005807447746095731;1.0773145990212423;9.997449148047023;0.9282279808939299;-0.0331000001725254;1.0454101854280482;0.9999898862753455;0.9287611717627817;1.0000861429804602
8.958897;1.0764790500263557;0.9830698611119848;0.9131876301079398;0.006232143512923591;0.005797251286571759;1.0773089333951924;9.997472500957603;0.9282322050890691;-0.03309099948997568;1.0454093414195922;0.9999918890926639;0.9287681867570649;1.0000867156066298
8.968897;1.0764738015266273;0.9830682151498148;0.9131920963191036;0.0062208288521170725;0.005787051968894628;1.0773033172407744;9.997496456907268;0.9282353721593645;-0.03308099879103171;1.0454084467873792;0.9999938544022491;0.9287741401022066;1.0000872723161276
8.978897;1.076468547007689;0.9830665799218291;0.9131965037162929;0.0062095152166043;0.005776849338305832;1.0772977428020734;9.997521042019244;0.9282384862199282;-0.033070998076535955;1.0454074900330366;0.9999957912742735;0.9287800639486554;1.0000878011219565
8.988897;1.0764642489661014;0.9830658488878505;0.9132008534680134;0.006197963497830244;0.005766415791469646;1.0772932030505877;9.997546279260295;0.9282425518341334;-0.03306099734720865;1.0454064619735017;0.9999977076981463;0.9287869562780505;1.0000882899081018
8.998897;1.0764589813640657;0.9830642724479745;0.9132051431441646;0.0061866518305638395;0.005756205508802505;1.0772876915187795;9.997572204557603;0.9282455750024929;-0.03305099660355797;1.0454053564241081;0.9999996114425075;0.9287928180960972;1.0000887272665986
9.008897;1.0764537093496145;0.9830622640429002;0.9132089288123626;0.0061770698733667135;0.005747596695260356;1.0772822027000866;9.997598871024802;0.9282485633404696;-0.0330409958455416;1.0454041692325213;1.0000015105218925;0.9287986482296066;1.0000891028636545
9.018897;1.0764493987463415;0.9830599497584324;0.9132115002764897;0.006165040641066848;0.005736703780929409;1.077276731941198;9.997626335329326;0.9282525247316661;-0.03303099507256799;1.0454028979162355;1.0000034124537198;0.9288054445701679;1.000089407306681
9.028897;1.0764441262963376;0.9830602838783352;0.9132172262079244;0.0061542135985946204;0.005726926204571751;1.0772712756253082;9.997654645140427;0.9282554657309733;-0.03302099428410186;1.0454015419327682;1.0000053235395021;0.928811206097068;1.000089631941976
9.038897;1.0764388602315593;0.9830589730134845;0.9132212923433226;0.006142908043422159;0.00571669683899052;1.0772658321814648;9.997683837473822;0.9282583913664093;-0.03301199348025892;1.045400101782199;1.00000724847001;0.9288169644208193;1.0000897685514172
9.048897;1.0764336059823443;0.9830577565553094;0.9132253070179841;0.006131605173443888;0.005706461857923989;1.0772614019867894;9.997713936799943;0.9282613063117612;-0.03300199266162779;1.0453985779417132;1.0000091895359162;0.9288226439748412;1.00008980887406
9.058897;1.0764293331988815;0.9830570442315435;0.913228827931015;0.006121794910891507;0.005697599439528798;1.0772559860210165;9.997744948902813;0.9282652158494008;-0.032991991828605446;1.045396970418861;1.0000111461875003;0.9288292748965388;1.0000897449780854
9.068897;1.0764241222872246;0.9830560415194355;0.913232748297088;0.00611049863970515;0.005687352374292731;1.077250585185125;9.997776859844098;0.9282681258901836;-0.03298199098112839;1.0453952784452873;1.0000131153435796;0.9288348545401972;1.0000895702293149
9.078897;1.076418944803082;0.9830551535166739;0.9132366273467658;0.006099206165538424;0.005677098983107243;1.0772452002976145;9.997809637316555;0.9282710427295378;-0.03297199011884209;1.045393501553337;1.000015091758203;0.9288403796791701;1.0000892788859002
9.088897;1.0764147725640374;0.9830552641994933;0.9132404722224406;0.00608767849365618;0.005666611936054156;1.0772398322436019;9.997843230877969;0.92827497283221;-0.03296298924121619;1.045391641801609;1.0000170695562554;0.9288468837639557;1.0000888644335755
9.098897;1.0764096868919535;0.9830541314517692;0.9132438391024165;0.006078122778917616;0.005657951521364881;1.0772354824274433;9.99787757655303;0.9282779226719764;-0.032952988347541755;1.0453897040488314;1.000019045526547;0.9288522966912056;1.0000883192331085
9.108897;1.0764046589095746;0.9830535986746235;0.9132476263232026;0.006066842555664447;0.005647679097673872;1.0772301528963484;9.997912600502255;0.9282808990295366;-0.032942987437046656;1.045387694189773;1.0000210212038336;0.9288576533549107;1.0000876361646325
9.118897;1.0764006584299228;0.9830540675506864;0.913251391048072;0.0060553271120453896;0.005637173289122395;1.0772248455283893;9.997948212814064;0.9282839088842841;-0.032932986509109426;1.0453856179224452;1.0000230017262894;0.9288629524117178;1.0000868098355924
9.128897;1.076395762915209;0.9830537773569606;0.9132551321928049;0.006044054695847445;0.005626888868096432;1.0772195612646724;9.997984294829616;0.9282879583706336;-0.032923985563341675;1.045383480093881;1.00002499303514;0.928869224101819;1.0000858358908526
9.138897;1.0763909385543702;0.9830531316492437;0.9132584068868183;0.006034514389022944;0.005618204604920596;1.077215299900184;9.99802069763589;0.9282910527252495;-0.03291398459950204;1.0453812843624908;1.0000269998158666;0.9288743906501598;1.000084709740392
9.148897;1.0763871506824756;0.9830539772131446;0.9132621121580909;0.00602300937945491;0.0056076820518393584;1.0772100590790419;9.998057262668361;0.9282941973514159;-0.03290398361741924;1.0453790344873624;1.0000290254911832;0.9288794766151656;1.0000834261597422
9.158897;1.0763824734906218;0.983054075865123;0.9132657995249812;0.006011746508033261;0.005597381728334987;1.077204833154878;9.998093841102966;0.9282973972244102;-0.032894982616977646;1.0453767361793114;1.000031073675393;0.9288845070238302;1.0000819801604959
9.168897;1.0763778709560865;0.983053834355286;0.9132690217260179;0.006002214689641079;0.005588682248381908;1.077199613987166;9.998130294313402;0.928301654931036;-0.032884981598051956;1.045374396392002;1.000033149314481;0.9288904009977996;1.000080368674463
9.178897;1.0763743074667038;0.9830551021203666;0.9132726697883435;0.005990716851090609;0.0055781449654444875;1.0771953929016185;9.99816649662087;0.9283049703650033;-0.03287498056061613;1.0453720205805033;1.0000352585452088;0.928895186370143;1.0000785918324444
9.188897;1.0763698575149157;0.9830556420956587;0.9132762922828112;0.005979459575479195;0.005567830303745032;1.0771901619870639;9.998202347061298;0.9283083418766932;-0.032864979505360575;1.0453696118770677;1.0000374082701842;0.9288998538738656;1.0000766531652459
9.198897;1.0763654847969122;0.9830558596330281;0.9132794445712903;0.005969931657720152;0.005559116947261567;1.0771849145406216;9.998237769340616;0.928311766711808;-0.0328559784343404;1.0453671729533422;1.0000396065104555;0.9289044307394558;1.0000745589842817
9.208897;1.0763621502743557;0.9830575998735577;0.9132830241939008;0.005958436309819144;0.005548566504049577;1.0771796450814193;9.998272696873661;0.9283162408785159;-0.03284597735100513;1.0453647078870572;1.0000418622647804;0.9289098377376558;1.0000723176045905
9.218897;1.0763579215773653;0.9830586192089409;0.9132865862191835;0.0059471806055694625;0.005538239709228131;1.0771753483105304;9.99830705907223;0.9283197592596154;-0.032836976259723386;1.0453622224714199;1.0000441842324193;0.9289141391012379;1.0000699387050236
9.228897;1.0763547181667583;0.9830601973238225;0.9132896906746899;0.005937414267913256;0.005529288091796123;1.0771700175049101;9.998340776474025;0.9283233155762614;-0.03282697516521659;1.0453597232574559;1.0000465802854088;0.9289182560304019;1.000067432406331
9.238897;1.076350605259535;0.983061530165233;0.9132932299848121;0.005926158726100761;0.00551895502770705;1.0771646448480883;9.998373758159158;0.9283269023942693;-0.0328169740722447;1.045357216798133;1.0000490580214714;0.9289222161993997;1.0000648086764916
9.248897;1.0763465386923232;0.983063015635125;0.9132967590762392;0.0059149029700624476;0.0055086190837159744;1.0771592237101268;9.99840590144839;0.9283305119433104;-0.0328079729855321;1.0453547101267802;1.0000516247086588;0.9289260463280703;1.0000620779769214
9.258897;1.0763434745759903;0.983065051112456;0.9132998312801229;0.0059051358798440125;0.005499658775975215;1.0771547500436591;9.998437101179645;0.9283351372100266;-0.03279797190952393;1.045352211413584;1.0000542865084305;0.9289306669404372;1.0000592519792324
9.268897;1.0763394791747383;0.9830668306967091;0.9133033346762511;0.005893878918544962;0.005489317357534249;1.0771492219529664;9.9984672593535;0.9283387718224696;-0.032788970847918215;1.0453497299287133;1.0000570479892292;0.9289341444023445;1.0000563431198874
9.278897;1.0763355103022845;0.9830704768347476;0.9133084277762769;0.005883101804769537;0.00547941990332209;1.0771436390944276;9.998496283185572;0.9283424089794287;-0.032778969803392004;1.0453472759437665;1.0000599125160154;0.9289374050040262;1.000053363991487
9.288897;1.07633252707353;0.9830729240765512;0.9133114532227165;0.005873332218200284;0.005470451718734088;1.0771390024565084;9.998524083478323;0.9283460417427195;-0.032768968777691455;1.0453448601904543;1.000062883440127;0.9289404832894667;1.0000503274058352
