time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.298897;1.0763285989887672;0.9830733598742856;0.9133133027176854;0.005861592093165204;0.00545965584338763;1.0771333134144636;9.998550586123786;0.9283506645419228;-0.03275996777189244;1.04534249213528;1.000065964740488;0.9289444140872803;1.0000472462686008
9.308897;1.0763256503636476;0.9830760289396253;0.9133163006515227;0.005851821232725895;0.005450682051148537;1.0771275718647895;9.998575749011039;0.9283542730572639;-0.032749966786817346;1.045340178260371;1.0000691603039864;0.928947129588417;1.0000441330076104
9.318897;1.076321754132183;0.9830783863828835;0.9133197360140524;0.005840561117690729;0.005440326704591876;1.077121774261645;9.998599571778799;0.928357862944178;-0.03274096582361885;1.0453379211798284;1.0000724727306372;0.9289497028357283;1.0000409990943289
9.328897;1.0763188395258976;0.98308169908076;0.9133231685999591;0.005829061720192642;0.005429740566773618;1.0771169124134834;9.998622092119527;0.9283614297950668;-0.032730964884135384;1.045335719509411;1.0000759025084347;0.9289520679999569;1.0000378549264404
9.338897;1.076314982645764;0.983083709889272;0.9133261510224504;0.0058195308406802084;0.005420983575502235;1.0771109740655453;9.998643373239373;0.9283649693322827;-0.03272196397075334;1.0453335689403427;1.0000794478582915;0.9289543013600203;1.0000347102316707
9.348897;1.0763111481321048;0.9830862494683283;0.9133295782235329;0.005808272385586303;0.005410616571491775;1.0771049451859624;9.99866349454421;0.9283684768649378;-0.032711963086092415;1.045331463488389;1.0000831045855338;0.9289563384382733;1.0000315744690407
9.358897;1.0763082985811063;0.9830892280011886;0.9133325589155582;0.005798504116897786;0.005401623429404233;1.077099811990056;9.998682547588823;0.9283729479101662;-0.03270296223263132;1.0453293955485232;1.0000868652850254;0.9289592549417863;1.0000284565131157
9.368897;1.0763045065157961;0.9830918372001384;0.9133359851967955;0.005787248202430279;0.005391247205257984;1.0770935618261646;9.998700627817126;0.9283763799631577;-0.032692961412063785;1.0453273560895429;1.000090719251112;0.9289609880551506;1.0000253640945151
9.378897;1.076301700497842;0.9830948730598682;0.91333896953371;0.005777482516790222;0.005382244628724384;1.077087183807378;9.99871781621881;0.9283797730577382;-0.032683960624840525;1.0453253357527816;1.000094653759123;0.9289626146026603;1.0000223041575063
9.388897;1.0762979567532727;0.9830975289521277;0.9133424057634225;0.005766229047158833;0.005371858822377281;1.0770816701264807;9.99873415954759;0.9283831287749482;-0.032673959870482765;1.045323325321557;1.0000986552649902;0.9289640719024593;1.0000192836794124
9.398897;1.076295203696504;0.9831005990693108;0.9133454064549829;0.005756465528424217;0.005362846471723554;1.077075017801883;9.998749665691497;0.9283864491433632;-0.03266495914822565;1.0453213158715577;1.0001027099900694;0.9289654386749875;1.0000163095265981
9.408897;1.0762915122586019;0.9831032730090206;0.9133488646426677;0.005745213959121878;0.005352450637868495;1.077068228711051;9.998764317666883;0.9283897359568943;-0.03265595845732515;1.0453192996257015;1.0001068044208452;0.9289666881681808;1.0000133879603152
9.418897;1.0762878400291236;0.9831054599987743;0.9133518907909021;0.005735691551046537;0.005343655282189263;1.07706230788982;9.998778093020299;0.9283939902147778;-0.032645957797007595;1.0453172703406077;1.0001109257841627;0.9289687928518428;1.0000105252339602
9.428897;1.0762851434005938;0.9831089919082544;0.913355381211118;0.005724201819332023;0.005333021483237641;1.0770552625077692;9.998790975946592;0.9283972126186777;-0.03263695716641818;1.0453152228520288;1.0001150623431738;0.9289698323425574;1.0000077288491376
9.438897;1.0762814901869406;0.9831111346425692;0.9133584416115291;0.005714680920083595;0.005324215295833527;1.0770491014561892;9.998802955950172;0.9284004055375097;-0.03262695656474961;1.045313152865073;1.000119203386058;0.928970743445328;1.0000050082886893
9.448897;1.0762788039801512;0.9831146029915284;0.9133619701766786;0.005703193025719745;0.005313570624742198;1.0770418350569742;9.998814012916606;0.9284035742074895;-0.03261795599136795;1.0453110572075455;1.0001233389668267;0.9289716038470542;1.0000023752809497
9.458897;1.0762751546134008;0.9831166641559436;0.913365075664509;0.005693674463055554;0.005304753727733423;1.0770344755290893;9.998824108760394;0.9284067263359043;-0.03260895544581731;1.0453089338729673;1.0001274599627124;0.9289723859875464;0.999999843572667
9.468897;1.0762724639074324;0.983120034469043;0.9133686599975454;0.00568218947055292;0.005294098670056228;1.0770280369939518;9.998833208479521;0.928409871309538;-0.032598954927813645;1.0453067815594619;1.000131558887825;0.9289730628398767;0.9999974278971817
9.478897;1.076268797588;0.983121984385222;0.9133718338264881;0.005672674386877794;0.005285271802526585;1.0770205340256551;9.99884131134794;0.9284130189115943;-0.03258995443731604;1.0453045995057608;1.0001356307013676;0.9289737134928399;0.9999951430092757
9.488897;1.0762660730176552;0.9831252345342637;0.9133754997918985;0.005661193335314878;0.005274607197716559;1.0770129802986137;9.99884845586009;0.9284171779450016;-0.032580953974557986;1.0453023880864256;1.000139672371323;0.928975312120878;0.9999930030727361
9.498897;1.0762623527630535;0.983127057488402;0.9133787697175995;0.005651682496141367;0.005265771254916594;1.0770063887274193;9.998854699308044;0.9284203561506096;-0.0325709535398887;1.0453001492825174;1.0001436814211246;0.9289758353983337;0.9999910208881729
9.508897;1.0762595529669534;0.9831301725446528;0.9133825473749464;0.005640205724692343;0.005255098211529015;1.0769987724609984;9.998860099767144;0.9284235607060397;-0.032561953133534376;1.045297886620522;1.0001476547147305;0.9289763633591893;0.9999892073078925
9.518897;1.0762557367779244;0.9831318500979851;0.9133859447073039;0.005630698973666727;0.005246254731129891;1.076992145629036;9.998864716544583;0.9284267979323643;-0.032552952755426946;1.0452956050750624;1.0001515878676481;0.9289768715035283;0.9999875713163876
9.528897;1.0762528234119184;0.9831360564768252;0.9133910229733435;0.005621434906861998;0.005237627492596624;1.0769845233438626;9.998868623658511;0.9284300728973375;-0.032543952405032266;1.0452933108108384;1.0001554754089135;0.9289773705854822;0.9999861207922618
9.538897;1.0762488815967917;0.9831380476095368;0.9133950188016356;0.005610202611465009;0.005227172752303366;1.0769769209024724;9.99887192149039;0.9284333891771396;-0.032533952081195826;1.0452910106654847;1.0001593118161363;0.9289778354105325;0.9999848632436751
9.548897;1.0762458363605973;0.9831403476959241;0.9133986497333711;0.005600459494942;0.0052180941667379546;1.07697035304212;9.998874732677187;0.9284367474463405;-0.0325249517821768;1.0452887116700524;1.0001630921088975;0.9289783440634258;0.9999838054849846
9.558897;1.0762417611132438;0.9831421512921642;0.913402808255543;0.0055892276130277375;0.005207635342547004;1.0769628337802843;9.998877183580468;0.9284401437775422;-0.03251595150581278;1.0452864201282528;1.0001668115257578;0.9289788689775271;0.9999829526347002
9.568897;1.0762385856914118;0.9831442574584709;0.9134066058398818;0.005579483789503904;0.005198553313423041;1.0769563757198164;9.99887938738898;0.9284435703028827;-0.03250695124967215;1.0452841402202615;1.000170465666919;0.9289794181898247;0.999982307773108
9.578897;1.0762343893016184;0.9831453823016347;0.9134104884546403;0.00556997871978824;0.0051896974251023405;1.0769489886331427;9.998881435377006;0.9284480176914005;-0.03249695101128909;1.0452818737433713;1.0001740507972867;0.9289809636663542;0.9999818722429854
9.588897;1.0762311074731654;0.9831477656521648;0.9134149060002872;0.005558504223787211;0.005179007516082831;1.076942679139249;9.998883393499398;0.9284514766220341;-0.03248795078850865;1.0452796215849673;1.0001775631828234;0.9289815828387367;0.9999816457448861
9.598897;1.0762268234760868;0.9831469510464825;0.9134173550513915;0.005548515539105048;0.005169703367873432;1.0769354512851028;9.998885306471639;0.928454937773038;-0.032478950579726405;1.0452773846379164;1.0001809980432255;0.92898224557775;0.9999816266005408
9.608897;1.076223474749494;0.9831486358731037;0.9134214911193572;0.005538766172050805;0.005160617786755438;1.0769283063409214;9.998887212833097;0.9284583919239202;-0.03246995038390876;1.0452751628686463;1.0001843491437015;0.928982957280417;0.9999818127336595
9.618897;1.0762201087854641;0.9831506907149994;0.9134261463954717;0.005527287004145164;0.005149925764741483;1.0769222424799452;9.998889166612294;0.9284618305144287;-0.032460950200523975;1.045272954415137;1.000187609307772;0.9289837240462377;0.9999822025081264
9.628897;1.0762157734000262;0.9831512750687864;0.9134304179050597;0.005517774735416367;0.005141065884547889;1.0769152554800452;9.998891247738493;0.9284652457145087;-0.03245195002944261;1.0452707558677858;1.0001907713440414;0.9289845536284738;0.999982794982795
9.638897;1.076212405911854;0.9831526369397826;0.9134347462101651;0.005508021722166045;0.005131977340163841;1.0769093399044811;9.998893547364569;0.9284686300870583;-0.03244194987077075;1.0452685627536016;1.000193828565655;0.9289854206281466;0.9999835901522964
9.648897;1.0762080877295608;0.9831534996657797;0.9134395672112331;0.005496779521206038;0.0051215088818226855;1.0769024899483595;9.99889614388214;0.9284719765490542;-0.03243294972477278;1.0452663695857387;1.0001967745854878;0.9289864058116583;0.9999845883799511
9.658897;1.076204751273146;0.9831546691912199;0.9134439819779331;0.005487025368421764;0.005112416970797162;1.0768966998948764;9.99889909481934;0.928475278741387;-0.03242394959194716;1.045264170346752;1.0001996032302691;0.9289874862468657;0.9999857884573836
9.668897;1.0762004729395707;0.983154868313964;0.9134484247111947;0.005477510722587823;0.005103550511931945;1.0768899644763705;9.99890244052677;0.9284785316578359;-0.032414949473067875;1.045261960359201;1.000202309023093;0.9289886744244754;0.9999871864380486
9.678897;1.076197181519735;0.983155865568535;0.913452885843156;0.005467755880904881;0.005094454584359888;1.0768842794614681;9.998906206106193;0.9284817324807523;-0.03240594936918357;1.0452597385281734;1.0002048869142295;0.9289899821861999;0.9999887766279877
9.688897;1.0761939150405426;0.9831572677079331;0.913457797598648;0.005456272200596647;0.005083750694092286;1.076877642098365;9.998910410935391;0.9284848812134926;-0.03239694928173583;1.0452575075096324;1.0002073312286577;0.9289914192989118;0.9999905530372253
9.698897;1.0761897111697414;0.9831572400492588;0.913462253659859;0.00544675589806151;0.005074877471872059;1.0768720504962954;9.998915086189447;0.9284879804253341;-0.03238794921271026;1.0452552717450385;1.0002096357138954;0.9289929925814483;0.9999925099842554
9.708897;1.0761864973569948;0.9831580333295603;0.9134666942052138;0.005436998777033201;0.005065774231554134;1.0768655027795748;9.998920275410363;0.9284910346915743;-0.03237894916454043;1.0452530361912722;1.000211794522135;0.9289947063224815;0.9999946422085546
9.718897;1.0761823468272016;0.9831578910561581;0.913471110633914;0.005427480514752814;0.005056895630362719;1.076859997798654;9.99892601653278;0.9284940503863799;-0.03236994913967646;1.0452508064542694;1.0002138020554106;0.9289965631373545;0.9999969447294587
9.728897;1.0761791864501113;0.9831590618302903;0.9134759476600517;0.00541599309797743;0.005046181101567179;1.0768535368931935;9.99893233258243;0.9284970351293416;-0.0323609491402739;1.0452485888841492;1.0002156516382266;0.9289985643634199;0.9999994128486
9.738897;1.0761760537129872;0.9831597077739702;0.9134803068211849;0.0054062330011907045;0.00503706951803148;1.0768481243786612;9.998939231132123;0.9284999966008252;-0.03235194916825303;1.0452463904584297;1.000217335105184;0.9290007101564678;1.0000020423482097
9.748897;1.0761719872989257;0.9831594329608323;0.9134846300073691;0.0053967119990468255;0.005028182734808626;1.0768417662784708;9.998946693128257;0.9285029411560088;-0.0323429492252138;1.04524421845542;1.0002188440475832;0.9290029995145553;1.0000048289676502
9.758897;1.076168916237485;0.9831600048926141;0.9134889178171376;0.005386950479539179;0.0050190661817084495;1.0768364694734651;9.998954664169478;0.9285058734964184;-0.0323339493121023;1.0452420798250772;1.0002201717286232;0.929005430357354;1.0000077671830423
9.768897;1.0761649147716328;0.9831596659396462;0.9134931673743579;0.005377428596304388;0.005010174971296235;1.0768302418615099;9.998963069652008;0.9285087981141772;-0.03232494942922918;1.0452399808943393;1.0002213147698547;0.929007999526201;1.0000108496867868
9.778897;1.0761619106258682;0.9831623916028703;0.9134994330370383;0.005366419231723352;0.0049998955690046185;1.076825091663216;9.998971838511226;0.9285117206133433;-0.032315949576608737;1.045237927559165;1.0002222732565291;0.9290107027634608;1.000014068423202
9.788897;1.076158943131333;0.9831628845067876;0.9135036073547492;0.005356657543511023;0.0049907739764272286;1.0768190256854788;9.998980911577037;0.9285146477223932;-0.03230694975400987;1.0452359255539836;1.0002230490079727;0.9290135350741809;1.0000174164717381
9.798897;1.0761550539641245;0.9831624724553397;0.9135077396102655;0.0053471359811767824;0.004981878914879561;1.0768140481555326;9.998990240727936;0.9285175867503516;-0.03229794996074776;1.0452339805687505;1.000223644555318;0.9290164912067447;1.0000208891067341
9.808897;1.076152176051454;0.9831629165793287;0.9135118314060905;0.005337374585609192;0.004972755860848234;1.0768091610150081;9.998999794433638;0.9285205448685434;-0.032288950195660526;1.0452320979979304;1.0002240636057522;0.9290195660139967;1.0000244830317775
9.818897;1.0761493521305494;0.9831633319419557;0.9135158813659252;0.0053276133808443015;0.0049636324024023935;1.076803365398531;9.999009565662384;0.9285235283836379;-0.032280950457399496;1.0452302821054629;1.0002243113468237;0.9290227896381265;1.0000281944234057
9.828897;1.0761456248360832;0.9831628327086979;0.913519887208531;0.005318092525306984;0.004954736004296328;1.0767986628597899;9.999019571033557;0.9285265418891774;-0.032271950744934275;1.0452285351694033;1.000224394433133;0.9290260888749159;1.000032017138221
9.838897;1.0761429271245313;0.983163178010439;0.9135238483007777;0.005308332167924318;0.004945611780833828;1.07679305503817;9.999029840740778;0.9285295872780697;-0.03226295105791202;1.0452268578867863;1.0002243206596968;0.929029495911041;1.0000359422420497
9.848897;1.0761403027921197;0.9831639656961377;0.9135282054565951;0.005296844194254535;0.004934881396711174;1.0767885426637211;9.999040409367034;0.9285326632406663;-0.032253951396632806;1.0452252511904145;1.0002240977451926;0.9290330091639939;1.0000399585512247
9.858897;1.0761367974620262;0.9831633531878994;0.9135320595461599;0.005287325065813457;0.004925983736717877;1.0767831256021905;9.999051310100354;0.9285357656700852;-0.03224495176180541;1.0452237176457582;1.0002237320438998;0.9290366274151621;1.0000440525631589
9.868897;1.0761343482874592;0.9831635843919336;0.9135358562853241;0.005277566420640127;0.004916858376271565;1.0767788039153252;9.999062561994128;0.9285388888172925;-0.03223595215410008;1.045222260857758;1.0002232286385682;0.9290403494493907;1.0000482083116482
9.878897;1.0761320028436094;0.9831637777896383;0.9135395926353611;0.005267808032547532;0.004907732883233233;1.0767745789222671;9.999074160827844;0.9285420263350285;-0.03222795257344993;1.0452208838638533;1.000222592639106;0.929044209137897;1.0000524091906295
9.888897;1.0761288094646226;0.983163050771157;0.9135432657858602;0.005258289652954003;0.004898834735996618;1.076769453490602;9.999086091573862;0.9285451715423537;-0.03221895301846018;1.045219588113249;1.0002218299459216;0.929048137648802;1.0000566406554738
9.898897;1.0761267076786467;0.9831631639797089;0.913546875430249;0.005248530881082574;0.004889708962854993;1.076765431488691;9.999098345171056;0.9285483171986374;-0.03220995348650726;1.0452183726268438;1.0002209470017294;0.9290521722118655;1.0000608911654516
9.908897;1.0761250152798223;0.9831617461931936;0.9135488065802919;0.005239172197102658;0.00488095378121581;1.0767605169109937;9.999110920046823;0.9285514554299487;-0.032200953974563296;1.0452172334701635;1.0002199506596416;0.9290563157787682;1.0000651514323833
9.918897;1.0761222454505097;0.983160891783742;0.9135522742739062;0.00522965239029463;0.004872054346735987;1.0767567128298257;9.999123813628236;0.9285545784764976;-0.03219295447998266;1.045216165083791;1.0002188483092362;0.9290606037221163;1.0000694130558843
9.928897;1.0761206037826871;0.9831608768820569;0.9135556665125272;0.005219892016065513;0.004862926644912438;1.076753020638867;9.999137010615755;0.928557680291705;-0.0321839550006595;1.0452151625465262;1.0002176479399507;0.9290649643483879;1.0000736672061128
9.938897;1.0761191355760784;0.983160823420996;0.9135589769440626;0.005210131432762733;0.00485379811689111;1.0767484405045087;9.999150475020667;0.928560758011788;-0.03217495553480315;1.0452142225216996;1.0002163582192252;0.9290694274737479;1.000077904365117
9.948897;1.0761178468444907;0.9831607347547804;0.9135622003020908;0.005200370996863735;0.004844668965171313;1.0767449724695601;9.999164153688866;0.9285638122332893;-0.0321659560806511;1.045213342610179;1.0002149878280617;0.9290739861906473;1.000082115151269
9.958897;1.0761157761988844;0.9831597310767237;0.9135653307414476;0.005190851183347372;0.004835767081133542;1.0767406170502714;9.999177986119836;0.9285668457229869;-0.03215795663615938;1.0452125205515146;1.0002135442692253;0.929078666420187;1.0000862913409412
9.968897;1.0761148494171504;0.9831595737309932;0.9135683667008465;0.005181092068186434;0.004826638174117642;1.076737375886132;9.999191908663802;0.928568861244837;-0.03214895719882666;1.045211754592632;1.0002120339624454;0.9290823900808407;1.00009042579122
9.978897;1.076114101630378;0.9831593782769295;0.913571303291864;0.005171334205476894;0.0048175102721405546;1.0767342528109853;9.999205855483885;0.928571860341466;-0.03213995776574575;1.0452110439387488;1.0002104634111773;0.9290871821309579;1.0000945108305421
9.988897;1.07611353189202;0.9831591423533215;0.9135741363910851;0.005161578235533087;0.004808383804841316;1.0767302541364254;9.99921976658721;0.9285748440795987;-0.032131958333866596;1.0452103881092447;1.0002088395090463;0.9290920708786677;1.0000985374619238
9.998897;1.0761121747500326;0.9831579850862889;0.9135768601695387;0.005152065218009299;0.004799486496117795;1.07672738744505;9.999233595014582;0.9285778139483388;-0.03212295890032163;1.0452097865940062;1.0002071688845748;0.9290969806469711;1.0001024962752354
10.008897;1.0761119526004868;0.9831576726915277;0.9135794729858684;0.005142315873629667;0.004790363563859826;1.076724659245059;9.999247304609588;0.9285807710980117;-0.03211495946255062;1.0452092395265378;1.0002054574093622;0.9291019734229182;1.0001063779004624
10.018897;1.076111895729174;0.9831573295861076;0.9135819709198398;0.005132571470373851;0.0047812424372016046;1.0767210732631654;9.999260867730062;0.9285837149665781;-0.032105960018251625;1.0452087480664705;1.0002037101319388;0.9291069725877057;1.0001101733332942
10.028897;1.0761119975418938;0.9831586903493534;0.913585958350553;0.005123313784403434;0.004772569588793297;1.076718630940969;9.999274265277231;0.9285866431347302;-0.03209696056534561;1.0452083137886872;1.0002019312926773;0.929112005655192;1.0001138754281913
10.038897;1.0761112885185131;0.9831574234567052;0.9135882232054202;0.00511382262689734;0.0047636789122527355;1.0767163325279943;9.999287486066859;0.9285895527829676;-0.03208896110202183;1.0452079376161953;1.0002001243546401;0.9291170999552031;1.0001174798178736
10.048897;1.0761116896840108;0.9831570243636476;0.9135903758378384;0.0051040991781488715;0.004754561902123944;1.0767131775476342;9.999300532528704;0.9285924423797653;-0.032079961626884326;1.0452076188745913;1.0001982922039026;0.9291221777529083;1.000120984146209
10.058897;1.0761122312027187;0.9831566141881867;0.913592418128466;0.0050943843631225325;0.004745445852922321;1.076711165760429;9.99931342871267;0.9285943119775305;-0.03207196213909041;1.0452073549870555;1.0001964369901604;0.929126298688765;1.0001243868985001
10.068897;1.076112904456817;0.9831561919837098;0.9135943533546129;0.005084678691293908;0.004736330666604845;1.0767092979385047;9.999326215620357;0.9285971626161431;-0.03206296263833484;1.045207142593862;1.0001945595360644;0.9291313825296081;1.0001276870972329
10.078897;1.0761127346452413;0.9831543912215791;0.9135957364854919;0.005076950836483967;0.004729049528933836;1.0767065750514537;9.999338939320339;0.9285999964676099;-0.03205496312467491;1.0452069798100116;1.0001926593610138;0.929136489924064;1.0001308845961647
10.088897;1.076113636201464;0.9831539290707966;0.913597464315074;0.005067264489683241;0.0047199362416643605;1.0767049974132095;9.999351645113231;0.9286028174284489;-0.032045963598214315;1.0452068674962733;1.0001907349990657;0.9291415439573734;1.0001339797081015
10.098897;1.0761146339390442;0.9831534356011569;0.9135990888048282;0.005057588369709229;0.004710824148146969;1.0767035645380043;9.999364370700105;0.9286056304727638;-0.032037964058847436;1.0452068086634236;1.0001887837118562;0.9291466064900193;1.0001369722862787
10.108897;1.076115716466405;0.9831529030608981;0.9136006105563442;0.005047922879502448;0.004701713298208943;1.0767022739811019;9.999377133723513;0.9286084398356818;-0.032028964506344425;1.0452068077573318;1.0001868015042525;0.9291516016451855;1.000139861464646
10.118897;1.0761168719559822;0.9831523249417216;0.9136020321303431;0.005038268295920556;0.00469260357275543;1.0767001201904716;9.99938992468122;0.928611248182304;-0.03202096494060288;1.0452068700187132;1.0001847841166023;0.9291565910603987;1.000142645794428
10.128897;1.0761180885165471;0.9831516963568553;0.9136033574703808;0.005028624703290387;0.004683494744937202;1.0766990952818811;9.999402706345814;0.9286130575012752;-0.03201196536192777;1.0452069996218902;1.0001827282025897;0.9291604982285486;1.0001453229608779
10.138897;1.0761183917012056;0.9831496518389921;0.9136041428612525;0.005020960360353592;0.0046762197548107995;1.076698190820605;9.999415413586451;0.9286158697753509;-0.032003965771402736;1.045207197991565;1.0001806320480604;0.929165382389549;1.0001478897688043
10.148897;1.0761196980317544;0.9831489140574919;0.9136052875371875;0.005011338357002157;0.004667112087547077;1.076697399864719;9.999427956649123;0.9286186867387668;-0.031995966170977566;1.0452074643821776;1.0001784957441056;0.9291702020088345;1.000150342932473
10.158897;1.0761210337827736;0.9831481225104788;0.9136063468295887;0.005001726771629601;0.00465800491419964;1.0766957181597396;9.999440229993303;0.9286215099916351;-0.03198696656297363;1.0452077979642913;1.000176320947327;0.9291749170672755;1.0001526799128533
10.168897;1.0761223889913851;0.983147281179783;0.9136073241520211;0.0049921253689021025;0.004648898331642108;1.0766951429412266;9.999452125177632;0.928624341316756;-0.031978966949417056;1.0452081987667277;1.000174110183484;0.9291795937091704;1.0001548993743596
10.178897;1.0761237549821223;0.9831463954767068;0.9136082237122707;0.004982533958372878;0.00463979246694612;1.0766946709239853;9.99946354501834;0.9286261826122358;-0.031969967331878284;1.0452086663207294;1.0001718652186513;0.9291831628670283;1.0001570011699816
10.188897;1.0761251244746977;0.983144991105855;0.9136086041072369;0.004974680318638916;0.004632293139387661;1.0766942976068927;9.999474408050318;0.9286290357229734;-0.03196196771185324;1.045209197998651;1.000169584992545;0.9291876914456132;1.0001589856435167
10.198897;1.0761255278186679;0.9831431553101493;0.9136093638804833;0.00496534839180029;0.0046234165601482975;1.0766930177458465;9.999484639747653;0.9286319020337812;-0.03195396809102375;1.0452097886319214;1.0001672655229419;0.9291921449373275;1.0001608526264223
10.208897;1.0761268867306224;0.9831421779246309;0.9136100654433048;0.004955784878770006;0.004614313486313374;1.0766928261978974;9.999494165948926;0.9286347820021246;-0.03194496847128292;1.0452104304366525;1.0001649022464787;0.9291964896070489;1.0001626008259459
10.218897;1.0761282338777245;0.983141186548856;0.913610713939848;0.0049462294424040334;0.004605211393087969;1.0766927185923874;9.99950291610146;0.9286376750281213;-0.03193696885489423;1.0452111128006112;1.000162491794543;0.9292007965679618;1.000164228480824
10.228897;1.0761295665327528;0.9831379822814765;0.9136092630146542;0.004937928701988899;0.0045972692578467615;1.0766926920662085;9.999510827463412;0.9286395794727611;-0.03192896924471676;1.0452118234332268;1.000160031967008;0.9292040356560748;1.0001657350816147
10.238897;1.076130883360828;0.9831369922730808;0.9136098242277833;0.00492838747581689;0.004588169080398847;1.07669274574944;9.99951785246624;0.928642492843706;-0.03192096964418125;1.0452125512912398;1.0001575210547518;0.9292082102863033;1.0001671220914081
10.248897;1.0761321846334277;0.9831360162235755;0.913610353198449;0.004918852502519764;0.00457906994681553;1.0766918796109697;9.999523974591764;0.928645412145538;-0.03191197005685592;1.0452132887493923;1.0001549570887451;0.929212291728752;1.000168392104051
10.258897;1.0761334719960707;0.9831350600937706;0.9136108589013567;0.0049093232707685475;0.004569971902049713;1.0766920923999526;9.999529212491355;0.928648334324902;-0.031903970485920786;1.0452140312408582;1.0001523373789964;0.9292163529950621;1.0001695475709818
10.268897;1.0761347477670755;0.9831336468702612;0.9136109046167029;0.004901527315730175;0.0045624806887333376;1.0766923808434916;9.99953359798683;0.9286512566307248;-0.03189597093394745;1.045214775851468;1.000149658719825;0.9292203624785217;1.0001705895058803
10.278897;1.0761350504409986;0.9831318589458302;0.9136113932787027;0.0048922488197143815;0.004553612577341912;1.0766927398903963;9.999537151073367;0.9286531763190256;-0.031887971402788165;1.0452155207006493;1.0001469187105279;0.9292233226089119;1.000171516675716
10.288897;1.0761363071097636;0.9831327070920793;0.9136134964865954;0.0048832153971576095;0.004544965156218831;1.0766931627632554;9.999539875650585;0.9286560900255992;-0.031879971893523804;1.045216265074307;1.000144117739277;0.9292272340483542;1.000172326121666
10.298897;1.0761375530564923;0.983131372079002;0.9136135642205866;0.004875433890277364;0.0045374784793451;1.0766926415967901;9.999541769105624;0.9286589940031312;-0.031870972406638616;1.0452170092843591;1.0001412594851518;0.9292310650879452;1.0001730150725003
10.308897;1.0761387867418692;0.9831305399697627;0.9136141042673946;0.004865928881905973;0.0045283880216236486;1.076693169178462;9.999542827754578;0.9286618854008841;-0.03186297294224637;1.0452177540503231;1.0001383497798666;0.9292348867373158;1.0001735825505074
10.318897;1.0761400064819382;0.9831292447711714;0.9136142324909318;0.004858155987712532;0.004520905205135764;1.0766937400979066;9.99954304569538;0.9286637630438032;-0.0318549735002162;1.0452184997284086;1.0001353956218166;0.9292376679748382;1.0001740286857514
10.328897;1.076141209719788;0.9831284425301374;0.913614852057789;0.004848659068956678;0.004511818542074817;1.076694350565677;9.99954241675542;0.928666626810093;-0.03184697408000978;1.045219245381395;1.0001324039102761;0.9292414094870842;1.0001743524952884
10.338897;1.0761423935483754;0.9831276466332148;0.9136155254239388;0.004839166047025861;0.0045027335435586695;1.0766949980754927;9.999540945551734;0.9286694770389223;-0.03183897468023134;1.0452199885469138;1.0001293799200468;0.9292451118566009;1.0001745506754265
10.348897;1.0761435559358312;0.9831263698927084;0.9136158132188943;0.004831405034861117;0.0044952557024745396;1.076695681433191;9.999538662030547;0.92867131488313;-0.031830975298519124;1.0452207260192115;1.000126327864021;0.9292477738582395;1.0001746184396785
10.358897;1.0761446964162862;0.9831255663221092;0.9136166143070263;0.004821920399785095;0.004486173389040144;1.0766964005189414;9.999535626311332;0.9286741425786831;-0.03182297593190542;1.045221454006242;1.0001232529643576;0.9292513911189381;1.0001745511541011
10.368897;1.0761458157583268;0.9831242663130356;0.9136170392945733;0.004814168147754925;0.00447869763646474;1.0766961553077694;9.999531921949176;0.9286769631315791;-0.03181497657718733;1.0452221674249336;1.0001201617174529;0.9292549599455996;1.000174345639475
10.378897;1.0761469148540252;0.9831234235369306;0.9136179839615686;0.004804692457761944;0.004469616688301086;1.0766969445967258;9.999527650220472;0.9286797798316635;-0.031806977231327686;1.045222860109913;1.0001170607004581;0.9292584758524154;1.0001740006967534
10.388897;1.076147993753361;0.9831225515466997;0.9136190022367231;0.004795221154723877;0.004460535936066493;1.076697765292727;9.999522925956994;0.9286815957241066;-0.031797977891913035;1.045223526388651;1.000113956477746;0.9292609021355558;1.0001735162439784
10.398897;1.0761490507924505;0.9831211660789736;0.9136196465733845;0.004787481944847452;0.004453060912888418;1.0766986122486286;9.999517863609004;0.9286844130993893;-0.031789978557304026;1.0452241628422678;1.000110855461528;0.929264305223965;1.000172891850323
10.408897;1.0761500817022203;0.9831202258256057;0.9136208091084543;0.004778018723556981;0.004443980254545202;1.0766994782114263;9.999512561511569;0.9286872327662108;-0.031781979226342266;1.0452247690386323;1.0001077624779606;0.9292676522846272;1.0001721258333987
10.418897;1.0761510798569256;0.983118766122867;0.9136215963161338;0.004770286916746224;0.0044365055047578044;1.0767003543072047;9.999507093564452;0.9286890534096098;-0.03177397989791965;1.0452253467507289;1.0001046804369318;0.9292699462543477;1.000171214945458
10.428897;1.0761520378107943;0.9831177447587812;0.9136229027941484;0.004760830278642053;0.004427425555696083;1.0767012308407446;9.99950150116556;0.9286918722792847;-0.03176598057080675;1.04522589857132;1.0001016115085648;0.9292731903193144;1.0001701550726987
10.438897;1.0761529486004702;0.9831161975855588;0.9136238360087018;0.004753104090196924;0.0044199520935259504;1.0767020974164079;9.999495791010055;0.9286946865638032;-0.03175898124367435;1.0452264271327534;1.0000985572987944;0.9292764255369612;1.000168942925065
10.448897;1.0761538062254368;0.9831150847468058;0.913625288591526;0.004743652058256379;0.004410874059120057;1.0767029434392072;9.99948994759736;0.9286964939076204;-0.03175098191499087;1.0452269349080467;1.0000955181467295;0.9292785916367271;1.0001675773195096
10.458897;1.0761546058739875;0.9831134448913852;0.9136263641710487;0.0047359294386736545;0.004403403087209448;1.0767027594746188;9.999483949974962;0.9286992927807876;-0.03174298258299468;1.0452274244644721;1.0000924933905593;0.9292817290768701;1.0001660593845065
10.468897;1.076155343758305;0.9831122407040813;0.9136279507138344;0.004726479901760287;0.00439432797666366;1.0767035371188214;9.99947778265859;0.9287020832770904;-0.03173498324607037;1.0452278990199813;1.0000894825022988;0.9292848443898384;1.0001643922674277
10.478897;1.0761560166057618;0.9831105132083872;0.9136291469477175;0.004718758480912809;0.004386860216818858;1.0767042673960223;9.999471439759139;0.9287038673129976;-0.03172698390321429;1.045228362366318;1.0000864857739864;0.9292869423817124;1.000162580892656
10.488897;1.0761566215436333;0.9831092271031266;0.9136308369903783;0.00470930866319495;0.0043777885364852005;1.0767049403007354;9.99946492084181;0.9287066481729906;-0.0317189845540908;1.0452288180361895;1.0000835036546172;0.9292900252565702;1.000160632010351
10.498897;1.0761571559753365;0.983107425116167;0.9136321186766315;0.004701585442286339;0.004370324370148099;1.0767055459664023;9.999458218911865;0.9287094306409108;-0.031710985198608606;1.0452292684567612;1.000080535257873;0.9292930970632146;1.0001585545076033
10.508897;1.076157617033262;0.9831055930611967;0.9136334323576731;0.004693860270473922;0.004362862040167864;1.0767060760536409;9.999451305910297;0.9287112215280331;-0.03170298583629935;1.0452297146399239;1.0000775776998247;0.9292951626646282;1.0001563596142296
10.518897;1.0761580015003485;0.9831042171849476;0.913635221023149;0.00468440461852205;0.004353795843447929;1.0767065244594072;9.999444128226864;0.9287140290699482;-0.031694986465905205;1.0452301569790072;1.0000746265781293;0.9292982257003626;1.0001540605914054
10.528897;1.0761583062686688;0.9831023414711837;0.9136365896930322;0.004676673545477957;0.0043463371472547705;1.0767068874463046;9.999436619304657;0.928716861762738;-0.03168798708544669;1.045230596714851;1.0000716764836821;0.9293013248391861;1.0001516720693533
10.538897;1.0761585283530832;0.9831009326731893;0.9136384317769809;0.004667210878494251;0.004337274607546182;1.076707163238711;9.999428717766987;0.9287187277345118;-0.03167998769268337;1.0452310368646338;1.0000687215891235;0.9293033951561023;1.0001492091365347
10.548897;1.0761586643991883;0.983099034428128;0.9136398548783279;0.004659471926137628;0.00432981962362544;1.0767073512403154;9.999420380620249;0.9287216337833949;-0.03167198828562736;1.0452314823351767;1.0000657567249007;0.9293064714619812;1.0001466856825458
10.558897;1.0761587107236914;0.9830988592189682;0.9136429138326093;0.004652209207613169;0.004322813298750988;1.0767074514986503;9.99941158874497;0.9287235844200237;-0.03166398886278288;1.045231939705001;1.0000627779701703;0.929308556102294;1.000144112610789
10.568897;1.07615866441377;0.9830957070664373;0.9136432421723172;0.004642252440058349;0.004313309949971394;1.0767074643205832;9.999402340216982;0.9287265824912513;-0.0316559894230797;1.04523241686383;1.00005978239874;0.9293116489484958;1.0001414974601348
10.578897;1.0761585240265894;0.983093802026717;0.9136447683926795;0.004634499012871983;0.00430586138455358;1.076707390064481;9.999392637815681;0.9287296305744668;-0.03164898996556898;1.0452329220642131;1.0000567674669316;0.9293147857836457;1.0001388462559322
10.588897;1.0761582888203576;0.9830923786698932;0.9136467861910904;0.0046250122165355555;0.004296809857416113;1.0767072295966313;9.99938248237765;0.928731731307443;-0.03164099048887153;1.0452334627222668;1.0000537296859153;0.929316899601535;1.000136166680843
10.598897;1.0761589218597345;0.9830913569616285;0.913648409581531;0.004617006606545498;0.004289139534676366;1.0767069844303385;9.999371869730966;0.9287348872559369;-0.03163299099089151;1.0452340450467417;1.0000506635063322;0.9293200229449687;1.0001334695046173
10.608897;1.0761584974633145;0.9830894552092667;0.9136500886938831;0.00460923554304519;0.004281700235427945;1.0767066559815968;9.999360787738729;0.9287371011352603;-0.03162599146921553;1.0452346744330592;1.0000475623185852;0.9293221903031841;1.000130766890197
10.618897;1.0761579821645129;0.9830875560718942;0.9136518289580586;0.004601457965717445;0.004274264680479344;1.076706245649767;9.999349222429899;0.9287403751240455;-0.03161799192160098;1.0452353562501062;1.0000444199667387;0.929325332482894;1.0001280701769701
10.628897;1.07615738044797;0.9830861424225463;0.9136540806024465;0.004591945679654405;0.004265227378915806;1.0767057558058262;9.999337175720068;0.9287437096541692;-0.031609992346215074;1.0452360967720884;1.0000412300871477;0.9293284853068932;1.000125389236622
10.638897;1.0761566972127143;0.983084255695351;0.9136559524510464;0.004584153877510038;0.00425779982649851;1.0767051896106672;9.999324674833456;0.9287461037411434;-0.03160299274186792;1.0452369028518873;1.0000379852669816;0.9293306841044778;1.00012273292488
10.648897;1.0761559366562834;0.9830823804928475;0.913657891732084;0.0045763545386018475;0.004250376448926752;1.076704549573109;9.999311760409924;0.9287495560090414;-0.0315949931079509;1.0452377801301218;1.0000346786117336;0.9293338583014732;1.0001201091661862
10.658897;1.0761551016092945;0.9830810024968595;0.9136603440193372;0.004566819976265489;0.004241351595388972;1.0767038365793382;9.999298469449206;0.9287520650436623;-0.03158699344401404;1.0452387320263425;1.0000313057107086;0.9293360395556363;1.0001175234103692
10.668897;1.0761541938928303;0.9830791656092244;0.913662413445391;0.004559006184523576;0.004233936524445641;1.0767030506464152;9.999284825887354;0.9287556300689003;-0.031579993749733054;1.0452397603868597;1.0000278652341428;0.9293392550204027;1.0001149770138928
10.678897;1.0761541785654969;0.9830782366616555;0.9136645441806721;0.004550945278341823;0.004226297790794124;1.0767021925969262;9.999270833706314;0.9287582512942927;-0.03157199402530016;1.0452408664063197;1.0000243592335407;0.9293414296855389;1.0001124680199118
10.688897;1.0761531306168988;0.9830764571176734;0.9136667295011158;0.004543119726594677;0.004218890411789563;1.0767012643528941;9.999256471644882;0.9287619287791369;-0.031564994271337986;1.0452420510077252;1.0000207930207654;0.9293446207904192;1.0001099930041089
10.698897;1.0761520148104482;0.9830751929927679;0.913669412592406;0.0045335618946302555;0.004209881068850911;1.0767012673752827;9.999241694944468;0.9287646616838585;-0.03155699448828469;1.0452433147284586;1.000017173987926;0.9293467528971805;1.0001075477284582
10.708897;1.0761508317930915;0.9830734871910418;0.9136716963756584;0.004525728217944209;0.004202481116808946;1.0767002010110696;9.999226448104418;0.9287684491172435;-0.03154999467615112;1.0452446567051636;1.0000135104360681;0.9293498867042062;1.0001051272568995
10.718897;1.0761495824058558;0.9830718248606237;0.913674025337442;0.004517891790287103;0.004195084871488114;1.0766990625444945;9.999210686405725;0.9287722911922208;-0.031541994834791226;1.0452460731091733;1.000009810855771;0.929352951943677;1.0001027269858687
10.728897;1.076148268496566;0.9830702105924177;0.9136763982018051;0.004510053408311297;0.004187692315399772;1.0766978490819166;9.99919439104781;0.9287751886678306;-0.031534994964155016;1.045247556634715;1.0000060834313742;0.9293550172347292;1.0001003443765757
10.738897;1.0761468931011156;0.9830686494560095;0.9136788136135087;0.004502213788464875;0.004180303429571977;1.0766965596364153;9.999177563677145;0.9287791409446357;-0.03152699506445338;1.0452490969386385;1.0000023360184513;0.9293580162575646;1.000097979763567
10.748897;1.0761464236142577;0.9830685087818787;0.9136817167193234;0.004492404908435938;0.0041710848950330445;1.0766951957222841;9.999160211226217;0.9287821441556111;-0.031519995136384114;1.0452506810299655;0.9999985762721605;0.9293600229810791;1.0000956355219668
10.758897;1.0761449373661411;0.9830670685299326;0.9136842073351471;0.004484564395326798;0.004163703227726032;1.0766937607984892;9.999142342308948;0.9287861909849813;-0.03151199518127184;1.0452522946873009;0.9999948113670075;0.9293629754129946;1.0000933145680002
10.768897;1.076143401337479;0.9830656912157257;0.9136867268446329;0.0044767239240582285;0.00415632532525768;1.076692260151426;9.999123972508494;0.9287892714182298;-0.03150499520101578;1.045253925107444;0.9999910470285518;0.9293649514268495;1.0000910190765142
10.778897;1.0761418184939087;0.9830643735516816;0.9136892679414543;0.0044688836064631495;0.004148951616463954;1.0766907006951703;9.999105121600511;0.9287933731460255;-0.0314969951979571;1.0452555623974022;0.9999872865729801;0.9293678922883918;1.0000887500904185
10.788897;1.076140191698957;0.9830631108525482;0.913691823616373;0.004461043384990512;0.00414158258091017;1.0766890900433095;9.999085802907342;0.9287964823238701;-0.03148999517462873;1.0452571986634784;0.9999835312005994;0.9293698768706425;1.0000865087891524
10.798897;1.076139487733753;0.9830627800113801;0.9136943891998807;0.00445296218051878;0.004133990945781469;1.076688435955719;9.999066023375446;0.9288005855168221;-0.031482995133347;1.0452588260734248;0.9999797809671026;0.9293728778608464;1.0000842984384581
10.808897;1.0761377839198079;0.9830616141679674;0.913696958554015;0.004445121591263008;0.004126632153402262;1.0766867458323857;9.999045800399779;0.9288036716836743;-0.03147499507599651;1.0452604359261686;0.9999760355396389;0.9293748675115495;1.0000821246263358
10.818897;1.0761360489284828;0.9830604910837034;0.9136995306665238;0.004437280436878162;0.004119278870759596;1.0766850258918448;9.999025174619112;0.9288077328675958;-0.031467995004165555;1.0452620191229856;0.9999722952693099;0.9293779150903719;1.0000799937368485
10.828897;1.0761342900001756;0.9830594088873119;0.9137021060828806;0.004429438381275569;0.004111931376353519;1.0766832813340848;9.999004203321476;0.9288107635017786;-0.031459994919271976;1.0452635668730987;0.9999685618388903;0.9293799551275373;1.0000779118135958
10.838897;1.076133479673551;0.9830614570771362;0.9137067406027216;0.004420107159893025;0.004103203299648885;1.076681517183053;9.998982945842894;0.9288137588948984;-0.03145299482253038;1.045265070851216;0.9999648375079889;0.9293820549589389;1.000075884522141
10.848897;1.076131700767592;0.9830604559434316;0.9137093298468745;0.004412262380492773;0.004095867731352344;1.076679738250235;9.9989614580908;0.9288177141822823;-0.03144599471481385;1.0452665230802778;0.9999611241894568;0.9293851797065569;1.0000739175071562
10.858897;1.0761299256927008;0.9830594933074722;0.9137119292297675;0.004404415934078544;0.004088538144237712;1.0766789487595854;9.998939795790536;0.9288206247538094;-0.03143899459653284;1.045267915950133;0.999957422881798;0.9293873299337363;1.0000720165645334
10.868897;1.0761281623233554;0.9830585657409402;0.9137145403599438;0.0043965676614409425;0.00408121459032513;1.076677152791128;9.998918016033729;0.9288244873702437;-0.031430994467793995;1.0452692421477219;0.9999537335732311;0.9293904704217577;1.0000701874898523
10.878897;1.0761273798377833;0.9830585506431027;0.9137171660674939;0.004388476362107916;0.004073669474814931;1.0766753549849604;9.998896176611375;0.9288273009677802;-0.03142399432866997;1.04527049465415;0.9999500562817419;0.9293926702075315;1.000068435530177
10.888897;1.0761256541301591;0.9830576817105141;0.9137198066300334;0.004380623718536316;0.004066357934837374;1.0766735605817714;9.99887433756127;0.9288310671877523;-0.03141699417922478;1.0452716675076612;0.9999463917852011;0.9293958951221435;1.0000667644769095
10.898897;1.0761239487204837;0.983056837521728;0.9137224662118237;0.004372768520760836;0.004059052168409794;1.0766717746316823;9.998852562550853;0.928833790255262;-0.031409994019337625;1.0452727575022174;0.9999427410722038;0.9293981478218892;1.000065176756424
10.908897;1.0761222631570568;0.9830560162371718;0.9137251494972715;0.004364910582259188;0.0040517520042864415;1.0766710009050622;9.998830920035154;0.9288374758997983;-0.03140199384862671;1.045273766028768;0.9999391048488805;0.9294013959772677;1.000063674902541
10.918897;1.0761215623088545;0.9830560972446972;0.9137278635161531;0.0043568086921946724;0.004044229667953581;1.0766692411154066;9.998809487663149;0.9288401300701555;-0.03139499366650112;1.0452746992652144;0.9999354838282581;0.9294037124394828;1.0000622621007762
10.928897;1.0761199237016363;0.9830553147655327;0.913730612269938;0.0043489446082793535;0.004036940179534596;1.0766674951738517;9.998788352176026;0.9288427581487837;-0.03138799347221777;1.0452755658395418;0.9999318797595231;0.9294060679403985;1.0000609415683708
10.938897;1.0761183159739722;0.9830528180400947;0.9137317962302296;0.004340596279014748;0.004029208769761342;1.076665762893852;9.998767598424331;0.9288463646173696;-0.031380993265275874;1.045276373646239;0.9999282965800689;0.929409466645394;1.0000597168520535
10.948897;1.0761177065076208;0.9830529387145364;0.9137346321504426;0.0043324835999032675;0.004021700861508623;1.0766640451663918;9.998747299795362;0.928848952972989;-0.031373993046068395;1.0452771284277955;0.9999247399998965;0.9294119134742578;1.0000585924493648
10.958897;1.0761161713336864;0.9830517007767753;0.9137370694947938;0.004326334951369585;0.004016030183051032;1.0766633428224566;9.998727518889996;0.92885252641038;-0.03136599281601519;1.0452778349794098;0.9999212156506133;0.9294153769561058;1.0000575730659687
10.968897;1.0761146760559452;0.9830509420019593;0.9137400055709292;0.004318453381289745;0.004008757441233239;1.0766616553484778;9.998708311735792;0.9288550891891381;-0.031358992577300626;1.045278498998213;0.999917728480802;0.9294179291277711;1.0000566623587515
10.978897;1.0761141853889191;0.983051058566504;0.9137429961354072;0.004310325050123599;0.004001260412074304;1.0766599815792077;9.998689729678583;0.928857647203426;-0.03135199233268415;1.045279127354934;0.9999142835286547;0.9294205389178165;1.0000558628269813
10.988897;1.0761127728661248;0.9830502840881875;0.9137460409053227;0.004302431999967576;0.00399399407312806;1.076658320860898;9.998671819193858;0.9288612072568245;-0.03134499208503808;1.0452797271046896;0.9999108857394851;0.9294242089450375;1.000055176293862
10.998897;1.076111401097185;0.9830494965103352;0.9137491438103056;0.004294533370540899;0.003986730445610762;1.0766576727822534;9.998654622970884;0.9288637757569669;-0.031337991836760865;1.0452803043669026;0.99990753910778;0.9294269429063291;1.0000546034204874
11.008897;1.0761110312647382;0.9830495740937388;0.9137523098035887;0.0042863883215891515;0.003979241521728647;1.0766560358834991;9.998638185276363;0.9288673573781668;-0.031330991589652;1.0452808632668125;0.9999042470664308;0.9294307407418426;1.0000541425202858
11.018897;1.0761097336822318;0.9830487515946248;0.9137555412413149;0.004278479117758858;0.0039719822027653885;1.0766544071257436;9.998622557232324;0.928869954667358;-0.03132399134502772;1.045281404795623;0.9999010139518417;0.9294336032514063;1.0000537886857448
11.028897;1.0761084695545093;0.9830479081737868;0.9137588426731094;0.0042705645790405335;0.0039647244367863625;1.0766527830125514;9.998607792099577;0.928872568644969;-0.03131699110379738;1.0452819264372273;0.9998978452485798;0.9294365288797749;1.0000535336173066
11.038897;1.076108201031126;0.9830479228918522;0.9137622173509927;0.004262403414577925;0.003957240103970543;1.076652161325125;9.99859393267855;0.9288761988231994;-0.03130999086664884;1.0452824238665086;0.999894745959468;0.9294405157641992;1.0000533660140893
11.048897;1.0761070004774214;0.9830465488920933;0.9137652188539033;0.004256205331887955;0.003951589654770902;1.076650542009704;9.998581005350209;0.9288788428317313;-0.03130299063440823;1.0452828934210447;0.9998917194867408;0.9294435631844422;1.0000532719389934
11.058897;1.076105830885469;0.9830456238898492;0.9137687455055612;0.004248274016417678;0.003944333635383833;1.0766489266362924;9.998569022692122;0.9288814972596162;-0.03129599040843273;1.045283333419708;0.9998887681493924;0.9294466679270389;1.0000532356835994
11.068897;1.0761056562147606;0.9830455426868853;0.9137723564747426;0.004240095984050833;0.003936849663540091;1.076648316632075;9.998557984134933;0.9288851589652882;-0.031288990190737144;1.0452837447438026;0.9998858937973698;0.9294508257812795;1.0000532411744982
11.078897;1.076104551026725;0.9830445360749892;0.9137760549771343;0.004232153603641409;0.003929592728231522;1.0766467116415253;9.998547875964242;0.9288878249278887;-0.0312819899837547;1.0452841306015772;0.999883097884088;0.9294540328384479;1.0000532724677051
11.088897;1.0761044429019384;0.9830443593356485;0.913779847655307;0.004223964779756323;0.003922107294640528;1.0766451095788983;9.998538682173683;0.9288904911271542;-0.03127498978984139;1.0452844949570193;0.9998803817635726;0.9294572821071666;1.0000533141828416
11.098897;1.0761034038945971;0.9830427617886001;0.9137832892975682;0.0042177396657304906;0.00391645412930806;1.0766445074573354;9.998530400792644;0.9288941523902994;-0.0312679896108034;1.0452848412698417;0.9998777467492429;0.9294615659850545;1.0000533527674174
11.108897;1.076102393909407;0.9830415800470101;0.9137872767393974;0.004209782377049712;0.003909194057791549;1.0766429008188465;9.99852304836185;0.9288968034681494;-0.03126098944794967;1.0452851728889125;0.9998751937204428;0.9294648789500161;1.0000533770433635
11.118897;1.0761023704861594;0.9830412098192007;0.9137913657976666;0.004201579837606128;0.003901704927730359;1.0766412823175795;9.99851664994804;0.9288994401129211;-0.03125498930269165;1.0452854937938931;0.9998727240729977;0.9294682483873147;1.0000533780387428
11.128897;1.0761013985601058;0.9830416109286886;0.913797161149337;0.004194095593658532;0.0038948887313167133;1.076640641822343;9.998511228683023;0.9289030594758155;-0.03124798917713079;1.0452858085201204;0.9998703415435796;0.9294726012511857;1.0000533488595928
