time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.138897;1.076101394625609;0.9830406048099151;0.9138010066779795;0.004187613846863032;0.0038890022210370193;1.0766389678789972;9.998506812716338;0.9289056601853298;-0.031240989074005174;1.0452861218910534;0.9998680522662117;0.9294759663401834;1.0000532837670273
11.148897;1.0761004206743772;0.983039113848349;0.9138053992306409;0.004179642880126926;0.0038817362340599435;1.0766372482323265;9.998503450126398;0.9289082423749234;-0.031233988995888286;1.045286438963918;0.9998658636006807;0.9294793360923452;1.0000531765853338
11.158897;1.076099428881707;0.9830375368801131;0.9138098918512613;0.004171669392949146;0.0038744689142942725;1.0766364695598705;9.998501203301927;0.9289118074202469;-0.031226988944589893;1.045286764672563;0.9998637834885439;0.9294837029827125;1.0000530200868016
11.168897;1.0760993717360212;0.9830362745217743;0.9138140356613002;0.004165180057793567;0.0038685784107357663;1.076634618253706;9.998500129708427;0.928914357624064;-0.031220988921282243;1.0452871031992803;0.999861819497403;0.9294870958140639;1.0000528064924
11.178897;1.0760983124920733;0.9830345277799034;0.9138187167130415;0.004157202592920503;0.0038613088543680515;1.0766326814862572;9.998500273725991;0.9289168961800915;-0.03121398892668658;1.0452874579078393;0.9998599771938415;0.9294904424861958;1.0000525279606414
11.188897;1.07609816887477;0.9830335836207151;0.9138234827258614;0.004148982610516119;0.0038538107307026716;1.0766316474417106;9.99850166863979;0.9289194268337087;-0.031206988961107147;1.0452878317155299;0.999858260163692;0.9294937740042499;1.000052176880605
11.198897;1.0760970046239988;0.9830312055799117;0.9138278769710572;0.004142730661740622;0.0038481452743769156;1.0766295052486041;9.998504336901393;0.9289229532892734;-0.031199989024607397;1.0452882273265407;0.9998566724629728;0.9294980884258717;1.0000517460796992
11.208897;1.0760967363214922;0.9830301249688197;0.9138327871996513;0.004134509750323249;0.0038406461118904553;1.0766282442508959;9.998508286323158;0.9289254797663393;-0.031193989117162677;1.0452886475966656;0.9998552204897193;0.9295014195808694;1.0000512292005708
11.218897;1.076095426921994;0.9830281050527384;0.9138377573035623;0.004126530353191549;0.00383337451301072;1.0766258526321506;9.998513507568457;0.928928012190252;-0.031186989238597636;1.045289095648162;0.9998539119175096;0.929504698852702;1.0000506209969486
11.228897;1.0760949935534743;0.9830264335658826;0.9138423347555334;0.004120037831696722;0.0038274809773576534;1.0766233171867565;9.998519976939576;0.928930557653414;-0.03117998938846972;1.0452895740208692;0.9998527536240038;0.9295079584631375;1.0000499169758723
11.238897;1.0760935009055415;0.9830243147787838;0.9138474030104707;0.004112059898725035;0.0038202096201802563;1.0766216249638654;9.998527662044832;0.9289341226807717;-0.031172989566068236;1.0452900836416381;0.9998517512067392;0.9295121957766123;1.000049113670116
11.248897;1.0760928690474538;0.9830230366853572;0.9138525092085871;0.004103841828825257;0.003812710764293303;1.0766187654214303;9.998536522780721;0.9289367124678698;-0.03116698977051982;1.045290623794697;0.9998509087977465;0.9295154421028264;1.0000482094527954
11.258897;1.0760911671770803;0.9830203626452377;0.9138571981465344;0.004097594109032618;0.003807045343458308;1.0766167312612689;9.998546505554302;0.928939330835542;-0.031159990000929495;1.0452911927618802;0.9998502281712384;0.9295186245915471;1.0000472039917807
11.268897;1.0760903215169744;0.9830190232377862;0.9138623608757774;0.004089379752412094;0.003799546486241198;1.076613516986634;9.9985575402473;0.9289419798680992;-0.03115299025652306;1.0452917882744261;0.9998497090461648;0.9295217700478341;1.0000460974529282
11.278897;1.0760884072485666;0.9830162993945296;0.9138670993587199;0.004083136985515714;0.003793880616375222;1.0766101168180695;9.998569548698969;0.928945659480052;-0.031146990536692704;1.0452924078952182;0.9998493503770951;0.9295259047054216;1.0000448908516575
11.288897;1.0760873536653541;0.9830149183547303;0.9138723077220982;0.004074928789480568;0.0037863808133257607;1.0766075240756074;9.998582458679609;0.9289483677883157;-0.03113999084070341;1.0452930491584487;0.99984915091748;0.9295289574295185;1.0000435863862709
11.298897;1.076085235954103;0.9830126393815081;0.9138775359744286;0.004066965789055955;0.0037791079293964746;1.076603731220404;9.998596204934989;0.9289511023334635;-0.031133991167126885;1.0452937092086565;0.9998491093324876;0.929531990936903;1.0000421875630179
11.308897;1.0760839832752342;0.9830107477222353;0.9138823373731885;0.004060493313439835;0.0037732120695958;1.0766007304737264;9.998610716707534;0.9289538609684603;-0.031126991513613412;1.0452943848049419;0.9998492241822592;0.929534935308502;1.0000406995538562
11.318897;1.0760816728581675;0.9830084460263283;0.9138876010428257;0.00405253936773503;0.0037659370445828613;1.076596516188543;9.998625915911177;0.9289576420935991;-0.03112099187715885;1.0452950725677632;0.9998494932880293;0.9295388549822389;1.0000391289543764
11.328897;1.0760802369045093;0.9830065391272492;0.9138924312047217;0.0040460764594910294;0.003760038558503075;1.0765930870279947;9.99864173149855;0.9289604449232454;-0.031113992254479573;1.0452957685935598;0.999849912898165;0.9295416834801181;1.0000374833701697
11.338897;1.0760777541815674;0.9830025008995948;0.9138961084378678;0.004037651667970725;0.003752313686074976;1.0765884455725552;9.99865810951142;0.9289632694522152;-0.03110799264237203;1.0452964684191646;0.999850477699593;0.9295444878702255;1.0000357718249975
11.348897;1.0760761558697698;0.9830005892357695;0.9139009462057942;0.004031198765921006;0.0037464118309032146;1.076584596492308;9.998675010608922;0.9289661158151417;-0.03110099303794386;1.0452971681086953;0.9998511823824082;0.9295472021820333;1.000034004671268
11.358897;1.0760735172914606;0.9829982773094635;0.9139062235497366;0.004023264998492588;0.003739130070411189;1.0765795459634684;9.998692402046784;0.9289689838206254;-0.031094993438544816;1.045297865187013;0.9998520236662545;0.9295498934244445;1.0000321919757271
11.368897;1.0760717652859382;0.9829963698018319;0.9139110400576936;0.0040168228650420785;0.0037332241278634076;1.0765753027540745;9.998710246093049;0.9289718728403938;-0.031087993841580067;1.0452985589213182;0.9998530001506531;0.9295524931322147;1.0000303421927441
11.378897;1.0760689721852108;0.9829940704065091;0.9139162779016184;0.00400890037240198;0.003725937914243336;1.076569878662453;9.99872848939362;0.9289757814549071;-0.03108199424439428;1.0452992505855208;0.999854110381946;0.9295560651769548;1.000028462576614
11.388897;1.0760670634424863;0.9829921856037402;0.9139210359319098;0.004002469738651889;0.0037200272465102435;1.0765652875664553;9.998747065924997;0.9289787065346573;-0.03107499464416221;1.0452999428988399;0.9998553518363673;0.9295585418914869;1.0000265605522642
11.398897;1.076065074397216;0.9829903195935541;0.9139257508825626;0.003996044725604428;0.0037141140846074514;1.0765595448720584;9.998765912651765;0.9289816421097057;-0.031068995037820405;1.0453006380915866;0.9998567210158367;0.9295609891079281;1.0000246452454467
11.408897;1.0760620416492555;0.9829880764489081;0.9139308594973827;0.0039881390106733736;0.003706820441898317;1.0765546674634916;9.998784979130328;0.9289845792204176;-0.031061995422315254;1.0453013364485928;0.9998582138736318;0.9295633410438979;1.0000227279685179
11.418897;1.076059893498355;0.9829862622208182;0.9139354610996078;0.003981724344614961;0.003700902236633228;1.0765486729160294;9.998804223997512;0.9289875069527057;-0.031055995795054903;1.0453020364913084;0.9998598263151571;0.9295656670200555;1.0000208209257184
11.428897;1.0760567058316093;0.9829858074447709;0.913942044688742;0.003974308874994962;0.003694050350930771;1.076543578649928;9.998823608913165;0.9289904135306275;-0.031049996154041762;1.045302735875044;0.9998615539582293;0.9295679361916248;1.0000189357765554
11.438897;1.0760544099414853;0.9829835812088229;0.9139460524564144;0.0039696301331888185;0.0036897326592911935;1.076537401671894;9.99884309288309;0.9289942873298969;-0.0310429964977024;1.0453034325791883;0.9998633903509523;0.9295711160786502;1.0000170827825714
11.448897;1.0760520494965835;0.9829818741083691;0.9139504230288639;0.003963227315425573;0.0036838066772068943;1.0765321577720381;9.998862626975926;0.9289971180312804;-0.03103699682491492;1.0453041262133764;0.9998653244842807;0.9295732751044112;1.0000152699788503
11.458897;1.0760486697442704;0.9829798054023074;0.9139551515193131;0.003955341328074153;0.0036765001938221377;1.076525860696616;9.998882155720693;0.9289998974954925;-0.03103099713531589;1.0453048186394829;0.9998673406576216;0.9295753794284526;1.0000135030001525
11.468897;1.0760462050820365;0.9829781747936509;0.9139593447611746;0.003948943764005075;0.0036705692974148313;1.0765205225083445;9.998901620842918;0.9290026200406722;-0.031023997429476924;1.0453055138805731;0.9998694212471387;0.929577395698398;1.0000117859449726
11.478897;1.0760427327096072;0.9829761778627342;0.913963894840342;0.0039410623729340686;0.003663258334802659;1.076514153920178;9.99892096269809;0.9290052821329816;-0.031017997708608323;1.0453062175845254;0.9998715488138381;0.9295793907399245;1.000010122641607
11.488897;1.076040179106493;0.9829746112668818;0.9139679115371695;0.003934668945786893;0.003657323465327946;1.0765087637564228;9.998940126191952;0.9290078815939553;-0.03101199797396758;1.045306936313756;0.9998737067709719;0.9295813312674819;1.0000085176312885
11.498897;1.0760375780959721;0.9829730686293164;0.9139718433714149;0.003928277370214727;0.0036513871245077456;1.0765033586718615;9.998959067971573;0.9290104166437971;-0.031005998226433604;1.0453076771656618;0.9998758808386258;0.9295832173353663;1.0000069764446895
11.508897;1.0760339636121004;0.9829711433822313;0.9139761387236749;0.003920401544247714;0.003644071876866578;1.076496944094462;9.998977757212874;0.9290128857409482;-0.030998998466440716;1.0453084473809695;0.9998780602660207;0.9295850157218928;1.0000055052962313
11.518897;1.0760312610193095;0.9829696318652842;0.9139799077816374;0.003914013088311306;0.0036381340642930057;1.0764915250533946;9.998996176299066;0.9290162885047624;-0.030992998694239913;1.0453092539608713;0.9998802364894612;0.9295877932162092;1.0000041104903943
11.528897;1.0760285061550647;0.9829681304758383;0.9139835996379596;0.003907625664581326;0.003632196017162436;1.0764851054736717;9.999014319274693;0.9290186262276403;-0.030986998910390008;1.0453101040500716;0.99988240071966;0.9295895187354424;1.0000027978777977
11.538897;1.0760247343459366;0.9829657570135117;0.9139872188801759;0.0039014803831328017;0.003626485531593551;1.0764796878521359;9.99903217856552;0.9290209008581009;-0.030980999116033775;1.0453110054832442;0.9998845435924524;0.9295911931943026;1.000001572733693
11.548897;1.0760218699886424;0.9829647560687419;0.9139912209652858;0.0038933666413106956;0.0036189414490880216;1.0764742746735798;9.9990497327232;0.9290231138751636;-0.030973999312658936;1.0453119665336044;0.9998866569861854;0.9295927851322232;1.00000043939299
11.558897;1.0760189463361438;0.982963288374034;0.9139947176456733;0.0038869806021232718;0.00361300266894768;1.076467869762007;9.999066946711833;0.9290252660419313;-0.030967999501746977;1.0453129951586704;0.9998887350792143;0.9295943629684258;0.9999994001887249
11.568897;1.0760149962680239;0.9829609582779485;0.9139981596407146;0.003880836357216432;0.003607291184235168;1.0764624780296084;9.999083776667634;0.9290273567285597;-0.030961999684631224;1.045314098263985;0.9998907731197114;0.9295958938301156;0.999998455037571
11.578897;1.0760119429736734;0.9829595337283695;0.9140015521598159;0.0038744509108641374;0.0036013515975447433;1.0764561039682936;9.999100177138233;0.9290293830814192;-0.03095599986242325;1.0453152812206805;0.9998927661651269;0.9295973770322405;0.9999976025013119
11.588897;1.0760088192074537;0.9829586194387776;0.9140053434195301;0.003866338417537654;0.0035938061833628732;1.07645075088967;9.999116111428457;0.9290313408847207;-0.030950000035815012;1.045316547800629;0.9998947099007881;0.9295988120964311;0.9999968412683747
11.598897;1.0760046568617712;0.9829563782539239;0.9140086400744976;0.0038601952089228975;0.003588094349435223;1.0764454220420336;9.999131556373952;0.9290332267605352;-0.030944000204805647;1.0453179006828794;0.9998966021765588;0.9296001993056364;0.9999961707061357
11.608897;1.0760013775016704;0.9829550595468061;0.9140118913452868;0.0038538109304153295;0.0035821555353974487;1.0764391214922104;9.999146501236522;0.9290350395985586;-0.0309380003687047;1.045319342497441;0.9998984430059034;0.9296015395247185;0.9999955902919637
11.618897;1.0759980129382591;0.9829537892014728;0.9140150973110791;0.0038474272147425103;0.0035762181689000224;1.0764338536473208;9.999160948942084;0.9290367806962397;-0.0309320005264471;1.0453208763990507;0.999900233073026;0.9296028342925653;0.999995098885604
11.628897;1.0759945589070232;0.9829525763708981;0.9140182596531473;0.003841044154559692;0.003570283019021976;1.0764286234531806;9.99917491466726;0.9290384536836365;-0.030926000676770128;1.0453225052574682;0.999901972339918;0.9296040860407546;0.9999946945910372
11.638897;1.07599004716683;0.982951030899462;0.9140218256799086;0.0038331759943993613;0.0035629729000656;1.0764224369840836;9.999188418039505;0.9290400637938901;-0.030920000818213292;1.0453242306315413;0.9999036596173926;0.9296052985516781;0.9999943749475125
11.648897;1.0759863988417195;0.9829499643286264;0.9140249038982268;0.0038267943101194008;0.0035570442520015187;1.076417300480977;9.9992014834723;0.929041615771377;-0.030914000949262405;1.0453260529776445;0.99990529295623;0.9296064773969066;0.9999941369888838
11.658897;1.0759826452735275;0.9829489855030227;0.9140279406325603;0.0038204131769321737;0.003551119568166637;1.0764122197118717;9.999214148894298;0.9290431123199374;-0.030908001068543446;1.0453279720383368;0.9999068700056009;0.9296076293372192;0.9999939779174449
11.668897;1.0759787819444555;0.9829481029080397;0.914030937241545;0.0038140324166113775;0.0035451990492554363;1.0764062017649056;9.99922646589411;0.9290445545719028;-0.030902001174854612;1.0453299861081682;0.9999083877970654;0.9296087611252843;0.9999938965677514
11.678897;1.0759738416191926;0.9829464419623614;0.9140338951432414;0.003807893432504017;0.0035395105024557576;1.0764012572997195;9.999238492194456;0.929045943309617;-0.030896001267134775;1.0453320913191295;0.9999098430151758;0.9296098787373097;0.9999938931973356
11.688897;1.075969747856204;0.9829457697273625;0.914036819026246;0.003801512884558711;0.0035335984988881146;1.0763964002283217;9.999250287491327;0.9290472797885994;-0.03089000134431135;1.0453342821574638;0.9999112329871688;0.9296109872154724;0.9999939674073565
11.698897;1.0759655331809403;0.9829452072788728;0.9140397113145987;0.003795132139724703;0.0035276908757557266;1.0763906446596994;9.999261911351748;0.9290485662557849;-0.030884001405026035;1.0453365526872906;0.9999125561573373;0.9296120912194015;0.9999941177994883
11.708897;1.0759611916067355;0.9829452364593246;0.9140430217075961;0.003787023607879072;0.003520182107225206;1.0763860016452085;9.99927341945716;0.9290498065711391;-0.030878001447575857;1.0453388973775677;0.9999138119406036;0.9296131959810496;0.9999943434602306
11.718897;1.0759557533829467;0.9829440145488304;0.9140458566812086;0.0037808833596778063;0.003514511275345869;1.0763814775093934;9.999284862880423;0.9290510069078207;-0.03087200147012687;1.0453413108184315;0.999915000644433;0.9296143075587188;0.9999946440163061
11.728897;1.0759511407251472;0.982943783088406;0.9140486638412396;0.0037745007633644273;0.003508617053391549;1.0763770742279628;9.999296290612893;0.9290521751322179;-0.030866001470980748;1.0453437868513649;0.9999161233245916;0.9296154320934324;0.9999950184122433
11.738897;1.0759463890276033;0.9829436575887278;0.914051440517553;0.0037681175141405818;0.003502726750047177;1.076371791925132;9.999307749109125;0.9290533182932617;-0.03086000144883608;1.0453463181169034;0.9999171803671281;0.9296165754446669;0.9999954644736425
11.748897;1.0759415016891882;0.9829453631174322;0.9140557905365709;0.0037622145297641824;0.003497286627133431;1.076367631559669;9.999319277347993;0.9290544408506194;-0.03085400140294061;1.0453488963009199;0.9999181694644235;0.9296177437755638;0.9999959792925759
11.758897;1.075936486541011;0.9829454450575147;0.9140585008946428;0.0037558306641799874;0.003491402410093508;1.0763635957065185;9.99933089932553;0.9290555452573823;-0.0308490013329953;1.045351512933426;0.9999190858316794;0.9296189767943026;0.9999965597525068
11.768897;1.0759303905712236;0.9829447513895297;0.9140611752492429;0.003749688513322781;0.003485748226143507;1.0763586883839777;9.999342621996096;0.9290566325435815;-0.030843001239039217;1.04535415997429;0.9999199246555134;0.929620213940991;0.9999972028950287
11.778897;1.0759251518712947;0.982945047906751;0.9140638148503919;0.0037433050026621163;0.0034798683253095025;1.076354914833805;9.999354445024252;0.9290577019183595;-0.030837001121505;1.0453568297982572;0.9999206831528967;0.9296214924494899;0.9999979058224464
11.788897;1.0759198191807016;0.9829437294297736;0.9140648125380978;0.0037364412306965245;0.0034735436370273813;1.076351280336773;9.999366371130284;0.9290587513139462;-0.030831000981122934;1.0453595150820505;0.9999213607817147;0.9296228139395766;0.9999986651968155
11.798897;1.075914406337349;0.9829442538249905;0.9140673780782718;0.003730058686695304;0.003467668091693283;1.076347788685527;9.999378404528835;0.9290597785290563;-0.03082500081856709;1.0453622083556464;0.9999219581266489;0.9296241776731917;0.9999994768547642
11.808897;1.075908929250346;0.9829448965339391;0.9140699028559646;0.0037236767065783613;0.003461795115984876;1.0763434419092732;9.999390543377375;0.9290607811843387;-0.03082000063424501;1.0453649016239515;0.999922476213578;0.9296256141678749;1.000000335654338
11.818897;1.075902441446158;0.9829447787820654;0.9140723814644898;0.003717536994202353;0.0034561525923545748;1.0763402409449623;9.999402777363775;0.9290617560365023;-0.03081400042836161;1.0453675873904813;0.9999229171986315;0.9296270528511462;1.0000012355369707
11.828897;1.075896886420255;0.9829456662854956;0.9140748104424125;0.0037111561942533592;0.0034502849045419215;1.0763371861237234;9.999415091483135;0.9290626990229902;-0.03080800020114611;1.0453702597399503;0.999923285578857;0.9296285215523338;1.0000021700234283
11.838897;1.0758913165897068;0.9829466803241916;0.9140771843741536;0.0037047759848925273;0.003444419515514894;1.076334277574057;9.999427471532252;0.9290636064811693;-0.03080199995328693;1.045372913320574;0.9999235884645542;0.9296300145067751;1.000003132874121
11.848897;1.0758857458521023;0.9829478209640024;0.9140794997605496;0.0036983963499723723;0.003438555990485628;1.076331515976136;9.999439906293556;0.9290644767881415;-0.030796999686224028;1.045375541718546;0.9999238345957202;0.9296315585149063;1.0000041189274393
11.858897;1.075880185721755;0.9829490854400703;0.914081754282044;0.0036920171710252076;0.003432693864099502;1.0763279031102218;9.99945238835911;0.9290653109118476;-0.030790999401892744;1.0453781379066984;0.9999240331434679;0.9296330797170052;1.000005124997741
11.868897;1.0758746463715843;0.9829504696793959;0.9140839474239498;0.003685638259247855;0.003426832779701763;1.0763254418989756;9.999464920315335;0.9290661117419131;-0.030784999102486;1.0453806957595033;0.9999241930807615;0.9296346026131317;1.0000061500801753
11.878897;1.0758691380438634;0.9829514884799871;0.9140856340004684;0.003680986773162618;0.003422578192327593;1.0763231360773355;9.999477514996325;0.9290658834958154;-0.03077999879067388;1.0453832096021467;0.9999243231448157;0.9296351525770022;1.0000071950464782
11.888897;1.0758627075078528;0.9829522166684809;0.9140877104162439;0.003674849897789308;0.003416946524276587;1.076320989301296;9.999490178946251;0.9290666316801476;-0.03077399846968883;1.045385672684512;0.9999244317806553;0.9296366558252183;1.00000826185345
11.898897;1.0758572899946057;0.9829539297860077;0.9140897364125775;0.003668471470551583;0.00341108791598115;1.0763190040772916;9.999502903353331;0.9290673622893699;-0.030767998143017793;1.045388077261787;0.999924526669842;0.9296381419448267;1.000009352198505
11.908897;1.075851928420186;0.9829557387261092;0.9140917167966981;0.003662093170574651;0.0034052301591513652;1.0763161814905517;9.999515683850978;0.9290680797740981;-0.030762997813993335;1.0453904146900335;0.9999246148151998;0.9296396418956668;1.0000104670775685
11.918897;1.075846628797943;0.9829576340561119;0.9140936578839949;0.003655714939049743;0.003399373174535014;1.0763145217824772;9.999528543121784;0.9290687864790228;-0.030756997485305543;1.0453926744886228;0.999924703252139;0.9296410886144555;1.0000116071966993
11.928897;1.0758413987562925;0.9829596043574986;0.9140955671901745;0.0036493367421164178;0.003393516780963548;1.0763130247193509;9.999541522340513;0.9290694846629376;-0.03075199715867724;1.0453948453716022;0.9999247988195165;0.9296425483410502;1.0000127723153867
11.938897;1.0758362473774414;0.9829616363596221;0.9140974533098104;0.003642958586265467;0.0033876607514316706;1.0763116895583122;9.999554653799782;0.9290701778230095;-0.030745996835077633;1.0453969186817027;0.9999249073072882;0.9296439557661881;1.000013960038846
11.948897;1.0758311832483487;0.9829637160511301;0.9140993243168045;0.0036365805401560466;0.0033818047984382226;1.0763105151878183;9.999567948177683;0.929070869782751;-0.030740996515199563;1.0453988909538303;0.9999250333504671;0.9296453783087617;1.00001516607359
11.958897;1.0758262126851863;0.9829653494043107;0.9141007392213495;0.0036319299933523018;0.003377554194782208;1.0763095003918082;9.999581402002201;0.9290715636043154;-0.030734996199784117;1.0454007634082862;0.9999251805261914;0.9296467505795354;1.0000163857266882
11.968897;1.075821339769048;0.982967486365438;0.9141025952019856;0.003625552614164164;0.0033716972595466293;1.0763086443101197;9.999595005799355;0.9290712614871414;-0.030729995889782646;1.0454025396313706;0.9999253513851442;0.9296471392916396;1.0000176149764994
11.978897;1.0758165679007132;0.9829696375351148;0.914104447487203;0.0036191756932074403;0.00336583931909499;1.0763069466459665;9.999608739040692;0.9290719654776355;-0.03072399558646394;1.045404224197328;0.9999255478858131;0.9296484775442946;1.000018850647574
11.988897;1.0758119016414165;0.9829717972280595;0.9141062977486778;0.0036127991562503927;0.0033599801463355455;1.0763064064273964;9.999622563289996;0.9290726784210422;-0.030718995291405784;1.0454058222733347;0.9999257713815155;0.9296498338280744;1.000020090542455
11.998897;1.075806384032257;0.9829730813629016;0.9141081463301802;0.003606664671471704;0.003354347274521156;1.0763060205766977;9.999636431278605;0.9290734040224666;-0.030712995006219306;1.045407338884497;0.9999260218495829;0.9296511449867628;1.0000213333136594
12.008897;1.0758019496322255;0.9829747715679237;0.9141095481267488;0.0036020156748583876;0.0033500903899188216;1.0763057846406612;9.999650307147029;0.9290741459522145;-0.030707994732150783;1.045408778391914;0.9999262972899577;0.9296524798729022;1.0000225770249729
12.018897;1.075797643415407;0.9829769480047404;0.9141113949362898;0.003595639174575782;0.0033442254360388224;1.0763056944791944;9.999664180200549;0.9290749068138129;-0.03070199446999966;1.0454101448552986;0.9999265934813414;0.9296537747463008;1.0000238179821175
12.028897;1.075793473129727;0.9829791284155296;0.914113238156675;0.0035892619289260392;0.0033383573969774025;1.0763057464030428;9.999678064517694;0.9290746872736461;-0.0306969942203938;1.0454114423180192;0.9999269039279485;0.9296540992102567;1.00002505192901
12.038897;1.0757894450110257;0.9829813102502346;0.9141150758801854;0.003582883402695256;0.00333248561884725;1.0763059362542915;9.999691992196293;0.9290754860186179;-0.030691993984014718;1.045412674518481;0.9999272201010226;0.9296554235076698;1.0000262758267016
12.048897;1.0757858319690385;0.9829832532123802;0.9141164563321613;0.00357911159298594;0.003329033733264472;1.0763062591784678;9.999706004438467;0.9290763007895061;-0.03068599376148635;1.0454138453789588;0.9999275313482624;0.9296567202583927;1.0000274878686333
12.058897;1.075782101572118;0.9829854352321634;0.9141182776755078;0.0035727289257599447;0.003323153333961215;1.0763067101113573;9.999720134874174;0.9290771291241073;-0.030680993552961795;1.0454149605465182;0.999927824498233;0.9296580601312169;1.0000286867501182
12.068897;1.0757785256506334;0.9829876177697754;0.9141200892338676;0.0035663435225276098;0.003317268535399098;1.076307283998862;9.999734396812066;0.9290779683138297;-0.030674993357850424;1.045416028118379;0.9999280847975519;0.9296593806563759;1.0000298718134426
12.078897;1.0757751087851704;0.9829893194886024;0.9141214436791318;0.003561682274734995;0.0033129850369277387;1.0763079750827953;9.999748786575896;0.9290788154633928;-0.030669993175044045;1.04541705762356;0.9999282979059174;0.9296607497688023;1.0000310434043092
12.088897;1.075771856434653;0.982991499901836;0.9141232344124396;0.0035552905937386533;0.003307091600913089;1.076307776067942;9.999763290216732;0.9290786677675528;-0.03066499300320833;1.0454180581025763;0.9999284508023921;0.9296611348495541;1.000032202358674
12.098897;1.0757687735996764;0.9829954022097521;0.914126620045011;0.0035493762978093587;0.0033016408430820935;1.0763086790539098;9.99977788728249;0.9290795231100294;-0.030658992840804852;1.0454190367886158;0.9999285316534197;0.9296624998339573;1.0000333491802582
12.108897;1.0757658637984624;0.9829970874086742;0.9141279423241947;0.0035447050865861723;0.0032973448757636237;1.0763096773153407;9.999792556781456;0.9290803811845774;-0.03065399268623806;1.0454199991605033;0.9999285302312241;0.9296639080387553;1.0000344841350752
12.118897;1.0757631297448356;0.9829992410560083;0.914129700703367;0.0035383030958071465;0.0032914396089233603;1.076310765476318;9.999807286467872;0.9290812439355963;-0.03064899253797972;1.0454209494130584;0.9999284391448612;0.9296653227259037;1.000035608076689
12.128897;1.075760573983571;0.9830013806363428;0.9141314488679599;0.0035318972063901532;0.003285531090988142;1.0763119385270117;9.999822087376577;0.9290811144033423;-0.030643992394198058;1.0454218908691442;0.9999282552952568;0.9296657400578766;1.0000367226030864
12.138897;1.0757581982555402;0.9830030244551408;0.9141327407908334;0.003527214279342032;0.0032812255050539535;1.076313191497646;9.999837002986444;0.9290819948469736;-0.030637992252463275;1.0454228266490473;0.9999279811191237;0.9296671196227445;1.0000378293738004
12.148897;1.0757560029288618;0.9830051339968482;0.9141344708429462;0.0035207997501920953;0.003275312191281616;1.076314520311644;9.999852095795426;0.9290828858411608;-0.03063299211026419;1.0454237597760898;0.9999276245404217;0.9296685188626246;1.0000389294795835
12.158897;1.0757539871307562;0.9830072300454799;0.9141361927358223;0.003514380780851351;0.003269397326989574;1.0763159227517083;9.999867422292823;0.9290837872198799;-0.030627991965793463;1.0454246926972417;0.9999271963679675;0.929669894562267;1.0000400235430118
12.168897;1.0757521492698545;0.9830088343681601;0.9141374606528829;0.0035096847252122265;0.0032650869213338486;1.0763173980411378;9.99988301928129;0.9290836995413212;-0.030622991818000756;1.045425627479134;0.9999267062919798;0.929670237828867;1.0000411126676678
12.178897;1.0757504881909385;0.9830109107979557;0.9141391697165491;0.003503257581629804;0.0032591699586897124;1.0763189448904302;9.999898901482867;0.9290846242187247;-0.030617991666164305;1.0454265665663955;0.999926160540139;0.9296715391609577;1.0000421986547643
12.188897;1.0757490043425566;0.9830124991583532;0.9141404272060456;0.003498554109005424;0.0032548579558183462;1.0763205596046697;9.999915062013233;0.9290855625638811;-0.03061199150991876;1.045427512945897;0.9999255618629247;0.9296727577915606;1.000043282332121
12.198897;1.0757476995887192;0.9830145611313358;0.9141421270896579;0.0034921204701915537;0.003248939834275273;1.0763222360065692;9.99993147202602;0.9290865149156716;-0.03060699134960248;1.0454284693664297;0.999924910354824;0.9296739513340448;1.000044362373351
12.208897;1.0757475393470304;0.9830170181615557;0.9141433760374147;0.0034871696323451485;0.0032443991933958855;1.0763239669519127;9.999948075939887;0.9290864804005593;-0.03060199118630755;1.0454294378496105;0.9999242048282206;0.9296740797298187;1.0000454362839601
12.218897;1.0757465976104355;0.9830190732582874;0.9141450663470995;0.0034807317041676477;0.0032384805126932496;1.0763257454622297;9.99996479157162;0.9290874576314931;-0.030596991021749346;1.045430420124325;0.9999234444985288;0.9296751346298842;1.0000465013895194
12.228897;1.0757458360999446;0.9830206520585688;0.9141463065690654;0.003476019599661065;0.0032341674218676567;1.076327564290014;9.99998152455954;0.9290884455137686;-0.030591990858032714;1.0454314175951853;0.9999226295348588;0.9296761101045851;1.000047554965863
12.238897;1.0757452507462506;0.9830227214848032;0.9141479927268963;0.003469579486067179;0.0032282487647569535;1.0763294152038274;9.99999818141199;0.9290894433587964;-0.030586990697101295;1.0454324310777015;0.9999217601639704;0.9296770017720226;1.0000485951424627
12.248897;1.0757448355231942;0.9830243254195605;0.9141492325348418;0.0034648661684037467;0.0032239359194723176;1.0763312894455535;10.000014669239487;0.929089450772048;-0.03058199054024637;1.0454334613605416;0.9999208356043101;0.9296768085446112;1.0000496227293403
12.258897;1.0757445821875604;0.9830264304056016;0.9141509202888299;0.003458425935635586;0.003218017776002077;1.0763331784415484;10.000030894550486;0.9290904671922274;-0.030576990388134384;1.0454345093448267;0.9999198537153405;0.9296775299500614;1.0000506418373274
12.268897;1.0757444802494847;0.98302807907709;0.9141521628598976;0.0034537137112723676;0.003213705826827295;1.0763350737047128;10.000046767577283;0.9290914913324642;-0.030571990241115954;1.0454355752254154;0.9999188114886417;0.9296781685678956;1.0000516579333076
12.278897;1.075744518472156;0.9830302351642344;0.9141538544772165;0.0034472758212435923;0.003207789027133786;1.076336966541412;10.000062202750964;0.9290915216616206;-0.030566990099403658;1.0454366575864957;0.9999177059251438;0.9296777275804976;1.0000526755344685
12.288897;1.0757446872530099;0.9830319381518479;0.9141550999159603;0.003442567038062814;0.0032034788385240875;1.0763388478935572;10.00007711240184;0.9290925578646607;-0.030561989963014728;1.0454377528607817;0.9999165348913969;0.9296782079537882;1.0000536973053398
12.298897;1.0757449792604536;0.9830324222799245;0.9141551833982581;0.003435652795391761;0.0031971172085561122;1.0763417079518052;10.00009140565869;0.9290936014138192;-0.030556989831637058;1.0454388559799237;0.9999152981200163;0.9296786108832217;1.0000547239592392
12.308897;1.0757463512329783;0.9830350610239086;0.9141564180845303;0.0034307071551189366;0.003192581400346921;1.0763435363251868;10.000104999048213;0.9290936540112938;-0.03055198970476355;1.0454399618580035;0.9999139975195586;0.9296779364967824;1.000055755311057
12.318897;1.0757468698948478;0.9830373250690198;0.9141580860181193;0.00342427952445414;0.003186668822019279;1.0763453234715452;10.000117825104907;0.929094716278469;-0.030546989582090785;1.0454410659358118;0.9999126359995518;0.929678183370372;1.0000567915534133
12.328897;1.075747493834427;0.9830391331986692;0.9141592913618751;0.00341958265526686;0.0031823627113368143;1.076347061903753;10.00012983141547;0.929095788630738;-0.030541989463752306;1.0454421636879898;0.9999112163000959;0.9296783533844055;1.0000578326248495
12.338897;1.075748221036547;0.9830414444303008;0.9141609264572117;0.003413162841289933;0.003176451474469591;1.0763487456936396;10.000140978159617;0.9290968718720046;-0.030536989350258503;1.0454432496904729;0.9999097413220089;0.9296784507026546;1.0000588765753273
12.348897;1.0757490516085597;0.9830432927162266;0.9141620964266651;0.0034084748602853467;0.0031721460441981935;1.0763503691322802;10.000151234437498;0.929096966161225;-0.030531989242365914;1.045444316321857;0.9999082152593974;0.9296774822044798;1.0000599191289878
12.358897;1.075749986831606;0.9830451520539144;0.9141632465233835;0.0034037921600115796;0.00316784047719983;1.0763519260623249;10.000160571019931;0.9290980706004529;-0.030526989140989898;1.0454453530268142;0.999906644232499;0.9296774529819376;1.0000609545564703
12.368897;1.0757510286355196;0.9830474950309664;0.9141648216839792;0.0033973882690185326;0.003161928851129888;1.0763534102689125;10.00016895553658;0.9290981839274295;-0.030521989047186414;1.0454463469471735;0.999905035778587;0.9296763678695067;1.0000619770532566
12.378897;1.07575314268901;0.9830502328206148;0.9141659277360266;0.003392476019307336;0.0031573943256724374;1.0763548162458456;10.000176354411119;0.9290993047009658;-0.03051698896237162;1.0454472841565852;0.9999033974720407;0.9296762263794949;1.0000629825517344
12.388897;1.0757544043253668;0.9830520753849499;0.9141670102702018;0.003387812910208666;0.0031530866436143543;1.0763561395491044;10.000182736652093;0.9291004310403562;-0.03051198888863241;1.0454481508730211;0.9999017359395088;0.9296760271969656;1.000063969918698
12.398897;1.075755777986885;0.9830543783793296;0.9141685186965756;0.003381430326585794;0.00314717203979929;1.0763573769545913;10.00018807348527;0.9291005604476006;-0.0305079888285402;1.0454489352950178;0.9999000565044366;0.929674801187239;1.0000649403085957
12.408897;1.0757572637968904;0.9830561754921571;0.914169562336124;0.0033767829050735127;0.0031428613869022557;1.0763595263359709;10.000192338437591;0.929101689558869;-0.030502988784507905;1.0454496292437916;0.9998983628646485;0.9296744798692282;1.0000658957251192
12.418897;1.0757588614046145;0.9830584240716401;0.9141710393231023;0.0033704168179375976;0.0031369429269823552;1.0763605856725023;10.00019551197187;0.9291028141455463;-0.03049798875835504;1.045450227671369;0.9998966574510669;0.929674095065173;1.0000668378213649
12.428897;1.075760569602612;0.9830601596199705;0.9141720613717961;0.0033657865964184974;0.003132627435836373;1.076361552319989;10.00019758371929;0.9291029292647672;-0.0304929887512774;1.045450726624063;0.9998949427304992;0.9296726447306523;1.0000677670778009
12.438897;1.0757633496651422;0.9830627423217229;0.9141730828595078;0.003360923468477348;0.0031280810110851723;1.076362423308258;10.000198552350765;0.9291040296395757;-0.03048798876400166;1.045451121542914;0.9998932225867869;0.9296721244736685;1.0000686828368928
12.448897;1.0757652724613864;0.9830644083745419;0.9141741091996727;0.003356311978658529;0.0031237589107028815;1.0763631950384847;10.000198429200152;0.9291051107638009;-0.030483988797027798;1.045451406785626;0.9998915032433483;0.9296715660049091;1.0000695833482818
12.458897;1.0757672987698084;0.9830665179639334;0.9141755935246845;0.0033499835162932707;0.003117827233676121;1.0763638622948117;10.000197242342514;0.9291051697229264;-0.03047898885086028;1.045451576434685;0.9998897932308054;0.929669906443974;1.0000704648675751
12.468897;1.07576942532649;0.9830698333982845;0.9141782508733293;0.0033458735528643442;0.003113943711719649;1.0763644189128732;10.000195037509233;0.9291062052980178;-0.030473988925943656;1.045451625258724;0.9998881021302675;0.9296691827377644;1.0000713217752268
12.478897;1.075771648650375;0.9830713776037524;0.9141793192003496;0.0033412941409588174;0.003109608570776127;1.0763658601761255;10.00019186988294;0.9291062182644664;-0.03046898902227289;1.0454515483249083;0.9998864390256478;0.9296674018723327;1.000072148910236
12.488897;1.0757749297057537;0.9830742376199043;0.914180855023464;0.0033347571369341834;0.0031034351193001443;1.0763661842138779;10.000187784082058;0.92910721115064;-0.030464989139284585;1.0454513398568277;0.999884811856439;0.9296666006676604;1.0000729436342954
12.498897;1.0757773409192473;0.9830756889222101;0.914181967625877;0.0033302009197581895;0.003099090417904829;1.0763663913702022;10.00018279920819;0.9291071866069416;-0.030459989276360545;1.0454509934309197;0.9998832278646959;0.9296647185383299;1.000073705808831
12.508897;1.0757798455477403;0.983077094046047;0.9141831100743214;0.003325656315289305;0.0030947412552242612;1.0763664832194997;10.000176914439326;0.9291081457383168;-0.03045498943328878;1.045450503165133;0.9998816946696983;0.9296637902139978;1.00007443618002
12.518897;1.0757824427265488;0.9830784546935638;0.914184287918928;0.0033211232877681574;0.003090387927582947;1.0763664623752254;10.000170131628963;0.929109087789396;-0.03045098961014;1.0454498636117275;0.9998802214653079;0.9296628521559598;1.0000751347947687
12.528897;1.0757860929583802;0.9830806551662192;0.9141855079176189;0.003316359662347408;0.003085802902607211;1.0763673328201955;10.000162475665249;0.9291090106940997;-0.03044598980696818;1.0454490690754399;0.9998788194437358;0.9296608430961366;1.0000758013513207
12.538897;1.075788863248148;0.9830824169088052;0.914187221750815;0.003310122427054704;0.003079836640992259;1.0763671002856408;10.000153996260403;0.9291099113825998;-0.030440990023815184;1.0454481147414312;0.9998775005256189;0.9296597986924471;1.000076436666881
12.548897;1.0757917069781955;0.9830836630341646;0.9141885421513469;0.003305623307789793;0.0030754730740712192;1.076366772181882;10.000144760143947;0.9291097857249369;-0.03043699026085858;1.0454469987634178;0.9998762752734115;0.9296577574272061;1.0000770429756023
12.558897;1.0757946121839492;0.9830848772196394;0.9141899207064013;0.00330113483764331;0.003071107099178553;1.0763663567920796;10.000134846518442;0.9291106287556239;-0.030431990518353894;1.0454457229102037;0.9998751520159475;0.9296566594536797;1.0000776230593775
12.568897;1.0757985308015146;0.9830869435583218;0.9141913611555591;0.003296414416448828;0.0030665113075973175;1.0763658624078438;10.000124339259195;0.9291104353603092;-0.03042799079649864;1.0454442917363356;0.9998741373215156;0.929654580235475;1.0000781787635633
12.578897;1.0758015262024743;0.9830881021076463;0.9141928629110205;0.003291945792601251;0.003062141707509006;1.0763662976275559;10.000113311067063;0.9291112004132577;-0.03042299109546975;1.04544271206128;0.9998732361753074;0.9296534622136011;1.0000787095879635
12.588897;1.0758045527188245;0.9830897174108767;0.9141948735856495;0.003285759252858984;0.003056164984612136;1.0763656725571542;10.000101809710728;0.9291119182300156;-0.030418991415318914;1.0454409927818809;0.9998724519029498;0.9296523783876521;1.0000792130274387
12.598897;1.0758085641917694;0.983091710514634;0.9141965003419755;0.0032810661085651595;0.0030515645515940947;1.0763649991282678;10.000089852813003;0.9291115829174929;-0.030413991755629838;1.0454391438750688;0.9998717872071242;0.929650268534061;1.0000796856524972
12.608897;1.0758116234294206;0.983092798577038;0.9141981891396768;0.003276622950603217;0.003047190350590074;1.076364289830877;10.00007743480012;0.9291121896086909;-0.030408992115508994;1.0454371756157779;0.9998712452345652;0.9296491672485891;1.0000801229581409
12.618897;1.0758146834112083;0.9830938615559585;0.9141999410264289;0.0032721870860539415;0.0030428143416804504;1.0763645562830684;10.000064551387796;0.929111735045229;-0.030404992493823575;1.0454350985076566;0.9998708288428828;0.9296471102352521;1.000080519193744
12.628897;1.0758177351728264;0.9830949001193702;0.914201756245644;0.003267758105221254;0.0030384363830186275;1.0763638092937355;10.000051220817241;0.9291122172235812;-0.030399992889163233;1.0454329227199064;0.9998705389307857;0.9296460328091453;1.000080867978853
12.638897;1.075821735034892;0.9830967996620245;0.9142036369445476;0.0032630935726181737;0.0030338286044548014;1.076363059753189;10.000037479746412;0.9291116347517318;-0.03039599329976683;1.0454306574671892;0.9998703741154487;0.9296440037334976;1.0000811625532178
12.648897;1.0758247506104404;0.9830978043454259;0.914205584522038;0.0032586775854314886;0.0030294468242750123;1.0763623181790438;10.00002337436876;0.9291119866459537;-0.030390993723667728;1.0454283108655151;0.999870332079016;0.9296429594228873;1.0000813955707115
12.658897;1.075827740594024;0.9830988029293724;0.9142076028308894;0.003254267707937423;0.0030250632912718622;1.0763625930589178;10.000008965424255;0.9291112726394308;-0.030386994158793597;1.0454258897039768;0.9998704101731906;0.929640969649362;1.000081559006845
12.668897;1.0758316640891905;0.9831006821151242;0.9142096943332352;0.0032496214245997094;0.003020450165377167;1.0763618905989984;9.999994334036412;0.9291114935891445;-0.03038299460300914;1.04542339955523;0.9998706046759099;0.9296400038059697;1.0000816444672143
12.678897;1.075834589716797;0.983101680569246;0.9142118575090173;0.0032452227568772695;0.0030160631556555503;1.0763612164141567;9.999979575448622;0.9291106521273776;-0.030377995054292187;1.0454208454162475;0.9998709107269368;0.9296380328444309;1.0000816440709992
12.688897;1.0758374755453963;0.983103157457509;0.9142145384796219;0.003239102246312872;0.0030100688071325217;1.0763615764324481;9.999964781386266;0.9291107530969697;-0.03037399551098659;1.045418232061517;0.9998713228948829;0.9296371229949554;1.000081551170924
12.698897;1.0758412788232046;0.9831050270320443;0.9142168411040523;0.003234471487754406;0.0030054505612212806;1.0763609761534076;9.999950028720882;0.9291098029295456;-0.030368995971966954;1.0454155640350822;0.9998718347205815;0.9296352110943852;1.0000813603860474
12.708897;1.0758440652654755;0.9831060004578365;0.9142192069051183;0.0032300875856513993;0.003001058543731912;1.0763604201907468;9.999935390152487;0.9291098085802307;-0.03036499643664399;1.045412845949237;0.9998724375978741;0.9296343611400693;1.0000810678209255
12.718897;1.075846788857759;0.9831069522753262;0.9142216332373297;0.0032257080696472115;0.0029966649218701497;1.076359912555153;9.99992094686564;0.9291087770229435;-0.030360996904866273;1.0454100834053692;0.9998731207898193;0.9296325391778802;1.0000806720957693
12.728897;1.0758504025990958;0.9831087584864258;0.9142241186827341;0.003221090460161442;0.0029920418529445466;1.0763604569008012;9.99990678007895;0.9291087151939985;-0.03035599737679175;1.0454072837004447;0.9998738727185957;0.9296317071607526;1.0000801752028599
12.738897;1.0758529707144078;0.9831096530791572;0.9142266600358007;0.0032167188769002906;0.002987645080512571;1.076360055824312;9.999892956940133;0.929107629723494;-0.030351997852779297;1.045404454696888;0.999874681976603;0.929629926960205;1.000079581934396
12.748897;1.0758554505533864;0.9831105149684618;0.9142292549468084;0.003212350758657022;0.002983246795010792;1.0763597092161912;9.999879527527797;0.9291075262693689;-0.03034799833334135;1.0454016022935095;0.9998755372418391;0.9296291626492132;1.0000788979465571
12.758897;1.075858801586332;0.9831122230030804;0.914231898367903;0.0032077435011279003;0.0029786192274405595;1.0763604140912273;9.999866524530688;0.9291064088946637;-0.030342998819077004;1.0453987295303067;0.9998764265124768;0.9296273832498207;1.000078127782824
12.768897;1.0758610934052848;0.9831130116852751;0.9142345808014046;0.0032033811834184973;0.0029742181642201976;1.0763601666621003;9.999853961743222;0.9291052799011151;-0.03033899931045943;1.0453958385805544;0.9998773367256668;0.9296256555029665;1.0000772743953659
12.778897;1.0758642486079637;0.9831146405776278;0.9142372949539009;0.0031987789779034026;0.0029695877965365395;1.0763599642261634;9.999841836075193;0.9291051401869619;-0.030334999807422484;1.0453929332985774;0.9998782543610115;0.9296249489647564;1.0000763395745327
12.788897;1.0758663359948788;0.9831148636561811;0.9142395835073702;0.003196147913545566;0.002966789313210474;1.076360805753176;9.99983013301452;0.9291039900080946;-0.03033000030881529;1.045390019539702;0.9998791661666232;0.9296232356773874;1.000075323984058
12.798897;1.0758683144348524;0.983115521918742;0.914242331913034;0.0031917912743690616;0.0029623833418838865;1.0763606915527615;9.999818837176502;0.9291038299787016;-0.0303260008119819;1.0453871032148803;0.9998800593852039;0.9296225834652188;1.0000742275267802
12.808897;1.0758711430212944;0.9831170153715758;0.9142450849978262;0.0031871931973672628;0.002957747373412576;1.0763606222602615;9.9998079445147;0.9291026618058704;-0.03032200131290312;1.0453841886867217;0.9998809218747317;0.9296209632160544;1.0000730501096562
12.818897;1.075872891347104;0.9831175826084906;0.9142478327656023;0.0031828374825186552;0.0029533370060264162;1.0763615981818;9.999797461934012;0.9291024880400416;-0.030318001807153074;1.0453812790839467;0.9998817425150737;0.929620375138696;1.000071791856934
12.828897;1.075875483028482;0.9831189895901206;0.9142505683759007;0.003178238847787991;0.0029486966430710927;1.0763616195325991;9.999787393996847;0.9291013111141945;-0.03031400229102482;1.0453783775448164;0.9998825118165863;0.9296188212348035;1.000070452940856
12.838897;1.075876988354814;0.9831194778260476;0.9142532821568814;0.003173880953913562;0.002944282581047586;1.0763626863949944;9.999777735515575;0.9291001331193675;-0.03030900276192406;1.0453754880455086;0.999883222071977;0.9296172693499406;1.000069033367116
12.848897;1.075878368318065;0.98311993292895;0.9142559666413758;0.0031695206505974504;0.0029398677760181023;1.0763627981031656;9.999768475226594;0.9290999569482278;-0.030305003218046633;1.0453726154425909;0.9998838671671416;0.9296167846986639;1.0000675326784696
12.858897;1.0758805847244286;0.9831212409138985;0.9142586145427478;0.0031649146773287205;0.002935225286821684;1.0763629532346186;9.99975960181056;0.9290987871900348;-0.030301003657901927;1.0453697650137315;0.9998844426646912;0.9296153353262533;1.0000659501810292
12.868897;1.0758817088570523;0.9831216438891348;0.9142612180437241;0.0031605464679530394;0.002930811785217347;1.0763641501666414;9.999751109728939;0.9290986293613824;-0.030297004079989715;1.0453669418830758;0.999884945815971;0.9296149189203149;1.000064286190638
12.878897;1.0758836637397882;0.9831229084205659;0.9142637750165433;0.003155930360007768;0.0029261723082351903;1.076364387162698;9.99974300195411;0.9290974886410828;-0.030293004482623596;1.0453641510857978;0.9998853752090024;0.9296135344437547;1.000062542740816
12.888897;1.0758845174181926;0.9831245208539775;0.9142674410534594;0.003153757616091174;0.0029238157864988424;1.0763656618301956;9.999735288390545;0.9290963697096972;-0.030289004863978106;1.0453613985990757;0.9998857303868565;0.929612178147181;1.000060722425577
12.898897;1.0758861914158868;0.9831257530868347;0.9142698992822266;0.0031491275040075916;0.002919181789000189;1.076365970346788;9.999727986874746;0.9290962770760979;-0.030285005222282526;1.045358692277442;0.999886011755788;0.929611845305248;1.0000588267485435
12.908897;1.075886754554744;0.9831243622792554;0.9142707005076617;0.003144250727931807;0.0029143320917939487;1.0763663068060865;9.999721131880776;0.9290952145838149;-0.030280005555837184;1.045356041720328;0.9998862211152388;0.9296105000554808;1.000056855475372
12.918897;1.0758881293662115;0.9831255638894488;0.9142730565224654;0.0031396031736364177;0.0029097052779591273;1.0763676628752938;9.999714783441304;0.9290951851099237;-0.030276005862988023;1.045353457046975;0.9998863624504106;0.9296102030416582;1.0000548069739081
12.928897;1.0758883842238411;0.9831258663941337;0.9142753592500871;0.003135187764014584;0.0029053108170507646;1.0763680275484904;9.999709022626604;0.9290941915588278;-0.030272006142299194;1.0453509475436926;0.9998864419669785;0.9296089207269894;1.0000526787934245
12.938897;1.0758894406077748;0.983127031558143;0.9142776096339379;0.0031305190046194632;0.0029006936740711953;1.0763693873401678;9.999703937217186;0.929093237824777;-0.03026800639264935;1.0453485212535116;0.9998864678561115;0.9296076520041262;1.0000504678792543
12.948897;1.0758893673319858;0.9831268168672723;0.9142793601726809;0.003127807698498517;0.002897915991361697;1.0763697276067132;9.999699611111224;0.9290933291019402;-0.030264006613247574;1.0453461849846528;0.9998864502786785;0.9296073966402325;1.000048170911314
12.958897;1.0758891252157876;0.9831270667337285;0.9142815079477223;0.003123356985847671;0.00289353929247264;1.0763700339483722;9.999696116973105;0.9290924713941909;-0.03026000680379334;1.045343943708333;0.9998864006078911;0.9296061553842491;1.0000457854984048
