time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.968897;1.0758896771335207;0.9831281824271481;0.9142836101519158;0.0031186509190607122;0.002888941861893776;1.0763712925655646;9.99969351088657;0.929091669828846;-0.03025600696439197;1.045341799466002;0.9998863301230023;0.9296049260821361;1.0000433118972758
12.978897;1.0758890969294952;0.9831283999213746;0.9142856688278705;0.0031141736807402736;0.002884579985827929;1.076371489939135;9.999691836304695;0.9290919277360391;-0.03025200709512346;1.0453397508561546;0.9998862487956839;0.9296047060705213;1.0000407541072367
12.988897;1.075889311567085;0.9831289992632837;0.9142872412654369;0.003111167220722339;0.00288160398282978;1.0763726123581903;9.999691131460605;0.9290912473568813;-0.030248007195833627;1.0453377942149304;0.9998861643986273;0.9296034938015542;1.0000381194681065
12.998897;1.0758883931329652;0.9831291781683927;0.9142892211006106;0.003106662116944854;0.002877258756781879;1.0763726463196448;9.999691428451158;0.929090630920813;-0.030244007266294826;1.045335925852094;0.9998860822332546;0.9296022852072013;1.0000354172505959
13.008897;1.0758882657089792;0.9831302176770281;0.9142911619708166;0.0031019004694127963;0.0028726943479093167;1.076373579940493;9.999692751662254;0.9290910818409711;-0.030240007306562018;1.0453341431732797;0.9998860046461301;0.9296020761456365;1.0000326572962925
13.018897;1.0758869993473377;0.9831303530045078;0.9142930594945843;0.0030973668081791497;0.0028683665787594434;1.0763734038601867;9.999695121712422;0.9290906050948919;-0.030236007317206565;1.045332443834266;0.9998859301385591;0.9296008645390496;1.0000298494883775
13.028897;1.075886518443786;0.9831308612621029;0.9142944635609755;0.003094303277418007;0.0028654252146508184;1.076374111709788;9.99969855115878;0.9290902062525249;-0.0302320072990893;1.0453308241626234;0.9998858538359622;0.9295996462124608;1.0000270045026214
13.038897;1.0758858587952822;0.9831318139624063;0.9142962630516227;0.003089498417482677;0.002860886766268411;1.076373700699622;9.999703029128005;0.9290908904923212;-0.0302290072531557;1.0453292788122306;0.9998857695757316;0.9295994479090821;1.0000241349677212
13.048897;1.0758840574425883;0.9831318379973761;0.9142980085001621;0.00308492173977528;0.0028565845507900886;1.0763741711286512;9.999708513192132;0.9290906625820566;-0.0302250071807133;1.0453278014992453;0.9998856717251112;0.9295981986560625;1.0000212553333052
13.058897;1.0758830416199512;0.9831322037894131;0.9142992544912749;0.0030818158190952074;0.0028536681258665014;1.0763735247466149;9.999714938077808;0.9290905276246486;-0.03022100708371317;1.0453263843997869;0.9998855562985154;0.9295969227776085;1.0000183802469973
13.068897;1.0758808833877966;0.9831320982168275;0.9143008936058483;0.0030772120373541846;0.002849381709222566;1.0763737630339807;9.999722233395252;0.9290914909202644;-0.030217006964620582;1.0453250165586854;0.9998854217303018;0.9295966133040663;1.0000155228446752
13.078897;1.0758795058301585;0.9831327899156255;0.9143024799217602;0.0030723532131078555;0.002844874771011515;1.076372886029127;9.999730334745351;0.9290915561600929;-0.030213006825977187;1.0453236839056326;0.9998852683710014;0.9295952677043017;1.000012694193322
13.088897;1.0758769773978796;0.9831320212045503;0.9143035643551438;0.0030694517950783013;0.0028422083983462086;1.0763728926213292;9.999739177221116;0.9290917242016203;-0.03020900667001081;1.0453223710492525;0.9998850967881251;0.9295938853872416;1.00000990413971
13.098897;1.0758752206879645;0.9831325032023867;0.9143050414507486;0.0030645700864324627;0.0028377152706767586;1.0763717819081797;9.999748687378396;0.9290929937790974;-0.030205006498513157;1.0453210633259493;0.9998849066518091;0.9295934690743425;1.000007162174118
13.108897;1.0758723055913855;0.9831319831501661;0.9143064629448783;0.003059920601314083;0.0028334565314528616;1.0763715543203942;9.999758792784032;0.9290933623629065;-0.03020200631284682;1.0453197480043508;0.999884697157207;0.9295920579787537;1.0000044771403571
13.118897;1.0758701557565766;0.9831317379636699;0.914307384462827;0.0030567461816353786;0.002830581633009853;1.0763702126699835;9.999769434087352;0.9290938261458987;-0.030198006114155785;1.0453184145470393;0.9998844683474528;0.9295905933104931;1.000001856619525
13.128897;1.0758668420442625;0.9831309655371148;0.9143086992678603;0.0030520783446663013;0.002826334712681088;1.0763697627371063;9.999780559713063;0.9290953800724985;-0.030194005903824435;1.0453170542147732;0.9998842218795136;0.9295901130389218;0.9999993065100922
13.138897;1.0758642899922468;0.9831309496709126;0.9143099611692147;0.0030471596094321244;0.00282186523793175;1.0763682119488955;9.999792107908759;0.9290960185010332;-0.03019000568378534;1.0453156594389268;0.9998839605961899;0.929588621881726;0.9999968310656534
13.148897;1.0758615364426782;0.9831303310909987;0.914310721076917;0.00304395959625939;0.002819006559468064;1.0763675666109742;9.999803995170018;0.9290967363330532;-0.030186005456245883;1.0453142240873439;0.9998836876332423;0.9295871205337161;0.9999944338644606
13.158897;1.0758576205733275;0.9831291936031903;0.9143118711256498;0.0030392672104396124;0.0028147753067659744;1.0763658303334689;9.999816116854308;0.9290975294020233;-0.030183005222956326;1.0453127444768935;0.9998834052258069;0.9295856415756721;0.9999921186818083
13.168897;1.0758544748074965;0.9831283443231269;0.9143125182883295;0.0030360516245548767;0.002811926854624019;1.0763650050082048;9.999828346199685;0.9290993936219335;-0.030179004984812838;1.0453112195895553;0.9998831134757064;0.9295851193837172;0.9999898891998544
13.178897;1.0758501806000162;0.9831269901151853;0.9143135541366951;0.0030313439719922932;0.002807705539368614;1.076363092445902;9.999840535042301;0.9291003247699793;-0.03017500474204623;1.0453096504465222;0.999882810083321;0.9295835869762313;0.9999877477140954
13.188897;1.0758466736098222;0.9831264219955786;0.9143145311092828;0.003026386379320805;0.002803260745847311;1.0763620945220835;9.999852528587624;0.9291013195168596;-0.03017200449435933;1.0453080393586385;0.9998824910744931;0.9295820756086287;0.999985693799504
13.198897;1.0758429986655251;0.9831252864341539;0.9143149981976527;0.0030231482360902557;0.002800425554186601;1.0763610121637741;9.99986417830601;0.9291023759902554;-0.030168004240914197;1.0453063891800682;0.9998821519100145;0.929580520064192;0.9999837243523639
13.208897;1.0758382001672238;0.9831236703838712;0.9143158436697828;0.003018418352546614;0.002796216234597039;1.0763588450115604;9.99987533817123;0.9291044931901139;-0.03016400398051613;1.045304702807933;0.9998817880156727;0.9295799524772653;0.9999818346145654
13.218897;1.075834213350293;0.9831223798854952;0.9143161688943412;0.003015165875148998;0.0027933877950994264;1.0763575927615354;9.99988585938257;0.9291056701204586;-0.03016000371195487;1.04530298276779;0.9998813945439089;0.9295783751222007;0.9999800184579707
13.228897;1.0758291208494208;0.9831206169563442;0.9143168601333315;0.003010422205829211;0.0027891844159966934;1.0763552572945188;9.999895599018155;0.9291069051858697;-0.03015700343435565;1.0453012312269352;0.9998809670432113;0.9295768235294287;0.999978268026326
13.238897;1.0758248584813348;0.9831191847539661;0.914317019186637;0.0030071565271697184;0.0027863611577300124;1.0763538436237794;9.999904437347334;0.9291081957421258;-0.03015300314735472;1.0452994510904052;0.9998805032077952;0.9295752393155079;0.9999765741565058
13.248897;1.0758204705118986;0.9831181629739724;0.914317533814792;0.0030021577906021407;0.0027819343438388756;1.0763523583786523;9.999912289701165;0.9291105382545017;-0.030150002850835675;1.0452976465249701;0.999880003538892;0.929574695261992;0.9999749280289555
13.258897;1.075814999891934;0.9831157063135465;0.9143175039850657;0.0029991223842817587;0.002779342785347352;1.0763498072117523;9.999919099944709;0.9291119291068192;-0.03014600254453111;1.0452958217467962;0.9998794704542836;0.9295731365357998;0.9999733228661482
13.268897;1.0758103793681038;0.9831145355264752;0.9143178206844567;0.00299411175688248;0.0027749191435199527;1.0763481937281514;9.999924823050549;0.9291133650729261;-0.030142002228071563;1.0452939800874812;0.9998789075604312;0.9295716034265276;0.9999717542251676
13.278897;1.0758056521876422;0.9831128052325845;0.914317587367901;0.0029908221659258943;0.0027721023692680803;1.0763455199561123;9.999929424795038;0.9291148432040686;-0.03013900190127431;1.0452921243714606;0.9998783197005576;0.9295701359283873;0.9999702189370149
13.288897;1.0757998622123843;0.9831105947016808;0.9143176970474789;0.0029860424959279115;0.00276790896181682;1.0763437866111756;9.999932896472775;0.9291163606317078;-0.03013500156417768;1.0452902574336949;0.9998777130127394;0.9295686764209601;0.9999687139890918
13.298897;1.0757949430012537;0.9831087062792175;0.9143172571839068;0.002982741806075934;0.002765094127448568;1.0763419929963036;9.999935256891481;0.9291189146627015;-0.03013200121690668;1.0452883826127037;0.9998770950125828;0.9295682961032496;0.9999672363881935
13.308897;1.0757899370162638;0.9831072224052914;0.9143171607926103;0.002977709081660024;0.0027606743792576833;1.0763391375000608;9.999936543349447;0.9291205024182062;-0.030128000859663863;1.0452865043593556;0.9998764750307914;0.9295669372666778;0.999965784205031
13.318897;1.0757838865196685;0.9831043037757942;0.9143165136106288;0.0029746406278700686;0.0027580887951887153;1.076337218295305;9.999936808667874;0.9291221193802924;-0.03012500049274258;1.045284628522575;0.9998758641976445;0.9295656684608926;0.9999643580306831
13.328897;1.0757787242328853;0.9831026788275966;0.9143162120340216;0.0029695977056875037;0.002753670282699346;1.0763342338606747;9.99993612197889;0.9291237589721413;-0.0301210001163629;1.04528276261308;0.9998752741199152;0.9295644261778016;0.9999629614406352
13.338897;1.0757734925920652;0.9831005096830884;0.9143153627813275;0.002966276368388019;0.002750857947191981;1.076332184197434;9.999934566662457;0.9291254147422705;-0.03011799973060976;1.045280916021369;0.9998747149332178;0.9295632740973253;0.9999616000782666
13.348897;1.075767233336481;0.9830991275118295;0.9143160184282328;0.002963672906412185;0.0027487209120808116;1.0763300718434576;9.999932238958325;0.9291280829491018;-0.03011399933561148;1.04527909933512;0.9998741945049979;0.9295631456439365;0.9999602802083474
13.358897;1.0757618772484876;0.9830973269580585;0.9143154154155494;0.0029586141485823;0.002744303579941246;1.076326901010864;9.999929248263607;0.92912976305652;-0.0301109989317879;1.045277322370543;0.9998737193288761;0.9295621071641671;0.999959007245646
13.368897;1.0757564641776771;0.9830949979376828;0.9143142627114877;0.00295527708911526;0.0027414917729605913;1.0763246759368141;9.999925714622933;0.9291314561807937;-0.0301069985201175;1.0452755917493917;0.999873295453893;0.929561095782471;0.9999577849049985
13.378897;1.075750034189624;0.9830922284373905;0.9143134503511536;0.002950450718497764;0.0027373018274535303;1.0763224002425889;9.999921765866612;0.9291331631344567;-0.030103998102150507;1.0452739100663673;0.9998729284319673;0.9295601798928658;0.9999566156191385
13.388897;1.0757445180137697;0.9830898297458173;0.914312082236911;0.0029471040952505413;0.0027344887646828762;1.0763190770471451;9.999917535110365;0.9291348834784822;-0.03009999767970936;1.0452722774592604;0.9998726230978183;0.9295592987160081;0.9999555008858173
13.398897;1.0757389564893667;0.983087411119963;0.9143106030931152;0.0029437533979042464;0.0027316746372235646;1.0763167089253516;9.999913147176398;0.9291366156854041;-0.030096997254679396;1.0452706938828646;0.9998723833459825;0.9295585200910358;0.9999544405964039
13.408897;1.075732390241202;0.9830845794163449;0.9143094616179338;0.002938914871692968;0.002727481680854437;1.07631429757514;9.999908700440288;0.9291393575622653;-0.0300929968290085;1.0452691603147668;0.9998722109839281;0.9295587796763598;0.9999534324791395
13.418897;1.0757267495240703;0.9830821413269684;0.9143077707210434;0.002935557726307596;0.0027246653075113057;1.0763108432940631;9.999904267709917;0.9291411060245517;-0.030089996404663418;1.045267678458453;0.9998721044031323;0.9295581423849133;0.9999524724630249
13.428897;1.0757210747456607;0.9830797011342781;0.9143059825859603;0.002932198141878748;0.0027218478212059027;1.0763083450019697;9.999899912371797;0.9291428567171972;-0.030086995983456037;1.045266250216739;0.9998720596035101;0.9295575739112629;0.9999515560562972
13.438897;1.075715370727443;0.9830777446040461;0.9143045491186538;0.0029271096796349783;0.00271742349099458;1.0763058013665228;9.999895700411813;0.9291446049496871;-0.03008299556703918;1.0452648781047524;0.9998720729854518;0.9295570406740415;0.9999506795064128
13.448897;1.0757086796940694;0.9830744347440612;0.9143025802083129;0.0029239886882884755;0.0027148313055674763;1.0763022117476817;9.999891700426765;0.9291463475883738;-0.03007999515711143;1.0452635653201205;0.9998721425144269;0.9295566063794869;0.9999498394622893
13.458897;1.0757029343178623;0.9830720221503881;0.9143005290421083;0.0029206231288650838;0.002712009639285601;1.076299576455733;9.99988797197949;0.9291480841682752;-0.03007699475539633;1.04526231488899;0.9998722674568365;0.9295562375413171;0.9999490323646327
13.468897;1.0756971774306676;0.9830701150383766;0.9142988473812903;0.0029155283422307656;0.0027075807265153104;1.0762968972204459;9.99988455502306;0.9291498165663193;-0.030072994363278118;1.0452611293197633;0.9998724486838538;0.9295559001559909;0.9999482541951794
13.478897;1.075691415358443;0.9830677616791721;0.9142966469012832;0.002912157615736003;0.0027047557807693017;1.0762941769988696;9.999881474177629;0.9291525480620912;-0.030069993981542708;1.045260010722079;0.9998726885052188;0.9295566564498747;0.9999474999511515
13.488897;1.075684690919412;0.9830645711559534;0.914294379044828;0.0029090264046059654;0.002702157142653645;1.0762904182784507;9.999878751651812;0.9291542828542652;-0.030066993610480944;1.0452589603293476;0.9998729895928712;0.9295564744469996;0.9999467638564952
13.498897;1.075678937125729;0.9830627961210634;0.914292496895034;0.00290392262059783;0.0026977234024405648;1.0762876219636053;9.999876414283145;0.9291560256722532;-0.030062993250017864;1.0452579777117743;0.9998733543818816;0.9295563231526689;0.9999460406607101
13.508897;1.0756731975774934;0.983060602322971;0.9142901103237756;0.002900542297459303;0.002694893820723004;1.076284788406776;9.999874491702876;0.9291577810442265;-0.030059992899676466;1.0452570604808822;0.9998737845350979;0.9295562706580223;0.9999453259526093
13.518897;1.0756674798385932;0.9830584775382517;0.9142876701601463;0.00289715850534936;0.0026920628593717485;1.076281918255093;9.999873007099554;0.9291595527104936;-0.030056992558601975;1.0452562048925496;0.9998742800904709;0.9295562879324967;0.9999446149037766
13.528897;1.0756608279933897;0.9830555454635346;0.9142851789316042;0.0028940136688196875;0.0026894585191299877;1.0762780115915456;9.999871966309954;0.9291613429374719;-0.030052992225740024;1.0452554067415736;0.9998748393298753;0.9295563456889888;0.9999439017458882
13.538897;1.0756551759166404;0.9830540525498239;0.9142830872244401;0.0028888956522836067;0.0026850194112785332;1.0762750678176123;9.999871358384171;0.9291631519339429;-0.030049991900078135;1.0452546613406783;0.9998754593256417;0.9295565119747475;0.9999431810521964
13.548897;1.0756495669955415;0.9830521577592096;0.9142805010925779;0.0028855003502240542;0.0026821848572682163;1.0762720872537206;9.999871167499531;0.9291649782907664;-0.030046991580741617;1.0452539633522753;0.9998761362957954;0.929556758016241;0.9999424492653635
13.558897;1.0756440065993593;0.9830503425206517;0.9142778665399709;0.0028821006252793884;0.0026793494137630778;1.076268072386655;9.99987138306725;0.9291668202458936;-0.0300439912669082;1.0452533073383525;0.999876865670738;0.9295570865426789;0.9999417053078786
13.568897;1.0756384980735756;0.9830486072797812;0.9142751821836416;0.002878696149479108;0.0026765132071874622;1.0762650275653258;9.999871998709375;0.9291686770932639;-0.030040990957789317;1.0452526879624264;0.9998776421719031;0.9295574990438503;0.9999409504544078
13.578897;1.0756320809834543;0.9830460716881281;0.9142724470327067;0.00287552923121256;0.0026739042671446588;1.0762619580060493;9.999873001178505;0.9291715499423454;-0.030036990652652085;1.045252099789022;0.9998784598613351;0.9295589637553991;0.9999401876517966
13.588897;1.0756266863704969;0.9830449810726835;0.9142701110361023;0.0028703877656231;0.0026694612267027964;1.0762588697390951;9.999874363103876;0.9291734411316733;-0.030033990350799587;1.0452515371147393;0.9998793122734493;0.9295595479072016;0.9999394201951516
13.598897;1.075621355937957;0.9830434954852447;0.91426728367517;0.0028669679149766277;0.0026666234701965543;1.0762557705479934;9.999876045640091;0.9291753532220796;-0.030030990051740626;1.0452509937327317;0.9998801930479433;0.9295602209174898;0.9999386503215428
13.608897;1.075616093982594;0.9830420980753015;0.9142644187277028;0.002863542992159674;0.0026637856197001767;1.0762516705670915;9.999878001376299;0.9291772888666041;-0.030027989755444028;1.0452504638070066;0.9998810966628517;0.9295609856385147;0.9999378787980474
13.618897;1.0756109037103856;0.9830407901624627;0.9142615251522744;0.00286011315629368;0.0026609478149486865;1.076248582115015;9.999880180295936;0.929179250691517;-0.030024989462239828;1.0452499443467482;0.9998820185126445;0.929561844869635;0.9999371051442216
13.628897;1.0756048242989518;0.9830386912836195;0.9142586120045556;0.0028569211110188526;0.002658338014094145;1.076245518505468;9.999882545398993;0.929181240101841;-0.030021989172415216;1.0452494367723524;0.9998829547913844;0.9295628000385068;0.9999363279284215
13.638897;1.0755997842500347;0.9830380452899173;0.9142561375933653;0.0028517549490130966;0.0026538946154886596;1.0762424920546776;9.999885085279534;0.9291832562059484;-0.0300179888860672;1.0452489457151124;0.9998839024787788;0.9295638177847216;0.9999355462618076
13.648897;1.075594820994213;0.983037008659867;0.914253217939339;0.0028483109686071205;0.0026510566216340478;1.0762385135471173;9.999887810255697;0.9291852963579421;-0.0300149886034241;1.0452484765998253;0.9998848587632911;0.9295649582475892;0.9999347620543819
13.658897;1.0755899350154845;0.9830360604228168;0.9142503103957162;0.0028448626175034517;0.002648218307673078;1.0762355937081318;9.999890733560614;0.929187357721757;-0.030011988325025676;1.0452480336429961;0.9998858208129416;0.9295661810020845;0.9999339801632645
13.668897;1.075585127396702;0.9830351996696032;0.9142474239093286;0.0028414102395762043;0.0026453796673229927;1.0762327438925332;9.999893854904368;0.9291894382510628;-0.030008988051394823;1.0452476186412527;0.9998867871801574;0.9295674751332057;0.9999332058059215
13.678897;1.0755803998811342;0.9830327003782247;0.9142429604430427;0.0028374735306374663;0.002642093751301848;1.076229975048951;9.999897163049488;0.929191536608492;-0.030005987782765656;1.0452472306911391;0.9998877589672097;0.9295688284544731;0.9999324423536234
13.688897;1.0755747910962667;0.9830311367299294;0.9142401369615645;0.002834256963575473;0.002639482465180092;1.0762272968720514;9.999900651061033;0.9291936514535146;-0.03000298751934522;1.045246866779115;0.9998887390806902;0.9295702291486475;0.9999316916168279
13.698897;1.075570230281654;0.9830305471733886;0.9142373541891607;0.002830795169043721;0.002636642982119913;1.0762247179852913;9.999904323147941;0.9291957806659996;-0.02999998726173934;1.0452465235760329;0.9998897312330958;0.9295716672804717;0.9999309552476959
13.708897;1.0755657576438187;0.9830300535093858;0.9142346158328302;0.0028273315173684434;0.0026338033259313744;1.0762212464614445;9.999908182626088;0.9291979209637129;-0.02999698701109606;1.045246199600013;0.9998907391653148;0.929573134858449;0.9999302357033228
13.718897;1.0755613777936792;0.9830301392762968;0.9142323737717498;0.0028221401423192552;0.0026293579226439796;1.0762188898515133;9.999912219004043;0.9292000680633179;-0.02999398676901825;1.0452458960101692;0.9998917651479937;0.9295746239925914;0.9999295365046776
13.728897;1.0755570958118044;0.9830298443767838;0.9142297392115419;0.0028186755622304016;0.0026265179210446295;1.0762166546468714;9.999916413621351;0.9292022176495582;-0.029990986537331944;1.0452456164544532;0.9998928093023698;0.9295761248971938;0.9999288612711354
13.738897;1.0755529167088629;0.9830296496814136;0.9142271624682996;0.0028152120081816456;0.0026236774872662075;1.0762145462703578;9.999920752966464;0.9292043665237444;-0.029987986317963917;1.0452453664606638;0.9998938702993427;0.9295776253329493;0.9999282116109892
13.748897;1.075548844896757;0.983029555586006;0.9142246428444903;0.0028117505694768645;0.002620836248403988;1.0762125692574591;9.99992523278564;0.9292065125342217;-0.02998498611311997;1.0452451517203853;0.9998949455789135;0.9295791114927111;0.9999275858214968
13.758897;1.0755439202370514;0.9830286819229127;0.914222174384909;0.0028085350312995086;0.002618221638768649;1.0762107258887392;9.999929851859198;0.9292086534508314;-0.029981985925266304;1.0452449769576413;0.9998960314119807;0.929580569297661;0.9999269795518154
13.768897;1.0755400710323773;0.9830287928460306;0.9142197505367319;0.0028050812150577854;0.0026153770874156822;1.0762080148125686;9.999934607072541;0.9292107860665169;-0.02997898575683718;1.0452448468054785;0.9998971236657963;0.9295819848030284;0.9999263870979068
13.778897;1.0755363331086834;0.9830290072901522;0.9142173630379316;0.002801632764495177;0.0026125297527581325;1.07620643214127;9.999939500913039;0.9292129060617363;-0.02997598561010718;1.0452447664796067;0.9998982181316277;0.9295833438179428;0.9999258022092049
13.788897;1.0755327032632453;0.9830293221646906;0.9142150053570085;0.002798190580152072;0.0026096788151756508;1.0762049730264038;9.999944549965086;0.929215008120375;-0.02997298548710422;1.045244741039153;0.9998993102099398;0.9295846317844038;0.9999252183015402
13.798897;1.0755291776758615;0.9830297312408212;0.9142126709781444;0.0027947554326948547;0.0026068235337136964;1.0762036313420353;9.999949778646835;0.9292170860974891;-0.029969985389444957;1.0452447751309089;0.9999003949591331;0.929585834112381;0.9999246279326289
13.808897;1.075525753401352;0.9830302277872003;0.9142103519734717;0.002791327973721507;0.0026039632622187514;1.076202398960209;9.999955207315852;0.9292191334545917;-0.029966985318289827;1.0452448742864904;0.9999014676442716;0.9295869370000218;0.9999240228549491
13.818897;1.0755224276394526;0.9830308060284456;0.9142080390247516;0.0027879088167881037;0.0026010973994392375;1.0762012663907206;9.999960844567736;0.9292211435967421;-0.029963985274356657;1.0452450458189952;0.9999025245435174;0.9295879283264639;0.9999233958292215
13.828897;1.0755191967784667;0.9830314601716047;0.9142057230957897;0.0027844985582075885;0.0025982253303867484;1.0762002240211332;9.999966678668857;0.9292231105491553;-0.029961985257908386;1.045245297628514;0.9999035637531105;0.9295888297958207;0.9999227418407743
13.838897;1.0755160567666664;0.9830321827388258;0.9142033967589829;0.0027810976562493857;0.002595346426767619;1.0761982627642892;9.99997267311597;0.9292250298259117;-0.029958985268846727;1.0452456365054934;0.9999045847394532;0.9295895678062103;0.9999220570627652
13.848897;1.0755130033415694;0.9830329640521537;0.9142010544468651;0.0027777063148369772;0.0025924601432154933;1.076197374582995;9.999978780659244;0.9292268980054853;-0.029955985307014744;1.0452460672063804;0.9999055865902787;0.9295901674795168;0.9999213377804025
13.858897;1.075509068548011;0.9830329119103957;0.914198691654484;0.0027745671787172753;0.002589794063491154;1.0761965529208724;9.999984968204032;0.929228712310589;-0.029952985372537533;1.045246591759532;0.9999065673196261;0.9295906240229489;0.9999205802146419
13.868897;1.07550617479197;0.9830337782115822;0.9141963070305219;0.0027711947264554603;0.0025868920181596313;1.076195791971326;9.999991225825553;0.9292304719945005;-0.029949985465751314;1.0452472096334526;0.9999075249094423;0.9295909347833848;0.9999197800942141
13.878897;1.0755033555000737;0.983034671699932;0.9141938981960509;0.002767831365731613;0.0025839817376834516;1.0761950855735467;9.999997555801743;0.9292321795014867;-0.0299469855867056;1.045247919150495;0.9999084583855645;0.9295910997172391;0.9999189326049778
13.888897;1.0755006090143824;0.9830373102259601;0.9141930705363315;0.002764957436797063;0.002581510000649304;1.0761944274976443;10.000003960461955;0.929233839446942;-0.029944985734791076;1.0452487187150283;0.9999093679558052;0.9295911540172028;0.9999180337239045
13.898897;1.0754979346045503;0.9830382324329522;0.914190614464273;0.0027616110239400008;0.0025785827346219733;1.0761938131128874;10.00001043365762;0.9292354571389528;-0.029941985908712377;1.0452496070901225;0.9999102543050609;0.9295910383988685;0.9999170818481327
13.908897;1.0754953303881325;0.9830391580943347;0.9141881377553683;0.002758272232693587;0.0025756469084178384;1.0761932411100714;10.00001694783131;0.9292370383733128;-0.02993898610672383;1.045250583525194;0.9999111172484176;0.9295907910711108;0.9999160780797031
13.918897;1.075492791794301;0.9830400807675242;0.9141856416525699;0.0027549405151383365;0.002572702521295471;1.0761927140532805;10.000023439849281;0.9292385890802511;-0.029935986327047203;1.0452516480964034;0.9999119545430707;0.9295904186799268;0.9999150250516156
13.928897;1.0754903122374289;0.983040513721333;0.9141826793026513;0.00275334218316359;0.0025713551644072205;1.076192237499801;10.000029809176485;0.9292401143589826;-0.029932986568198636;1.0452528014368665;0.9999127619602641;0.9295899287386319;0.9999139255239023
13.938897;1.075487884081806;0.9830414136400409;0.9141801437504596;0.002750023413463435;0.0025683936407677015;1.0761918183750585;10.000035931852015;0.9292416187378245;-0.0299309868290647;1.0452540439177738;0.9999135344838754;0.9295893615010217;0.9999127819120908
13.948897;1.0754854985362743;0.9830422975553327;0.914177586086611;0.0027467106401017185;0.0025654237102254542;1.0761914634415137;10.000041681291707;0.9292431071097268;-0.02992798710880097;1.045255375390249;0.9999142680554474;0.9295886607933197;0.9999115963518009
13.958897;1.0754831454801927;0.983043165953573;0.9141750037949534;0.0027434035971541752;0.002562445663779268;1.076190178167498;10.000046944887572;0.9292445843795156;-0.02992498740672535;1.045256795587373;0.9999149611600134;0.9295878671576445;0.9999103706577419
13.968897;1.0754808137468737;0.983044021255729;0.914172393845869;0.0027401020221184662;0.0025594598806638596;1.0761899661961511;10.00005162845567;0.9292460539738624;-0.029921987722522178;1.0452583047676358;0.9999156147071041;0.9295869888146661;0.9999091071920149
13.978897;1.0754784913699345;0.9830448661435466;0.9141697523091898;0.002736805644843604;0.0025564667754395818;1.0761898299380324;10.000055653101883;0.9292465170496135;-0.029919988056574164;1.0452599047478213;0.9999162305922696;0.929585065768924;0.9999078105563154
13.988897;1.0754761655510292;0.9830457022573191;0.9141670745142678;0.002733514221297713;0.002553466730341232;1.076189771925432;10.000058956992405;0.9292479734696579;-0.029916988409761206;1.0452615997494616;0.9999168111885928;0.9295840388701901;0.999906487912178
13.998897;1.0754738230127117;0.9830465306872721;0.9141643564451472;0.0027302275398512336;0.002550460053469336;1.0761897954852768;10.000061503256486;0.9292494230071711;-0.029913988782843248;1.0452633959787034;0.9999173597885244;0.9295829470277921;0.9999051472073336
14.008897;1.0754714507636878;0.9830473535386554;0.9141615963128827;0.002726945395471993;0.0025474469986392274;1.076189904063209;10.000063283499479;0.9292508653642904;-0.02991198917615984;1.0452653003980692;0.999917880658388;0.9295818291405404;0.999903795569879
14.018897;1.0754690364561375;0.9830476934229939;0.914158347305191;0.0027253943218464227;0.002546033380970169;1.0761901000651384;10.00006431485091;0.9292522999747669;-0.02990898958983433;1.0452673194216844;0.9999183785519213;0.9295806277769599;0.9999024395314184
14.028897;1.0754665686785327;0.9830485146046251;0.9141555037848125;0.0027221207562716098;0.0025430081410762456;1.0761903843498464;10.000064636585053;0.9292537263581586;-0.029905990024104625;1.0452694573773287;0.9999188585679599;0.9295793821727326;0.9999010853717755
14.038897;1.0754640375127922;0.9830493373239955;0.9141526187205159;0.0027188514239924935;0.002539977023475945;1.0761907563899384;10.000064302969477;0.9292551443110506;-0.029903990479441242;1.045271715114446;0.9999193268866471;0.929578131672007;0.9998997381675305
14.048897;1.0754614347870923;0.9830501600996954;0.9141496925726468;0.0027155864491787505;0.0025369401207453904;1.0761912144544596;10.00006337318613;0.9292565538654075;-0.02990099095656682;1.0452740893721983;0.9999197914706173;0.9295768188109533;0.9998984008057502
14.058897;1.075458754464507;0.9830509791828754;0.9141467270194563;0.002712326024315446;0.002533897432125364;1.076191755944094;10.000061908763358;0.9292579561029847;-0.029898991456357306;1.045276573519792;0.9999202622468752;0.9295755143463682;0.9998970745663995
14.068897;1.075455993436952;0.983051309874546;0.9141432780670202;0.002710797080404801;0.002532454502752681;1.076192377860581;10.000059973901687;0.9292593544278458;-0.029895991979389448;1.0452791597656708;0.9999207509238572;0.9295741602766995;0.9998957608582572
14.078897;1.0754531517899928;0.9830521119296689;0.9141402441011794;0.0027075464054181373;0.0025294000706857266;1.0761930760709915;10.000057625456568;0.9292597544209267;-0.02989299252570822;1.0452818405943964;0.9999212697554123;0.929571795760014;0.9998944618669202
14.088897;1.075450231959243;0.9830529048108936;0.9141371839464661;0.0027043008506368715;0.0025263397312065426;1.0761938436295218;10.000054898902604;0.9292611624352498;-0.029890993095298985;1.0452846077755635;0.9999218294053989;0.9295704582619961;0.9998931797918721
14.098897;1.0754472371462565;0.9830536876554142;0.9141341045956917;0.002701060428893196;0.002523273430594636;1.0761946706760457;10.000051810895581;0.9292625849198827;-0.029887993688479053;1.045287451012506;0.999922437898563;0.9295690899493702;0.9998919169063144
14.108897;1.075444170445694;0.9830544572650095;0.9141310135555142;0.0026978251083464785;0.0025202010050692416;1.0761955461720982;10.000048373604098;0.9292640284556828;-0.029885994305603878;1.0452903580291275;0.999923101943869;0.9295677613432397;0.9998906772311537
14.118897;1.075441035398011;0.9830547284837863;0.9141274705167597;0.0026963215883776133;0.0025187278044061547;1.0761964591793187;10.000044595960384;0.9292654991543805;-0.029882994946716968;1.0452933156378739;0.9999238286660205;0.9295664160209356;0.9998894679377904
14.128897;1.0754378367704458;0.9830554586899843;0.9141243738207472;0.002693096482831848;0.0025156423159640303;1.0761973989029765;10.000040475881725;0.9292670021789865;-0.029880995611523048;1.0452963115059346;0.9999246251663598;0.9295651289856282;0.9998882986534663
14.138897;1.0754345805793062;0.9830561642833714;0.9141212779185942;0.0026898765804890426;0.002512549868440315;1.07619835487451;10.000035996193938;0.9292685421097068;-0.02987799629925472;1.0452993357222278;0.9999254967704595;0.9295638488672123;0.9998871798826594
14.148897;1.075431273534803;0.9830568431443423;0.9141181823238843;0.002686662021694835;0.002509450274983539;1.0761993176090896;10.000031120865044;0.9292701227245448;-0.029875997008571385;1.0453023806237796;0.9999264466680665;0.9295626526286811;0.9998861230126127
14.158897;1.075427922469634;0.983057013030644;0.9141146395997679;0.00268517967324226;0.0025079490879547786;1.0762002787635296;10.000025800950405;0.9292707460036808;-0.029872997737843857;1.0453054393706536;0.999927477465857;0.9295604877672584;0.999885141201481
14.168897;1.0754245338638218;0.9830576347532425;0.9141115452694564;0.0026819763845056114;0.002504835135377878;1.0762012307797546;10.000019992330156;0.9292724117462761;-0.02987099848547595;1.04530850519045;0.9999285923472421;0.9295594280686331;0.9998842489647867
14.178897;1.075421113320113;0.98305822796873;0.9141084566769254;0.002678779244413943;0.0025017140900297666;1.0762021659953154;10.000013664422884;0.9292741178602362;-0.029867999250006376;1.0453115717548713;0.9999297941496096;0.9295584202759172;0.999883461206676
14.188897;1.075417665474519;0.983058313003146;0.9141049328966135;0.0026773154199886033;0.0025001915965323735;1.0762030754521597;10.000006797254745;0.9292758605762761;-0.029866000030078804;1.0453146334851249;0.9999310835488839;0.9295575394261993;0.9998827934710943
14.198897;1.0754151579052824;0.9830597337794175;0.9141018747121017;0.0026738891729388976;0.0024968284700647866;1.0762039486969157;9.999999381826617;0.9292776343978724;-0.029863000824368664;1.0453176849565826;0.9999324582554665;0.929556732616845;0.9998822622823333
14.208897;1.0754116682007073;0.9830602477165157;0.9140988394940847;0.002670713048329441;0.002493686269034295;1.07620477445657;9.999991426312599;0.9292794322008266;-0.029861001631595677;1.0453207201641854;0.999933913509664;0.9295560756537533;0.9998818838946549
14.218897;1.075408164408727;0.9830607371011499;0.9140958328266846;0.0026675444581726574;0.002490536972088418;1.0762055410568836;9.999982957125857;0.9292802459736135;-0.029858002450553853;1.0453237330123362;0.9999354431833558;0.9295545161498688;0.9998816728640334
14.228897;1.0754046514141513;0.9830607228626447;0.9140924122203135;0.00266611023574939;0.002488986102136602;1.0762072366749273;9.999974009347497;0.9292820678257785;-0.02985600328001747;1.0453267181287502;0.999937040828038;0.9295541278231984;0.9998816421052306
14.238897;1.0754011331311721;0.9830611673369662;0.9140894760730034;0.0026629571374229234;0.0024858223296817875;1.0762078497044743;9.999964622415153;0.9292838908065447;-0.029853004118654138;1.0453296695328476;0.9999387001365718;0.929553855564069;0.9998818032357152
14.248897;1.075397611110003;0.9830615886750403;0.9140865817507579;0.0026598119955563715;0.002482651106418337;1.0762083693407627;9.999954852106134;0.9292857095073522;-0.029851004965112324;1.045332577610776;0.9999404145320355;0.9295537696003519;0.9998821659383844
14.258897;1.075394084746668;0.9830615034099616;0.9140832865540872;0.0026584016393949896;0.0024810778377911164;1.0762087867261325;9.999944781507928;0.9292875198853204;-0.029849005818229947;1.0453354276358457;0.9999421760896431;0.9295538415434649;0.99988273684228
14.268897;1.0753905527069518;0.9830618700263523;0.9140804895593766;0.0026552727927422063;0.002477891098830348;1.0762090955883874;9.99993451716214;0.9292883183921102;-0.029846006677148276;1.0453382015858483;0.9999439751164865;0.9295530423913655;0.9998835183317064
14.278897;1.0753870140233837;0.9830622063097799;0.9140777505312341;0.002652152126194804;0.0024746963060035708;1.0762092914293697;9.999924175821894;0.9292901012816808;-0.0298440075410851;1.0453408814994014;0.9999458012852807;0.929553437958673;0.999884508050345
14.288897;1.0753834691097974;0.9830620322624626;0.9140746299388852;0.0026507661684377474;0.002473098885684948;1.076209370752261;9.999913872818682;0.9292918640803308;-0.02984200840887029;1.0453434512587874;0.9999476451297441;0.9295539998487412;0.9998857003157746
14.298897;1.0753799206398762;0.9830623117310544;0.9140720281935687;0.0026476612559991745;0.0024698874503205617;1.0762093312830079;9.999903718663738;0.9292936013376158;-0.029839009278829765;1.0453458966046745;0.9999494985534205;0.9295546994180728;0.9998870885822465
14.308897;1.075377336430817;0.9830629677020507;0.914069057188759;0.002646047498590807;0.002468045070665061;1.0762091721464935;9.999893817687783;0.9292953074197582;-0.029837010149103716;1.0453482057413352;0.9999513542584311;0.9295556033598302;0.9998886666790778
14.318897;1.075373793978321;0.9830632012450948;0.9140666151675254;0.0026429566325278475;0.002464816388766319;1.0762088941372094;9.999884265051511;0.9292959777063158;-0.02983501101769425;1.045350370824287;0.9999532053224648;0.9295556801069993;0.9998904280918562
14.328897;1.0753702588392564;0.9830634133198614;0.9140642623022529;0.0026398719197603055;0.0024615789616457477;1.0762085008845177;9.999875144500693;0.9292976086371855;-0.029832011882132307;1.0453523887889704;0.9999550460151888;0.9295568935723072;0.9998923648184974
14.338897;1.0753667311205568;0.9830631218568416;0.9140615589964268;0.0026385192947710632;0.0024599383966150963;1.0762079991808942;9.999866527687459;0.9292991970826237;-0.029830012739363313;1.0453542608311055;0.9999568726343024;0.9295583031261255;0.9998944670965995
14.348897;1.0753632096796453;0.9830632869381608;0.9140594065254213;0.002635444486844935;0.00245668353436513;1.07620839724085;9.999858484499143;0.9293007403149782;-0.029828013586024788;1.0453559906488235;0.9999586832160176;0.9295598695447457;0.9998967232965021
14.358897;1.075359693325066;0.9830629470372325;0.914056917044047;0.0026340997152207455;0.002455025658488741;1.0762077030968435;9.999851099123047;0.9293022360993487;-0.02982501441876523;1.045357582228715;0.9999604769597155;0.9295615519805227;0.999899119562482
14.368897;1.07535618244912;0.9830630643384864;0.9140549894890889;0.002631030411750975;0.0024517536058894997;1.0762069246998531;9.999844470545254;0.9293026824704201;-0.02982301523437134;1.0453590384140639;0.9999622538193685;0.9295624050776412;0.9999016400267312
14.378897;1.0753536428145551;0.983064040216821;0.9140531815229366;0.0026277192069294707;0.0024482450431889055;1.0762060704563976;9.999838703798694;0.9293040777840855;-0.029821016029820648;1.0453603605151183;0.9999640141380017;0.929564384529269;0.9999042678658893
14.388897;1.0753501516186088;0.9830636317669312;0.9140510478286741;0.002626377301271872;0.002446561756022958;1.0762051493194742;9.999833907771537;0.92930542127989;-0.029819016802490377;1.0453615478662976;0.9999657584759148;0.9295664784223748;0.9999069866396038
14.398897;1.0753466782526737;0.9830636822753002;0.9140494843810413;0.0026233075585348265;0.002443264986657882;1.0762041707915981;9.99983018909857;0.9293067137440751;-0.029816017550443843;1.045362597377867;0.9999674872947765;0.9295686418849347;0.9999097808152491
14.408897;1.075343230970015;0.9830632307482888;0.9140475969787457;0.0026219625493192384;0.00244156658686787;1.076203144251535;9.999827636357043;0.9293069575642883;-0.029814018272426506;1.0453635045097844;0.9999692004648522;0.9295699276525716;0.9999126351699944
14.418897;1.075339818966498;0.9830632382818015;0.9140462786569841;0.00261888848370821;0.0024382561290063345;1.0762020773074104;9.999826313201371;0.9293081562048772;-0.029812018967549186;1.0453642654301398;0.999970897215836;0.9295722921768763;0.9999155349322758
14.428897;1.0753364515945103;0.9830627427700643;0.9140446357527869;0.0026175384720021405;0.002436545727419954;1.0762019751008658;9.99982626418567;0.9293093138422236;-0.02981001963500107;1.0453648790627543;0.9999725761429192;0.9295747271454516;0.9999184671824537
14.438897;1.0753331377041455;0.9830627052833405;0.9140435652236057;0.0026144591280628567;0.002433225156417778;1.0762008414593436;9.999827515884629;0.929310435489793;-0.02980702027399356;1.045365348583981;0.9999742347879509;0.9295771931470009;0.999921421084838
14.448897;1.0753308479088737;0.9830630459390677;0.9140421778424779;0.002612860909326355;0.0024312786073606703;1.0761996800844442;9.999830077022086;0.9293105274318545;-0.029805020883953575;1.0453656812407965;0.9999758697621731;0.9295787486296538;0.9999243863371249
14.458897;1.0753276607943227;0.9830629641396219;0.9140413698865553;0.0026097761924097087;0.0024279517628423533;1.0761984949054682;9.999833950371697;0.9293115971108733;-0.02980302146471411;1.045365885985133;0.9999774777429187;0.9295813555144445;0.9999273520383566
14.468897;1.075324543545131;0.9830623804585188;0.9140402502167569;0.0026084155096473757;0.002426228614473853;1.0761972897405028;9.999839145451588;0.9293126521672863;-0.02980102201648854;1.0453659716015797;0.9999790563777115;0.92958401040258;0.9999303070329605
14.478897;1.0753214986261144;0.983062256476436;0.9140397138299171;0.002605325782599778;0.002422898578114841;1.076196067507554;9.999845682657606;0.9293136999418028;-0.029799022539807565;1.0453659466572054;0.9999806046157135;0.9295867095086066;0.999933240638698
14.488897;1.0753185265387688;0.9830616309667815;0.9140388666899396;0.002603960734737006;0.002421173377626638;1.0761958306237314;9.999853592124364;0.9293137477297271;-0.029797023035403082;1.045365819388183;0.9999821226729833;0.9295884491454715;0.9999361429769608
14.498897;1.075316589048293;0.9830623479767051;0.9140386033195448;0.0026006247526313667;0.00241761422968734;1.0761945824864534;9.999862907681285;0.9293148025701314;-0.02979402350392761;1.0453655968990248;0.9999836119832755;0.9295911923293999;0.9999390047226601
14.508897;1.075313756332173;0.9830616866549441;0.9140380288445202;0.0025992574469980057;0.0024158885940034733;1.0761933278590616;9.999873655576332;0.9293158708265353;-0.029792023945738242;1.0453652846664574;0.9999850753320222;0.9295940008544337;0.9999418160736379
14.518897;1.0753109876118732;0.9830614952501108;0.9140380382127309;0.0025961632248770305;0.0024125573306379177;1.0761920720836826;9.999885843018344;0.9293159581465448;-0.029790024360945765;1.0453648870311278;0.9999865169691777;0.929595842176741;0.9999445661051812
14.528897;1.0753085469412331;0.9830610628650157;0.9140377348168376;0.002595677160627669;0.002411650540462187;1.0761908202686608;9.99989945900033;0.9293170692171908;-0.02978802474968893;1.045364408055484;0.9999879423876212;0.9295987170474098;0.9999472435318135
14.538897;1.0753058950909526;0.9830608734154236;0.9140380148136075;0.0025925836317249188;0.002408319095527582;1.0761895767195815;9.999914485552903;0.9293182080072989;-0.029786025112281306;1.0453638514379222;0.9999893579362932;0.9296016300137088;0.9999498378957163
14.548897;1.0753042619279183;0.983062822543599;0.9140395837913318;0.002591455380479768;0.0024068122361183397;1.0761893448833506;9.999930901288161;0.9293193786498389;-0.029784025449023217;1.04536321982437;0.9999907705124726;0.9296045848737386;0.9999523397817021
14.558897;1.0753017191925174;0.9830621779273242;0.9140396708236457;0.0025900904145738785;0.0024050865410474606;1.0761881278665246;9.999948674120084;0.9293195849809898;-0.029782025760064904;1.045362514302469;0.9999921872937227;0.9296065839630988;0.9999547402000234
14.568897;1.0752992293041703;0.9830620282669755;0.9140403246689826;0.0025870002824700915;0.0024017557353896803;1.0761869285000851;9.99996775238377;0.9293208294622936;-0.029780026045465424;1.0453617342606862;0.9999936153015422;0.9296096263905712;0.9999570309372152
14.578897;1.07529679250105;0.9830614097030128;0.9140406485334104;0.0025856385724202812;0.0024000314848221186;1.076185748427909;9.999988066171817;0.9293221135027125;-0.029778026305143864;1.0453608784716621;0.9999950604184472;0.929612712441533;0.999959206427446
14.588897;1.0752953722217744;0.9830621607589963;0.9140415343818992;0.0025823093764170144;0.0023964751427892994;1.0761845874794047;10.000009542809252;0.9293224377853894;-0.02977602653883166;1.0453599471483577;0.9999965262504505;0.9296148432510943;0.9999612651869085
14.598897;1.0752930394969775;0.9830615518071079;0.9140420833493124;0.0025809519537763853;0.0023947544316782073;1.0761844444700464;10.000032114502648;0.9293238016235361;-0.02977402674611736;1.0453589429627583;0.9999980136555853;0.9296180192446054;0.9999632089144381
14.608897;1.0752907520540365;0.983061417573318;0.9140431863205761;0.0025778703662211726;0.0023914304802105514;1.076183318927523;10.000055706616205;0.9293252030573936;-0.02977202692627089;1.0453578700738517;0.999999520687018;0.9296212421584407;0.9999650401278941
14.618897;1.075288501590597;0.9830607855354485;0.9140439466967408;0.0025765180295027335;0.0023897146414680773;1.0761822125545257;10.00008023026213;0.9293256405337982;-0.029770027078209898;1.0453567322947415;1.0000010424436403;0.9296235129557934;0.9999667608926083
14.628897;1.07528627874175;0.9830601238263046;0.9140448100595108;0.00257516828387797;0.0023880013050890515;1.0761811292555257;10.00010558508302;0.9293271145763927;-0.029768027201091292;1.0453555321551693;1.0000025713187641;0.9296268303470656;0.9999683726354911
14.638897;1.0752850376163245;0.9830607827469955;0.9140462234196266;0.002571851393437971;0.0023844567067691203;1.0761810735595674;10.00013165237894;0.9293286276632368;-0.02976602729484379;1.045354271300266;1.000004097994172;0.9296301933118687;0.9999698757594132
14.648897;1.0752828432899793;0.9830600289862705;0.9140472921432858;0.0025705060890956347;0.002382747792333744;1.0761800490484883;10.000158290749354;0.9293301830294668;-0.029764027359890175;1.0453529509273831;1.0000056129754196;0.9296335982427191;0.9999712700189527
14.658897;1.0752806524423077;0.9830592184663209;0.9140484658097836;0.002569162562705446;0.002381040704783569;1.0761790579485;10.000185356656234;0.929330783703337;-0.029762027396501425;1.0453515718050659;1.0000071086600033;0.9296360398765681;0.9999725560272192
14.668897;1.0752784595791616;0.9830588283435351;0.9140501944981184;0.002566093993807842;0.0023777297471145233;1.0761781012445841;10.000212731351597;0.9293324317280022;-0.029760027404566736;1.0453501346076068;1.0000085811630475;0.9296395093901778;0.9999737359131532
14.678897;1.0752772236613946;0.9830587767493618;0.9140515883996213;0.0025645106331850256;0.0023757982221679005;1.0761771783759395;10.000240330175378;0.9293341277932451;-0.029758027383736996;1.0453486401996945;1.0000100306751611;0.9296429981214073;0.9999748124948283
14.688897;1.0752750147389514;0.983057781092788;0.9140530966632845;0.0025631716291927564;0.002374096801857131;1.07617728621899;10.000268095023925;0.9293348711382198;-0.029756027333656256;1.0453470898436237;1.0000114603259087;0.9296454979667335;0.9999757881521022
14.698897;1.0752727936262694;0.9830572029867507;0.9140551694651184;0.0025601075373220916;0.002370792239512787;1.0761764182198246;10.000295982085069;0.9293366590558371;-0.029754027254307244;1.0453454860691465;1.0000128745386205;0.9296490013818451;0.9999766637433827
14.708897;1.0752715212384858;0.9830569615747813;0.9140569151749589;0.0025585288553415892;0.002368868151941996;1.076175565441968;10.000323955211234;0.9293374868239541;-0.0297520271462896;1.0453438336419814;1.0000142778034582;0.9296515047689987;0.9999774381186629
14.718897;1.0752692683383676;0.9830557745740753;0.9140587807307711;0.0025571949614172445;0.002367175440551591;1.0761757187938412;10.00035198053533;0.9293393490039641;-0.02975002701083323;1.045342139529389;1.000015674037183;0.9296550040074142;0.9999781087162627
14.728897;1.0752669960414523;0.9830550054768359;0.9140612148111782;0.0025541365344354454;0.0023638810192921837;1.0761748692322823;10.00038002029019;0.9293412412475758;-0.029748026849577818;1.045340411722303;1.0000170659540097;0.9296584977225797;0.9999786721170869
14.738897;1.075264702931919;0.9830536961899535;0.9140633246619339;0.0025528069658498458;0.0023621965113443185;1.076174006441388;10.00040803578407;0.9293421616284202;-0.029746026664186572;1.0453386578727235;1.0000184545120476;0.9296609842505817;0.999979123937102
14.748897;1.075263351785974;0.9830532122108812;0.9140655586762622;0.0025512367169726615;0.0023602885420993622;1.0761731187052397;10.000435996654724;0.929344111460517;-0.029744026455965883;1.0453368845834685;1.0000198393652702;0.9296644587689802;0.9999794588359632
14.758897;1.0752610156903506;0.9830522736447247;0.9140683628097199;0.002548184837223859;0.002357007631603683;1.076173193014581;10.000463885103146;0.9293460952893176;-0.029743026225768444;1.045335097252242;1.0000212198685918;0.9296679487085593;0.9999796712379947
14.768897;1.0752586581332364;0.983050801211287;0.9140708431516962;0.0025468613893192644;0.002355337028502599;1.076172214915184;10.000491692329437;0.9293471196268556;-0.029741025974303073;1.0453333003919925;1.0000225955870583;0.9296703847827138;0.9999797565101387
14.778897;1.0752572433822867;0.9830501575416942;0.9140734456161541;0.0025452965202346807;0.0023534432015060156;1.0761711697961165;10.00051941154547;0.9293491908026094;-0.0297390257025329;1.0453314981649429;1.0000239659375887;0.9296737908704679;0.9999797122397692
