time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.788897;1.0752548467902505;0.9830490625380405;0.9140766124142826;0.002542249093305902;0.002350176739351719;1.0761700444225801;10.000547035464662;0.9293513132257878;-0.029737025411730525;1.0453296942225838;1.0000253289219665;0.9296771586412726;0.9999795386004283
14.798897;1.0752524346867125;0.9830474402543903;0.914079444621771;0.002540928992096102;0.0023485211072625384;1.0761698271647668;10.000574557543063;0.9293524893165814;-0.029735025103172958;1.0453278910041617;1.0000266809429454;0.9296794781391078;0.9999792369457811
14.808897;1.075250010444353;0.9830457774361236;0.9140823828788969;0.0025396091213671533;0.0023468710867167106;1.0761685080280856;10.00060196832234;0.9293547200337019;-0.029733024777904214;1.0453260897311378;1.0000280185106443;0.9296827366203686;0.9999788087552028
14.818897;1.0752485409952162;0.983043236081167;0.914083815529669;0.0025375652808617287;0.002344552120253162;1.076167079374926;10.000629248531169;0.9293560042202689;-0.029732024436767365;1.0453242912771565;1.0000293389255033;0.9296849551858205;0.9999782565432963
14.828897;1.0752461033142442;0.983041996008301;0.9140873919171754;0.0025345174346165073;0.0023413091344823404;1.076166537206793;10.000656361883062;0.9293583376527943;-0.029730024080298338;1.045322497366064;1.0000306392351122;0.9296880586241676;0.9999775847567084
14.838897;1.075243664796622;0.9830402605314885;0.9140906036689939;0.0025331943488291326;0.0023396787441160387;1.0761648818763339;10.000683249082927;0.9293607128102918;-0.02972802370847102;1.0453207115317082;1.0000319158763704;0.9296910723018711;0.9999767993378305
14.848897;1.0752421935526972;0.9830394025483599;0.9140938889168967;0.002531625617034838;0.00233782779620081;1.0761631168183285;10.000709833794735;0.929362118762909;-0.029726023320810507;1.045318939087706;1.000033165659094;0.929692992942935;0.9999759068584753
14.858897;1.0752397678763645;0.983037669689066;0.9140972387086256;0.0025302962816157485;0.002336212777975805;1.0761622460413345;10.00073603509217;0.9293645414029817;-0.029724022916809693;1.0453171860314663;1.0000343865656263;0.9296958185691645;0.9999749141569959
14.868897;1.0752373554803263;0.9830364323997745;0.914101094394485;0.002527236066668908;0.0023330004047623252;1.0761602722496928;10.00076177176388;0.9293669648114188;-0.02972302249602309;1.045315457027631;1.0000355774804142;0.9296985828276971;0.9999738283378025
14.878897;1.075235923502608;0.9830356168233051;0.9141045562630796;0.0025256545985634085;0.0023311739528279764;1.0761581962014177;10.000786965042614;0.9293683736805625;-0.02972102205777674;1.0453137535055215;1.0000367375337709;0.9297002246650969;0.9999726564996692
14.888897;1.0752335486850866;0.9830339456747941;0.9141080630698513;0.0025243106050327722;0.002329583719270552;1.0761560168778619;10.000811543308705;0.9293707554781179;-0.02971902160109228;1.045312073987083;1.0000378656399644;0.929702777363773;0.9999714057318713
14.898897;1.0752311966655763;0.9830323036924161;0.9141116079858717;0.0025229607226040546;0.0023280014070230573;1.0761547319703706;10.000835445735332;0.9293721008454604;-0.02971702112479007;1.0453104161864994;1.0000389603400297;0.9297042425462728;0.999970083645923
14.908897;1.0752298315095972;0.9830315737891743;0.9141151847851212;0.002521361719818594;0.002326198653417282;1.0761523385096199;10.000858630428073;0.9293744028258843;-0.0297160206273817;1.0453087783439874;1.0000400200670378;0.9297066488187824;0.9999686982110214
14.918897;1.0752275270171696;0.9830304736042041;0.9141192334328145;0.0025182726290190476;0.0023230255971935882;1.0761498334559383;10.000881078776032;0.9293756562311112;-0.02971402010718073;1.04530715922122;1.0000410437121645;0.9297079288695052;0.99996725689467
14.928897;1.0752252484099936;0.983028921895411;0.9141228551144253;0.0025169033550070945;0.002321465271234144;1.0761482141707777;10.000902790459937;0.9293778572028617;-0.029712019562883107;1.045305557904005;1.0000420312069467;0.9297101090902825;0.999965766566382
14.938897;1.0752239619085724;0.983028280714274;0.9141264918648018;0.0025152839936891536;0.0023196840617872804;1.0761454792028748;10.000923781738527;0.9293800031429386;-0.02971001899390231;1.0453039737292211;1.0000429835153346;0.9297121863301284;0.9999642345454801
14.948897;1.0752217428548072;0.9830267893054415;0.9141301360471769;0.0025139002388694385;0.0023181381328041457;1.0761426294215302;10.000944081310205;0.9293810933559379;-0.02970901840001826;1.0453024059331324;1.0000439021861105;0.9297131908931823;0.9999626693991036
14.958897;1.0752205183968198;0.983026212993652;0.9141337815517808;0.002512266086515392;0.0023163716592388204;1.0761406687278567;10.000963717797468;0.9293831293806968;-0.02970701778083915;1.0453008530178138;1.0000447895115474;0.9297150578779216;0.9999610802808169
14.968897;1.075218361758533;0.9830247911416131;0.9141374200129144;0.002510867356315793;0.002314840892506869;1.0761376033824301;10.000982713387184;0.9293841138500674;-0.029705017135760146;1.0452993122621437;1.000045648653515;0.9297158220054559;0.9999594756522564
14.978897;1.0752162366630194;0.9830238867823512;0.9141414927830396;0.0025077342990876494;0.0023117123779321127;1.0761354400070076;10.001001084876146;0.9293860493139057;-0.02970401646435574;1.0452977803312797;1.000046483001546;0.9297175162354179;0.9999578625229022
14.988897;1.0752151061752888;0.9830234201719832;0.9141451022108262;0.0025060768159561753;0.0023099694316312475;1.0761321841621032;10.001018842867992;0.9293869386180266;-0.029702015766611307;1.0452962549743297;1.0000472960670126;0.9297180788019873;0.9999562457920014
14.998897;1.0752130413510028;0.9830221094313254;0.9141486927267463;0.0025046538812441665;0.0023084627149793364;1.076128840666313;10.001035989820828;0.929388785340509;-0.029700015042870755;1.0452947362625877;1.0000480917175967;0.9297195397907608;0.9999546270821035
15.008897;1.0752110016609304;0.9830208355861396;0.9141522655966593;0.002503222175122357;0.0023069645397605803;1.0761264139837374;10.001052523590104;0.9293905931801681;-0.0296990142939371;1.045293226593423;1.0000488735198059;0.9297209285428902;0.9999530038940057
15.018897;1.075209946221848;0.9830204786141997;0.9141558232162871;0.0025015383273282498;0.0023052471683380786;1.0761229072989622;10.001068443257967;0.9293913656466367;-0.02969701352129089;1.0452917299639566;1.0000496443048406;0.929721177530485;0.9999513704494616
15.028897;1.0752079450077796;0.9830192730744534;0.9141593669196472;0.0025000877908113316;0.0023037667238156264;1.0761193221605152;10.001083748554127;0.929393106633409;-0.029696012727020847;1.0452902513678295;1.0000504067626135;0.9297223458141178;0.9999497196969063
15.038897;1.075206922617249;0.9830189780892263;0.9141629005589521;0.002498384047978929;0.0023020670653495744;1.0761166603259318;10.001098442123684;0.9293938204326531;-0.029694011913505833;1.0452887966403288;1.0000511641608165;0.9297223670535483;0.9999480444741996
15.048897;1.0752049506812504;0.9830183083706011;0.9141668719220902;0.0024951858019763616;0.0022989984581870686;1.0761129261464852;10.001112540642863;0.9293955102811211;-0.029692011082977317;1.0452873725117549;1.0000519209067;0.9297232688689983;0.9999463376502622
15.058897;1.0752029910055;0.9830171810285614;0.9141703876578073;0.0024937026117748794;0.002297543885240104;1.0761091272502248;10.001126078252756;0.9293961770384492;-0.029691010237249613;1.045285986987984;1.0000526825242835;0.9297230822743195;0.9999445927423669
15.068897;1.0752020058786156;0.9830169559361678;0.9141738931928136;0.0024919644492159016;0.0022958694866622394;1.0761062730261888;10.001139092952485;0.9293978199208165;-0.02968900937813626;1.0452846494244294;1.0000534545703517;0.9297237427360129;0.9999428046751464
15.078897;1.07520006795512;0.9830158689957137;0.9141773831447785;0.0024904570678355785;0.0022944310165981434;1.0761023726919938;10.001151606653533;0.9293984386550767;-0.02968800850806544;1.0452833692128554;1.0000542421842313;0.9297233171292524;0.9999409694881074
15.088897;1.0751991026578473;0.9830156817973307;0.9141808538368721;0.002488694472716394;0.00229277214725839;1.07609943465938;10.001163614630078;0.9294000346348344;-0.029686007629941894;1.0452821540549375;1.0000550512968207;0.9297237429841383;0.9999390834285259
15.098897;1.0751971804213325;0.9830146308961546;0.9141843005161597;0.0024871626294083455;0.002291348712476023;1.0760954665193985;10.001175096224241;0.9294016100521323;-0.029684006746541255;1.0452810094073475;1.0000558892285716;0.9297240550833081;0.9999371418956116
15.108897;1.0751952605635355;0.9830135974608715;0.914187721188186;0.0024856185574030996;0.0022899325822296314;1.07609147524447;10.001186040364136;0.9294021667871001;-0.02968300586020418;1.045279938703261;1.0000567634062218;0.9297232886807036;0.9999351386606642
15.118897;1.0751943025226742;0.9830134628918817;0.9141911133399142;0.0024838193258318914;0.002288295673711724;1.076088468257997;10.001196457732265;0.9294037065283712;-0.029681004972888475;1.0452789433854057;1.0000576802833478;0.929723383194547;0.9999330667161239
15.128897;1.0751923777231385;0.9830124646183397;0.9141944722582164;0.002482251051287548;0.0022868939610567935;1.0760844544549995;10.001206368583565;0.9294042311425781;-0.029680004086459193;1.0452780229237368;1.0000586455927853;0.9297224100130281;0.9999309201863116
15.138897;1.0751914144418593;0.9830123661220935;0.9141977965278744;0.002480427922536834;0.002285271322735259;1.0760814433057577;10.001215783674251;0.9294057425444491;-0.029678003202951716;1.0452771751749583;1.0000596646180873;0.9297223137521755;0.9999286949204953
15.148897;1.075189490441808;0.983011405964331;0.9142010842610616;0.002478835989815913;0.0022838837620132134;1.0760774429277502;10.001224693305458;0.9294062426027172;-0.02967700232444058;1.0452763975023571;1.000060742170394;0.929721171832157;0.9999263882110192
15.158897;1.075188538410773;0.9830113468771015;0.9142043374064588;0.0024769891347691;0.0022822752274940946;1.0760734596948776;10.00123306782471;0.929407733278164;-0.02967500145291453;1.045275688629047;1.0000618825530625;0.9297209333257939;0.9999239992945027
15.168897;1.075186638032299;0.9830104244716452;0.9142075560874978;0.002475372989510574;0.0022809017694692957;1.076070499075299;10.001240863019692;0.9294082170515331;-0.029674000590443287;1.045275049218861;1.0000630888664843;0.9297196759326899;0.9999215297314903
15.178897;1.075184758026938;0.9830095173326888;0.9142107411773333;0.002473744059735339;0.0022795352753621524;1.0760665661052855;10.00124802253724;0.9294096973728753;-0.029671999739014607;1.0452744806430931;1.0000643623698284;0.9297193453976339;0.9999189830541085
15.188897;1.0751838634993376;0.9830095041174226;0.9142138918104366;0.0024718588761129113;0.0022779474654810103;1.0760636653060787;10.001254480536282;0.9294101780110906;-0.0296709989000471;1.045273984218114;1.0000657032556024;0.9297180152543851;0.9999163643102716
15.198897;1.0751820250785769;0.9830086201956504;0.9142170041766186;0.0024702031731000176;0.0022765939588521265;1.0760598006086124;10.00126016766218;0.9294116614740836;-0.02966899807424008;1.0452735611967996;1.000067111903379;0.9297176286757012;0.9999136789363651
15.208897;1.075181165645576;0.9830086272156257;0.9142200766313591;0.0024682909111345096;0.0022750180914098235;1.0760569763340233;10.001265012924781;0.9294121480664592;-0.029667997261786594;1.0452732121951254;1.000068588969944;0.9297162591640197;0.9999109311730449
15.218897;1.0751793574617217;0.9830077624728814;0.9142231052825346;0.0024666081683103348;0.0022736751418577284;1.0760531986807234;10.001268942503238;0.9294136360822922;-0.02966599646256514;1.045272936266081;1.0000701340562577;0.9297158513359443;0.9999081238682639
15.228897;1.0751785300029753;0.9830077891908607;0.9142260876942069;0.0024646690265349627;0.002272108215482029;1.0760494757223396;10.001271888528521;0.9294141228899431;-0.02966499567616219;1.0452727301386058;1.0000717436833964;0.9297144792421477;0.9999052596332502
15.238897;1.0751767613186207;0.9830069446523139;0.9142290180402467;0.0024629596177775715;0.00227077253852626;1.0760468161344627;10.001273805332282;0.9294156062272028;-0.029663994901964516;1.0452725876982565;1.000073410360424;0.9297141177629298;0.9999023419081341
15.248897;1.075175982685215;0.9830069891726887;0.914231892582433;0.0024609941923223627;0.0022692112182244985;1.0760432285026436;10.001274678833997;0.9294160842615744;-0.029661994139587127;1.0452725003667254;1.000075124283946;0.9297127412689914;0.99989937571411
15.258897;1.0751742702856564;0.9830061554990864;0.9142347064984896;0.0024592593016508797;0.0022678794172704634;1.0760407218991965;10.001274522839756;0.929417554313414;-0.0296609933893709;1.0452724586891382;1.0000768765194699;0.9297124145376034;0.9998963683215784
15.268897;1.0751735519747312;0.983006201723513;0.9142374592161256;0.0024572697079639863;0.0022663201888277963;1.0760373062783959;10.001273366824455;0.9294180120223964;-0.02965899265233771;1.0452724536618228;1.0000786609479118;0.9297110745709023;0.9998933294993662
15.278897;1.0751719018029338;0.9830053626842298;0.9142401498857519;0.0024555123300244136;0.0022649888185608314;1.0760349910441798;10.001271248883596;0.9294194519339524;-0.029657991929474162;1.0452724769645154;1.0000804739428821;0.9297107841209306;0.9998902709379277
15.288897;1.0751702849129392;0.9830045192776035;0.9142427809997716;0.0024537450696796763;0.0022636567141974375;1.0760317832727118;10.001268215547658;0.9294198685401721;-0.02965699122107703;1.0452725212236402;1.000082313285669;0.9297095137951691;0.9998872056073468
15.298897;1.0751696671591886;0.9830045535291613;0.9142453557008517;0.002451725863035791;0.0022620954840861835;1.0760296879014155;10.001264318983415;0.9294212567710146;-0.02965499052698054;1.045272579875106;1.0000841777594838;0.9297092334362219;0.9998841481728874
15.308897;1.0751681234567656;0.9830037046350419;0.9142478751108977;0.002449941770677344;0.002260760980267513;1.0760267088079112;10.00125961597203;0.9294216123082589;-0.029653989847214658;1.0452726458602324;1.0000860664256157;0.9297080111676623;0.9998811150195147
15.318897;1.0751675804042176;0.9830037393566303;0.9142503422439948;0.0024479078317416825;0.002259197041433469;1.0760248486406339;10.001254168915992;0.9294219321296479;-0.02965198918208081;1.0452727111566025;1.000087977074681;0.9297067852635602;0.9998781220148414
15.328897;1.0751661098813825;0.983002901801335;0.9142527579489005;0.002446111188181116;0.0022578596440907656;1.0760221080835557;10.001248038766692;0.9294232145421005;-0.029650988531918516;1.0452727679105647;1.0000899057003787;0.9297066192537101;0.9998751818621874
15.338897;1.0751656366043367;0.9830029628477731;0.9142551260217437;0.0024440668884807407;0.002256292573645945;1.0760204866565073;10.001241274051852;0.9294234583230595;-0.029649987897178775;1.04527280879232;1.0000918472136568;0.9297054803220798;0.9998723036282356
15.348897;1.0751642318822732;0.9830021681374657;0.9142574487621485;0.0024422620073699295;0.002254951638372053;1.0760179845749156;10.001233909715776;0.9294246618087207;-0.02964798727839594;1.045272825549189;1.0000937958410494;0.9297053331868584;0.9998694940738476
15.358897;1.0751638212072552;0.9830022886537654;0.9142597306812205;0.0024402113712075663;0.002253380478525853;1.076015603090943;10.001225977171453;0.9294248230839841;-0.02964698667580049;1.0452728077950368;1.0000957452460617;0.9297042411432104;0.9998667587794637
15.368897;1.075162477332638;0.9830015707885695;0.9142619729728644;0.0024384017233111547;0.0022520349019488615;1.0760143432886262;10.001217508373113;0.9294259410430172;-0.02964598608907142;1.0452727434656102;1.0000976890715172;0.92970417076273;0.9998641022066651
15.378897;1.0751621262561997;0.9830017871593536;0.9142641778856597;0.0024363475424372507;0.002250458688833652;1.076012205444852;10.001208529831969;0.9294260154297248;-0.02964398551749454;1.045272620115643;1.000099621504361;0.9297030913336772;0.9998615280140895
15.388897;1.0751608396512595;0.9830011848467616;0.9142663451355417;0.0024345353630724795;0.002249107858934254;1.0760111895099578;10.001199063167197;0.9294270455993366;-0.029642984960311182;1.045272426171705;1.0001015369423796;0.9297030665216951;0.9998590401753344
15.398897;1.0751605413946133;0.9830015348409193;0.9142684769470478;0.0024324795810282233;0.0022475264475395507;1.0760092959701977;10.001189132494531;0.9294270299223144;-0.029641984416996885;1.045272151623694;1.0001034287450172;0.9297020673811524;0.9998566436438817
15.408897;1.0751593005690663;0.9830010815488954;0.9142705729582422;0.0024306666555562653;0.002246170778093402;1.0760085261194294;10.001178766288824;0.9294279663590751;-0.02963998388729003;1.0452717878495708;1.0001052886139785;0.9297020637751119;0.9998543445139187
15.418897;1.0751590384987377;0.9830011129117199;0.9142721879427992;0.0024303373098514287;0.0022461906996839717;1.0760068812371981;10.001167993297798;0.9294278528241188;-0.029638983370946018;1.0452713277215002;1.0001071070589125;0.9297011235397615;0.9998521504408391
15.428897;1.0751578222181801;0.9830008318875156;0.9142742166773995;0.0024285246638963602;0.0022448312777036284;1.0760063614084634;10.001156841776254;0.9294276866887169;-0.029637982867545976;1.04527076689148;1.0001088735186907;0.9297002170247306;0.9998500707109714
15.438897;1.0751575720118607;0.9830032489462428;0.9142778216663857;0.0024269500767851674;0.002243689066408415;1.0760049651377541;10.001145342979601;0.9294284642902798;-0.029636982376694054;1.0452701048236426;1.0001105763667835;0.9297003453254888;0.9998481153145288
15.448897;1.0751563554762598;0.9830031484128692;0.914279792647567;0.002425138456429339;0.0022423259508253892;1.0760046898246327;10.001133529308232;0.9294281812166829;-0.02963498189821876;1.0452693443902743;1.0001122038920556;0.9296994775552564;0.9998462935348154
15.458897;1.075156094885025;0.9830040184017539;0.9142817363756437;0.0024230847284397784;0.0022407327885142687;1.0760035323748094;10.00112142881019;0.9294288325334458;-0.029633981431906813;1.045268490806885;1.000113745613885;0.9296996753823796;0.9998446129726803
15.468897;1.0751558240767551;0.9830049756410364;0.9142836503339207;0.0024210323359214986;0.002239137577420588;1.0760034901234807;10.001109066511644;0.9294284119523387;-0.029632980977273984;1.0452675506556537;1.0001151932381194;0.9296989069308493;0.9998430797302544
15.478897;1.0751545789598316;0.9830051359004117;0.9142855305825668;0.0024192248810536005;0.002237768349982405;1.0760025618528226;10.001096468728042;0.9294289113757609;-0.029631980533716042;1.0452665310456353;1.000116541148681;0.9296991702798741;0.9998416990346646
15.488897;1.0751542872564497;0.9830062577781161;0.9142873734563337;0.0024171769037346857;0.002236169036440818;1.0760027475583256;10.001083662652146;0.9294283221983014;-0.029629980100549198;1.0452654388452474;1.000117785849989;0.9296984327248776;0.9998404748167944
15.498897;1.075153024299331;0.983006092490023;0.9142887250324649;0.0024171016209442635;0.002236401313271282;1.0760030473017252;10.001070674790732;0.9294276366631031;-0.02962897967695096;1.0452642798937835;1.0001189239933062;0.929697754366159;0.999839408662346
15.508897;1.0751527191171433;0.9830073572755981;0.9142904754136649;0.002415060323304876;0.0022347979350935553;1.0760024604740215;10.001057531281058;0.9294278481775656;-0.029627979262058488;1.0452630586250764;1.000119950202655;0.9296980995054347;0.9998384999189316
15.518897;1.0751514464042549;0.9830078007481282;0.9142921729698117;0.002413266046657077;0.0022334206071893603;1.0760029851930497;10.001044258730671;0.9294269520012673;-0.02962697885496663;1.0452617785041634;1.0001208567699127;0.9296974666742722;0.9998377469643853
15.528897;1.0751511329603463;0.9830091771426032;0.9142938159814862;0.0024112329777240165;0.002231813336524464;1.0760026173710782;10.00103088252388;0.9294269460606464;-0.029625978454642852;1.0452604426737981;1.00012163499944;0.9296978537830191;0.999837147753033
15.538897;1.0751498518811242;0.9830097161737078;0.9142953999546065;0.0024094474140294686;0.002230432289638949;1.0760033505155095;10.0010174200827;0.929425830104174;-0.029623978060130174;1.045259054285812;1.0001222760467159;0.9296972308985447;0.9998366995219758
15.548897;1.0751495306411878;0.9830111746622999;0.9142969221401755;0.0024074234296538105;0.0022288214391309514;1.076003177517977;10.001003875799883;0.9294246038791999;-0.029622977670850113;1.045257616703858;1.0001227711500205;0.9296966642000183;0.999836399157441
15.558897;1.0751482444988658;0.9830113054049261;0.9142979312208551;0.002407373921011296;0.00222904246856409;1.0760040929171621;10.000990247414492;0.9294242667312658;-0.02962197728664612;1.0452561334223642;1.0001231120453118;0.9296971254609163;0.9998362438084543
15.568897;1.0751479230877654;0.9830128309971683;0.9142993213408166;0.002405359941237679;0.0022274281833755045;1.0760040928706163;10.000976535101184;0.9294228191083828;-0.029620976907718727;1.0452546071828106;1.00012329093277;0.9296966197445696;0.9998362308262266
15.578897;1.0751476062881906;0.983014390993653;0.9143006462937336;0.0024033512080876705;0.0022258124194049164;1.076005173634319;10.000962738904734;0.9294222638733679;-0.02961997653454334;1.0452530390876076;1.000123300102894;0.9296971494208865;0.9998363578747042
15.588897;1.0751463332894162;0.9830151083656204;0.914301908619222;0.0024015907540208075;0.002224423549050964;1.076005330579847;10.000948856619383;0.9294206061996516;-0.029618976167588913;1.0452514292487407;1.0001231315520682;0.9296967184260083;0.9998366236334788
15.598897;1.075146032407321;0.9830167512721211;0.9143031139145469;0.0023995924187046576;0.0022228059164936262;1.076006557571223;10.000934893109163;0.9294188531109636;-0.02961697580702736;1.0452497781010341;1.000122776440175;0.9296962966928335;0.9998370281414977
15.608897;1.075144778206733;0.9830170818870847;0.9143038200680866;0.0023995689679450175;0.002223021636154161;1.0760078465369165;10.000920863451682;0.929418012545191;-0.029615975452670574;1.0452480866409186;1.0001222253829112;0.9296969486085137;0.9998375725105118
15.618897;1.075144498017982;0.9830188296688755;0.9143049297480101;0.0023975814781791436;0.0022214038294010416;1.0760081875366505;10.000906782686815;0.9294160909822556;-0.02961497510398855;1.0452463564185683;1.0001214699664522;0.9296966434613538;0.9998382582616462
15.628897;1.0751432635479243;0.9830197566508037;0.9143060029600288;0.002395843033436388;0.0022200144448943334;1.0760095689180191;10.00089266031892;0.9294150915887865;-0.02961397476037696;1.045244589856158;1.0001205044290054;0.9296973800838028;0.999839085688883
15.638897;1.0751429975612272;0.9830216307570047;0.9143070484345623;0.0023938680165495165;0.002218397571705747;1.0760099773507599;10.000878508424973;0.929413015189036;-0.029612974421731202;1.0452427899716819;1.0001193267703818;0.9296971595537408;0.9998400517506173
15.648897;1.0751427325725667;0.9830230943296373;0.9143076248734293;0.002393626564885016;0.002218386969557771;1.0760113981139696;10.00086435179687;0.9294108628621995;-0.029611974088741097;1.045240960181321;1.0001179389169927;0.9296969810264242;0.999841149765065
15.658897;1.0751415030432574;0.9830242302468802;0.9143086306882259;0.0023919091840855587;0.0022169995714316788;1.0760118157584542;10.00085022796075;0.9294096372184233;-0.029610973762716663;1.045239104687645;1.000116345867079;0.9296978427899096;0.9998423713309109
15.668897;1.075141235236642;0.9830263220037205;0.9143096236015695;0.002389956751180304;0.0022153848955144325;1.076013215076214;10.000836178869404;0.9294073411865943;-0.029609973445246757;1.0452372283377425;1.0001145547677277;0.9296977443238541;0.9998437081894817
15.678897;1.0751400018566502;0.9830276088789534;0.9143106053443578;0.0023882558560275034;0.0022139989743925103;1.076014582183051;10.00082224046792;0.9294049763517238;-0.029607973137850914;1.0452353358652404;1.0001125744491868;0.9296976516167628;0.9998451524442548
15.688897;1.0751397276432175;0.9830293766870271;0.9143111333338184;0.0023880472532057644;0.002213991323628991;1.0760149054435366;10.000808434093804;0.9294035428249373;-0.029606972841739205;1.0452334312351683;1.0001104145310655;0.9296986253430193;0.9998466955930723
15.698897;1.0751384832758233;0.983030829377049;0.914312105753075;0.0023863642779975167;0.00221260693340036;1.0760161760953826;10.000794768090705;0.9294010402785757;-0.029605972557573457;1.04523151747369;1.0001080842895134;0.9296986309754218;0.9998483276055516
15.708897;1.0751381945718488;0.9830332536700713;0.9143130840503773;0.0023844474522886684;0.0022109954913147904;1.0760163880541491;10.000781247960864;0.9293994690908725;-0.02960497228512961;1.0452295977231134;1.000105592285466;0.9296996631851241;0.9998500368449497
15.718897;1.075137900609803;0.9830357718259144;0.9143140765655252;0.0023825398892410358;0.0022093852319239704;1.076017536837851;10.000767879841064;0.9293968300570388;-0.029603972023271464;1.045227677221371;1.0001029464547118;0.929699718380058;0.999851810593617
15.728897;1.0751366427815625;0.9830370240947658;0.9143146453679089;0.002382611153450835;0.0022096099438020786;1.0760176187653723;10.00075466867716;0.9293941229848021;-0.029602971770441612;1.0452257633269182;1.0001001545653299;0.9296997908912668;0.999853635935671
15.738897;1.0751363521651767;0.9830397351932482;0.9143156952513145;0.0023807219513173163;0.002208002449260405;1.0760186310815356;10.000741627477812;0.9293923471106791;-0.029601971525054317;1.045223862330856;1.0000972252253304;0.9297008744381745;0.9998555006658357
15.748897;1.075135104593623;0.9830416613855621;0.9143167866210902;0.0023790849467164896;0.002206624527496043;1.0760195722185424;10.00072879014002;0.9293895029596141;-0.029600971285326027;1.0452219771550282;1.0000941683692208;0.9297009639301125;0.9998573937128149
15.758897;1.0751348285807902;0.9830445655264516;0.914317927501587;0.002377214047458137;0.0022050202172175463;1.076019441349082;10.000716207156152;0.9293865924686958;-0.029599971049105774;1.0452201091591757;1.00009099469742;0.9297010528325075;0.9998593055213323
15.768897;1.075134563592512;0.9830470871843314;0.9143186761292945;0.0023770789812224756;0.002205023263916468;1.0760202374371934;10.000703929363029;0.9293846178949556;-0.029598970814188497;1.0452182608579486;1.0000877150792953;0.9297021354186271;0.9998612278985619
15.778897;1.075133350784535;0.9830493094988857;0.9143199315792683;0.002375469935963562;0.002203650602279005;1.0760199585544687;10.000691996825804;0.9293815818314621;-0.0295979705786551;1.0452164361688354;1.0000843405467439;0.9297022088584231;0.9998631529845198
15.788897;1.075133122527859;0.9830525184801906;0.9143212529956393;0.0023736274556726725;0.0022020518127067214;1.0760206014502678;10.000680443055693;0.9293784875379926;-0.029596970340989653;1.0452146393370125;1.0000808824814962;0.9297022702378691;0.9998650731696592
15.798897;1.0751329215589558;0.9830553558451817;0.9143221965372104;0.002373521316890273;0.002202060577191452;1.0760211611300676;10.000669309683532;0.9293763381556602;-0.02959597010012788;1.0452128744249944;1.0000773523031792;0.9297033183622582;0.9998669816702264
15.808897;1.075131791308141;0.9830579039959446;0.9143236578041397;0.0023719416823386186;0.0022006937284334846;1.0760206310780953;10.000658648833788;0.9293731361422213;-0.0295949698551339;1.0452111455503663;1.0000737606088084;0.9297033556388604;0.9998688721211919
15.818897;1.0751316660490258;0.9830614459899059;0.9143251911925709;0.0023701289474974446;0.0021991007169059242;1.076021004206915;10.00064851033743;0.9293698845235083;-0.029593969604568022;1.0452094573498947;1.0000701169323885;0.9297033846789683;0.9998707386941751
15.828897;1.0751306258091957;0.9830637388978668;0.9143263473320351;0.002370295747098053;0.0021993432280512275;1.0760212738874468;10.000638936706697;0.9293675887464968;-0.029592969346474457;1.045207815474579;1.0000664308336356;0.9297044087754537;0.9998725775254512
15.838897;1.075130601394282;0.9830675062680481;0.9143280194257978;0.0023685027095936353;0.0021977540704771208;1.0760204348780071;10.00062996935719;0.929364256697803;-0.02959196907910911;1.0452062266868793;1.0000627132148932;0.9297044325449468;0.9998743869076676
15.848897;1.0751306303812889;0.983071383831235;0.9143297575462983;0.0023667192413656876;0.002196166970920114;1.0760204837402958;10.000621645772975;0.9293608964434338;-0.029590968801361844;1.0452046981177028;1.0000589765600767;0.929704458922557;0.9998761658819084
15.858897;1.0751297478634325;0.9830740056229332;0.914331111070488;0.0023669147122213447;0.0021964156088761073;1.0760194182037148;10.000613984368536;0.9293585140045812;-0.029589968512493025;1.0452032366095954;1.0000552338311623;0.9297054908736601;0.999877913286629
15.868897;1.0751298777209992;0.9830780910461235;0.9143329712128528;0.0023651496757171437;0.00219483272863914;1.076019236170782;10.00060697606742;0.9293551133627187;-0.029588968211771687;1.045201849025248;1.000051496962642;0.9297055322829074;0.9998796268029136
15.878897;1.0751300534858457;0.9830822731299026;0.9143348851441254;0.002363393602109324;0.0021932519974099587;1.076018935431502;10.000600588154718;0.9293516976631335;-0.029587967898522465;1.045200542663518;1.0000477763904678;0.9297055841235492;0.999881301619427
15.888897;1.0751293089256846;0.9830851840221173;0.9143363985700257;0.0023636160067050122;0.0021935070544538754;1.0760175138800785;10.000594770665145;0.9293492698375861;-0.02958696757247816;1.0451993246669045;1.0000440813232987;0.9297066459800144;0.9998829308113526
15.898897;1.075129568167013;0.9830895403907616;0.9143383993953551;0.002361877532510204;0.0021919305864780496;1.0760169697387942;10.000589466386126;0.9293458332356482;-0.029585967233800015;1.0451982011745617;1.0000404196985602;0.9297067178827606;0.9998845072553922
15.908897;1.0751298654534123;0.9830939714839405;0.9143404332853403;0.0023601476148336848;0.002190356265051519;1.0760163024658782;10.000584634090755;0.9293423923935584;-0.029585966882499204;1.0451971772974882;1.0000367984321146;0.9297068291103678;0.9998860245434582
15.918897;1.075129235345797;0.9830971065619083;0.9143420467469512;0.0023603956523354746;0.00219061789770081;1.076014514561346;10.00058027691618;0.9293399526992377;-0.02958496651804867;1.04519625696917;1.000033224181119;0.9297079128169914;0.9998874765730744
15.928897;1.0751296029744914;0.9831016615083876;0.914344130153669;0.0023586822184451326;0.002189048425579829;1.0760136123549253;10.00057645085101;0.9293365194896359;-0.029583966139732187;1.0451954424449206;1.0000297034302694;0.9297079992362365;0.9998888572328175
15.938897;1.0751300041642977;0.9831062657587;0.914346232599603;0.00235697683464542;0.002187481703743343;1.0760126046441663;10.000573243425515;0.9293330977683243;-0.029582965747078586;1.0451947346182686;1.0000262421205834;0.9297080856889478;0.9998901609761489
15.948897;1.0751294758466399;0.9831095479950209;0.9143479047911892;0.0023572490862548774;0.002187751650748556;1.0760105007136953;10.00057073687766;0.9293306923789847;-0.029581965339931866;1.045194133498566;1.0000228456512557;0.9297091698035819;0.9998913841111603
15.958897;1.0751299454851884;0.9831142218845297;0.9143500416946228;0.002355559664539414;0.002186191355140567;1.0760093092286431;10.000568982487136;0.9293273083261082;-0.029580964918375783;1.045193637876052;1.0000195182271692;0.9297092509508335;0.9998925254549375
15.968897;1.0751304495463077;0.9831184320145403;0.9143517495298997;0.0023556045629701656;0.0021862404512205257;1.0760080383597028;10.000568002263067;0.9293239509630113;-0.029579964482612593;1.045193245382558;1.0000162618030295;0.9297093276797245;0.9998935855981411
15.978897;1.0751300232824657;0.9831222431731281;0.9143539231563815;0.0023541736730053305;0.0021849161940595283;1.0760056964206433;10.000567801707602;0.9293206258977529;-0.02957896403288185;1.0451929540474267;1.000013077068388;0.9297094001870325;0.9998945661569011
15.988897;1.0751305916614304;0.983126920760411;0.9143561177731725;0.0023525070851931427;0.0021833684567564913;1.076004291852649;10.000568375441132;0.9293183391226534;-0.029577963569452935;1.0451927635898972;1.0000099655280725;0.9297104686972462;0.9998954699436041
15.998897;1.0751311900071185;0.9831310870225393;0.914357886253131;0.0023525742117891193;0.0021834311287296385;1.076001832976252;10.00056971453729;0.9293150971776196;-0.0295779630926722;1.045192674583574;1.0000069296400913;0.9297105665814492;0.999896301193143
16.008897;1.0751308548766487;0.9831348082782245;0.9143601222736055;0.002351164986899016;0.0021821210952244394;1.0760003281912929;10.000571820120088;0.9293119066615115;-0.029576962603083044;1.0451926869934676;1.0000039719624443;0.9297106302024898;0.9998970647319853
16.018897;1.075131515140152;0.9831388739685153;0.9143619332311854;0.002351246112088234;0.002182193264059555;1.0759987859564664;10.000574710230905;0.9293097740488498;-0.029575962101373966;1.045192800073029;1.000001095096199;0.9297116915033872;0.9998977642917706
16.028897;1.0751322117305222;0.9831433548729107;0.9143642129931316;0.002349607531563094;0.0021806641847347836;1.075997213997629;10.000578415785432;0.9293067063491434;-0.02957496158821111;1.0451930132984713;0.9999983016988029;0.9297117526034537;0.9998984018450284
16.038897;1.0751319861344846;0.9831464023286247;0.9143660664620792;0.0023499451477010658;0.002180972734351118;1.075994618681784;10.000582968526674;0.9293037108714273;-0.029573961064323716;1.045193327148061;0.9999955946205195;0.9297118151274266;0.9998989786934589
16.048897;1.0751327687938967;0.9831507375723456;0.9143683867965381;0.0023483194257640956;0.0021794512410001827;1.0759930063549725;10.000588384224532;0.9293017939945193;-0.029572960530589203;1.0451937427228273;0.9999929771671532;0.9297128810852962;0.9998994966838416
16.058897;1.0751335983335413;0.983154997797325;0.9143707220718227;0.002346699718139467;0.002177932952312632;1.0759913857646297;10.000594652887116;0.929298960867364;-0.02957295998784769;1.045194260043265;0.9999904522062233;0.9297129852375158;0.9998999586447274
16.068897;1.0751335122410797;0.983157821167906;0.9143726179867098;0.0023470554113185957;0.0021782511613031995;1.0759887685652596;10.000601743700733;0.9292962164206034;-0.029571959436719756;1.0451948765037;0.9999880207519579;0.92971306523095;0.9999003684961323
16.078897;1.0751344376794578;0.9831619316268145;0.9143749621499557;0.00234544696893761;0.002176738292730045;1.0759871679804442;10.000609616606486;0.9292935664375819;-0.02957095887766603;1.0451955870749667;0.9999856815835355;0.9297131544555894;0.9999007309876243
16.088897;1.0751354113712388;0.9831654853214791;0.9143768534069523;0.002345570118417194;0.0021768333017486885;1.0759855974771668;10.000618225654586;0.9292920174852533;-0.029569958311263297;1.0451963857467845;0.9999834317101661;0.9297142526238863;0.9999010511923828
16.098897;1.07513546954728;0.9831685609891418;0.9143791803041998;0.002344214481131927;0.0021755527172623293;1.07598307005267;10.000627512764005;0.9292895761205353;-0.02956895773832021;1.0451972665714446;0.9999812672084397;0.9297143589376156;0.9999013344701954
16.108897;1.0751365380843716;0.9831719590657169;0.9143810457697418;0.0023443463712889937;0.002175651222493818;1.0759815985266663;10.000637405715047;0.9292872485403748;-0.02956895715969132;1.0451982238475257;0.999979184194976;0.9297145010754531;0.9999015866816532
16.118897;1.0751376522028953;0.9831757584091174;0.9143833396898556;0.002342755482250859;0.002174145244001571;1.075980196323718;10.000647825802588;0.9292850406990065;-0.029567956576232325;1.0451992521503413;0.9999771794760897;0.9297146105101078;0.9999018140460505
16.128897;1.075138809751884;0.9831789947106473;0.9143851650279762;0.0023428944711097284;0.0021742455975717265;1.0759778776110374;10.00065869891821;0.929283958372281;-0.029566955989099718;1.0452003468262425;0.9999752510336617;0.9297157131434118;0.9999020227979462
16.138897;1.075139045643984;0.983181744219313;0.9143874142468708;0.0023415531294916758;0.0021729688987497824;1.0759766566862599;10.000669957739225;0.9292820066885339;-0.029565955400209162;1.0452015044592333;0.9999733983488623;0.9297158056030407;0.9999022190749982
16.148897;1.0751402873323996;0.9831852858675931;0.9143896436382087;0.002339971432024059;0.0021714645351985176;1.075975546383611;10.0006815263768;0.9292801893191791;-0.02956495481252316;1.045202722700631;0.9999716221961276;0.9297158854530995;0.9999024093570362
16.158897;1.0751415751493254;0.9831882562572072;0.9143914109020173;0.0023401187488412685;0.002171566148002641;1.0759745555533606;10.000693309511577;0.9292785079646616;-0.02956495422973741;1.045204000247794;0.9999699240494406;0.9297159852712868;0.9999026009071323
16.168897;1.0751419504571125;0.9831907357726697;0.9143936156991024;0.002338784977598276;0.002170290593376917;1.0759726877296665;10.00070520841588;0.9292779623126699;-0.02956395365555394;1.0452053372295613;0.9999683051815305;0.9297170436654091;0.9999028009109393
16.178897;1.0751433434103193;0.9831935273423152;0.9143953705019335;0.0023389366607737957;0.00217039286675231;1.0759719426991783;10.000717141847614;0.9292765509375389;-0.02956295309319225;1.045206734907889;0.9999667658956876;0.9297170969956272;0.9999030147103705
16.188897;1.0751447919468584;0.9831967135190545;0.9143975736424086;0.002337363630858156;0.002168889668175105;1.0759713191802707;10.000729045437135;0.9292752729807303;-0.029562952545244253;1.0452081942662996;0.9999653054586981;0.929717180089292;0.9999032452873631
16.198897;1.0751462956542979;0.9831993355608323;0.9143993346895714;0.00233751847204972;0.002168991951575985;1.0759698162342577;10.000740858296727;0.9292751289221215;-0.02956195201365148;1.045209714577767;0.9999639221361887;0.9297182322473093;0.999903494514879
16.208897;1.0751468900454675;0.9832014762875768;0.9144015490230477;0.0023361907280939394;0.0021677162614077137;1.0759694337562142;10.000752520065456;0.9292741195139912;-0.029560951499837812;1.045211293522116;0.9999626130462221;0.9297182902617005;0.9999037642283878
16.218897;1.0751485002612675;0.9832039392597816;0.9144033242645706;0.002336346482912886;0.0021678173565536805;1.0759691724887601;10.000763979206415;0.929273244344972;-0.029559951005126917;1.0452129283289562;0.9999613744605804;0.9297183588313753;0.9999040559984365
16.228897;1.075150159725293;0.983206805388309;0.9144055544343366;0.0023347751969882645;0.0021663119021388504;1.0759690330768525;10.00077519548882;0.9292725016396864;-0.02955995053128206;1.0452146160100666;0.9999602024375134;0.9297184751372275;0.9999043707460616
16.238897;1.07515186289364;0.9832091124242477;0.9144073462093903;0.0023349292545188803;0.0021664110335346564;1.0759680151772644;10.000786138154126;0.9292718888967666;-0.029558950080606713;1.0452163530549883;0.9999590930538148;0.9297185795504332;0.9999047088636484
16.248897;1.0751526395166093;0.9832109384586825;0.9144095941111176;0.0023335982087688404;0.002165131640664965;1.0759681174776752;10.00079678577822;0.9292724034463258;-0.029557949655501466;1.0452181363907116;0.9999580418418629;0.929719706048961;0.999905070205997
16.258897;1.075154408960919;0.9832130818857877;0.9144114058072776;0.0023337483026734164;0.0021652288837469245;1.0759683379457912;10.000807121405515;0.9292720424235903;-0.029557949258197037;1.0452199648071223;0.9999570432402429;0.9297198901228286;0.9999054539814937
16.268897;1.0751562008060698;0.9832156196400332;0.9144136745606407;0.0023321692939208116;0.002163719746997026;1.0759676736278818;10.000817124021827;0.9292718018678989;-0.029556948890818;1.0452218388690684;0.9999560914200966;0.9297200707667552;0.999905859409323
16.278897;1.075157045731172;0.9832167068001524;0.9144155044669348;0.0023325570278425905;0.002164043512646736;1.0759681191987882;10.000826763734342;0.9292716757583065;-0.029555948555250858;1.0452237598466936;0.9999551815282272;0.929720282519298;0.9999062873407533
16.288897;1.075158865206239;0.9832185872125178;0.9144173417097788;0.0023326984145521923;0.0021641382565883885;1.0759686651767828;10.000836005006141;0.9292726558408855;-0.02955594825289514;1.0452257284370552;0.9999543096137896;0.9297215588728659;0.9999067412746017
16.298897;1.0751606906180051;0.9832208642702511;0.9144196310240188;0.0023311096458367964;0.0021626258613965427;1.0759692987698475;10.000844813694737;0.9292727318364564;-0.029554947984607744;1.0452277433254593;0.9999534723995376;0.9297218400653048;0.9999072264790966
16.308897;1.0751625170699042;0.9832225829535775;0.9144214779730084;0.002331243146285121;0.002162716712241347;1.0759690074217523;10.000853157900707;0.9292728920894402;-0.029553947750881642;1.0452298008565868;0.99995266768217;0.929722161646421;0.9999077483644737
16.318897;1.075163376953707;0.9832238305825022;0.9144237769737495;0.002329888391241715;0.002161426873371064;1.075969781574086;10.000861002837919;0.9292731246465527;-0.029553947552282533;1.0452318964528127;0.9999518937984258;0.9297225611521768;0.9999083112812166
16.328897;1.0751651924375987;0.983225416504938;0.9144256354039635;0.002330011430419532;0.0021615107507881068;1.0759706143475571;10.000868309364828;0.9292744180545599;-0.029552947389763943;1.0452340264858875;0.999951148350716;0.929723981242346;0.9999089176943439
16.338897;1.0751669940681112;0.9832274299194761;0.9144279455196963;0.0023284018025368403;0.002159984627301847;1.0759714993060436;10.00087504416901;0.9292747621242741;-0.029551947264359234;1.0452361890340225;0.9999504276598371;0.9297244606102267;0.9999095679254836
16.348897;1.0751687735840967;0.9832289190848249;0.9144298100804036;0.0023285119701742653;0.0021600591183318554;1.0759714288617226;10.000881194750985;0.9292751479590755;-0.02955194717662004;1.045238383534888;0.9999497273120951;0.9297250332688192;0.9999102606332992
16.358897;1.0751705211121616;0.9832308553961949;0.9144321186642262;0.002326888465540045;0.0021585225117429323;1.0759723939550543;10.000886770007467;0.9292755664532657;-0.029550947126491547;1.045240610479588;0.9999490433177618;0.929725634740526;0.9999109936967362
16.368897;1.075171263265731;0.9832314059159332;0.914433972062447;0.002327227035117868;0.0021588136537040127;1.075973383967113;10.000891783749795;0.9292760074527475;-0.02954994711341506;1.045242871498329;0.9999483726395092;0.9297262936760979;0.9999117649521096
16.378897;1.07517291752725;0.9832328225293581;0.9144358148965188;0.0023273146262021874;0.002158870604987014;1.0759743870071126;10.00089623706534;0.9292774610724887;-0.029549947136219477;1.045245168925086;0.9999477129009465;0.9297280377139152;0.9999125722264596
16.388897;1.0751745122076017;0.9832347109767949;0.9144380910100066;0.0023256676952617805;0.0021573157634984888;1.075974391058908;10.000900110670349;0.9292779193662041;-0.02954894719306089;1.045247504251606;0.9999470620934923;0.9297288010621303;0.9999134125124022
16.398897;1.0751760398351369;0.9832361138870578;0.9144399029728063;0.00232573910122649;0.0021573605226087762;1.075975385316555;10.000903368253793;0.9292783762436165;-0.029548947281512358;1.045249876790069;0.9999464185052112;0.9297296441023085;0.9999142812859148
16.408897;1.0751765305475705;0.9832371130551394;0.9144421393424389;0.002324318902655435;0.0021560222901944215;1.07597636104015;10.000905965683168;0.9292788260182614;-0.029547947398745795;1.0452522839646559;0.9999457812463767;0.9297305015268672;0.9999151731218799
16.418897;1.0751779055323738;0.9832385092111757;0.9144439015370137;0.002324373688360534;0.0021560569154960188;1.0759773115472833;10.000907859513614;0.9292792625670188;-0.029546947542019312;1.0452547228110276;0.9999451513101018;0.9297314043876369;0.9999160827558928
16.428897;1.0751791961635264;0.9832403805409485;0.9144460786397439;0.0023226933874988293;0.0021544821005274025;1.075978231731373;10.000909012248762;0.9292806799064764;-0.029546947709200157;1.0452571916994875;0.9999445316162362;0.9297333835650997;0.9999170057041838
16.438897;1.0751803961664776;0.983241763859299;0.9144477731067014;0.0023227306372743377;0.002154509842212598;1.075978117423571;10.000909395925145;0.9292810734850717;-0.029545947898806067;1.0452596914746006;0.9999439254626131;0.9297343763922404;0.9999179385473915
16.448897;1.0751805344681604;0.9832422578441375;0.9144494275370377;0.002323001732175533;0.0021547633935981077;1.0759789640557145;10.000908996760511;0.9292814405628075;-0.029545948109576108;1.0452622249577497;0.9999433357098237;0.9297354464717362;0.9999188780790075
16.458897;1.075181529797312;0.9832441062485748;0.9144514851500867;0.002321293608240208;0.002153181841098799;1.0759797658760513;10.000907819777868;0.9292817789918844;-0.029544948339986138;1.0452647951323142;0.9999427656252216;0.9297365306980169;0.9999198200806385
16.468897;1.0751824128432366;0.9832454670690391;0.9144530461241117;0.002321302148421945;0.0021532052100703657;1.0759805172345982;10.000905888513998;0.9292820857698328;-0.0295439485882299;1.0452674043694234;0.9999422188224509;0.9297376599512781;0.9999207595806635
16.478897;1.0751831812753887;0.9832473016682786;0.914454999693301;0.0023195741265693783;0.0021516230196330665;1.0759802144122006;10.00090323661027;0.9292833565860114;-0.0295439488525869;1.0452700554137004;0.9999416978313194;0.9297398631740117;0.9999216914200291
16.488897;1.075183835602748;0.9832486472923787;0.9144564472280866;0.0023195623177427655;0.002151646978577879;1.075980856187066;10.000899893090551;0.9292835866242191;-0.02954294913150755;1.0452727517230964;0.9999412034013028;0.929741074484216;0.999922609765648
16.498897;1.075183413711586;0.9832491008556964;0.9144578303565901;0.0023197832355358653;0.00215189989168419;1.0759814428650663;10.000895870949112;0.9292837714983085;-0.02954294942348265;1.0452754959708976;0.9999407346297126;0.9297423528132066;0.9999235079682203
16.508897;1.0751838434964744;0.9832509019061059;0.9144595909535188;0.0023180240287396297;0.002150320277983854;1.0759819740983065;10.000891169046085;0.9292839073007095;-0.029541949727276588;1.0452782887138319;0.999940289700197;0.9297436304803145;0.9999243796668615
16.518897;1.075184163621493;0.9832522026712059;0.914460826750866;0.0023179808778289296;0.002150347483229642;1.0759824472722566;10.000885786045556;0.9292839909770998;-0.029541950042375868;1.0452811289624022;0.9999398676734917;0.9297449677774694;0.9999252197395458
16.528897;1.075184378018473;0.98325347931867;0.9144619771807714;0.0023179274851161664;0.0021503759025326232;1.0759818577301088;10.000879734867237;0.9292850211672057;-0.029540950369071797;1.0452840160829635;0.9999394688562673;0.929747298612261;0.9999260241090051
16.538897;1.0751844927913703;0.9832552100656939;0.9144634826039655;0.002316137674101404;0.002148799891472858;1.075982199512606;10.000873044845541;0.9292849982550363;-0.029540950708110702;1.0452869511106093;0.9999390925801752;0.9297486866193677;0.9999267891684688
16.548897;1.0751835520629238;0.9832555514508649;0.9144644421658823;0.0023163080214775966;0.0021490586452286996;1.0759824656036412;10.000865751610107;0.9292849245033797;-0.029539951060251052;1.0452899362696209;0.9999387362902434;0.9297500680685377;0.9999275113775754
16.558897;1.075183489900772;0.983257227178029;0.9144657447693255;0.002314499859673963;0.002147484807767899;1.075982647796519;10.000857887598954;0.9292848045865972;-0.029539951425886876;1.0452929734495466;0.9999383973730365;0.9297515086632115;0.9999281870282044
16.568897;1.0751833492362572;0.9832583934879304;0.9144664899795567;0.0023144100921007878;0.002147517573525076;1.0759827366998025;10.000849482306679;0.9292846445296954;-0.029538951804863357;1.0452960630720662;0.9999380746204358;0.9297529490472364;0.9999288121579947
16.578897;1.0751831357925177;0.9832595296780476;0.9144671202763874;0.002314313127964403;0.0021475513420340865;1.0759817228038695;10.000840572977141;0.9292854494432758;-0.029538952196582976;1.045299204028867;0.9999377674897254;0.9297554574125304;0.9999293825566413
16.588897;1.0751828557475918;0.9832611149145005;0.9144680792939986;0.0023124834786403055;0.00214598051887652;1.0759815976512555;10.000831214311859;0.9292852224013664;-0.029537952600206224;1.0453023939989314;0.9999374743398121;0.929756976175588;0.9999298939608826
16.598897;1.075181552945531;0.9832613044236606;0.914468469680695;0.0023126183592924498;0.002146244299417115;1.0759813538558847;10.000821472965933;0.9292849645113022;-0.029537953014755963;1.0453056295401864;0.999937191791662;0.929758572422528;0.9999303420619285
