time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.608897;1.0751811627835064;0.9832623389941342;0.9144687372741873;0.0023125060835768045;0.002146280888292308;1.0759809848834583;10.000811415649563;0.929284675415593;-0.029536953439039372;1.0453089064348706;0.9999369153543767;0.9297601845751452;0.9999307224228091
16.618897;1.0751807324158127;0.9832638147993894;0.9144693263929355;0.0023106643455611292;0.002144712685510023;1.075980484923239;10.000801105498542;0.9292843541345459;-0.029536953871614233;1.045312220165718;0.9999366397687648;0.9297618748893041;0.999931030904071
16.628897;1.075180273980511;0.9832647665927225;0.9144693412057969;0.0023105469442501027;0.002144750906793856;1.075978848733622;10.000790603256634;0.9292839998329213;-0.029535954311215945;1.0453155663146494;0.9999363582532104;0.9297635758216487;0.9999312640799306
16.638897;1.075179801172865;0.9832656715698312;0.9144692286957418;0.002310428012610224;0.0021447900912354434;1.075978072261596;10.000779965171372;0.9292846124494762;-0.029535954757283357;1.0453189410365327;0.9999360614654;0.9297663451510719;0.9999314193202237
16.648897;1.0751793293235647;0.9832670082788381;0.9144694373871903;0.0023085815283585675;0.002143224808941573;1.075977153559121;10.000769238110358;0.9292841930526138;-0.029534955209821974;1.0453223408088368;0.9999357378660604;0.9297681150618674;0.9999314951889338
16.658897;1.0751779111535305;0.9832669332431051;0.9144690738518133;0.002308703937039195;0.0021434944001476994;1.0759760924908146;10.000758461497902;0.9292837435387896;-0.02953495566886386;1.0453257613483222;0.9999353754968382;0.9297699437975221;0.9999314915710668
16.668897;1.075177489311772;0.9832676896084013;0.9144685860919677;0.0023085825997052204;0.0021435371257338388;1.0759748896853791;10.000747674411567;0.9292832661258269;-0.029533956134350916;1.045329197376343;0.9999349638331413;0.9297717635317242;0.9999314084037635
16.678897;1.0751771167127189;0.9832688753163035;0.9144684199300588;0.0023067342265883943;0.0021419752912596284;1.075972546760684;10.000736910892382;0.9292827625896684;-0.02953395660640066;1.0453326438963544;0.999934495167822;0.9297736337094695;0.9999312447252493
16.688897;1.075176810419193;0.9832695259542694;0.9144676815458459;0.0023066116952090297;0.0021420198553410105;1.0759710677831478;10.000726188271829;0.9292822330620355;-0.02953295708540696;1.045336097282745;0.9999339648257567;0.9297754868911363;0.9999309997580962
16.698897;1.075176587535196;0.9832701197383759;0.9144668203518076;0.002306488319889725;0.0021420650380052277;1.0759694596108487;10.000715512320179;0.9292816760608983;-0.029532957571924694;1.0453395550545383;0.9999333697170927;0.9297773828758021;0.9999306741901618
16.708897;1.0751755005109025;0.9832697748453733;0.9144658400426784;0.0023066070502142785;0.002142338827145827;1.075967730331381;10.000704900740454;0.9292820905191186;-0.02953195806673838;1.0453430153800733;0.9999327063480589;0.9297802536467024;0.999930270010486
16.718897;1.075175489684804;0.983270735744832;0.9144651932650244;0.002304754971089415;0.002140779555120486;1.0759658877345248;10.00069440119072;0.9292814774241613;-0.029531958571175673;1.0453464768857328;0.9999319696642135;0.9297821589808929;0.9999297896853376
16.728897;1.0751756033902728;0.9832711619358261;0.9144639884879696;0.0023046282301672407;0.002140826596715361;1.0759639393162046;10.000684084198408;0.9292808393107318;-0.02953195908714534;1.0453499377407953;0.9999311531656129;0.9297840611836851;0.999929235717396
16.738897;1.075175852010631;0.983271537157026;0.9144626739657808;0.002304500467159514;0.0021408745750296767;1.0759608931562235;10.000674019978117;0.9292801792262205;-0.02953095961668893;1.045353394103553;0.9999302496807219;0.9297859229938645;0.9999286106651616
16.748897;1.0751762442686152;0.9832723446977042;0.9144616976374422;0.0023026453861176546;0.0021393181542684776;1.075958758266396;10.000664263776795;0.929279501031439;-0.029530960161451444;1.045356839764528;0.9999292517650014;0.9297878028825941;0.9999279174215022
16.758897;1.075176786484187;0.9832726241077574;0.9144601679124605;0.002302516159560778;0.0021393687682714144;1.0759565440226635;10.000654857118775;0.9292788100742474;-0.029529960722447953;1.0453602674176101;0.9999281514462471;0.9297896326297064;0.9999271598210694
16.768897;1.0751774827054434;0.9832728555918937;0.9144585356720655;0.002302386498357226;0.0021394210569045924;1.0759542594385265;10.000645836706232;0.9292791129027159;-0.02952996130020787;1.0453636701624622;0.9999269400184342;0.929792470513624;0.9999263430531946
16.778897;1.0751773716282507;0.9832726373782571;0.9144572511337191;0.002300773335857285;0.0021380977193856134;1.0759519122994508;10.000637242885665;0.929278416866056;-0.029529961894957938;1.045367041851822;0.9999256087703265;0.9297942810114871;0.999925473397412
16.788897;1.0751783802412385;0.9832727692768892;0.9144554244935181;0.0023006437259120074;0.002138154048444874;1.0759495082055577;10.00062912215575;0.9292777301279237;-0.029528962506596288;1.0453703763037816;0.9999241505869247;0.929796026927826;0.9999245577024395
16.798897;1.075179544349561;0.9832728491427657;0.9144535053185813;0.0023005149557555615;0.002138212692827259;1.0759470507547642;10.000621523517811;0.9292770611246076;-0.02952896313476225;1.0453736672826317;0.9999225608707023;0.9297977659321018;0.9999236029148425
16.808897;1.07518086148675;0.9832728761136561;0.9144514967036419;0.0023003877525179465;0.002138273783469184;1.0759435427737933;10.000614492746061;0.9292764173533339;-0.029527963779112473;1.0453769098512662;0.9999208368464729;0.9297994274040046;0.999922616467359
16.818897;1.0751823257788977;0.983273331162911;0.914449848763054;0.0022985363580724054;0.0021367318145726053;1.0759409872859156;10.000608069401245;0.929275804388302;-0.02952796443959905;1.0453801013178023;0.9999189769512334;0.9298010667724211;0.9999216077639448
16.828897;1.0751839277524176;0.9832732537821921;0.9144476693986607;0.0022984143473474407;0.0021367979925000793;1.0759383875660808;10.000602291495618;0.9292752254549014;-0.029527965116523468;1.0453832405423333;0.9999169813752243;0.9298026434168829;0.9999205883170798
16.838897;1.0751856562807867;0.9832731255424377;0.9144454052058307;0.0022982957530147353;0.002136866679596563;1.0759357466819959;10.000597205087363;0.9292746810916558;-0.029526965810201453;1.0453863263553862;0.9999148523366829;0.9298041169605723;0.9999195695209768
16.848897;1.0751865372602;0.9832720656559828;0.9144430525176636;0.0022984242520179233;0.002137165886534695;1.0759330676409304;10.000592864694475;0.9292751692239486;-0.02952696652064651;1.0453893567608998;0.9999125935922006;0.9298065428727141;0.9999185605323816
16.858897;1.0751884882872704;0.9832723176391194;0.9144410544038412;0.002296587571630286;0.0021356339472241546;1.0759303542007086;10.000589320514923;0.9292746862883984;-0.029526967247775458;1.045392329482442;0.9999102101440429;0.9298078825006815;0.9999175678936151
16.868897;1.0751905391742056;0.9832720389569813;0.9144385106257263;0.0022964823608617444;0.002135710288640543;1.0759276117714243;10.000586611273723;0.9292742282004894;-0.029525967991821948;1.045395243245219;0.9999077084834508;0.9298090940892523;0.9999165967028215
16.878897;1.0751926854664278;0.9832717117131603;0.9144358638602634;0.0022963825625237034;0.002135789585993885;1.0759238476814275;10.000584768527203;0.9292737903810123;-0.029525968753427983;1.0453980988385687;0.9999050967181059;0.9298102315796959;0.9999156522076824
16.888897;1.0751949249871764;0.9832713390785806;0.9144331119768242;0.0022962883918042853;0.002135872099047676;1.0759210699284698;10.000583808795636;0.9292733680330746;-0.029524969533419643;1.045400899011682;0.9999023842596112;0.9298112239239635;0.9999147402281529
16.898897;1.075197257458123;0.9832714064016032;0.9144307013889607;0.0022944733161032113;0.0021343524524225967;1.0759182859791987;10.000583710670558;0.9292729570462176;-0.02952497033257128;1.045403647373847;0.9998995816366179;0.9298121295255272;0.9999138663357756
16.908897;1.0751996838515054;0.9832709576848299;0.9144277373687024;0.00229439010154747;0.0021344420011217818;1.075915502755991;10.000584405445503;0.9292725541821231;-0.029524971151472644;1.045406347526652;0.9998967000409311;0.9298129135707724;0.9999130348965041
16.918897;1.0752012426207704;0.9832695971658052;0.9144246649847411;0.0022945553091207114;0.002134763297825527;1.0759127261990302;10.000585789087314;0.9292721564010109;-0.02952397199026692;1.0454090032263819;0.9998937499337311;0.9298135434653024;0.999912249226156
16.928897;1.075203862112576;0.9832690907358084;0.9144214832246382;0.0022944825966576305;0.002134860170431672;1.0759099608653206;10.000587741998503;0.9292727613788468;-0.029523972848340095;1.0454116189002727;0.9998907395379061;0.9298150835017371;0.999911513030829
16.938897;1.0752065789209668;0.9832690398760866;0.9144186367187642;0.0022926887284332596;0.002133354887284709;1.0759072108473322;10.000590152674624;0.9292723690382143;-0.02952397372434126;1.04541419941096;0.999887674316529;0.9298155055273977;0.9999108309729855
16.948897;1.075209391605151;0.983268485134907;0.9144152306299865;0.0022926267793646634;0.002133458332269206;1.0759034806252825;10.000592936757672;0.9292719810839746;-0.029523974616267608;1.045416749299687;0.999884557438683;0.9298158121266732;0.9999102073246452
16.958897;1.0752122993039075;0.9832679089437839;0.9144117130972486;0.0022925704602681845;0.0021335646078634186;1.075900775499834;10.000596035537008;0.9292715985505892;-0.029522975521325698;1.0454192721288593;0.9998813903796809;0.9298159745737787;0.9999096447301021
16.968897;1.0752153020537276;0.9832673119888243;0.9144080873923451;0.0022925200641899044;0.0021336734738546474;1.0758981026041898;10.000599399367074;0.9292712209371101;-0.029522976436035058;1.0454217701221493;0.9998781735091982;0.929816059240174;0.9999091446073223
16.978897;1.075218399090715;0.9832666934653017;0.91440435856618;0.0022924759887663717;0.00213378470341028;1.0758954711458761;10.00060297653394;0.9292708477904328;-0.029522977356719726;1.045424244205689;0.9998749066345503;0.9298160376466824;0.9999087081915995
16.988897;1.075221588750293;0.9832665327891895;0.9144009797121683;0.0022907122448592074;0.0021322923629321223;1.0758928910470253;10.00060671852411;0.9292704794502132;-0.029521978279852524;1.0454266942748631;0.9998715893237948;0.929815882166678;0.9999083364881001
16.998897;1.0752248705480785;0.9832658685826877;0.9143970641517488;0.0022906823501883927;0.0021324071712699303;1.0758903717684778;10.000610593153441;0.9292701156521188;-0.02952197920202148;1.0454291193911116;0.9998682218319868;0.9298156610040749;0.9999080292582684
17.008897;1.075227283658519;0.983264301847768;0.9143930679812525;0.002290903584202959;0.0021327511482867297;1.0758879215942474;10.000614585469982;0.9292697546828802;-0.029521980119685785;1.0454315177345412;0.9998648061771697;0.9298153472788536;0.9999077847808235
17.018897;1.075230761024862;0.9832635974130123;0.9143890030005756;0.0022908901589446047;0.002132867845706567;1.0758855463592356;10.000618680923507;0.9292703941663539;-0.029520981029075882;1.045433886598734;0.9998613459377681;0.929815913486712;0.9999076008641298
17.028897;1.0752343480934328;0.9832628760650763;0.9143848791273518;0.0022908857602796755;0.0021329851354033747;1.075883249332395;10.000622848109264;0.9292700316425374;-0.02952098192666115;1.045436222872281;0.9998578450625479;0.929815428511847;0.9999074756640411
17.038897;1.075238053444558;0.9832626201320612;0.9143811537755838;0.0022891643182326874;0.002131497379707483;1.075880034098407;10.000627040260415;0.9292696647626327;-0.029520982809745473;1.0454385241308173;0.9998543067011989;0.9298148643687497;0.9999074077195388
17.048897;1.0752418831166133;0.9832635953236953;0.9143785489136418;0.002289659692531031;0.002132062886340385;1.0758779073309699;10.000631211334273;0.9292692921199542;-0.029520983676349307;1.04544078972032;0.9998507329301555;0.9298142259036849;0.9999073963533427
17.058897;1.0752458398993072;0.9832628292508253;0.9143743098734272;0.0022896839812121613;0.0021321820805167966;1.0758758779771604;10.000635327935226;0.9292689140742085;-0.029519984524836715;1.0454430208689394;0.9998471259779962;0.9298134876099307;0.9999074422828138
17.068897;1.0752499238931774;0.9832620473969674;0.9143700497433104;0.0022897177684735428;0.0021323020655037972;1.0758739545461933;10.000639374083084;0.9292685326646349;-0.029519985354091217;1.0454452198203723;0.9998434900134117;0.929812721091093;0.9999075469691026
17.078897;1.0752541336359258;0.9832612471652026;0.9143657742897688;0.002289760900884118;0.002132422778063429;1.0758721432578024;10.000643351961486;0.9292681506985543;-0.029519986163796932;1.0454473882254187;0.9998398316987114;0.9298119035596794;0.9999077109545488
17.088897;1.0752584670296939;0.9832604242577156;0.914361488294944;0.002289813225381332;0.0021325440685403766;1.0758704476591288;10.00064727182731;0.9292677705792068;-0.029519986954198867;1.0454495254261227;0.9998361596253705;0.9298110428264317;0.9999079327290351
17.098897;1.0752629222654855;0.9832600543453424;0.914357643118021;0.0022881481473701762;0.002131060240405488;1.0758688690593203;10.000651136922913;0.929267393714231;-0.02951898772565259;1.0454516284870745;0.9998324839409696;0.9298101128361937;0.9999082089653485
17.108897;1.0752665357515994;0.9832582900150094;0.9143533483888818;0.0022884617363375043;0.002131410603329452;1.075867406948053;10.000654938233833;0.9292670208987959;-0.02951898847850483;1.0454536940881962;0.9998288159110491;0.9298091812409719;0.9999085354785177
17.118897;1.0752712358061016;0.9832573709090308;0.9143490568190648;0.002288541131307469;0.002131533703967254;1.0758660595954928;10.000658658758127;0.9292666527872321;-0.029518989213215066;1.0454557195446832;0.999825167128323;0.9298082197659155;0.9999089082225945
17.128897;1.0752760611165406;0.983256413022918;0.9143447728859212;0.0022886294520050887;0.0021316580161579697;1.0758648245735114;10.000662283142658;0.9292672899640709;-0.02951898993017547;1.0454577017972997;0.999821549377411;0.9298082312505491;0.999909324598046
17.138897;1.075281013244115;0.9832554146391576;0.9143405016539474;0.002288726577432448;0.0021317840065570104;1.075862698492352;10.000665805311167;0.9292669335869003;-0.029517990629383026;1.0454596366018258;0.9998179753015465;0.9298071884731045;0.9999097842286357
17.148897;1.075286093796709;0.9832543744061164;0.9143362477968449;0.00228883231832455;0.002131912088016428;1.0758616772164136;10.000669222403523;0.9292665860785416;-0.029517991310679132;1.045461519040484;0.9998144590683514;0.929806157886189;0.9999102883973022
17.158897;1.0752913041627266;0.9832537714960031;0.9143324624573359;0.002287219957090468;0.002130436939315961;1.0758607575854193;10.000672526746037;0.9292662507974754;-0.029517991974225496;1.0454633436720053;0.9998110163364076;0.9298051107522893;0.9999108393191207
17.168897;1.0752966434966595;0.9832526428922279;0.9143282551215055;0.0022873421606179464;0.002130569840746382;1.0758599387977514;10.00067571223883;0.9292659317735517;-0.02951799262046596;1.0454651040425473;0.9998076630420196;0.9298040493462006;0.9999114396680547
17.178897;1.0753021069846203;0.9832514673446763;0.9143240764944696;0.002287472121395416;0.0021307051944261975;1.0758592217094283;10.000678777554393;0.9292656331966949;-0.02951699324987973;1.0454667928904895;0.9998044139334229;0.9298029433810282;0.9999120915413865
17.188897;1.0753076858676562;0.9832502413933645;0.9143199313801172;0.002287609471876367;0.00213084301100544;1.0758586072786775;10.0006817129217;0.9292653578531828;-0.029516993863075103;1.0454684026839265;0.9998012818685393;0.9298018575190934;0.9999127956487746
17.198897;1.0753133687735648;0.9832489592511173;0.9143158259408848;0.0022877538739464126;0.002130983376923057;1.0758580962222413;10.000684489323532;0.9292651066925629;-0.029516994461111893;1.0454699255020876;0.9997982772731877;0.9298007616880937;0.9999135516363811
17.208897;1.0753191435337026;0.9832476130929196;0.9143117663762491;0.00228790503806156;0.002131126455443564;1.0758576897769536;10.000687059967422;0.9292648799295345;-0.029516995045665607;1.0454713527517203;0.9997954079686554;0.9297996584800085;0.9999143586062967
17.218897;1.0753240349983755;0.9832457939255623;0.9143082040110606;0.0022865793899666254;0.0021298949383027244;1.075857389786699;10.000689368629885;0.9292646773331583;-0.02951699561899382;1.045472675803353;0.9997926802245807;0.9297985511708889;0.999915215552841
17.228897;1.0753299577336295;0.9832442958317114;0.9143042485626811;0.002286743225542451;0.0021300441335552886;1.0758571978276703;10.000691358099115;0.9292644977445325;-0.02951599618386151;1.0454738872606848;0.9997901001635764;0.9297974113364897;0.9999161219117866
17.238897;1.0753359339991662;0.9832427125696708;0.9143003474963073;0.002286912928519449;0.0021301967552433184;1.0758571151632386;10.000692969341186;0.9292643392451866;-0.02951599674331765;1.045474981749688;0.9997876740082968;0.9297963058309863;0.9999170774740423
17.248897;1.075341946763803;0.9832410389785129;0.9142965012548071;0.0022870881361161245;0.0021303529923735747;1.075857143658432;10.000694138481727;0.9292641997824778;-0.02951599730037448;1.0454759562604177;0.9997854068838921;0.9297952068228246;0.9999180817873379
17.258897;1.0753479784554423;0.9832392692648368;0.9142927106699459;0.0022872683891806416;0.0021305129462089903;1.0758572860707654;10.000694803723935;0.9292640774771838;-0.029515997857870034;1.0454768103550418;0.999783301543319;0.9297941187241787;0.9999191337006705
17.268897;1.075354013337147;0.9832373970100895;0.9142889764296992;0.00228745304209362;0.0021306766314541543;1.0758565460810936;10.000694911975094;0.9292649702410958;-0.029515998418395563;1.0454775456479426;0.9997813583218785;0.9297940455233233;0.9999202306053904
17.278897;1.0753600379879136;0.9832354160304092;0.9142852983988642;0.002287641259982387;0.002130843981438221;1.0758569289785158;10.000694418096527;0.9292648753933316;-0.0295159989841329;1.0454781644268898;0.9997795757482939;0.9297929922110628;0.9999213674174877
17.288897;1.075366039986752;0.9832333210163688;0.914281675796771;0.0022878321259946184;0.0021310148812261733;1.0758574416938285;10.000693285501196;0.9292647906406207;-0.02951499955675383;1.045478668775387;0.9997779508074562;0.9297919292831601;0.999922537131314
17.298897;1.0753720058317147;0.9832315880326022;0.9142785546582685;0.0022862982505758955;0.0021295836158344394;1.0758580911694746;10.00069148859732;0.9292647155236949;-0.029515000137359262;1.0454790607193958;0.9997764787076823;0.9297909214510166;0.9999237330150522
17.308897;1.075377919807484;0.9832292517540288;0.9142750396654343;0.002286491682683992;0.002129761174646442;1.0758588823016677;10.000689012280803;0.9292646512455542;-0.029515000726440373;1.0454793422040771;0.9997751525923649;0.929789936600042;0.9999249497927001
17.318897;1.075383764812443;0.9832267908854696;0.9142715759516798;0.00228668506077289;0.002129941577800313;1.075859816922599;10.000685848335097;0.9292645991460039;-0.029515001324143836;1.0454795148639529;0.9997739641134891;0.9297889728276117;0.9999261832840483
17.328897;1.075389523703124;0.9832242065207311;0.9142681601897253;0.0022868774543025397;0.0021301242384392724;1.075860894325114;10.00068199263912;0.9292645596635145;-0.02951500193083042;1.0454795804373835;0.999772904337117;0.9297880278726954;0.9999274302299431
17.338897;1.0753951803523214;0.983221503224271;0.9142647877425026;0.0022870678845772823;0.0021303084581599597;1.0758621123149925;10.000677449540563;0.9292645329520307;-0.029515002547269315;1.0454795416355673;0.9997719633445026;0.9297871006810517;0.9999286887771491
17.348897;1.0754007213794508;0.9832186884995728;0.9142614539086281;0.0022872554352077693;0.00213049343455781;1.075863467380325;10.000672237331518;0.9292645199410005;-0.029515003174092058;1.0454794024563876;0.9997711296173393;0.9297861914308789;0.999929958580056
17.358897;1.0754061378297792;0.9832157716806911;0.9142581554766316;0.002287439326863118;0.0021306782245805247;1.0758649548484982;10.000666382831723;0.9292645217812424;-0.029514003811355223;1.0454791674945756;0.9997703912296149;0.9297852682108635;0.9999312398696388
17.368897;1.0754114248585214;0.9832127633909565;0.9142548912024919;0.002287618901151544;0.0021308617895271723;1.0758665698896266;10.000659910760687;0.9292645383550161;-0.029514004458807738;1.0454788412346812;0.9997697381765813;0.9297843925751067;0.9999325329338974
17.378897;1.0754165793288921;0.9832096754922067;0.914251660609515;0.002287793622245092;0.0021310430952761147;1.075868307965597;10.00065283935257;0.9292645677063898;-0.029514005116079493;1.0454784280277867;0.9997691640156564;0.9297835289270495;0.9999338396289741
17.388897;1.0754206335794583;0.983205638968642;0.914248462462849;0.002288206277132717;0.0021314492230953288;1.0758701641008892;10.000645179518738;0.9292646065781435;-0.02951400578244268;1.0454779324623993;0.9997686658866407;0.9297826725465379;0.9999351651338757
17.398897;1.075425507109818;0.9832024279660817;0.914245297640015;0.0022883702266231513;0.00213162306045927;1.0758721320687958;10.000636934276384;0.9292646511316809;-0.02951400645682497;1.0454773596618239;0.9997682437450643;0.9297818199944446;0.9999365171611361
17.408897;1.0754302267934905;0.9831996516363076;0.914242613947983;0.0022868019709036402;0.0021301860072005093;1.075874204396343;10.000628104205601;0.9292646969821515;-0.029514007138168357;1.0454767155333924;0.9997678994799937;0.9297809703927324;0.9999379039195584
17.418897;1.0754347821333339;0.983196356439813;0.914239519878257;0.0022869542956935364;0.002130348106278677;1.0758763731332566;10.000618693914108;0.929264739119075;-0.029514007825535822;1.045476007344004;0.9997676347871377;0.9297801240675825;0.9999393333362414
17.428897;1.0754391630639564;0.9831930295186739;0.9142364661808682;0.002287100675945452;0.0021305026507698606;1.0758786311030186;10.000608707752502;0.9292647729660143;-0.029513008517912005;1.0454752441130346;0.9997674486971068;0.929779249127869;0.9999408130401354
17.438897;1.075443360016108;0.9831896766283612;0.9142334578603096;0.0022872411984379984;0.0021306486325590106;1.0758809736087336;10.000598145077676;0.9292647958274484;-0.02951300921406567;1.0454744365769602;0.9997673374891033;0.9297784088693768;0.9999423502237773
17.448897;1.0754473647928182;0.9831863031893139;0.9142305005642917;0.002287376060203199;0.0021307851731626136;1.0758823993157947;10.000587015681003;0.9292648071069701;-0.0295130099126504;1.0454735967747446;0.9997672963473774;0.9297775728464144;0.99994395171983
17.458897;1.075451172026312;0.9831829141364526;0.9142275994976883;0.002287505507118491;0.002130911501896008;1.0758849091955773;10.000575362047492;0.9292648072067818;-0.02951301061241445;1.045472737012038;0.9997673200522199;0.9297767443884029;0.9999456244756169
17.468897;1.0754547796037819;0.9831795133458553;0.9142247595047378;0.0022876297711488863;0.0021310269392042246;1.0758875050140742;10.00056325119568;0.9292657962762579;-0.0295130113122311;1.0454718689615659;0.9997674026775404;0.9297769272660111;0.9999473759079159
17.478897;1.07545818844017;0.9831761025929909;0.9142219857889871;0.002287749026171316;0.002131130903928635;1.0758901886892662;10.000550739427128;0.9292657739384051;-0.02951301201101372;1.0454710031124954;0.9997675379973993;0.9297761263082912;0.9999492135868338
17.488897;1.0754614017738535;0.9831726814959739;0.9142192842063592;0.002287863384877282;0.0021312229012483063;1.075892961986496;10.00053784824618;0.9292657398929841;-0.029513012707704067;1.0454701480653426;0.9997677202941345;0.9297753442412849;0.9999511446230136
17.498897;1.0754644236214728;0.98316924913037;0.9142166616703294;0.002287972936692971;0.0021313024807708162;1.075895825891532;10.000524565828837;0.9292656944555853;-0.029513013401288382;1.045469310363026;0.999767944108895;0.9297745846837746;0.9999531753534664
17.508897;1.0754672579523965;0.9831658050487482;0.914214126574073;0.002288077777620747;0.0021313692378478037;1.075898779718236;10.000510861679727;0.9292656386819471;-0.029513014090917115;1.0454684953344342;0.9997682036858266;0.929773853154396;0.9999553109307177
17.518897;1.075469908805363;0.9831623490495786;0.9142116877891742;0.002288178001249599;0.002131422862557859;1.0759018207639064;10.000496699550846;0.9292655744920181;-0.02951301477602319;1.0454677081677886;0.9997684936234944;0.9297731580394504;0.9999575543978904
17.528897;1.0754723792189087;0.9831588811394324;0.9142093521173984;0.0022882737050882516;0.002131463188742682;1.075904944801678;10.000482040670773;0.9292655046784178;-0.029513015456214778;1.045466954747211;0.9997688099343578;0.9297725100191052;0.9999599060140637
17.538897;1.0754746702120828;0.9831554019112124;0.9142071227033616;0.0022883650693682777;0.002131490259923586;1.0759081462827016;10.000466843760808;0.9292654321091692;-0.029513016131145167;1.0454662426125132;0.9997691502291928;0.9297719211547182;0.9999623636667699
17.548897;1.0754767819892008;0.9831519129147291;0.9142050001751266;0.0022884524362170393;0.002131504354799173;1.0759114179952374;10.000451074399441;0.9292653583031585;-0.02951201680052771;1.0454655816688048;0.999769513108725;0.9297713728558475;0.9999649242649677
17.558897;1.0754787150821326;0.9831488970151406;0.9142034317778351;0.0022868097952660807;0.0021299003213530957;1.0759147512627112;10.000434716237393;0.9292652823843224;-0.02951201746425336;1.0454649835529657;0.9997698974333576;0.9297709421554491;0.9999675848559437
17.568897;1.0754804699940463;0.9831453949720111;0.9142015241551078;0.0022868905659425417;0.002129889875734191;1.0759181361972086;10.000417766357725;0.9292652009909241;-0.02951201812245856;1.0454644599906169;0.9997703022638968;0.9297706096152707;0.9999703424134202
17.578897;1.0754820471031785;0.9831418905560408;0.9141997252913219;0.0022869687141256426;0.002129868031757419;1.0759215613908453;10.00040022533419;0.9292651090321042;-0.029512018775302757;1.0454640214363735;0.9997707276159544;0.9297703846750235;0.9999731933600834
17.588897;1.0754834469775834;0.9831383890180788;0.9141980351241745;0.002287044593389256;0.0021298354188378694;1.0759250148996578;10.000382105089008;0.9292650011576201;-0.02951201942284176;1.0454636764330287;0.9997711754265657;0.929770273396141;0.9999761338451856
17.598897;1.075484670435133;0.9831348976381368;0.9141964514970252;0.0022871184353357005;0.0021297926458891565;1.0759284870935095;10.000363445432415;0.9292648733194789;-0.029512020065280833;1.0454634316058815;0.9997716504529535;0.929770279163483;0.9999791599982139
17.608897;1.0754857192083254;0.9831314254572551;0.9141949697605035;0.0022871903975444476;0.0021297403296733257;1.075931972809274;10.000344312501117;0.9292647234914125;-0.029512020702959236;1.0454632918517621;0.9997721608728737;0.9297704041879352;0.9999822675586634
17.618897;1.0754865973257621;0.9831279837678504;0.9141935832101711;0.0022872606393545877;0.0021296791537757922;1.0759354708069633;10.000324780346297;0.9292645515469047;-0.02951202133590984;1.0454632600135432;0.999772717759975;0.9297706503627983;0.9999854510773946
17.628897;1.0754873116589214;0.9831245854825971;0.9141922841809763;0.0022873293434401702;0.0021296098531831445;1.0759389809572164;10.000304922178438;0.9292643587010694;-0.029512021963585017;1.045463336193172;0.9997733333235558;0.9297710184711417;0.9999887028857086
17.638897;1.0754878709985911;0.9831212430993196;0.9141910651309451;0.00228739672648886;0.0021295331248315235;1.0759425014666437;10.000284819672402;0.9292641468358116;-0.029512022584988546;1.0454635180516663;0.9997740188067489;0.9297715070316629;0.9999920123286292
17.648897;1.0754882850274279;0.9831179676202928;0.914189919029837;0.002287463042567537;0.0021294495973510465;1.0759460281505462;10.000264570213252;0.9292639179968692;-0.029512023198983925;1.0454638024334106;0.9997747828596202;0.9297721118080703;0.9999953658876364
17.658897;1.0754885643054541;0.9831147691652444;0.9141888391782389;0.002287528526000371;0.0021293598920427946;1.0759495556450853;10.00024428039204;0.9292636739220906;-0.02951202380427805;1.0454641864486955;0.9997756314995495;0.9297728255903602;0.9999987481254723
17.668897;1.0754887206405686;0.9831116577051461;0.9141878190597197;0.0022875933140883366;0.0021292646743993763;1.075953078607514;10.000224055170873;0.9292634156913432;-0.029512024399042606;1.0454646673875034;0.999776569747156;0.9297736385413212;1.0000021428897485
17.678897;1.0754887666510164;0.9831086431944698;0.9141868522512897;0.002287657412796535;0.0021291646539746555;1.0759565910538496;10.000203991519506;0.9292631438641921;-0.029512024980939595;1.0454652425578888;0.9997776030504163;0.9297745396320031;1.0000055344655483
17.688897;1.075488714055422;0.9831057353192845;0.9141859327400081;0.0022877207285117145;0.0021290605440064062;1.075960085362035;10.000184178754076;0.9292628590091685;-0.029512025547702398;1.0454659092800904;0.9997787376396532;0.9297755181758981;1.0000089086200197
17.698897;1.0754885719408296;0.9831029430148135;0.9141850557350885;0.0022877831483075774;0.0021289530108165727;1.0759635533818928;10.000164702024364;0.9292625622258153;-0.02951202609751019;1.0454666651548794;0.9997799798466448;0.9297765640589195;1.000012253016027
17.708897;1.0754883467769043;0.9831002746611837;0.9141842176695227;0.0022878445570444985;0.002128842659162265;1.0759669884609506;10.00014564472528;0.9292622548439701;-0.029512026629041798;1.0454675084467595;0.9997813341369827;0.9297776667681145;1.0000155565811861
17.718897;1.0754880436120602;0.9830977391205642;0.9141834154283675;0.0022879047528012353;0.002128730038193788;1.075970385953687;10.000127087774503;0.9292619375117434;-0.029512027141573426;1.0454684381166548;0.999782801714268;0.9297788145107864;1.0000188087519541
17.728897;1.075487666879391;0.9830953454610084;0.91418264668998;0.0022879633876640047;0.0021286156335432516;1.075973741844825;10.00010910068619;0.9292616102569721;-0.029512027635045856;1.0454694536691471;0.9997843812099236;0.9297799944333681;1.0000219995754085
17.738897;1.0754872208138624;0.9830931006545618;0.9141819115844291;0.0022880200289135456;0.0021284998618175495;1.075977050918686;10.000091729393668;0.9292612736392012;-0.029512028109901445;1.0454705550339276;0.9997860697261093;0.9297811934292145;1.0000251204252955
17.748897;1.0754867096617349;0.9830910083607678;0.9141812135665857;0.0022880743258658926;0.0021283830716238685;1.0759803060243447;10.00007499345184;0.9292609298276445;-0.029512028566721183;1.0454717429522558;0.9997878630074403;0.9297823985155638;1.0000281646622318
17.758897;1.0754861373204403;0.9830890706838002;0.9141805586192245;0.0022881261589161733;0.002128265583514849;1.0759834990382242;10.000058896795938;0.9292605830982644;-0.029512029005868797;1.0454730194928255;0.9997897561131742;0.9297835971389213;1.0000311274625138
17.768897;1.0754855072551117;0.9830872905424219;0.914179953903667;0.0022881756210980726;0.0021281478236179424;1.075986622894626;10.00004344107333;0.9292602399971054;-0.02951202942728041;1.045474387505081;0.9997917453832627;0.9297847777757928;1.0000340046752727
17.778897;1.0754848231310639;0.9830856720785643;0.914179406460012;0.0022882228826347226;0.002128030429568967;1.0759896729564373;10.000028621070586;0.9292599089845122;-0.029512029830489058;1.0454758491824494;0.9997938293551454;0.9297859299975266;1.0000367913956285
17.788897;1.0754840887374306;0.9830842189773014;0.9141789225398096;0.002288268090613242;0.0021279141957866797;1.0759926463257738;10.000014409440563;0.9292595989783111;-0.029512030214946784;1.0454774048657323;0.9997960075785706;0.929787043520609;1.000039481120317
17.798897;1.0754833074512402;0.9830829322870277;0.914178508079519;0.002288311325954028;0.0021277999693614697;1.075995539733738;10.00000075704372;0.9292593179397383;-0.029512030580379937;1.0454790530146245;0.9997982800296459;0.9297881070695528;1.0000420665121499
17.808897;1.0754824826766158;0.9830818097152512;0.9141781689823518;0.002288352609228956;0.002127688588625393;1.0759983483698954;9.999987604391848;0.9292590728162989;-0.02951203092690357;1.045480791039823;0.9998006474425134;0.9297891086779583;1.000044540928511
17.818897;1.0754816181319518;0.9830808464530724;0.9141779105776104;0.0022883919260239176;0.0021275808361103502;1.0760010668995292;9.99997488986708;0.9292588697528876;-0.0295120312548755;1.0454826159685253;0.999803110352314;0.9297900379584078;1.0000468987374487
17.828897;1.075480717172551;0.983080036293756;0.914177737451019;0.002288429194559003;0.0021274774392831897;1.0760036911679431;9.999962557713035;0.9292587137050354;-0.029512031564576737;1.0454845253378517;0.9998056674108143;0.9297908883851297;1.0000491351637102
17.838897;1.0754797825193554;0.9830793726222746;0.9141776531737674;0.0022884642219771615;0.0021273790888717797;1.0760062186977466;9.999950563865063;0.9292586083417271;-0.02951203185599309;1.0454865182599964;0.9998083148699937;0.9297916575986163;1.0000512470342755
17.848897;1.0754788164815063;0.9830788490450107;0.9141776592630099;0.0022884967156597265;0.002127286413233522;1.076008648192185;9.999938875486276;0.9292585565628092;-0.029512032128833236;1.0454885948904076;0.9998110471563036;0.9297923459107577;1.0000532333330692
17.858897;1.0754778210750433;0.9830784597142856;0.9141777553549595;0.0022885263229525015;0.002127199984011075;1.0760109788273982;9.999927469331515;0.9292585611959076;-0.02951203238266108;1.0454907545173826;0.9998138574882504;0.9297929544640704;1.0000550946477054
17.868897;1.075476798236369;0.9830781991287526;0.9141779410234543;0.002288552676329538;0.0021271203368226654;1.076013208895845;9.999916331023273;0.929258625567871;-0.029512032617094414;1.0454929944081393;0.9998167376866253;0.9297934847243811;1.000056832275654
17.878897;1.0754757496510317;0.983078061038837;0.9141782167095169;0.0022885754045805446;0.0021270478930375545;1.0760153341359584;9.99990545169475;0.929258753460115;-0.02951203283199083;1.0454953099475457;0.9998196773409861;0.9297939392183416;1.000058447730478
17.888897;1.0754746762260536;0.9830780376936608;0.9141785831576917;0.0022885941350294;0.0021269828595033707;1.0760173475748882;9.999894822579586;0.9292589484538859;-0.02951203302750102;1.0454976949133932;0.9998226644262396;0.929794321564952;1.0000599427084036
17.898897;1.0754735782917377;0.983078119951712;0.9141790410229417;0.0022886085404926534;0.0021269252438960054;1.0760192409631921;9.999884430745107;0.9292592134190072;-0.02951203320404887;1.0455001412374807;0.9998256874793551;0.9297946354838588;1.0000613192691863
17.908897;1.075472456270834;0.9830782973610226;0.9141795907794978;0.002288618350489921;0.002126874962001632;1.0760210061053834;9.99987425611951;0.9292595506219964;-0.029512033362305987;1.0455026388302857;0.9998287370318935;0.929794884277023;1.0000625799454232
17.918897;1.075471311057916;0.9830785586208577;0.9141802323989097;0.0022886233290586215;0.0021268319322554014;1.0760226359052423;9.999864274566605;0.9292599623184166;-0.02951203350298608;1.0455051758820235;0.9998318063516766;0.929795071330504;1.0000637274350601
17.928897;1.0754701443534913;0.983078892746366;0.9141809658220373;0.0022886233200076545;0.0021267960852446336;1.0760241251519287;9.99985447018831;0.9292604512643619;-0.029512033626481294;1.0455077398737056;0.9998348915494144;0.9297952006561595;1.000064763819923
17.938897;1.0754689586862578;0.9830788090585529;0.9141813451250769;0.0022903447346065754;0.0021283728916589484;1.076025469944636;9.99984484426886;0.9292610201237168;-0.0295130337326244;1.0455103191056359;0.9998379906070384;0.9297953084654529;1.0000656900076945
17.948897;1.075467757227408;0.9830792600067366;0.9141822669099573;0.002290334577197611;0.0021283509279962924;1.0760266665605245;9.99983540868935;0.9292616700458678;-0.029513033820621332;1.0455129030425478;0.9998411028975223;0.9297953360245675;1.0000665064179919
17.958897;1.0754665441318638;0.9830797570047658;0.9141832871498293;0.002290319235890696;0.002128335413802225;1.0760277113434011;9.999826172264084;0.9292624004429677;-0.02951303388927209;1.045515480774832;0.9998442287402176;0.92979532042589;1.0000672147514664
17.968897;1.0754653245318582;0.983080293261866;0.9141844088049096;0.002290298661846095;0.002128325919769728;1.0760286001430261;9.999817136576297;0.9292632098384285;-0.02951303393742346;1.0455180398550905;0.9998473681322314;0.9297952677570519;1.0000678189515357
17.978897;1.0754641036029173;0.9830808628316468;0.9141856344462018;0.0022902729113243674;0.002128322068438717;1.0760293266427852;9.999808296031178;0.9292640958421828;-0.029513033964149615;1.0455205676101238;0.9998505202199762;0.9297951840251436;1.0000683245945259
17.988897;1.0754628856812174;0.9830814607654452;0.914186965657533;0.0022902421753538296;0.0021283235701121486;1.076029883196405;9.999799630559487;0.9292650544668709;-0.029513033968608333;1.045523053541932;0.9998536827943119;0.9297950739297285;1.0000687380456534
17.998897;1.0754616738357632;0.9830820838532697;0.9141884026387432;0.002290206770053912;0.0021283301854833447;1.0760302645691595;9.999791105142107;0.929266080543381;-0.029513033949912892;1.0455254901535858;0.9998568509558579;0.9297949402928847;1.0000690657983906
18.008897;1.0754604700544659;0.9830827312541135;0.914189944573065;0.00229016709192936;0.002128341682337035;1.0760304695771636;9.99978267789251;0.9292671692837529;-0.029513033907032547;1.0455278720305297;0.9998600169925334;0.9297947839351381;1.0000693137318988
18.018897;1.0754592758214554;0.9830834043805954;0.9141915905907588;0.002290123566756464;0.0021283577915477;1.0760304994706529;9.99977429848845;0.9292683168132951;-0.029513033838645363;1.0455301943199564;0.9998631715705849;0.9297946039391749;1.000069486904139
18.028897;1.0754580922065802;0.9830841058575999;0.9141933407100622;0.0022900766090379245;0.0021283781984513988;1.0760303566283076;9.99976590601729;0.929269519436399;-0.029513033743121246;1.0455324512224282;0.9998663045094582;0.9297943988356949;1.0000695896100604
18.038897;1.0754569197284825;0.983084838150558;0.914195195893388;0.00229002659006861;0.0021284025958284124;1.0760300446654032;9.999757439178628;0.9292707737360366;-0.02951303361866266;1.0455346354595338;0.999869405538685;0.9297941676904141;1.0000696245664693
18.048897;1.0754557582225432;0.9830856029522268;0.9141971569783233;0.0022899738207881434;0.00212843071288702;1.076030567905077;9.999748845109469;0.9292720772317205;-0.029513033463448794;1.0455367394650525;0.9998724659090145;0.9297939104414915;1.0000695919594864
18.058897;1.0754546066902686;0.9830864012190642;0.9141992239300808;0.002289918564843428;0.0021284622809515635;1.0760299297179756;9.999740071509315;0.9292734279959304;-0.029514033275644783;1.0455387577732054;0.9998754792200689;0.9297936599853045;1.00006949009493
18.068897;1.0754534635893171;0.9830872334094909;0.9142013963764486;0.002289861095318121;0.0021284969846737793;1.0760291321039512;9.999731048001056;0.9292748238017345;-0.029514033053196928;1.0455406890462446;0.9998784400569531;0.9297933551320561;1.000069317444429
18.078897;1.0754523269680656;0.9830880999803524;0.9142036739764987;0.002289801746619367;0.002128534454000989;1.0760281774458709;9.999721678117876;0.929276261787888;-0.029514032793752403;1.0455425359291777;0.9998813423739923;0.9297930298851979;1.0000690746187573
18.088897;1.0754511947620815;0.9830890014086041;0.9142060561165574;0.0022897408725470196;0.0021285743300449704;1.0760270696456637;9.999711852420685;0.92927673836429;-0.02951403249497454;1.0455443031370542;0.9998841791439836;0.9297916860637995;1.0000687650785787
18.098897;1.07545006657512;0.9830899377808403;0.9142085420772138;0.002289678743988444;0.0021286163336921775;1.076025812873928;9.999701468910455;0.9292782495308959;-0.029514032154933506;1.0455459957177689;0.9998869425917197;0.9297913236403458;1.0000683941636708
18.108897;1.0754489455149079;0.9830904283802004;0.914210684436568;0.0022913419896201056;0.0021302658429235856;1.0760244102791383;9.999690440707813;0.9292797916818608;-0.029514031772328708;1.0455476179488883;0.999889625047265;0.9297909451233087;1.000067967392834
18.118897;1.0754478375433456;0.9830914351105138;0.914213377459719;0.0022912777561158518;0.002130311499168789;1.0760228648141208;9.9996786919861;0.9292813616566332;-0.02951403134652338;1.0455491727278565;0.9998922201144036;0.9297905543291375;1.0000674893325747
18.128897;1.075447712558569;0.9830933591048461;0.9142161752464292;0.0022909693954909923;0.0021301307311967247;1.0760211809522922;9.999666155134447;0.9292829559423006;-0.02951403087712319;1.0455506616522496;0.9998947229283642;0.9297901565199226;1.0000669632565005
18.138897;1.0754466501683428;0.9830944368413677;0.9142190773691359;0.0022909033435131866;0.0021301796751739027;1.0760193649541006;9.999652767811737;0.9292845705899607;-0.029514030363303242;1.0455520858845508;0.9998971293515785;0.9297897570706436;1.0000663911965444
18.148897;1.0754456202699538;0.9830955469327751;0.9142220844642963;0.0022908365538579544;0.002130230334927564;1.076017423519143;9.999638465592957;0.9292862016807143;-0.029515029803742616;1.0455534472006485;0.9998994346719747;0.9297893920358112;1.0000657745032955
18.158897;1.075444628874016;0.9830966854075357;0.9142251954876368;0.0022907692398448577;0.002130282709216479;1.0760153627210371;9.999623176847829;0.9292878448317553;-0.0295150291971497;1.0455547480751342;0.9999016329065098;0.9297890011911234;1.0000651152988957
18.168897;1.0754436804902157;0.9830978474267138;0.9142284078675527;0.0022907017033708464;0.0021303366435249495;1.0760131879788424;9.999606826517653;0.9292894946624033;-0.029515028542566005;1.0455559911408063;0.9999037176377911;0.9297886190611857;1.0000644181625333
18.178897;1.0754427787043124;0.9830990277095293;0.9142317181596648;0.002290634385803189;0.0021303918347030425;1.0760109046366135;9.999589347945347;0.9292911453328375;-0.02951502783925344;1.0455571791266591;0.9999056834274177;0.9297882477009158;1.0000636904222007
18.188897;1.0754419264943942;0.9831002217008465;0.9142351230421204;0.0022905678498698094;0.0021304479092089704;1.0760085190237179;9.999570696251112;0.9292927911077133;-0.029515027086434473;1.0455583150108243;0.999907526702748;0.9297878871340792;1.000062940321295
18.198897;1.0754411253854266;0.9831014267685186;0.9142386190860643;0.0022905026515166664;0.002130504579511432;1.0760060390898458;9.999550854170483;0.9292944268544002;-0.029515026283054538;1.045559402285868;0.999909246273462;0.9297875340319436;1.0000621745333775
18.208897;1.0754403755603394;0.9831026424234994;0.9142422017218802;0.002290439232884253;0.002130561777988905;1.0760034737412474;9.999529824277626;0.9292960485924143;-0.02951502542781927;1.0455604458257761;0.999910842949256;0.9297871811609747;1.0000613972741357
18.218897;1.0754396773843633;0.9831033888403402;0.9142454180366402;0.0022921043542713676;0.002132225213105437;1.076000831992066;9.999507613406077;0.9292976532788203;-0.02951502451969619;1.0455614531064314;0.9999123180466626;0.929786817963376;1.000060610917367
18.228897;1.075439032854462;0.9831046297763124;0.9142491555545106;0.0022920451947604386;0.002132283870430912;1.0759981229126971;9.999484221831022;0.9292992384542016;-0.029516023558510084;1.0455624349976682;0.999913672626653;0.9297864643746875;1.0000598158931404
18.238897;1.0754384463565618;0.9831058893253214;0.9142529598531547;0.002291988228543149;0.0021323434978473724;1.075995355156219;9.999459645296682;0.9293008028541633;-0.029516022545058772;1.045563405247934;0.9999149081103054;0.9297860459541761;1.000059009893741
18.248897;1.0754379242394039;0.9831071733063759;0.9142568221979442;0.0022919333670474167;0.0021324042384533023;1.0759925359532287;9.999433888092861;0.9293023468928387;-0.029516021480916903;1.0455643790795248;0.9999160265043203;0.9297855850445996;1.0000581886680624
18.258897;1.0754374731212222;0.983108484981037;0.9142607332742724;0.002291880429697299;0.0021324662349453158;1.075990671499902;9.999406971952508;0.9293038716092425;-0.02951602036829223;1.0455653718219406;0.9999170292896147;0.9297850743987236;1.0000573479407144
18.268897;1.0754370987569655;0.9831098238502725;0.9142646854418255;0.0022918291383907385;0.0021325296574324897;1.0759877689898;9.999378929244026;0.9293053777669961;-0.029516019209717168;1.0455663979733443;0.9999179163573682;0.929784509873776;1.0000564838093693
18.278897;1.075436806435264;0.9831111877406329;0.9142686737494979;0.002291779161022282;0.0021325947092179338;1.0759848384564714;9.99934979021578;0.9293068663713313;-0.029516018007745826;1.045567471196284;0.999918686354229;0.9297838903440123;1.0000555912985285
18.288897;1.0754366014707637;0.98311257499562;0.9142726944645851;0.0022917302163099193;0.002132661607161332;1.0759818924282982;9.999319581295149;0.9293083388053857;-0.029517016765181484;1.0455686042686798;0.9999193368549268;0.9297832479581752;1.0000546632621787
18.298897;1.0754364892009591;0.9831139854234884;0.9142767432011608;0.00229168214333976;0.00213273057461081;1.0759789438827738;9.999288334429123;0.9293097962009932;-0.029517015485382606;1.0455698080236762;0.999919863200733;0.9297825189533697;1.0000536909257558
18.308897;1.0754364754522152;0.983115421085546;0.9142808141848817;0.00229163485587446;0.0021328018129396988;1.0759760053439589;9.999256093432777;0.9293112394192142;-0.029517014171985233;1.0455710905444737;0.9999202583464121;0.9297817325278085;1.0000526649217423
18.318897;1.0754375304233263;0.983117287497449;0.9142844538557312;0.0022930715729731588;0.002134253000306714;1.0759730890625925;9.999222911209593;0.9293116697472956;-0.029517012828422135;1.0455724581343235;0.9999205141854914;0.9297798843950681;1.000051576117446
18.328897;1.0754377341731391;0.9831187905783592;0.9142885475506682;0.002293025649424669;0.002134329202670285;1.075970206088688;9.999188839107505;0.9293130893914106;-0.0295170114579693;1.0455739172672036;0.9999206220454526;0.9297789675458648;1.0000504166488866
18.338897;1.075438054478932;0.9831203390796518;0.9142926406539243;0.002292980354096222;0.0021344080786942594;1.075967365157874;9.99915391342643;0.9293145013172072;-0.029517010064248696;1.0455754748999553;0.999920572246459;0.9297779765579416;1.0000491804636125
18.348897;1.0754384927607794;0.9831219414261025;0.9142967243233693;0.002292935620782646;0.0021344897429378985;1.0759645727454923;9.999118146634899;0.929315908706288;-0.02951800865132376;1.0455771373107896;0.9999203539277554;0.9297769383946682;1.0000478631625065
18.358897;1.0754390496675077;0.9831236072444456;0.914300789794351;0.0022928912807136646;0.002134574290778832;1.0759618329952756;9.999081526008451;0.9293173141182766;-0.029518007223101803;1.0455789098050843;0.9999199556846649;0.9297757857446518;1.000046462049974
18.368897;1.0754397278661652;0.9831253480167871;0.9143048303803997;0.0022928470916537356;0.002134661824910973;1.0759591471787813;9.999044023834275;0.9293187188060821;-0.029518005782879823;1.0455807974153284;0.9999193671508568;0.9297745462819208;1.0000449762160304
18.378897;1.0754405327860734;0.9831271756122346;0.9143088420173879;0.002292802785659093;0.0021347524594343232;1.0759565140676142;9.999005611725764;0.9293201228099439;-0.029518004333315855;1.0455828053917906;0.9999185805147534;0.9297732154060184;1.0000434062409396
18.388897;1.0754414720204692;0.9831291002740897;0.9143128219122211;0.00229275807267211;0.0021348462859125707;1.0759539311013526;9.998966261825768;0.929321525298949;-0.029518002876331922;1.045584938568328;0.9999175907769743;0.9297717890444462;1.0000417539835276
18.398897;1.0754425551275417;0.9831306492586196;0.9143163204348835;0.0022944391186173253;0.0021365489189016373;1.0759513951141113;9.998925936876628;0.9293229247324365;-0.029518001413041773;1.0455871999815567;0.9999163948745997;0.9297702642640111;1.0000400222581847
18.408897;1.075443793118648;0.9831327905566825;0.9143202290332189;0.0022943926457813612;0.0021366490954028406;1.0759499024221453;9.99888457991331;0.9293243190498689;-0.029518999943931822;1.045589590583767;0.9999149903335015;0.929768670386635;1.0000382136572283
18.418897;1.075445196662596;0.9831350507829206;0.9143240975073678;0.002294344746959443;0.0021367522316975847;1.0759474483721376;9.99884211361854;0.9293257054542754;-0.029518998469071467;1.0455921106070876;0.9999133742111981;0.9297669412034243;1.000036329293733
