time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.428897;1.0754467746777376;0.9831374397074741;0.9143279219918402;0.0022942949905694443;0.0021368580797793894;1.0759450261576984;9.998798450973082;0.9293270800237984;-0.029518996988135426;1.0455947610547398;0.9999115430035387;0.9297651058864126;1.0000343689686986
18.438897;1.075448534553094;0.9831399692435114;0.9143316982085216;0.002294243009474345;0.002136966309314678;1.075942625785453;9.998753502140268;0.9293284383844547;-0.02951899550030137;1.0455975437942437;0.9999094931775204;0.9297631633945037;1.0000323320687894
18.448897;1.0754504824237434;0.9831426520624671;0.9143354219834688;0.002294188586651024;0.002137076483402159;1.0759402343873168;9.9987071744574;0.9293297771190124;-0.029518994004400046;1.0456004604549398;0.9999072218670783;0.9297611142141999;1.000030217380997
18.458897;1.0754535861652417;0.983146382024137;0.9143390904505861;0.0022938884213064715;0.0021369600106403725;1.0759378377253115;9.998659378263966;0.9293310943654801;-0.02951999249930936;1.045603511712044;0.9999047274591382;0.9297589902097956;1.0000280228132135
18.468897;1.0754559220281485;0.9831494087250212;0.9143427006456017;0.002293828752150875;0.0021370724358041816;1.0759354223887732;9.998610040865278;0.9293323889164878;-0.029519990984058463;1.0456066973899567;0.9999020093051137;0.9297567263860781;1.000025747044417
18.478897;1.0754584546670471;0.9831521451598776;0.914345806506825;0.0022954927773006484;0.0021387907104931593;1.0759329778438276;9.998559112954867;0.9293336590737712;-0.029519989457520105;1.0456100164313573;0.999899067272547;0.9297543517621061;1.0000233916920584
18.488897;1.075461183288074;0.9831555655593713;0.9143493053785495;0.002295427495332948;0.002138903113706202;1.075930496762692;9.998506557365165;0.9293339030741335;-0.02951998791820179;1.0456134666546464;0.9998959025056312;0.9297508639380545;1.0000209613102176
18.498897;1.0754641057533327;0.9831592020207807;0.9143527555568832;0.002295359387149866;0.0021390147546162443;1.0759279733985323;9.998452334848002;0.929335120328713;-0.029519986364496167;1.0456170452223614;0.9998925179171828;0.9297482595283381;1.000018461387211
18.508897;1.075467220037931;0.9831630660999405;0.9143561631466871;0.002295288492113421;0.0021391252132739263;1.0759254016746091;9.998396397405818;0.9293363118350824;-0.029520984795190438;1.0456207500777002;0.9998889169658409;0.929745568321907;1.0000158965823664
18.518897;1.0754705252969712;0.9831671677393935;0.9143595336550494;0.002295214866283599;0.0021392341659687243;1.075922775101302;9.998338682182798;0.929337479989632;-0.029520983209829054;1.0456245814173766;0.999885102701862;0.9297427237733789;1.0000132703637057
18.528897;1.0754740228502802;0.9831715162436004;0.9143628712839675;0.002295138491738807;0.002139341404779977;1.0759200887791562;9.998279109638267;0.9293386281500085;-0.029520981608773665;1.0456285418425435;0.999881078064815;0.9297397552510865;1.0000105852699066
18.538897;1.0754777165338554;0.9831761208332279;0.9143661794501244;0.0022950591838872257;0.0021394467828427816;1.0759183410189364;9.99821759704487;0.9293397598585321;-0.029520979993170198;1.0456326347222402;0.9998768454374787;0.9297366619832907;1.000007843110229
18.548897;1.0754816114417913;0.9831805097613082;0.9143690146469953;0.0022967030773391552;0.002141155714879953;1.0759155328237282;9.9981540778952;0.9293408783648031;-0.02952097836492107;1.0456368626903314;0.9998724055053919;0.9297334440042123;1.000005045369083
18.558897;1.0754857118212058;0.9831856537544901;0.9143722749380168;0.0022966167574490696;0.002141256830594292;1.07591266678051;9.998088509753673;0.9293419867667119;-0.029521976726363516;1.0456412281227168;0.9998677572665694;0.9297301325047194;1.0000021938909607
18.568897;1.075490019760773;0.9831910826695802;0.9143755175593103;0.0022965261741632642;0.0021413556547302437;1.0759097469222028;9.998020871647473;0.9293430880837524;-0.029521975079745456;1.0456457341074885;0.9998628988577009;0.9297266615817493;0.9999992912192605
18.578897;1.0754945352982506;0.9831968073327421;0.9143787470129299;0.002296430847337614;0.002141452292049853;1.075906778135146;9.997951161197395;0.9293441850546224;-0.029521973427168297;1.0456503843729008;0.9998578282588261;0.9297230582199169;0.9999963400165196
18.588897;1.075500220670382;0.9832037183111079;0.9143819683179633;0.0022960872589977083;0.0021413189246938195;1.0759037643882334;9.99787939436029;0.9293452804773642;-0.029521971771073366;1.0456551830139467;0.9998525441567009;0.9297193160443337;0.9999933417913073
18.598897;1.0755051474444532;0.9832100606237963;0.9143851846061772;0.0022959815686072528;0.0021414120555017357;1.0759007077823564;9.997805600842142;0.9293463783707783;-0.029522970114566418;1.0456601344521186;0.9998470463274127;0.9297154602311899;0.9999902957182628
18.608897;1.0755102767328597;0.98321624231697;0.9143879532251251;0.0022975970360504905;0.002143109716298034;1.0758976091675407;9.997729810129567;0.9293474847219316;-0.02952296846126653;1.0456652433677172;0.9998413339908855;0.9297114213741844;0.9999871984821782
18.618897;1.0755156065484952;0.983223232301069;0.9143911719322886;0.0022974807641128335;0.002143201246030064;1.0758944690664887;9.997652036428416;0.9293486069372008;-0.02952296681481404;1.0456705148966887;0.9998354036865742;0.929707226021583;0.9999840453941415
18.628897;1.0755211363194317;0.9832305568048697;0.9143943976400375;0.002297359354395167;0.0021432927293906973;1.0758912880914906;9.997572275414653;0.9293487530980422;-0.0295229651783354;1.045675954857987;0.9998292496263778;0.9297018704031073;0.9999808319186566
18.638897;1.075526866312266;0.9832382221470841;0.9143976353080245;0.002297232949795826;0.002143384692213398;1.0758880666116137;9.997490512840729;0.9293499321315737;-0.029523963554353994;1.0456815693978947;0.9998228651805351;0.9296973827605147;0.9999775547276447
18.648897;1.0755327959227268;0.9832462351668895;0.9144008908700224;0.0022971017031631767;0.00214347773097326;1.07588580411262;9.997406726520104;0.9293511543710682;-0.029523961945127204;1.0456873643283096;0.9998162430990504;0.92969269954387;0.9999742122162512
18.658897;1.0755389238326425;0.9832546041218392;0.9144041703375687;0.0022969658113269043;0.0021435724527098985;1.075882499370614;9.997320875218978;0.929352431326739;-0.029523960352960968;1.0456933451082764;0.9998093752238782;0.9296878530294581;0.9999708047639494
18.668897;1.0755452493017745;0.98326285801111;0.914407032099951;0.0022985519325684827;0.002145275034274602;1.0758791513233805;9.997232897412085;0.929353774094268;-0.02952395878023018;1.0456995176226032;0.9998022524134978;0.9296828440206129;0.9999673344316099
18.678897;1.0755517720627326;0.9832719694103694;0.9144103752872481;0.002298407140323387;0.0021453748725262897;1.075875759526142;9.997142728619218;0.9293551916998342;-0.029524957229064296;1.0457058885316597;0.9997948647305599;0.9296777046668515;0.9999638038187983
18.688897;1.0755584921842418;0.9832814698624583;0.9144137577603958;0.0022982577823568925;0.002145478109460315;1.0758723237631895;9.997050317807952;0.9293566910942536;-0.029524955700843004;1.0457124643399396;0.9997872023853148;0.929672370737046;0.9999602146892445
18.698897;1.0755663746180166;0.9832922529271296;0.914417184604874;0.0022978604788043786;0.0021453571642383908;1.0758688430667136;9.996955636926259;0.929358278028013;-0.029524954195841915;1.0457192499691925;0.9997792566719707;0.9296668722523928;0.9999565670281343
18.708897;1.0755734961061711;0.9833025673320716;0.9144206587522362;0.0022977013095111178;0.002145468581073731;1.0758653147359678;9.99685868042403;0.9293599574044639;-0.029524952713308475;1.0457262486468444;0.9997710199895004;0.9296612070068474;0.9999528590862758
18.718897;1.075580823533785;0.9833133048820144;0.9144241848618552;0.002297536749700816;0.0021455847018566074;1.0758617340241727;9.996759445364253;0.9293617335897496;-0.02952595125173049;1.045733463709252;0.999762485711815;0.9296554040158801;0.9999490880408618
18.728897;1.0755883589939355;0.9833239949529413;0.9144273212682065;0.0022990928205845426;0.002147311503551013;1.075858094829948;9.99665791704023;0.9293636113607094;-0.02952594980892246;1.0457409003679659;0.9997536485180182;0.929649396379282;0.9999452499883745
18.738897;1.0755961039488273;0.9833356091066182;0.9144309691671649;0.0022989160874698983;0.0021474381485960914;1.0758543905154296;9.99655408264488;0.9293655968541837;-0.029525948382270982;1.0457485661722064;0.9997445051045866;0.9296432121670226;0.9999413397924236
18.748897;1.0756040603452282;0.9833476758814849;0.9144346896528651;0.0022987326069889105;0.002147570557798672;1.0758506140497828;9.996447949778355;0.9293666977274319;-0.02952594696945932;1.0457564715495193;0.9997350550425672;0.9296358482005161;0.999937351495551
18.758897;1.0756122300538964;0.9833602022384453;0.9144384906330019;0.0022985419950205172;0.0021477090896972932;1.0758477580176655;9.996339547148173;0.9293689224913251;-0.029526945568956558;1.0457646306754578;0.9997253003879214;0.9296293318190229;0.9999332789003325
18.768897;1.075620614047306;0.9833731929189142;0.9144423789071084;0.002298343863704262;0.002147854137251079;1.075843814274433;9.996228913529274;0.9293712793561555;-0.029526944179831923;1.0457730610499518;0.9997152435516977;0.9296225972458771;0.999929117295784
18.778897;1.075629212071494;0.9833861710840516;0.9144459128488186;0.0022998642558559553;0.0021496117045120976;1.0758397735699337;9.996116085361125;0.9293737753799299;-0.029526942801464562;1.0457817822485211;0.9997048856653467;0.9296156738307283;0.9999248656755604
18.788897;1.0756380226642874;0.9834001026359593;0.9144499907315494;0.002299649686110541;0.0021497710419427084;1.07583562703045;9.996001085661014;0.9293764167659717;-0.029526941433389433;1.045790815359064;0.9996942268119077;0.9296085592575551;0.9999205265996169
18.798897;1.075648007671827;0.9834153937132215;0.9144541694072216;0.002299182781255549;0.002149710127119498;1.0758313682510008;9.995883919488637;0.9293792098463591;-0.029527940075256644;1.0458001826526375;0.9996832668033159;0.9296012836973376;0.9999161042520548
18.808897;1.0756572402542124;0.983430287486622;0.9144584509483923;0.0022989489661394994;0.002149885489428366;1.0758269928291995;9.995764579611894;0.9293821614902303;-0.029527938726921516;1.0458099071258466;0.9996720053551476;0.9295937830460302;0.9999116033229684
18.818897;1.0756666855922576;0.983445670872073;0.9144628396915209;0.0022987040046237635;0.0021500693758808058;1.0758224963552017;9.99564305605856;0.9293852789318376;-0.029527937388326212;1.0458200122327752;0.9996604418294479;0.9295860882296931;0.9999070289410255
18.828897;1.0756763483037994;0.9834615493752433;0.914467340262177;0.002298446797827319;0.0021502619412869504;1.0758178732631678;9.995519337573104;0.9293885697804078;-0.02952793605915557;1.045830521071051;0.9996485750480736;0.9295781964624125;0.9999023863821048
18.838897;1.0756862365157593;0.9834774488171252;0.9144715092683843;0.0022999028029571746;0.0021520688206675387;1.0758131167068594;9.99539339933867;0.9293920421042209;-0.029528934738566038;1.0458414553617703;0.9996364029759955;0.929570134182474;0.9998976798733419
18.848897;1.0756963609060897;0.9834943394558593;0.9144762414432279;0.002299618167313141;0.0021522788672017033;1.07580921920418;9.995265188572722;0.9293957041277594;-0.02952893342501138;1.0458528358901875;0.9996239218123073;0.9295618309207564;0.9998929115083502
18.858897;1.075706733663226;0.9835117515441626;0.9144810875663059;0.0022993186239220324;0.002152497806372888;1.0758041728259142;9.995134618913031;0.9293995632507551;-0.029528932116203235;1.045864683781063;0.9996111256927466;0.9295533112281338;0.9998880817534072
18.868897;1.0757173687913815;0.9835296963767348;0.9144860446166158;0.002299003527552038;0.0021527259624790924;1.0757989681730804;9.995001567620838;0.9294026248410044;-0.02952993080933141;1.0458770207696575;0.9995980076291838;0.9295436012460939;0.9998831905885606
18.878897;1.0757282817547063;0.983548184024676;0.9144911102734263;0.0022986723441232996;0.0021529639263765145;1.0757935939283811;9.994865870007391;0.9294068918326606;-0.029529929501406777;1.0458898685990736;0.999584560161397;0.9295346324358101;0.9998782379995099
18.888897;1.0757394880525957;0.9835667427204163;0.9144958362593357;0.0023000512101732508;0.0021548181118877696;1.075788037868058;9.994727320141687;0.9294113650309254;-0.029529928189523037;1.0459032482489874;0.9995707754772242;0.9295254349239609;0.9998732243453323
18.898897;1.0757519662907975;0.9835872246923232;0.9145011168615209;0.0022994438683790887;0.0021548501763776614;1.0757822880954484;9.994585690183156;0.9294160435521316;-0.029529926870863442;1.0459171792073345;0.999556645837672;0.9295160071298636;0.9998681502042182
18.908897;1.075763805325049;0.9836073980514629;0.9145065037330402;0.002299063144538405;0.002155122674598128;1.0757763341286848;9.994440758807357;0.9294209253799641;-0.029530925542401953;1.045931679562244;0.9995421638362171;0.9295063785163518;0.9998630151041603
18.918897;1.0757759842708503;0.9836281572914921;0.9145119960530258;0.002298665972073122;0.002155408304295375;1.0757701677916867;9.99429232008533;0.9294260084553365;-0.02953092420064314;1.0459467665413256;0.9995273220207983;0.9294964814433544;0.99985781680193
18.928897;1.0757885185439158;0.9836495159210535;0.9145175909212098;0.0022982524272672166;0.002155707786083255;1.0757637826390771;9.99414017180878;0.9294312925717623;-0.029530922841692023;1.0459624563471885;0.9995121123204329;0.9294863408143944;0.9998525526950826
18.938897;1.0758014229927226;0.9836710063412656;0.9145228379612054;0.002299548881170958;0.002157627439532066;1.0757581719499834;9.993984112667945;0.9294367803166782;-0.029531921461418257;1.0459787644025405;0.9994965254137834;0.9294759789771632;0.999847221978833
18.948897;1.0758147123844344;0.9836936028066658;0.9145286291203389;0.0022991020076656246;0.0021579568066846687;1.0757513270160433;9.99382394882606;0.9294424752695031;-0.029531920055497814;1.0459957065261094;0.9994805502544252;0.9294653221109896;0.9998418260047715
18.958897;1.075828402014406;0.9837168377672173;0.9145345174624054;0.0022986378575800426;0.002158302204479099;1.0757442365405814;9.993659492929384;0.9294483797966725;-0.02953191861952115;1.0460132992084752;0.9994641744659115;0.929454393053742;0.9998363665887364
18.968897;1.0758425074085185;0.9837407254479666;0.9145405057468992;0.0022981561244055184;0.002158664377015238;1.0757368866494403;9.993490560732011;0.9294534956762861;-0.029531917149226254;1.0460315592638683;0.999447385553928;0.9294421861312424;0.9998308445676912
18.978897;1.0758570435011892;0.9837652821409846;0.9145465988063445;0.002297656650285002;0.0021590440851090623;1.0757292616820184;9.993316962000879;0.9294598261330294;-0.02953291564059554;1.046050504375949;0.9994301716304428;0.9294307278362278;0.9998252606255266
18.988897;1.0758729877758046;0.9837909277583599;0.9145523556024281;0.0022986226665170123;0.002160819617836605;1.0757213462798683;9.99313848332181;0.9294663762038995;-0.029532914089840843;1.0460701535523291;0.9994125206694655;0.9294189503891006;0.9998196168053693
18.998897;1.0758884272458804;0.9838168829194531;0.914558674434425;0.0022980874194182084;0.002161236661664457;1.0757131272252638;9.992954884021376;0.9294731518291136;-0.029532912493661176;1.0460905269722793;0.9993944196270373;0.9294068791266459;0.9998139163193447
19.008897;1.0759043388570628;0.9838435711125263;0.9145651144879426;0.002297534062488632;0.0021616735583142375;1.0757045934269318;9.992765908513508;0.9294801592272746;-0.02953391084966851;1.0461116463852704;0.9993758548549532;0.9293945384949845;0.9998081627210081
19.018897;1.0759207365490635;0.9838710153509395;0.914571682994898;0.002296962332660848;0.002162131235343178;1.0756957349682164;9.992571300352047;0.9294874039159481;-0.02953390915641343;1.0461335353218848;0.9993568124959338;0.9293818572904862;0.9998023597709341
19.028897;1.075937635645526;0.9838992391210717;0.9145783892690498;0.0022963719017188747;0.0021626107160471037;1.0756875425989987;9.992370813512943;0.9294948890426136;-0.029533907412779028;1.0461562175548778;0.9993372774129035;0.9293688590776883;0.9997965115840795
19.038897;1.0759550530786415;0.9839277859185076;0.914584796881585;0.002297489022754218;0.0021647186062003256;1.0756780073935042;9.992164220301039;0.9295026148341142;-0.029534905617079985;1.0461797150898549;0.9993172317692838;0.9293555669920759;0.9997906224931172
19.048897;1.0759730061859543;0.9839576417132515;0.9145918099274788;0.0022968607070112603;0.0021652446875103934;1.075668120372964;9.991951310124325;0.9295105797236928;-0.029534903766573205;1.0462040483024202;0.9992966548316058;0.9293419085694757;0.999784696247078
19.058897;1.0759915119547365;0.9839883500665098;0.9145989894860855;0.0022962135395306737;0.002165795531531848;1.0756578729520074;9.991731876371045;0.9295187812690963;-0.029534901857591264;1.0462292374431725;0.9992755234560078;0.929327906298008;0.9997787354112284
19.068897;1.0760105877956518;0.9840199347178944;0.9146063420888504;0.002295547605918061;0.0021663721682636692;1.0756472574993636;9.99150570348689;0.9295262163063699;-0.029535899885974517;1.0462553029364772;0.9992538123572955;0.9293125832818879;0.9997727421454331
19.078897;1.0760312154677296;0.9840528202810924;0.9146134272555481;0.002296346253733791;0.0021683532172199786;1.0756362664487604;9.991272561032389;0.9295348815123963;-0.029535897847597786;1.046282265339419;0.999231494586524;0.9292978663196715;0.9997667194668028
19.088897;1.0760514866783644;0.9840862310027236;0.9146211445790724;0.0022956427425712624;0.002168984735488041;1.0756248911104573;9.991032200931064;0.9295437741711992;-0.02953589573850853;1.0463101462257511;0.9992085422628474;0.9292827783303345;0.9997606714140335
19.098897;1.07607238160439;0.9841205948182286;0.9146290546662149;0.0022949201998247945;0.0021696453748182598;1.0756131224583183;9.990784359610139;0.929552892355551;-0.029536893554427082;1.0463389683774567;0.999184927008066;0.9292673390476455;0.9997546019197008
19.108897;1.076093915034367;0.9841559396827114;0.9146371639033709;0.0022941783489176673;0.0021703361978388557;1.0756019528424354;9.990528756293077;0.9295622349812417;-0.029536891290398624;1.0463687548983558;0.9991606205363414;0.9292514695022501;0.9997485130714617
19.118897;1.0761161009926086;0.9841922927513295;0.9146454770712823;0.0022934168841249247;0.002171058156479316;1.0755893759818875;9.990265087717907;0.9295718020467678;-0.029536888941207633;1.0463995286548606;0.9991355957984706;0.9292351834799689;0.9997424039728302
19.128897;1.0761389537640802;0.9842291990868034;0.914653551006707;0.0022943619635486124;0.0021734176218100774;1.0755763858278118;9.989993038172223;0.929581594623294;-0.02953688650212329;1.0464313123167337;0.9991098276399726;0.9292184622674983;0.9997362710141429
19.138897;1.0761624874322508;0.9842676446974944;0.9146622837851855;0.0022935602554856964;0.0021742040638424547;1.0755629763547443;9.989712293526642;0.9295916147869764;-0.02953788396932025;1.0464641283800582;0.9990832923624177;0.9292013195715564;0.9997301084631282
19.148897;1.0761867154205433;0.9843071727659889;0.914671232699014;0.002292737871424799;0.0021750237477753827;1.075549142041649;9.989422540868222;0.9296018653478206;-0.029537881339771054;1.0464979986916167;0.9990559674432129;0.92918367414042;0.9997239082874685
19.158897;1.0762126143773365;0.9843486885154841;0.9146804029382064;0.0022916513018184444;0.002175649387499715;1.0755348780230973;9.989123463580295;0.929611348953299;-0.029537878610698124;1.0465329443361777;0.9990278321640897;0.9291645395787593;0.9997176599594729
19.168897;1.0762382718103616;0.9843899735902055;0.9146893514272463;0.0022925130537058305;0.002178143537069832;1.0755201803204781;9.988814738834611;0.9296220681066745;-0.029538875779011008;1.0465689866562753;0.9989988671718635;0.9291459258506921;0.9997113513983867
19.178897;1.0762646673722296;0.9844328973562905;0.9146989784423027;0.0022916267705167907;0.002179067818345316;1.0755050467825518;9.988496039668854;0.9296330262469433;-0.029538872841258355;1.0466061478970201;0.9989690523696237;0.9291267472526794;0.9997049704494325
19.188897;1.0762918195800788;0.9844770063027916;0.9147088429373438;0.002290718748612265;0.002180028689103244;1.075490478299111;9.988167039100253;0.9296442276673847;-0.029538869793873376;1.0466444509280528;0.9989383663499921;0.9291070136876786;0.9996985052378715
19.198897;1.0763197476734878;0.9845223273917488;0.914718951071384;0.002289788782961109;0.0021810270065076246;1.0754744791429725;9.987827403434455;0.9296556765194374;-0.02953986663320329;1.046683919213036;0.9989067884697451;0.92908673853456;0.9996919439030733
19.208897;1.0763484704339628;0.984568887749149;0.9147293102303231;0.0022888365705675245;0.002182063558272408;1.0754580554687987;9.987476780789121;0.9296673766938813;-0.02953986335540378;1.0467245771017357;0.9988743004412635;0.9290658433069373;0.9996852752205911
19.218897;1.0763780069249238;0.9846162343237111;0.9147394827297676;0.0022895881213399255;0.0021847445777953417;1.0754412129239137;9.987114801403795;0.9296793328814226;-0.02953985995647219;1.0467664497427869;0.9988408850407037;0.9290443462934179;0.9996784894674458
19.228897;1.07640837743285;0.9846653569960419;0.9147503730234956;0.0022885898058889456;0.002185859349522584;1.0754239556100946;9.986741089856151;0.9296915516703277;-0.029540856432346805;1.0468095623727796;0.9988065238257963;0.9290222654540113;0.9996715783651792
19.238897;1.0764405662065943;0.9847166861865353;0.9147615451549092;0.002287324130299174;0.002186785733258959;1.0754062865037557;9.986355279024533;0.9297040412368616;-0.029540852778852086;1.0468539398762373;0.998771196784613;0.928999523148713;0.999664534321177
19.248897;1.0764726670962357;0.9847684900674795;0.9147730092091523;0.0022862763210061985;0.0021879800783971156;1.0753882078326156;9.985957011959064;0.9297168099645107;-0.02954084899160721;1.046899607216576;0.998734882707293;0.9289761378299115;0.9996573497159057
19.258897;1.0765056635664438;0.9848212001957601;0.9147843305004669;0.002286928387019956;0.0021908201669001647;1.0753697213386182;9.985545934279056;0.9297288658246662;-0.029541845065970594;1.0469465892740353;0.9986975584019193;0.9289511291797706;0.9996500168441396
19.268897;1.07653957519223;0.9848758089268309;0.9147964147001042;0.0022858259168332894;0.0021920951310559476;1.0753518290482638;9.98512169759879;0.9297422165686876;-0.02954184099693986;1.0469949094933604;0.9986591983973987;0.9289264198827817;0.9996425284032557
19.278897;1.076574420913128;0.9849318672686967;0.9148088259091675;0.0022846940625846223;0.0021934109403222626;1.0753325340645317;9.984683968859553;0.929755869046827;-0.029541836779368315;1.0470445899886618;0.9986197761064327;0.9289010289365864;0.9996348774612395
19.288897;1.0766102196940086;0.9849894077253752;0.9148215758421007;0.002283531668379261;0.002194768029264229;1.075312840626371;9.984232428434;0.9297698283701125;-0.02954283240837593;1.047095654123498;0.9985792644024708;0.9288749744304675;0.9996270566183475
19.298897;1.076646991943071;0.9850479813704709;0.9148342301219353;0.0022840642215080286;0.0021977724749456026;1.075292753644942;9.983766761551008;0.9297840992048897;-0.029542827879209903;1.0471481281524364;0.9985376352052733;0.9288481788121286;0.9996190573074235
19.308897;1.0766847606466419;0.9851085788278936;0.9148476954611926;0.00228283785587639;0.0021992135360259474;1.0752722783032285;9.983286645984132;0.9297986878744747;-0.029543823186710474;1.0472020400153195;0.998494859708738;0.9288206915699652;0.9996108695430821
19.318897;1.076724514217653;0.9851716273305761;0.914861536794108;0.002281335159438641;0.002200469073478156;1.0752514196623841;9.982791741016497;0.9298136021140215;-0.029543818325077086;1.0472574174713352;0.9984509087190341;0.9287924353336352;0.9996024828447297
19.328897;1.0767643513049243;0.985235389615082;0.9148757631445115;0.0022800417979312593;0.002201995436700002;1.0752301822386148;9.982281692489433;0.929828849060749;-0.029543813287985134;1.0473142874336587;0.998405752358426;0.9287634277289787;0.9995938888528506
19.338897;1.0768052595600515;0.9853002914904481;0.9148899373732933;0.002280440537252843;0.00220517039672013;1.0752095702232431;9.98175614581558;0.929843434106273;-0.029544808068760232;1.0473726763175242;0.9983593600714759;0.9287326855045002;0.9995850825921059
19.348897;1.0768472618601865;0.9853673201286247;0.9149049621332148;0.0022790778321271337;0.002206783043835547;1.075187588197017;9.98121475177731;0.9298593612113584;-0.029544802660531444;1.0474326114422579;0.9983117010541173;0.9287021272345698;0.9995760605139898
19.358897;1.0768903805151802;0.9854360218767538;0.9149203970538803;0.002277679667762296;0.0022084393356768535;1.0751652404676388;9.980657175567755;0.9298756339647178;-0.029544797056431864;1.047494123342756;0.9982627446818673;0.9286707680501376;0.9995668179402623
19.368897;1.076934638544354;0.9855064246376528;0.9149362461777288;0.002276245677505838;0.0022101398124328153;1.075142528958502;9.980083107768781;0.9298922562468425;-0.02954579124990597;1.0475572463309057;0.9982124609845394;0.928638622640085;0.9995573475351829
19.378897;1.0769800591417544;0.9855780749952573;0.9149520638002321;0.002276502205647905;0.0022134908338628423;1.0751194524409466;9.979492254941599;0.9299092315798044;-0.02954578523491672;1.047622015878603;0.9981608209467282;0.9286056104075161;0.9995476387459309
19.388897;1.0770276271301746;0.9856528409291563;0.9149687434887787;0.0022747532315142392;0.0022150541303475697;1.07509600729009;9.978884318707037;0.9299265623700457;-0.02954577900584497;1.0476884660452388;0.9981077958771005;0.9285717466980932;0.9995376787658684
19.398897;1.07707543555705;0.9857285016225178;0.9149858345009139;0.002273211863329672;0.002216892549474763;1.0750721873962026;9.978258990315602;0.9299442506316092;-0.029546772557369986;1.047756629473129;0.9980533557854677;0.9285370473471168;0.9995274547977925
19.408897;1.0771244683034393;0.9858059585989593;0.9150033340401004;0.0022716353933137636;0.002218779320917164;1.0750489840975381;9.9776159595109;0.9299622994837283;-0.029546765884568803;1.0478265389534582;0.9979974686604459;0.9285014320664955;0.999516956241207
19.418897;1.077174748610092;0.9858847492150973;0.915020791405611;0.002271750725073154;0.0022223213881178666;1.075024387932599;9.976954923870428;0.92998071402234;-0.02954675898300796;1.0478982292681798;0.997940101651163;0.9284649142857421;0.9995061755861739
19.428897;1.077226301882871;0.9859658507132714;0.9150390973652202;0.0022701051248929407;0.0022243088723371534;1.0749993905352602;9.97627559930561;0.9299985013763518;-0.029547751848595087;1.0479717381366567;0.9978812221698403;0.9284265067391844;0.99949510783782
19.438897;1.0772791534817503;0.9860487968229774;0.9150578024546926;0.0022684250960935113;0.002226348564225212;1.074973985382466;9.975577731789702;0.9300176705781061;-0.029547744477057606;1.04804710545812;0.9978207980208714;0.9283881253671731;0.9994837492363494
19.448897;1.0773333266886356;0.9861336027741966;0.9150769044351056;0.0022667104129911065;0.002228441581541143;1.0749481675111623;9.974861094944727;0.9300372328314426;-0.02954873686319198;1.0481243718288673;0.9977587975359014;0.9283488163675533;0.9994720963810102
19.458897;1.0773898053033935;0.9862206872111415;0.9150959535613765;0.0022664440688999025;0.002231966602381663;1.0749219321061105;9.974125470478459;0.9300572017760251;-0.029548729000378898;1.048203577660061;0.9976951894752276;0.9283085013206454;0.9994601463676512
19.468897;1.0774466806255554;0.9863092701867245;0.9151158385407399;0.0022646590038233124;0.002234169805390565;1.0748952739953261;9.973370634556742;0.9300775930096102;-0.02954872088070308;1.0482847626798;0.9976299425559182;0.9282672006276371;0.9994478971078503
19.478897;1.077504932396497;0.9863997762813708;0.9151361087198666;0.0022628382782057636;0.0022364301527145348;1.074869188798966;9.972596365636594;0.9300984236672322;-0.029549712495643192;1.0483679650511168;0.9975630249302484;0.9282249370070454;0.9994353470214277
19.488897;1.0775645756624366;0.9864922310137504;0.915156761660084;0.0022609816455784392;0.0022387492509296208;1.074841673218188;9.97180246496721;0.9301197123822028;-0.029549703836894446;1.0484532211867479;0.99749440348408;0.9281816383764335;0.999422494569691
19.498897;1.0776256233276056;0.9865861790621517;0.9151773504572089;0.0022608153982995875;0.002242734436721607;1.0748137246124272;9.970988768579604;0.9301414778508523;-0.02954969489682988;1.0485405674219594;0.9974240440064174;0.9281373279971419;0.9994093380585314
19.508897;1.0776880853125324;0.9866826051038491;0.9151987716543243;0.0022588863933720687;0.0022451763304342518;1.0747853419779942;9.970155133885596;0.9301627363312881;-0.029550685668486103;1.0486300415863126;0.9973519127981009;0.9280910299440402;0.9993958760731361
19.518897;1.077751969041953;0.9867810490682034;0.915220581623739;0.0022569209285136613;0.002247682338223972;1.0747565276847595;9.969301412932873;0.9301855008621921;-0.029550676145318207;1.0487216820347354;0.9972779780674559;0.9280446719798773;0.9993821086830998
19.528897;1.077817279856431;0.9868815297718136;0.9152427834103439;0.002254918669349501;0.002250254232708649;1.074727287996606;9.96842743869877;0.9302087823486839;-0.029550666320987084;1.0488155250211733;0.9972022100836013;0.9279972794906145;0.9993680383159327
19.538897;1.0778849833871738;0.9869844644211843;0.9152649332326442;0.0022543625441440404;0.0022542712584196116;1.0746976320723376;9.967533029263334;0.9302325904174011;-0.02955165618901176;1.0489116029110457;0.9971245802943104;0.9279488778575382;0.9993536696468829
19.548897;1.077953151683104;0.9870890646881161;0.9152879269645152;0.0022522854111985337;0.0022569799620495365;1.0746685710847048;9.966618001158718;0.930256933365333;-0.029551645742300115;1.0490099439646894;0.997045059653954;0.927899396838996;0.9993390092470409
19.558897;1.0780227443901758;0.9871957399253485;0.9153113202600118;0.002250170267859054;0.002259759367900158;1.074638118354204;9.96568217806641;0.93028181823254;-0.029552634973121977;1.0491105727814332;0.9969636176919769;0.9278488925916586;0.9993240651891222
19.568897;1.0780937564520605;0.9873044945542968;0.9153351131281101;0.0022480168693635814;0.0022626107700666536;1.0746072895159926;9.964725388897907;0.93030725193076;-0.02955262387351986;1.0492135103714129;0.9968802232995626;0.9277972935736427;0.9993088464886292
19.578897;1.0781661822675015;0.9874148480003958;0.9153588561140182;0.0022475515817390788;0.0022671408934065245;1.0745761022764337;9.963747472713575;0.9303332427062092;-0.029552612435646105;1.0493187741900727;0.9967948456206264;0.9277446235910085;0.9992933629798118
19.588897;1.0782400163628156;0.9875277580694409;0.9153834392067192;0.0022453213469688475;0.0022701395526983;1.0745445755325536;9.962748295537741;0.9303588003201488;-0.029553600651982943;1.0494263792911882;0.9967074546491181;0.9276899073517629;0.9992776253737455
19.598897;1.0783152531520306;0.9876427368125021;0.9154084098878358;0.0022430525592478275;0.0022732131962923457;1.0745127278682038;9.961727758144082;0.9303859343204687;-0.029553588515573635;1.0495363399060986;0.9966180221619348;0.9276350731864202;0.999261644623271
19.608897;1.0783928495131945;0.987760654087487;0.9154337614438314;0.0022405018533598305;0.0022761345064363447;1.0744805770602586;9.960685791020763;0.9304136516509549;-0.029554576020176384;1.0496486699830734;0.9965265219142205;0.927579179234468;0.9992454313842482
19.618897;1.0784708718656546;0.9878792508016245;0.9154590365107094;0.002239881736272025;0.002280965905980854;1.0744491413327628;9.959622353930921;0.9304419557117379;-0.029554563160183362;1.0497633827666346;0.9964329294829649;0.9275221579217746;0.9992289966612881
19.628897;1.078550277320514;0.98800035031469;0.9154851184897004;0.002237495984623771;0.0022842689231678624;1.074416441578621;9.958537438193444;0.9304708475959019;-0.02955454993017734;1.049880490270522;0.996337223584725;0.9274640381345752;0.9992123528576615
19.638897;1.0786310593895971;0.9881234489935448;0.9155115468716019;0.0022350712674166443;0.002287649908856992;1.0743835033112703;9.95743106157887;0.9305003285798964;-0.02955553632455969;1.050000002897091;0.9962393879172834;0.9274048484946124;0.9991955141474697
19.648897;1.0787132091808436;0.9882485198698532;0.9155383058224662;0.002232607968647004;0.0022911095493976462;1.0743503564139048;9.956303269517681;0.9305304020172108;-0.0295555223376537;1.0501219286706878;0.9961394112882377;0.9273445224622124;0.9991784961027369
19.658897;1.078796714689144;0.9883750504414668;0.9155649302368289;0.002231833157201666;0.002296254058333939;1.0743170330598886;9.955154153743031;0.93056107282222;-0.029555507963574888;1.0502462721948713;0.9960372866081204;0.9272830905077244;0.9991613150424787
19.668897;1.0788815626345942;0.9885039646607903;0.9155922940982114;0.002229294558270512;0.0022998727815141617;1.0742835667223276;9.953983868722485;0.9305913451545594;-0.02955649319562206;1.0503730339237443;0.9959330106702006;0.9272195859125807;0.999143987691388
19.678897;1.0789687036524505;0.9886356191955368;0.9156199285153149;0.0022264763479996515;0.0023033436698483302;1.0742499929219544;9.95279262276061;0.930623220814819;-0.029556478026240333;1.050502209217743;0.9958265841245493;0.9271559475696105;0.999126530897608
19.688897;1.0790561976889965;0.9887677198106097;0.9156473595968075;0.0022255922594457286;0.002308728757030352;1.0742173506098172;9.951580659410341;0.930655699135483;-0.029557462447671903;1.0506337874093898;0.9957180099883136;0.9270912461692308;0.9991089611180112
19.698897;1.0791449911819757;0.9889020520912292;0.9156754519660746;0.002222947445554563;0.0023125891481566075;1.0741836837208762;9.950348262909403;0.9306887776788447;-0.02955744645217708;1.0507677524381196;0.9956072917193789;0.9270254288328129;0.9990912950739578
19.708897;1.0792350622874436;0.9890380729308778;0.9157037246929995;0.002220270024819769;0.002316530822732111;1.074150042076561;9.949095779879807;0.9307224533625225;-0.02955743003152328;1.0509040844192963;0.9954944332456264;0.9269585425748007;0.9990735515813965
19.718897;1.0793263852822221;0.9891757152403764;0.9157321405534112;0.002217561795161875;0.0023205541385898226;1.0741164814528972;9.947823624630013;0.9307567229928271;-0.029558413176533516;1.0510427598338583;0.9953794411095325;0.9268906387799165;0.9990557521726455
19.728897;1.0794189316500087;0.9893144263095237;0.9157602120693124;0.0022165511406286725;0.0023262649423336193;1.0740830630728937;9.94653226975169;0.930791582285633;-0.029558395877237274;1.05118375023827;0.9952623265787777;0.9268216780347514;0.9990379208636174
19.738897;1.0795136326054804;0.9894559708528761;0.9157887906606179;0.0022135439348491535;0.002330224162182458;1.0740498528425202;9.945222244187626;0.9308270239623437;-0.02955937812328529;1.0513270211457557;0.9951431059004358;0.9267517528857183;0.9990200849321519
19.748897;1.079608524177002;0.9895980199313775;0.9158173829728756;0.002210755123564914;0.0023344936246754073;1.0740179219686574;9.943894141093812;0.9308620366891233;-0.029559359904226777;1.0514725316104738;0.9950217991021892;0.9266798328651742;0.9990022754716834
19.758897;1.079704526601713;0.9897413607470315;0.9158459428546148;0.002207943975870824;0.0023388453491245726;1.0739853485069837;9.942548623432794;0.930898606296079;-0.02955934120973863;1.0516202336310176;0.9948984291094131;0.9266079834286128;0.9989845263202611
19.768897;1.079801590253721;0.9898854091730338;0.9158739749419951;0.002206839610134046;0.002344884897483848;1.0739532173483834;9.94118642193943;0.9309357179463367;-0.0295603220297593;1.0517700710610591;0.9947730221160426;0.926535273533616;0.9989668726812214
19.778897;1.0798996591135819;0.9900310131904985;0.9159023225059683;0.002203991869491131;0.0023494009391009595;1.0739216193684349;9.939808329192863;0.9309733565828187;-0.029560302354422568;1.051921979460281;0.9946456089403032;0.9264616791099936;0.9989493504632607
19.788897;1.0799986728350737;0.9901775679298049;0.9159304844325364;0.0022011303677349613;0.002353998840210386;1.0738906515016269;9.938415194800012;0.931011505670361;-0.029561282174030812;1.0520758874392668;0.9945162267550706;0.9263873065969034;0.9989319960827927
19.798897;1.080098568089555;0.990324456800391;0.9159579559868752;0.002199985001345646;0.002360283877319015;1.0738604166447605;9.937007930912747;0.93105014630368;-0.029561261479238023;1.0522317177040024;0.994384920331358;0.9263121391480628;0.9989148470660393
19.808897;1.0802002398478392;0.990473373659838;0.9159855700590461;0.002196863296561501;0.00236481637135476;1.0738310229941461;9.93558752896433;0.9310892573659224;-0.02956124026114235;1.0523893870189893;0.9942517421408676;0.9262362605001734;0.9988979431370018
19.818897;1.080301684793952;0.9906219123889493;0.9160128118121275;0.0021939819084801243;0.0023696574463803652;1.0738035844211726;9.93415506813883;0.931127815536895;-0.029562218511055685;1.0525488059501318;0.994116751752918;0.9261587607867683;0.9988813264797068
19.828897;1.080403779824481;0.9907707781529247;0.9160396088166182;0.0021911018850955468;0.002374578368453851;1.073776221552739;9.932711711608368;0.9311677945176473;-0.029562196220259962;1.0527098783948055;0.9939800156335109;0.926081638586368;0.9988650414101741
19.838897;1.080506427912438;0.9909193012519952;0.9160654337483535;0.0021899542450877782;0.002381184017535449;1.073750062065828;9.9312587135721;0.9312081645371112;-0.02956317337996911;1.0528725006642368;0.9938416073606905;0.9260040261887234;0.9988491349430384
19.848897;1.0806095211237055;0.9910682398600121;0.9160910927891601;0.002187090854279228;0.0023862625114134655;1.0737252408023399;9.929797438324714;0.9312488926214113;-0.029563149981453925;1.0530365607928338;0.9937016072915698;0.9259259328236885;0.9988336582388605
19.858897;1.0807129403900133;0.9912168932252072;0.916116043428596;0.0021842433905410385;0.002391418688777634;1.0737019005849544;9.928329369518643;0.9312899424335157;-0.02956312601624784;1.0532019389910487;0.9935601023454893;0.9258474667342584;0.9988186672988817
19.868897;1.0808165544052144;0.9913650231710261;0.9161401825404503;0.002181417317697164;0.0023966516272704774;1.073680192848941;9.926856111812073;0.9313312728148615;-0.02956410147621111;1.0533685090072278;0.9934171870254367;0.9257687398296599;0.9988042222853531
19.878897;1.0809211812942734;0.9915127738791613;0.9161629532534576;0.002180101857542457;0.002403337739210726;1.0736612783083765;9.925379398137352;0.9313728360448104;-0.02956407635340384;1.0535361380939599;0.993272964814635;0.9256897739572731;0.9987903866605562
19.888897;1.0810247344386645;0.9916590691347131;0.9161851320483901;0.002177336569739205;0.002408720540974559;1.073643328952774;9.923901096156504;0.931414577926478;-0.02956505063996304;1.0537046844757012;0.9931275492598054;0.9256107252455443;0.9987772269472053
19.898897;1.0811280031550385;0.9918040147454281;0.9162061504267754;0.002174611665748742;0.0024141758711243013;1.0736275300985842;9.922423209806022;0.9314554396015255;-0.029565024328045652;1.0538739946576015;0.9929810652611187;0.9255306312334542;0.9987648127532538
19.908897;1.0812307996886519;0.9919468127552582;0.9162254335566956;0.0021736609853512954;0.0024213074511619873;1.0736140810150046;9.920947887446843;0.9314973583544123;-0.02956499740994672;1.0540439021518389;0.9928336504270598;0.9254516319473066;0.9987532176391379
19.918897;1.0813329221160222;0.9920880826682644;0.9162437410791993;0.0021710393817692534;0.0024269022252732917;1.073603194945189;9.919477438852729;0.9315392667314597;-0.029565969878553637;1.0542142262201455;0.9926854554453255;0.925372877964892;0.9987425211587755
19.928897;1.0814341542813863;0.9922269769770531;0.9162604835853303;0.002168481822111935;0.0024325639228026767;1.0735950993022647;9.918014348388931;0.9315810919966313;-0.029565941727752745;1.0543847696882203;0.9925366436204176;0.9252944334912901;0.998732809835364
19.938897;1.0815352298853416;0.9923639862998633;0.9162755096183602;0.0021657542639922905;0.0024380625291337225;1.0735900361319688;9.916561281704864;0.9316227566585977;-0.029566912952336932;1.0545553171258055;0.9923873916898479;0.9252164997644091;0.9987241760012596
19.948897;1.0816339787569496;0.9924964528570679;0.9162882083781484;0.0021650791186440276;0.002445457592310241;1.0735892628915675;9.915121092114891;0.9316641791062704;-0.02956688354766738;1.0547256339634297;0.9922378921208502;0.9251391605699945;0.9987167169150354
19.958897;1.0817311047500373;0.9926257800749241;0.916299302257125;0.0021627705497290176;0.0024513075029846208;1.073591053945155;9.913696831297946;0.9317052730583241;-0.02956685350933718;1.054895465536813;0.9920883541220851;0.9250626051906826;0.9987105357548274
19.968897;1.0818263299786128;0.9927510208024805;0.9163081643187957;0.002160566154756009;0.002457215267941472;1.0735967025904274;9.912291771242261;0.93174494546273;-0.02956782283286498;1.055064536039757;0.9919390030260296;0.9249860351137681;0.998705743433876
19.978897;1.0819193572350136;0.9928711982022145;0.9163141599871164;0.00216020440935754;0.0024647836787764074;1.0736065219245656;9.91090943265466;0.9317850945846687;-0.029567791513637597;1.0552325479083549;0.9917900805888109;0.924911568392582;0.9987024600695715
19.988897;1.0820098693678084;0.9929867453687636;0.9163179863106338;0.002158245088062314;0.0024707984735118133;1.0736208438669244;9.909553605415162;0.9318246098826534;-0.029568759547012314;1.0553991812019323;0.9916418465625985;0.9248384661289105;0.9987008151713765
19.998897;1.082097528074204;0.9930966190251885;0.9163189872584456;0.0021564282209561966;0.0024768618244367917;1.0736400179535508;9.908228359562843;0.9318633733318473;-0.029568726928396714;1.0555640925181045;0.9914945798464069;0.9247668762520181;0.9987009462969267
19.999996;1.0821819730318523;0.9932002205857834;0.9163169401817652;0.0021547681109951363;0.0024829698696008334;1.0736644118184866;9.906938058695308;0.9319012608721676;-0.02956869365359285;1.0557269138423724;0.9913485791259368;0.9246970564854765;0.9987029981987402
19.999996;1.0822628215793515;0.9932969134452527;0.9163116088810044;0.0021532799682427778;0.0024891181833703786;1.0736944135426374;9.905687379892813;0.9319381427073545;-0.029568659719317703;1.05588725154929;0.991204164090266;0.9246292470223372;0.9987071236727609
19.999997;1.082339668109257;0.9933860208808303;0.9163027438545566;0.002151979984616866;0.0024953016956251873;1.0737304342239493;9.904481323407168;0.9319738826119103;-0.02956862512335282;1.0560446846982616;0.9910616770933611;0.9245637032681916;0.9987134844590547
19.999998;1.0824120831936574;0.9934668243689416;0.9162900811791033;0.002150885371638343;0.0025015146855380923;1.073772909783199;9.903325203680447;0.9320083373055359;-0.029568589864436348;1.0561987626183171;0.9909214840875727;0.9245006978672228;0.9987222513671122
20.0;1.0824796124683413;0.9935385622871307;0.9162733412614618;0.0021500143907254216;0.0025077508268033246;1.0738223025256903;9.902224645647763;0.932041355618323;-0.02956855394227507;1.0563490034613254;0.9907839746517042;0.9244405219670847;0.9987336047163702
20.000004;1.0825417740669852;0.9936004098686279;0.916252222986803;0.0021493859374178263;0.0025140043571672717;1.0738790831680476;9.901185380285925;0.9320727743248576;-0.029568517353808034;1.056494918508445;0.9906495890263133;0.9243834608687744;0.9987477317004877
20.000012;1.0825980347128998;0.9936514387294516;0.9162264030996939;0.0021490167573672714;0.0025202735733289737;1.0739436758239451;9.900212627061492;0.9321024420095879;-0.029568480080324408;1.056636082589269;0.9905189111931897;0.9243297299302907;0.9987648262583075
20.000028;1.082647744721049;0.9936906422673674;0.9161955774056205;0.0021489168654184407;0.0025265642090120666;1.0740164009501012;9.899310690615613;0.932130315876053;-0.029568442085854286;1.0567721707423876;0.9903927358853957;0.9242794580641449;0.9987851285044635
20.00006;1.0826901159207665;0.99371703449968;0.9161595199559356;0.0021490909516170163;0.0025328916598260035;1.074097435555979;9.898483337749918;0.9321565233159522;-0.029568403358692083;1.0569029111927226;0.9902719430226807;0.9242327744942004;0.9988089850664102
20.000124;1.0827253072717213;0.9937306060616196;0.9161181154363652;0.002149306165600946;0.0025390550338385857;1.074186790882795;9.897734269526127;0.932181245836597;-0.02956836396561526;1.057028084914233;0.9901572733044138;0.9241899045883462;0.9988368282403209
20.000252;1.0827507352646393;0.9937289195089386;0.9160714170181837;0.0021500743161837195;0.002545544491966217;1.0742843803600592;9.897067263522725;0.9322045519742246;-0.029568324055633356;1.0571476083711733;0.9900492837105154;0.9241512146326089;0.998869099258732
20.000508;1.0827669360074879;0.9937125692395347;0.9160196967386525;0.00215118999822599;0.002552160048453179;1.0743912185431255;9.896486445214277;0.9322263579950206;-0.029568283818131882;1.0572615339826275;0.989948467336506;0.9241172171187467;0.9989062480386581
20.00102;1.0827737671272128;0.9936811709244145;0.915962857574059;0.0021544164371383816;0.0025605209085682685;1.0745056001960474;9.895996469256177;0.9322464988347821;-0.029570243445155003;1.0573699369503775;0.98985529770464;0.9240886269345092;0.9989487695735895
20.002044;1.0827726250462701;0.9936373657991056;0.9159022343077962;0.0021626243797388425;0.0025732681192739697;1.0746310470051836;9.89560240612819;0.9322648439327655;-0.02957420310673985;1.0574728081175708;0.9897701910867993;0.9240662455798415;0.998997174603477
20.004092;1.0827665300682192;0.9935819146107541;0.9158359481991852;0.0021811202432955434;0.0025953010988315553;1.074769081139518;9.89530991590277;0.9322813680253245;-0.0295901629275722;1.0575699962191398;0.9896934971192675;0.924051297554525;0.9990519623199583
20.008188;1.0827648426919156;0.9935263463938182;0.9157666682154199;0.0022402666820820778;0.002654803917004464;1.0749310750863155;9.895125198440427;0.9322950996988987;-0.029642122992666418;1.057661233580877;0.9896255066694545;0.9240443874777496;0.9991136257248981
20.012284;1.0827620210942674;0.993461149289606;0.9156901514174544;0.002321812672065008;0.002734780016933715;1.075109247392086;9.895053571388209;0.9323060532931967;-0.02971408339034998;1.0577462403410216;0.9895664901806815;0.9240456326870697;0.9991826205900881
20.01638;1.0827564349450673;0.9933884951967922;0.9156096783963156;0.002418048993941002;0.002828027695362928;1.075302740149906;9.895097861665098;0.9323132832245516;-0.029799044237708378;1.0578248135297181;0.9895167509177462;0.9240542785751316;0.9992593376771144
20.020476;1.0827475127085338;0.9933014545161933;0.9155190149405625;0.0025190187154819008;0.0029252496815344842;1.075509658223453;9.895259037977048;0.9323169775287785;-0.029890005658811326;1.0578969064298962;0.9894765921764026;0.9240705611453035;0.9993440991901602
20.024572;1.0827333837569888;0.9932027684131003;0.9154218945942935;0.0026264402154202345;0.0030280001041296085;1.0757279486088853;9.89553816892516;0.9323164518731393;-0.029982967764210684;1.0579626357900445;0.98944621149642;0.9240938147252915;0.9994371531529826
20.032764;1.082748065227159;0.9931114140914039;0.9153067329676452;0.002833526871871071;0.0032228057968746076;1.0759902499249896;9.89593673695437;0.9322990704820436;-0.030169930676675945;1.058022092908323;0.9894256318604974;0.9241143590599666;0.9995386980039931
20.040956;1.082758371993414;0.9929987684510316;0.9151749434308826;0.003043883342905351;0.003420046340707119;1.0762628758048065;9.896455693793218;0.9322721423120166;-0.03035689456500148;1.0580751859290993;0.9894147138030247;0.9241362606211849;0.9996488895912848
20.049148;1.0827650749465032;0.9928726860095748;0.9150329464650317;0.0032546620328369373;0.0036170149310018637;1.076545913726233;9.8970955977119;0.9322367915605154;-0.030543859625687918;1.0581217654337796;0.9894132291834189;0.9241603556850577;0.9997677508197936
20.05734;1.0827696576019181;0.9927365253747132;0.9148822473432536;0.0034678324752240404;0.0038154937881635514;1.0768364362029648;9.897857089072636;0.9321948676739608;-0.030732826014016588;1.0581618662286463;0.9894209749488986;0.9241883655429177;0.999895041092673
20.06734;1.082788538696828;0.9925928287050533;0.9147108272802021;0.0037296470660626475;0.0040584052384783935;1.0771517123857612;9.89873951413923;0.9321359850372785;-0.03096679377981457;1.058195816785434;0.9894378692558583;0.9242112950663565;1.0000302416808198
