time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.07734;1.0828064172155965;0.9924408279879535;0.9145305310782847;0.003999914283535655;0.004308435004410175;1.077476238783113;9.899739396407494;0.9320706464146575;-0.03120576285860784;1.0582241693560537;0.9894639442474069;0.9242383709010373;1.0001726786227236
20.08734;1.0828249601951523;0.9922877829526296;0.9143462268616652;0.004276787100997174;0.004563873783502778;1.0778086555974788;9.900851667323831;0.931999327661451;-0.03145073311396729;1.0582475511645475;0.989499231904859;0.9242701803908766;1.0003215997393344
20.09734;1.082842653644407;0.9921317819168375;0.9141569193617272;0.004559402190959818;0.004823937989194087;1.0781486995095446;9.902072023719091;0.9319225219712142;-0.0316997043800604;1.058266595381397;0.9895436304167271;0.9243072421459129;1.0004761178867245
20.10734;1.0828616740529795;0.9919778905725435;0.9139649523085307;0.0048471643491696985;0.005088086129782477;1.0784952416003932;9.903397551356866;0.9318407912643236;-0.03195367647521353;1.058281990322672;0.989596805679394;0.9243501756994567;1.0006351509854154
20.11734;1.0828828276816496;0.991825606419571;0.9137687520508241;0.005138710643946602;0.005355081789588769;1.0788503652996115;9.90482619309429;0.931752817139982;-0.03221164920325728;1.0582944903477403;0.9896581484661425;0.9243974467503033;1.0007974890931763
20.12734;1.0829077356730576;0.9916787224406521;0.9135702738385819;0.005434550812761461;0.005625438132568058;1.0792113500728124;9.906356535156307;0.9316604393633098;-0.032472622345665794;1.0583047796798883;0.9897268356694632;0.9244504397156433;1.0009619437424329
20.13734;1.0829359194177002;0.9915339542175078;0.9133669059801255;0.00573613097110955;0.005900554839700003;1.0795805261628;9.907987756561553;0.9315626553798335;-0.03273659564439804;1.0583133676989054;0.9898019774366118;0.9245076073470502;1.0011274702303412
20.14734;1.0829685669810871;0.9913952862898553;0.9131614590975978;0.006039621091364879;0.006176922931476544;1.0799581192255534;9.909719654448695;0.9314605553057852;-0.033004568808156616;1.0583206966520438;0.9898827482306176;0.924569495680669;1.0012932096268257
20.15734;1.0830068808233324;0.9912630007129468;0.9129533909963234;0.0063476185802126975;0.0064570039937580795;1.0803421766320958;9.911552747050838;0.9313542362134636;-0.03327454154850544;1.0583272710377953;0.989968419521031;0.9246355372514159;1.0014584102419413
20.16734;1.083051434709288;0.9911371160046062;0.9127427340736924;0.006658336809800205;0.0067391930579213735;1.0807335524421622;9.913488052365922;0.931242762234304;-0.03354651360332429;1.058333585119703;0.990058301119895;0.9247042229559057;1.001622319653401
20.17734;1.083103474634466;0.9910180668247427;0.912529681238912;0.006971740299988197;0.007023510702256229;1.0811319009197033;9.915526973933078;0.9311281735108292;-0.033821484724932994;1.05833998614862;0.9901516937223005;0.924777148047482;1.0017842423343912
20.18734;1.0831637843926916;0.9909063078620456;0.9123150465427727;0.007288061754189984;0.007310229402179901;1.0815367156502915;9.917671129500379;0.931008517947235;-0.03409845467268523;1.0583466531332812;0.9902479508196662;0.9248519848284107;1.0019437355977476
20.19734;1.0832350478635375;0.9908019742042483;0.9120977310606999;0.007605427853054564;0.0075976520767408705;1.0819474107385398;9.919921125488399;0.93088590889687;-0.03437742324024169;1.0583536456149716;0.9903466264594674;0.9249305875833694;1.0021007100085517
20.20734;1.0833160856582764;0.9907048474991572;0.911879395055858;0.007926501302987967;0.007888309046904546;1.0823633482152633;9.92227481466617;0.9307585650387011;-0.034658390285594885;1.0583609427742535;0.9904475376269422;0.9250108704964327;1.0022553395071463
20.21734;1.0834080925489478;0.9906158439075606;0.9116604683671974;0.00825015256370152;0.008181172936459648;1.0827828595062052;9.924726709707713;0.9306287260456818;-0.034940355734542086;1.0583684667461646;0.9905506437459008;0.9250946324874676;1.0024078826303713
20.22734;1.0835119222410081;0.9905367186504088;0.911442130712722;0.008574681886815634;0.008474667275314882;1.0832063508549001;9.927268977008714;0.9304964905675068;-0.035224319560940756;1.0583761209031344;0.9906558944207896;0.9251816858958427;1.002558532065864
20.23734;1.0836264434223812;0.9904663229653513;0.9112241846234895;0.008901161248559192;0.008769800037378457;1.0836323686751588;9.929892757670125;0.9303597805762976;-0.03550928176691219;1.0583838423078606;0.9907631850538915;0.9252699196678241;1.0027073526171637
20.24734;1.0837512281705481;0.9904045404835241;0.9110064773949886;0.009230407840732646;0.009067349388379473;1.084061556520914;9.93258890530948;0.9302214556687566;-0.03579524238755442;1.0583916434906786;0.9908724037085448;0.925362546221312;1.0028543213593328
20.25734;1.0838871956684242;0.9903541774327087;0.9107903043193188;0.00955956469426767;0.009364681710544493;1.0844926627246942;9.935347924876742;0.9300784025647251;-0.03608320152051937;1.05839965116944;0.9909835016706646;0.9254570046947431;1.0029994386627912
20.26734;1.0840343697565913;0.9903163212994319;0.910576287439143;0.009889475560335375;0.009662606127316774;1.0849266145924246;9.93815937408296;0.9299325542025456;-0.03637215936575739;1.0584081200706719;0.9910964929061611;0.925555631615808;1.0031427656911216
20.27734;1.0841903028259012;0.9902869591053117;0.9103627949298372;0.010221803848112204;0.009962708340943352;1.0853624878846653;9.941012130258505;0.9297839024875769;-0.03666111623379977;1.058417390394001;0.9912114149705515;0.9256586010907011;1.003284327890771
20.28734;1.0843587431840624;0.9902744797680421;0.9101547865536534;0.010555094875754538;0.010263617230462218;1.0858004032268687;9.943895397901253;0.9296324998554591;-0.036951072486405175;1.058427789269815;0.9913283463862848;0.9257659743496753;1.0034240948390007
20.29734;1.084536776860535;0.9902725929089865;0.9099492630803694;0.010889052396203781;0.010565086964141445;1.086241506845376;9.94679855178631;0.9294774702425023;-0.03724302846931923;1.058439516872329;0.9914473973882304;0.9258766793730222;1.0035620822065487
20.30734;1.0847270894157093;0.9902879765207154;0.9097503125610845;0.011223312659221999;0.01086675637203657;1.0866850022307175;9.949710230329153;0.9293200692696834;-0.037534984516756215;1.0584526242440202;0.9915686424508847;0.9259914705187396;1.0036983366361678
20.31734;1.084929060689719;0.9903165188952053;0.909554598003953;0.011558880224780129;0.011169552944926196;1.087131126768805;9.95261836233444;0.9291597578110771;-0.037826940983494976;1.0584670904883766;0.9916921222524782;0.9261092002108539;1.0038327678115435
20.32734;1.0851431929957416;0.9903635777796956;0.9093664587368095;0.01189415193938919;0.011471951438630449;1.0875800556398802;9.955510980491358;0.9289982191654826;-0.03811989823153512;1.0584828734304401;0.9918178956281524;0.9262308131987442;1.0039650426808115
20.33734;1.085369148436019;0.9904249622447872;0.9091819954152573;0.012229901036328983;0.011774616566474492;1.0880327736969309;9.958376615109751;0.9288362744820687;-0.03841385659322036;1.0584999019858654;0.991946015078366;0.9263562820438073;1.0040946684021888
20.34734;1.0856082878625697;0.990504190309391;0.9090029104590954;0.01256730364576301;0.012078558070090959;1.0884879952423285;9.961203752944016;0.9286747590125581;-0.038707816355153205;1.0585180579504656;0.9920764722231227;0.9264856082224507;1.0042211802520318
20.35734;1.0858595890628178;0.9906043868137148;0.9088323530173087;0.012907599971521739;0.012384866814515148;1.0889452465254827;9.96398056306822;0.9285144442342055;-0.039002777768965595;1.0585371625468338;0.9922091858778205;0.9266189644779893;1.0043442812669492
20.36734;1.0861227530389386;0.9907198190627716;0.908664592330551;0.01324543375467398;0.01268851564723756;1.0894040839147605;9.966696068088279;0.9283550022774842;-0.03929774105562898;1.0585570145901138;0.9923439938405983;0.9267555822111628;1.0044638454024586
20.37734;1.0863975771398096;0.9908530037796286;0.9085017595394919;0.013586128454311671;0.012994389814285419;1.089865174446945;9.969341429900377;0.9281990105024034;-0.03959270637819308;1.0585774596772595;0.9924807143511072;0.9268978685981647;1.0045798008865459
20.38734;1.0866829334060748;0.991003337674698;0.9083442800178436;0.013926190962682897;0.013299227569508527;1.090326210887314;9.971909845970371;0.92804497844843;-0.039888673818386663;1.0585983804519385;0.9926192760567354;0.9270443148176948;1.0046920092577105
20.39734;1.0869784053385698;0.9911702288561601;0.9081922173139086;0.014266496892638404;0.013603819475162662;1.090788926388646;9.974395712594049;0.9278944079578875;-0.04018464337743207;1.0586196889258985;0.9927597200541278;0.9271962605035198;1.004800203934725
20.40734;1.0872842717026934;0.9913537103406549;0.9080457113284633;0.014606801734661093;0.013907917708996232;1.0912511452792397;9.976793789036716;0.9277479083587866;-0.04048061498482525;1.0586414071743706;0.9929021009667273;0.927353956776053;1.0049039642312823
20.41734;1.0875980147127362;0.991550730715877;0.9079045185951083;0.014949282642172537;0.014213559792015426;1.0917146794491344;9.979098260111117;0.9276062117023534;-0.040777588516199975;1.0586636479422702;0.9930464440000139;0.9275175299482169;1.0050027162973032
20.42734;1.0879211321481557;0.9917649545314055;0.9077714469095343;0.015290474123358915;0.014517513902491948;1.0921781744638577;9.98130245678199;0.927470046704983;-0.041073563819083815;1.058686424527056;0.993192731124652;0.9276867983896143;1.0050957593035785
20.43734;1.088251467164235;0.9919893292792453;0.9076427481932059;0.0156333158727363;0.014822548307816444;1.0926410330613459;9.98340016635358;0.9273390473487857;-0.04137054072848995;1.0587094964892407;0.9933409166737056;0.9278605455244173;1.0051823614888278
20.44734;1.0885908511722797;0.9922272958107023;0.9075212472907157;0.015974319272932466;0.015125444874773516;1.0931024370240796;9.9853871374217;0.9272156687507788;-0.041667519054244644;1.0587323756552371;0.9934909882571983;0.9280401511324659;1.0052619172813746
20.45734;1.0889382040678648;0.9924758185542376;0.9074062527245319;0.016317127239186498;0.015429629295142676;1.0935614756615157;9.987261001505127;0.9270990395331833;-0.04196449856385122;1.0587544584302393;0.9936430194059476;0.9282237866047163;1.0053340206717876
20.460586;1.0892128718095546;0.9927260941564778;0.9073588585128948;0.016413374170341232;0.0155062473346947;1.0939312853269105;9.989020334429364;0.9270549160971961;-0.04203947901278627;1.0587751995760837;0.9937972225391956;0.9284662801756065;1.0053984664344882
20.460586;1.0894679384837695;0.9929924140358177;0.9073489381974664;0.016426187768758427;0.015505695740907313;1.094268124148196;9.990664129494125;0.9270488472796263;-0.042039460202161046;1.0587941752674226;0.9939539475018683;0.9287391423110009;1.0054553147379532
20.460586;1.0897308699829467;0.993265345400593;0.9073462198790972;0.016438855804641633;0.01550474037428153;1.0946004437613581;9.992191820533037;0.9270483960770394;-0.04203944199769923;1.0588109634625074;0.9941135571801416;0.9290125101043932;1.0055049183511247
20.460586;1.090001605810579;0.9935430948808245;0.9073507277533925;0.01645136256208865;0.015503371479986395;1.0949279198835946;9.993603251075271;0.9270532258895804;-0.04203942430371069;1.0588249918697055;0.9942762474843527;0.9292849053556949;1.005547750148283
20.460587;1.0902799042572469;0.993823811469637;0.9073624319541777;0.01646370098626947;0.015501579656343887;1.0952503453801914;9.994898188954865;0.9270630630352977;-0.042039407032135906;1.0588355172231645;0.9944418986174035;0.9295548002111386;1.00558418302821
20.460588;1.0905654579675603;0.9941056923505732;0.9073812463189093;0.01647587102894944;0.01549935062293746;1.0955674449373;9.996076327694372;0.9270776398735171;-0.042039390099963166;1.0588417233226086;0.9946100454481731;0.929820771977584;1.0056144871382173
20.46059;1.090857986067924;0.9943870951146099;0.9074070606055534;0.016487878667844864;0.015496669609061327;1.0958797651874173;9.99713843565441;0.9270966853908743;-0.042039373446614826;1.058842820896973;0.9947799734208398;0.9300815189133463;1.0056390295263997
20.460594;1.0911571127467703;0.9946666515884773;0.9074398132120615;0.016499730793457283;0.015493528943851177;1.0961847442476504;9.998087605620354;0.9271199441599427;-0.042039357029866074;1.0588380719281918;0.9949508471606755;0.9303358384942715;1.0056584177645063
20.460602;1.0914621765365724;0.9949432876229853;0.9074795244210704;0.016511432268542705;0.015489932727628952;1.0964828399075761;9.9989293249514;0.9271471367035052;-0.04203934079415825;1.0588267644094576;0.9951218268251905;0.9305827139504693;1.0056734153619689
20.460618;1.0917732282165853;0.9952170227385593;0.9075262728109603;0.016522754609967688;0.015485669891875739;1.0967734912770561;9.99967050542131;0.9271779406600398;-0.04204032463539853;1.0588081618179919;0.9952921059270191;0.9308214682448602;1.0056847542421563
20.46065;1.0920874254062245;0.9954848735895767;0.9075796719605577;0.016535880692690828;0.015482812916909217;1.0970559789891627;10.000318922855778;0.9272120771528476;-0.042041308390398144;1.0587814323376494;0.9954608498108881;0.9310515874812364;1.0056930335591356
20.460714;1.092404996107409;0.9957475283189813;0.9076401121977512;0.016548826877934634;0.015479537798387516;1.0973304452248032;10.000883121989826;0.9272483350360442;-0.04204229187080624;1.0587456140772133;0.9956271797293632;0.931271713626991;1.005698726843519
20.460842;1.0927272805824102;0.996005143579027;0.9077064639463609;0.01656457718059528;0.0154786049344417;1.0975950555631855;10.00137150945877;0.9272874790849895;-0.04204627489260583;1.0586996263004222;0.9957902157323051;0.9314827229693723;1.0057022944421432
20.461098;1.0930517998667573;0.9962575293031983;0.9077803985057316;0.01658230645508256;0.015479305005836235;1.0978511013188024;10.001791298639684;0.9273272337139042;-0.04205225724872476;1.0586423415200985;0.9959490479552192;0.9316825451986358;1.0057043193211028
20.46161;1.093380899293876;0.996499560848962;0.9078548629190016;0.016606787376970505;0.015486060192217436;1.0980980830315918;10.002148612516775;0.9273673772133473;-0.04206523866782521;1.0585727791598023;0.9961027141280834;0.9318716310388053;1.005705503890434
20.462634;1.0937157361283476;0.9967342290403441;0.9079311622799574;0.016642804237002456;0.015503331318065094;1.0983378325224402;10.002449017813726;0.9274057995743918;-0.04208821881932728;1.058490301058051;0.9962502748489158;0.9320484562110473;1.0057066014289373
20.464682;1.0940570839617463;0.9969559190418295;0.9080027482912232;0.016700406679076435;0.015540464730567522;1.098574480110775;10.002696746705134;0.9274355011621817;-0.042130197368299656;1.0583946217658275;0.99639087819809;0.9322067731557103;1.0057084077463998
20.468778;1.0944079917195912;0.9971566970266557;0.9080589012608407;0.01678025691561207;0.015598084133119444;1.098809211009717;10.002892551977743;0.9274485785175313;-0.042192174047772486;1.0582856709312545;0.99652372528631;0.9323389350964845;1.0057117174468804
20.47697;1.0947664888984545;0.9973218949493187;0.9080868773505173;0.016875193986278573;0.01566963803730439;1.09904109786293;10.003033501452348;0.9274311567245618;-0.04226714869952347;1.058163448028393;0.9966479494793467;0.9324309081870619;1.0057172094227869
20.485162;1.0951101269891248;0.9974753449910965;0.9081267862165695;0.016925027119707378;0.01569974513235877;1.0992471634782912;10.003116761203916;0.9274253169046328;-0.042302121260587945;1.058027916978332;0.9967625107377756;0.9325225344487755;1.0057253647210447
20.493354;1.0954467674574226;0.997628379503418;0.9081815193938968;0.01696035885881192;0.01571664932210099;1.099436455933271;10.00314333708303;0.9274330940682894;-0.04232509172420129;1.0578789232878534;0.9968662191562075;0.9326174573375426;1.00573649698089
20.501546;1.0957807211380883;0.9977830035374046;0.9082483207416443;0.016999667143927897;0.01573739031893752;1.0996160274435118;10.003117692816256;0.9274544552415518;-0.04235006010261609;1.0577162027896254;0.9969578872870086;0.932716618468187;1.005750875227541
20.509738;1.0961127002494397;0.9979439863679412;0.9083300722040296;0.017044352326352374;0.01576323869924564;1.0997859873639246;10.003045036279417;0.9274862665670617;-0.04238402640249605;1.0575395368922587;0.9970365213798226;0.9328174421397317;1.0057687967699829
20.519738;1.0964452738595567;0.9981023867063686;0.9084154475867607;0.017108936828791613;0.015807596453882525;1.0999526333260485;10.002929683068576;0.9275213313295739;-0.04243499062934827;1.0573488393353907;0.9971014640643968;0.9329132766980521;1.0057905630212096
20.529738;1.0967757594507286;0.9982646461279707;0.9085119065803843;0.017180401838196527;0.015858449088923716;1.1001104457773923;10.002774702974195;0.92756443419299;-0.042493952813119;1.0571440239133454;0.9971524525319649;0.9330086934462322;1.005816422315605
20.539738;1.0970996450017254;0.9984215396014933;0.9086141094487419;0.017256223887708404;0.015913539617465982;1.1002609163806718;10.002581413271127;0.9276123656799271;-0.04255591302109293;1.0569249574862016;0.9971895663708549;0.9331004836075613;1.0058465239203445
20.549738;1.0974184887149319;0.9985729606665175;0.9087201909298133;0.017330676140359852;0.015967568627076933;1.1004013670164936;10.002349613463425;0.9276639214811603;-0.04261887133898114;1.0566917320179063;0.9972130948907798;0.9331875962593745;1.005880936680754
20.559738;1.097730107790332;0.99871703121349;0.9088298790664122;0.017403964301794698;0.016020787453889927;1.1005328580671925;10.002079642698265;0.9277168439854816;-0.04268082783547408;1.0564449108016158;0.997223453120853;0.9332680678357201;1.005919686114952
20.569738;1.0980335407172919;0.9988552071162852;0.9089448820639148;0.01747856395698327;0.01607552887632601;1.1006552374674534;10.001773802215743;0.9277707699897064;-0.04274178255801623;1.0561854248495377;0.9972211850975342;0.933342100849862;1.005962767303413
20.579738;1.0983292177983603;0.9989890628934723;0.9090656734694904;0.017551633336359413;0.016129179668832802;1.100767301685289;10.001435556668664;0.9278252164094538;-0.04280373556387286;1.05591431630806;0.9972069821814813;0.9334099304497523;1.0060101404107402
20.589738;1.0986169887377444;0.9991134940104786;0.9091869030188431;0.01762346691412241;0.01618203741646026;1.1008709181815706;10.0010683925944;0.9278806073158242;-0.04286368692065716;1.0556325555046557;0.9971816909896727;0.9334724371338665;1.006061650190305
20.599738;1.098896557021503;0.99923419552743;0.9093132090799669;0.017695518106358887;0.01623546569051454;1.100965061625047;10.000675711798795;0.9279343667373569;-0.04292463668299698;1.0553408981679593;0.997146292767437;0.9335278194275554;1.0061170022594195
20.609738;1.099167384870207;0.9993479653400004;0.909441107254025;0.017766849096066274;0.016288604690048742;1.1010488772874099;10.00026097133106;0.9279879671934402;-0.042985584923324445;1.0550397906153715;0.9971018379708648;0.9335783520666732;1.0061759083925061
20.619738;1.0994278270061577;0.9994591447218274;0.9095751209543013;0.01783916079822485;0.016343045222425873;1.1011247151098824;9.999827400116917;0.9280398682091494;-0.043046531791222704;1.054729435080469;0.9970493437122625;0.9336236172869895;1.0062381528233786
20.629738;1.0996790979002935;0.9995640983527595;0.9097101971822198;0.01791058959519384;0.01639703357967316;1.1011909545358378;9.999378296772239;0.9280884993096069;-0.04310747751434087;1.0544099844592547;0.9969896833230916;0.9336631743184215;1.0063034988773372
20.639738;1.099919563580096;0.9996633573347564;0.9098478065743023;0.017981871568308005;0.01645127471083885;1.1012497846932436;9.998918141974565;0.9281353542156496;-0.04316842234977314;1.0540816823518502;0.9969235699919149;0.9336992882312986;1.006371667258879
20.649738;1.1001486402903702;0.9997548584460163;0.9099863476739931;0.01805253754726106;0.016505359411779698;1.1012992057268918;9.998453638922575;0.9281790352942354;-0.043228366552687296;1.053744839545869;0.9968516364539077;0.9337308228407125;1.0064423625814929
20.659738;1.1003658256305686;0.9998418594418755;0.9101290424405466;0.018123545917980842;0.016560207796897302;1.1013411377682008;9.997994812226251;0.9282191816605074;-0.04328931037833201;1.0533997376759565;0.9967744785492865;0.9337574977147394;1.0065152230318744
20.669738;1.1005697464311706;0.999923910440163;0.9102761689653077;0.018193381041635436;0.0166144608149533;1.101373487354926;9.99755529165795;0.9282554238703633;-0.04334925408342475;1.0530466072256892;0.9966926340895529;0.9337787285560804;1.0065898504049209
20.679738;1.1007620314868818;0.9999984179306683;0.9104232766432157;0.018264093238437425;0.016670008057003517;1.1013972219513135;9.997150470991652;0.9282874436247536;-0.043410197909217296;1.0526856660323065;0.9966065403919848;0.9337941950461758;1.0066659599868901
20.689738;1.100941440044038;1.000065108127534;0.9105703441306617;0.01833417563413281;0.016725483372580816;1.1014134483099725;9.996795338551696;0.9283150280972078;-0.04347014207888061;1.052317166420071;0.9965164911693817;0.9338035928627603;1.0067434464201017
20.699738;1.1011066845254947;1.0001272126416738;0.9107205615735842;0.018403080988815376;0.016780411385844865;1.1014204548690296;9.996503821789842;0.9283379883230198;-0.04353008682896551;1.0519414561041527;0.9964226512053174;0.9338070133074615;1.006822329583765
20.709738;1.101259403363871;1.000184069938121;0.9108710685695606;0.018473337969566433;0.016837128655173013;1.1014197308740117;9.996288360391581;0.92835602356887;-0.04359003243438466;1.0515590120671354;0.9963251807279316;0.9338046916091756;1.0069026936519807
20.719738;1.101398398926013;1.0002378707911042;0.9110240679182301;0.018542172104015663;0.016893114714763;1.1014129710885636;9.996159079642323;0.9283687116466315;-0.0436499792097292;1.0511704246141391;0.9962243770275073;0.9337968680708976;1.0069846661100625
20.729738;1.1015224387653437;1.0002823664979523;0.911174019312365;0.01861009281992901;0.01694889115548013;1.1013990765519746;9.996124074241513;0.9283755847979003;-0.04370992750774498;1.0507763540682042;0.9961206623981951;0.9337836609176283;1.007068427447402
20.739738;1.1016331969580129;1.000324275526633;0.9113250006535072;0.01867982037939149;0.01700697814233766;1.101380097618291;9.996190520593082;0.9283761973590472;-0.0437698776938522;1.0503775354988214;0.9960144190999988;0.9337651082110021;1.0071542050672901
20.749738;1.1017286617223296;1.0003613559060616;0.911475895486333;0.01874785707457901;0.017064197112322963;1.1013570242224389;9.996364588926074;0.9283702133922829;-0.04382983009622922;1.0499748608390571;0.9959058766182065;0.9337412324361781;1.0072422359847764
20.759738;1.1018108232742174;1.0003970264236703;0.9116273862768627;0.0188159586530939;0.01712217551250541;1.1013305364911465;9.996650145855122;0.9283574759747533;-0.04388978499076251;1.0495694075508066;0.9957952039365557;0.9337120290450002;1.0073327897061837
20.769738;1.1018778248290517;1.0004242303205602;0.9117737298462589;0.018884851562874703;0.017181652660292722;1.1013009429542506;9.99704763213231;0.9283380118219524;-0.043949742619598796;1.0491623893046844;0.9956826726190281;0.933677497246978;1.0074262649919095
20.779738;1.1019316409689104;1.0004511953200084;0.9119203232047327;0.018952022629873635;0.017240304646700164;1.1012682824508833;9.99755372661446;0.9283129921189154;-0.04400870319016552;1.048755138475578;0.9955686617276845;0.9336386245783433;1.0075231772518034
20.789738;1.1019703743056857;1.0004741070315288;0.912064992665061;0.01901914582185077;0.017299727704525078;1.1012334446601089;9.998162406522496;0.9282806705636765;-0.044068666857375004;1.0483490690030446;0.9954535360999408;0.9335934453559467;1.0076239835869532
20.799738;1.1019959260783105;1.000494743396199;0.9122077823688848;0.01908573740213825;0.017359442596356644;1.1011942688370044;9.998867636881968;0.9282423620964335;-0.04412763371848707;1.0479455051754478;0.9953375386892456;0.9335425579238115;1.0077289610298823
20.809738;1.1020062758084836;1.0005112337176147;0.9123487456167262;0.019152225677572837;0.017419857092459003;1.1011516201906062;9.999665850661827;0.9281984502591206;-0.04418760381861619;1.0475454672413365;0.9952207796460193;0.9334856256223503;1.0078382048080918
20.819738;1.1020022713438637;1.0005243065981753;0.9124878648049369;0.01921836902517081;0.017480695395711943;1.1011054303565155;10.000555874464318;0.9281503609137961;-0.044246577146034645;1.0471496405448282;0.9951033753112665;0.9334232392744876;1.0079516354939875
20.829738;1.1019835548641104;1.0005336340954716;0.9126250134296424;0.019283279215525;0.017541090865484665;1.1010546333642488;10.00153731469156;0.9280965413163013;-0.04430555361299879;1.0467585801133716;0.9949855318147679;0.9333533257375185;1.0080690040143019
20.839738;1.1019515672811229;1.000540561692986;0.9127599688898967;0.019348490180993584;0.01760238875815512;1.1010010863054651;10.002610288751379;0.9280384396327628;-0.044365533046630684;1.0463729399846153;0.994867414826819;0.9332768733565113;1.0081898775111817
20.849738;1.1019041806716794;1.0005419843675316;0.9128914575551066;0.019411363792709704;0.017662129567978493;1.1009436620727961;10.003775996262505;0.9279774754635829;-0.04442451520628639;1.045993536573067;0.994749127928574;0.9331947148878378;1.0083136195627447
20.859738;1.1018427547610894;1.000543256069817;0.9130234520236167;0.019476618205214475;0.017724592660316597;1.1008823442923534;10.005035949052267;0.9279120372587516;-0.044483499819539266;1.0456212639823477;0.9946309477252735;0.9331048985954943;1.0084394465475799
20.869738;1.101768093780891;1.0005399078358899;0.9131517534185278;0.01954112945934626;0.017786796031603068;1.1008170918755762;10.006390394781961;0.9278444886027307;-0.04454248661481849;1.0452569837716652;0.9945134641720014;0.9330095634905207;1.0085665298391706
20.879738;1.1016822665499748;1.0005353866846958;0.9132786590290651;0.019603481852006197;0.01784731969920791;1.1007476261170397;10.007837751301322;0.9277731896544318;-0.044601475319425;1.044901481681697;0.9943974815998483;0.9329069337399327;1.0086941147701673
20.889738;1.1015846748507512;1.0005258231073717;0.9134019145845484;0.019667182088115718;0.017909360271558226;1.1006724105750918;10.00937518090702;0.9277005041129851;-0.04465946563671594;1.044555466445866;0.994283893091382;0.9327991472254058;1.0088216543197905
20.899738;1.1014777650625636;1.0005190922227287;0.9135274383438693;0.019730025613851516;0.0179708063627049;1.1005928452243046;10.010999322172413;0.927624776124416;-0.04471845726424032;1.0442195118484947;0.9941736137796822;0.9326844546391905;1.008948806296358
20.909738;1.101362968191575;1.000509868065544;0.9136496368932006;0.019794074019681928;0.018033533924264628;1.1005073900862827;10.01270700609543;0.9275483608278406;-0.04477744995292804;1.043893940655155;0.994067506498426;0.9325650154458854;1.0090752427513994
20.919738;1.101241509513311;1.000501484806801;0.913771000821582;0.019856348700982566;0.018094778426782324;1.1004154651763405;10.014495744365538;0.9274696452728425;-0.044835443541129165;1.0435787878301777;0.993966317112369;0.932439063811532;1.0092005543612452
20.929738;1.1011144470775502;1.0004915434618857;0.9138888792012628;0.019919835195835685;0.018157314004128473;1.100315397985037;10.01636308351335;0.9273909597601243;-0.04489443794026859;1.0432739069392787;0.9938706323018903;0.9323089526819022;1.0093243837175718
20.939738;1.1009826637877653;1.0004844339363375;0.9140070708180928;0.019982004247332406;0.01821882642110249;1.1002085341996544;10.018305247282635;0.9273105003306563;-0.044952433107764964;1.0429790525844336;0.9937808172514192;0.9321727987052468;1.0094464751386634
20.949738;1.1008466975802307;1.0004794401462334;0.9141247733718555;0.02004457231686966;0.018280932855624682;1.1000923063984356;10.020316699898613;0.9272303338535713;-0.04501142903001717;1.0426938469322566;0.9936969911525451;0.9320329436453001;1.0095664927055383
20.959738;1.1007066552127456;1.0004723485777336;0.9142380055528062;0.02010829589133804;0.018344358162099506;1.0999682424065582;10.02239074137229;0.9271494295862983;-0.04506942570747788;1.0424177767796239;0.9936190906976322;0.931888657436835;1.0096838872393934
20.969738;1.1005623403141331;1.0004638417955007;0.9143473439933207;0.020169679685695233;0.018405890821016537;1.0998350239556849;10.024520140329013;0.927066740389442;-0.045127423146328144;1.0421502450393574;0.9935469285117059;0.9317395171057664;1.0097979774266799
20.979738;1.1004134327553194;1.0004565241658074;0.9144552275309153;0.020231395192918982;0.01846802411515195;1.099691538439204;10.026697682658682;0.9269843029638118;-0.045185421359518925;1.0418905589318923;0.9934802287203314;0.9315881866605856;1.0099081123065428
20.989738;1.100258639975013;1.0004472136679998;0.914559726907648;0.020293165303241892;0.01853053539640283;1.0995397770105897;10.028916330536582;0.9269012910864532;-0.045244420365430436;1.041637935052141;0.9934187085626598;0.9314344536522806;1.010013734782081
20.999738;1.100099638481334;1.0004386645603007;0.9146621396200728;0.02035501353786039;0.01859341734153237;1.099377675644386;10.031168875115432;0.926817002192467;-0.04530242018236776;1.0413916632957154;0.9933621451036536;0.9312780238574075;1.0101143395595014
21.009738;1.099935323861189;1.0004239432868445;0.9147572627438189;0.020415740537222404;0.018655555427207236;1.0992061617118047;10.033447639475582;0.9267337121649788;-0.04535942081209529;1.0411513032604116;0.993310363695413;0.9311217714329096;1.010209520002266
21.019738;1.0997656170056165;1.000407327288198;0.9148494114538179;0.02047682965219902;0.01871827813022638;1.0990263404607574;10.035744012230868;0.9266505006452767;-0.045417422217068515;1.0409167183826615;0.9932631993540532;0.9309657087360463;1.0102990750499412
21.029738;1.0995904760168682;1.000385971106533;0.914936369136463;0.020537850810704503;0.01878113958527489;1.0988366013902087;10.038048422598708;0.9265672428475623;-0.04547542431674017;1.0406879325106815;0.9932204650318045;0.9308107130623752;1.0103829574320635
21.039738;1.09940894697917;1.0003577789943423;0.9150175800876981;0.02059907444389813;0.018844368475206673;1.0986396554796818;10.040351313544802;0.9264837365474565;-0.04553342701388383;1.0404649504265289;0.9931819466083701;0.9306576932209071;1.010461169642403
21.049738;1.0992229446301183;1.0003238597051844;0.9150931824038461;0.020658346193284438;0.018905912816743906;1.0984345341491837;10.042643761341324;0.9263998645351438;-0.04559043024106284;1.040247761173502;0.9931474366852111;0.930507459315061;1.0105337476952605
21.059738;1.0990313505555915;1.0002813740275538;0.9151621787017895;0.02071938046034377;0.018969204835095784;1.0982234888838018;10.044918076795557;0.9263147165403899;-0.04564843399142998;1.0400365171857007;0.9931167379688048;0.9303599448781913;1.0106007626680114
21.069738;1.098832963943744;1.0002290368513638;0.9152250079858409;0.020780676404733914;0.01903284525447673;1.0980078017431665;10.047169378601701;0.926230554481955;-0.04570643831858009;1.0398316417690905;0.9930896219403399;0.9302179556844211;1.0106623518461229
21.079738;1.0986296031252663;1.00016830186882;0.9152822070587637;0.0208400686231664;0.019094749607375085;1.0977896076694675;10.049395938792761;0.9261466616182769;-0.045763443332907286;1.0396337667403073;0.9930657809089326;0.9300813181324005;1.0107187955759733
21.089738;1.0984194383574508;1.0000939887728706;0.9153313983389768;0.02090103126576987;0.019158098866719046;1.0975678508798046;10.051597439364137;0.9260632891378929;-0.045820449192369696;1.039443574666962;0.9930447736155106;0.9299508295465373;1.010770595404714
21.099738;1.098204640668735;1.0000128256390297;0.9153779042643551;0.02096285475763072;0.019222132315493117;1.0973443701639416;10.053773635351149;0.9259807517194447;-0.04587845608151864;1.0392616257774736;0.993026023761519;0.9298270094786494;1.0108185030685446
21.109738;1.0979836639888119;0.999917456946148;0.9154172337025918;0.021022834425246457;0.019284317769933584;1.0971199621588568;10.055923534645181;0.9258994825952099;-0.04593546419466148;1.0390882750167478;0.9930088589321143;0.9297100006195468;1.0108634520990594
21.119738;1.0977589369450271;0.9998098356332229;0.9154503084204858;0.021082752778364914;0.019346224139739413;1.0968953811338171;10.058043546214124;0.925819929879722;-0.04599247373007835;1.0389236955487249;0.9929925524639787;0.9296000110238851;1.0109064033203754
21.129738;1.0975290164015838;0.9996853240813274;0.915475192892813;0.0211425808122354;0.01940783622590775;1.0966713373009525;10.06012624455602;0.9257423713971271;-0.04604948489404554;1.0387678953066657;0.9929764325727559;0.9294971833710198;1.010948168751262
21.139738;1.097296225572673;0.9995481945379402;0.9154947561450832;0.02120282756550041;0.01946958926029421;1.0964484705313713;10.062162142333412;0.925667798413284;-0.04610649788276604;1.0386207583592175;0.9929599924780692;0.9294026304334515;1.0109893593367283
21.149738;1.0970590601744636;0.9993960197492453;0.9155086156779572;0.0212639291991679;0.019531934190570664;1.0962272911789228;10.064143071418924;0.9255939841256969;-0.04616351284362635;1.0384821826793729;0.992942888669004;0.9293143875173562;1.0110304578497231
21.159738;1.0968200267247439;0.9992261749879424;0.9155128229190875;0.02132618756737569;0.019595140104547788;1.096008186321586;10.06606409911781;0.9255216656100215;-0.04622052987863794;1.0383521782757044;0.9929248514891683;0.9292333946583619;1.0110718344552347
21.169738;1.096577889324976;0.9990375717726154;0.915508141509467;0.021386537911020062;0.01965643853914198;1.0957914995589924;10.067923475803465;0.9254506389588627;-0.04627754908869329;1.0382308309702477;0.9929056021289403;0.9291595245441617;1.0111137402747392
21.179738;1.0963342307853543;0.9988339247299974;0.9154973835137928;0.02144740322990531;0.01971809288934375;1.0955775590377936;10.069721718774689;0.9253807079407289;-0.046333570597768985;1.0381181797842138;0.9928848475880869;0.9290924901764226;1.011156384216402
21.189738;1.0960904482060656;0.9986160621267816;0.9154805945993062;0.021508496542231432;0.019779867589563117;1.0953666272781648;10.071460090096542;0.9253116043293966;-0.046390594545565496;1.0380140890315308;0.9928622692997857;0.9290320194990221;1.011199967948654
21.199738;1.095844933654555;0.9983788279432446;0.9154545247257211;0.021569237362479492;0.01984130731631724;1.095158832119015;10.073138864759951;0.92524400451931;-0.046447621063625766;1.037918220860854;0.9928374038004834;0.9289786275465088;1.0112446389308172
21.209738;1.0955989961031845;0.9981234040683009;0.9154192060645954;0.021629346499930945;0.01990217214095771;1.0949541429963725;10.074756653958742;0.9251756232370235;-0.046503650233952316;1.0378300906397233;0.9928095434641563;0.9289298424378123;1.0112905081652013
21.219738;1.0953530900100454;0.9978537916822462;0.9153780671944484;0.02168974816750081;0.019963335455345114;1.0947524431995603;10.076310862737145;0.9251072368127656;-0.04655968205228539;1.0377491195496058;0.9927778162501842;0.9288862849773593;1.0113377370038172
21.229738;1.0951087207017838;0.9975698238421411;0.9153298443728701;0.021749714059975025;0.020024115377025406;1.09455361642758;10.077798250354467;0.9250385655571515;-0.04661671643711136;1.0376747437708105;0.992741375427767;0.9288475141586688;1.0113865698675537
21.239738;1.0948645032023603;0.9972722579811356;0.9152764466586644;0.021810157475793693;0.020085399232909404;1.0943575469865006;10.079215530017185;0.9249701577059151;-0.04667275327713897;1.0376065614540562;0.9926995612944255;0.9288138592878324;1.011437263128682
21.249738;1.094621894017721;0.9969597940304056;0.9152153805741933;0.021868150615203124;0.02014446679139026;1.0941630896049175;10.080560605525767;0.9248994252153576;-0.04672879246581708;1.037544310600371;0.9926519932214193;0.928782765723473;1.0114899856021804
21.259738;1.094381340292476;0.9966322986905387;0.9151460586937991;0.021927168297312137;0.020204520854505293;1.0939721222379475;10.08183392998246;0.9248278076200298;-0.04678483391630959;1.0374877211968707;0.9925985913679274;0.9287556255154396;1.0115447849624686
21.269738;1.0941432436468683;0.9962946211960465;0.9150725273618978;0.021986436447457305;0.020264817620491316;1.0937836484577625;10.083038686184526;0.9247529687542402;-0.046841877586054924;1.0374365090775661;0.9925395444949522;0.9287299349317047;1.0116016071157723
21.279738;1.093907908395268;0.9959460359761585;0.9149936698099186;0.02204547252854599;0.020324883033017032;1.0935968396454658;10.084179911713301;0.9246758681164478;-0.04689792348775144;1.0373904865892707;0.9924752628432437;0.9287061207935677;1.011660312297179
21.289738;1.0936755119119677;0.9955898737496287;0.9149120740309238;0.02210301157100674;0.02038354003311721;1.0934140296364712;10.085263359120637;0.9245976193207129;-0.046952971653791455;1.0373496061353624;0.9924063567142241;0.9286848148938551;1.0117206476027105
21.299738;1.0934461747153126;0.9952210951576755;0.9148225159444879;0.022161076608074287;0.020442664436623032;1.0932346528956474;10.086294492682466;0.9245162843505451;-0.04700902209789933;1.037313956982425;0.9923335974808064;0.9286638499492517;1.0117822071256688
21.309738;1.093220010372738;0.9948469899337942;0.9147310637966519;0.02221763194080579;0.02050036939059393;1.093058084590707;10.087278393992671;0.9244337795366737;-0.047065074821197386;1.037283758807226;0.992257787941739;0.9286449541517804;1.0118444119283523
21.319738;1.092996781258101;0.9944657912256819;0.9146354641273893;0.0222747938420094;0.020558593661874014;1.0928865319233028;10.088219756573704;0.9243479448415298;-0.0471211298158864;1.0372592955886375;0.9921796308850623;0.9286259468438999;1.0119064691491786
21.329738;1.0927768856366726;0.9940802194406547;0.9145366692028487;0.022330855321010215;0.02061571953423419;1.0927181117015965;10.089121281608303;0.9242606568491869;-0.04717618702498621;1.0372408482471744;0.9920997277023461;0.9286086806038898;1.0119673557525328
21.339738;1.092559752745987;0.993691138716145;0.9144342529855405;0.022386675808280902;0.020672521032192193;1.0925549998902655;10.08998185940326;0.9241707878433145;-0.0472322463244469;1.037228700762612;0.9920187054502266;0.9285923528658216;1.0120258768448127
21.349738;1.0923448749520668;0.9932998969609491;0.914327744320091;0.022443998377019055;0.02073058595211697;1.0923955023913055;10.090797106368946;0.92407704549814;-0.047288307567855;1.0372231231012219;0.9919373368107623;0.9285762539848084;1.0120807153104736
21.359738;1.0921315550624362;0.9929094335516712;0.9142180883128923;0.022499365200751516;0.020786687687820698;1.0922420021686672;10.091561904464784;0.9239808998031176;-0.04734337062162622;1.037224332497816;0.9918564973134957;0.9285628762589115;1.0121304568794587
21.369738;1.0919190905718925;0.9925212136427308;0.9141050110869898;0.02255454468256694;0.020842427285508558;1.0920928181863963;10.092272752776854;0.9238796356872637;-0.047398435350075895;1.0372325819622576;0.9917770501222253;0.9285509505535576;1.0121736659075364
21.379738;1.091705944148135;0.9921344036894724;0.913987090738986;0.022609315146672377;0.020897594039991266;1.0919501213701883;10.092928768311953;0.9237744473205962;-0.04745450158768537;1.0372483233539034;0.9916998418994919;0.9285432593858379;1.0122089512874117
21.389738;1.0914936163531557;0.9917575765786699;0.913869274993046;0.022664714686948483;0.020953101468523767;1.0918119993229964;10.093530961191643;0.9236635309779782;-0.04750956912487886;1.0372722474485934;0.9916257096285236;0.9285393416160859;1.0122349530006458
21.399738;1.0912809988448575;0.9913860338183238;0.9137467523382462;0.022719574994562557;0.0210078829100755;1.0916795591663604;10.094080152939359;0.9235461175457036;-0.04756463770996394;1.0373051855702455;0.9915554065738671;0.9285396237433268;1.0122503557317657
21.409738;1.0910683748302399;0.9910226336124305;0.9136209521267044;0.022774433705825953;0.021062428683511734;1.0915539840021367;10.094575350822637;0.9234204590159786;-0.0476197070682502;1.0373479754983694;0.9914896092067957;0.9285432345585695;1.0122539829948867
21.419738;1.0908554332195144;0.990667297610767;0.9134914164594629;0.022829561978943525;0.02111699989609524;1.0914336132448101;10.095013742176764;0.9232878487793916;-0.04767477693261573;1.0374013456524889;0.9914289725086003;0.9285522299875301;1.0122448491208142
21.429738;1.090644999488301;0.9903206597393603;0.9133558659103493;0.022884067948296036;0.021170723472579395;1.0913200005408803;10.095391625550292;0.9231466578313748;-0.047729847065879696;1.0374658587283423;0.9913740334463477;0.9285657332303884;1.0122221001554434
21.439738;1.090437132469951;0.9899876052320774;0.9132183414828207;0.022939637002194757;0.02122515925358436;1.0912148009100509;10.095705410567366;0.9229963820975997;-0.047784917264515496;1.0375419216099215;0.9913250749106274;0.9285839465474941;1.0121849321575098
21.449738;1.0902318134204192;0.9896625546581342;0.9130732844598699;0.022995060168506103;0.021279193911420774;1.0911165855587177;10.09595266691177;0.922836719433987;-0.04783998735008597;1.0376298203627938;0.9912821388847096;0.9286070832391017;1.0121325951020455
21.459738;1.0900316501980427;0.9893495390296416;0.9129216846182185;0.023050375154966628;0.021332818613572672;1.0910268146995061;10.096133248103722;0.9226666002064473;-0.04789505715215305;1.0377297237171472;0.9912451533337793;0.9286343076906858;1.0120645025486497
21.469738;1.089835062661857;0.9890461537788937;0.9127618584661482;0.023103794457349145;0.02138442648359095;1.090945943914879;10.096249746814125;0.9224881316476616;-0.04794912649425993;1.0378416454949095;0.991214083202645;0.9286676589538168;1.0119803280790591
21.479738;1.0896440351722267;0.9887573513700203;0.9125957131810499;0.02315927875006944;0.021437670122465075;1.090874429716477;10.096306822681294;0.9223005119738976;-0.04800419519815306;1.0379654211580767;0.9911890097798567;0.9287062162777996;1.0118799793676132
21.489738;1.0894575565148124;0.9884816879442886;0.9124217058526041;0.023214782258729152;0.021490724675894014;1.0908126288541737;10.09631025661813;0.9221039642645973;-0.048059263093803116;1.0381006843321212;0.9911701491740647;0.9287497462481279;1.011763524867871
21.499738;1.089274723181859;0.9882211326792568;0.912241553331081;0.02326921218193697;0.021542659879391884;1.0907608246116542;10.096266631472867;0.9218987102976746;-0.0481133300161039;1.0382468708831354;0.9911579482806702;0.9287978908707544;1.0116311851157773
21.509738;1.0890966658602454;0.9879708321798601;0.9120492873513864;0.02332431837465078;0.021595149414000044;1.090719363271934;10.096183197317407;0.9216849819562584;-0.048167395811415666;1.0384033469395466;0.9911531816332092;0.9288502934566955;1.0114833801579062
21.519738;1.0889244493953645;0.9877380685319163;0.9118504124867638;0.02337778047259613;0.02164611063156926;1.0906896591208246;10.096067206225898;0.92146307454423;-0.04822246037917167;1.0385695539261075;0.9911568677318471;0.9289064224989484;1.011320767683889
21.529738;1.0887560621951278;0.9875183762862003;0.9116422225026023;0.02343297695377775;0.021698775097907116;1.0906700346945848;10.095925333248204;0.9212334091750499;-0.04827652371768217;1.0387450377755798;0.9911700653468949;0.9289652948498418;1.0111442855975603
21.539738;1.0885931710103296;0.9873141949171101;0.9114253802825423;0.02348593668307332;0.021749491890878617;1.0906616109843452;10.095763870385662;0.9209965194857882;-0.04833058593268213;1.0389293813470983;0.9911936687748916;0.9290257994390022;1.0109552216956619
21.549738;1.0884334466557533;0.9871223461155985;0.9111987138494216;0.023540539138295215;0.02180192940179325;1.090663356957627;10.095589086675686;0.9207529710072659;-0.04838464720490132;1.039122101039795;0.9912282097839673;0.9290866588093181;1.010755210220663
21.559738;1.0882772869153032;0.9869442640587045;0.9109628084212359;0.023593056502134106;0.021852663202223854;1.0906771663627526;10.095407005073419;0.9205032936724772;-0.048438707748645095;1.0393226459336031;0.9912737563538815;0.9291466115618863;1.0105460842375784
21.569738;1.0881248833881383;0.9867800285922717;0.9107168646058088;0.023644982381651993;0.021903092686556457;1.090701847847568;10.09522232016499;0.920247979991952;-0.0484927677926343;1.0395305385313607;0.9913300358418384;0.9292044452385854;1.0103296921995064
21.579738;1.0879733446186475;0.9866275604766417;0.9104604260085504;0.023696741193471343;0.02195367679216267;1.0907370472503708;10.095037263930749;0.9199885101706964;-0.04854682756319334;1.0397454578351122;0.9913966464401387;0.9292600551934542;1.010107797914525
21.589738;1.0878225756372477;0.9864873893476753;0.9101929495229293;0.023748104299435184;0.022004186783436176;1.0907821779298355;10.09485159600982;0.9197232438821257;-0.04860088725542804;1.0399671333677694;0.9914731248139618;0.929310536118539;1.0098820351364397
21.599738;1.0876725529379299;0.98635953241512;0.909913402026188;0.023800598074557686;0.02205598885363354;1.0908364632967886;10.094663507447567;0.919453254822616;-0.04865494703892178;1.0401952088805981;0.991558902046103;0.9293561925440256;1.00965385696323
21.609738;1.0875205329706057;0.9862427601081154;0.909622137979535;0.023851211539752795;0.022106306560642695;1.0908991001446868;10.094471219175839;0.919178398929934;-0.04870900711297215;1.040429215771706;0.9916532773405955;0.9293965073577591;1.0094245136357853
21.619738;1.087366779442782;0.9861369879757856;0.9093183444290664;0.02390149295609591;0.022156526058278562;1.0909683664106125;10.094274784723119;0.9188985024185933;-0.048762067755318;1.0406685615246272;0.9917554478045174;0.9294310387989929;1.0091951085606523
21.629738;1.0872106826122603;0.9860417094696506;0.9090018041194988;0.023951469041738876;0.022206662137179978;1.091045566950963;10.094076824032436;0.9186144112768497;-0.048816129320051076;1.0409125542329847;0.9918646533198041;0.929460545285059;1.0089666249796156
21.639738;1.0870518027896299;0.985954661475397;0.9086708568299131;0.024000670359334522;0.02225629027829443;1.0911289527535637;10.093882222054201;0.9183239695444232;-0.04887019218725478;1.0411605639099615;0.9919803398064867;0.929482547561316;1.008739838234188
21.649738;1.0868898816302779;0.9858809532360632;0.9083308690231653;0.024048796484851052;0.02230515699448623;1.0912177357469153;10.09369707505143;0.9180280354675106;-0.048923256703017906;1.0414121968156373;0.9921020944370234;0.9294974022614951;1.0085152742072205
21.659738;1.0867247920419496;0.9858137760729532;0.9079763886710038;0.02409786894445269;0.022355158781531322;1.091310184105024;10.09352708143861;0.9177275773026308;-0.04897732315919509;1.0416673401151857;0.9922294310064189;0.9295055358023049;1.0082933002689427
21.669738;1.086556523518976;0.9857547104992098;0.9076099309210843;0.0241466082860674;0.022405140936947836;1.0914077321941622;10.093376703494169;0.9174207908393884;-0.0490303918036634;1.0419260332222486;0.9923616878903813;0.9295042189351963;1.008074227844935
21.679738;1.086385150385754;0.9857030654998532;0.9072321659910806;0.024194987678619554;0.022455105079444627;1.091507990362374;10.093249294842403;0.9171090579555622;-0.04908346283966509;1.0421882243948835;0.9924980990175286;0.92949398643504;1.0078583561159826
21.689738;1.0862107670943637;0.985656800423876;0.9068426585303064;0.024240766603164387;0.022503007426583642;1.0916126083332813;10.09314718404946;0.9167937175919243;-0.049136536427032265;1.042453621597173;0.9926379557285587;0.9294754183590751;1.0076459771619037
21.699738;1.086033447884147;0.9856193835653582;0.9064459331113238;0.02428885821512007;0.022553412507169187;1.091720138229097;10.093072048147622;0.9164728545028148;-0.04918961269068539;1.0427217512359377;0.9927806752007771;0.9294462015491253;1.007437326954959
21.709738;1.0858532370160363;0.9855854096394882;0.9060379502661255;0.02433608597819539;0.022603410288710473;1.0918290667669912;10.093025891117074;0.9161483089438431;-0.04924369170514508;1.0429921062548724;0.9929256759073368;0.9294081731198734;1.0072324632134373
21.719738;1.0856701737282106;0.9855565065503832;0.9056208533449581;0.024381196100169342;0.02265187118842379;1.0919409788473444;10.093011210236595;0.9158178604232606;-0.04929677349276459;1.043264211135859;0.9930722179232399;0.9293590578461987;1.007031183152611
21.729738;1.085484383040322;0.9855293074336354;0.9051921561173946;0.0244271786628829;0.022701598558291562;1.0920536734092268;10.093029648722776;0.9154833965906561;-0.04934885807859837;1.043537578034235;0.9932193877188529;0.9293005954505238;1.006833050940355
