time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.739738;1.0852961370700878;0.9855074687162442;0.9047560598716633;0.024471494595838132;0.02275030325799491;1.0921691477402482;10.093080935416207;0.9151429759117539;-0.04940194553500688;1.0438117050878741;0.9933662847037896;0.9292304528520905;1.006637436459557
21.749738;1.0851057786030474;0.9854875014502626;0.9043103410905065;0.02451711280250747;0.022800789564427715;1.0922855143803911;10.093163331247949;0.9147987710928597;-0.04945503597001233;1.044086192074142;0.9935122972941444;0.9291499642314043;1.006443578981807
21.759738;1.0849136246557107;0.9854714263282683;0.9038579103127914;0.02456102011150076;0.0228503253427348;1.092403937796764;10.093274357996824;0.9144489565571335;-0.049508129499727827;1.0443608188591809;0.993657119646919;0.9290564249954435;1.006250758275806
21.769738;1.084719930840831;0.9854547539612837;0.9033956234684359;0.024603991308382908;0.022899665752453814;1.0925256329015327;10.093411085675063;0.9140956639457894;-0.04956122621994829;1.0446354685585535;0.9938004508330539;0.9289510954104702;1.0060584805905834
21.779738;1.0845239129531388;0.9854357479601222;0.9029236536093453;0.024647984205160747;0.022950672304968188;1.0926488576459177;10.093570675808355;0.9137370333318269;-0.049613326169193055;1.0449099903077896;0.9939418604126834;0.9288312789862245;1.0058665420839654
21.789738;1.0843276369672539;0.9854209100636273;0.9024473506866533;0.024688299152750375;0.02299898498972276;1.0927747763518012;10.093751249740208;0.9133752548272465;-0.049666429297528236;1.045184122896755;0.9940809684373832;0.9286986232959842;1.005674975064732
21.799738;1.0841302577257308;0.9854062218214317;0.901964758685374;0.024729893661892682;0.023049204156071167;1.0929043279428363;10.093951974415372;0.9130095110232626;-0.049718535457440136;1.0454574758611392;0.9942175697857978;0.9285517265549406;1.005484011520795
21.809738;1.0839318468669012;0.9853941233206029;0.9014790669813312;0.024771520005673595;0.023100154684404173;1.0930352742985008;10.09417211744203;0.9126389172918127;-0.0497716444206263;1.045729527535415;0.9943515609406002;0.9283895170606001;1.0052940619729982
21.819738;1.0837315020757656;0.9853787999865822;0.9009867077238833;0.024811971565972653;0.023150705744991656;1.093168278606382;10.094410429152662;0.9122656104230893;-0.04982375591118592;1.0459996548217247;0.9944828141691945;0.9282138817975201;1.0051055510667726
21.829738;1.083530986301694;0.9853672544607719;0.9004938994064089;0.02485138449626015;0.023200911687926977;1.0933039230250208;10.094665118162064;0.9118889030959617;-0.049875869651608735;1.0462672047456398;0.9946111191176567;0.9280241459819242;1.0049187313893577
21.839738;1.0833299897992095;0.9853574813800778;0.9000004237621844;0.024891274911482936;0.023252153978010538;1.0934397141805785;10.094934281956583;0.911508348948599;-0.049927985416508336;1.0465315826918382;0.9947362048467069;0.9278198367716607;1.0047337588071945
21.849738;1.0831274175439793;0.9853485683693151;0.899507740709425;0.024930990547990674;0.02330383757660917;1.0935760838932167;10.095217254478227;0.9111267133054038;-0.049981103050267976;1.046792330958576;0.9948577997721412;0.9276036799851598;1.0045509067690956
21.859738;1.082925380953117;0.9853442699717493;0.8990188760360559;0.024970570025297494;0.023355944652133143;1.0937124850889943;10.09551546814852;0.9107438936675548;-0.05003322242725219;1.047049196741007;0.9949757023959364;0.927375296495764;1.0043706068893967
21.869738;1.0827222265243255;0.985337882466389;0.8985302968191345;0.025008993631442683;0.023407564111069708;1.0938485578230799;10.095831750809491;0.9103608452175888;-0.05008534342170581;1.0473021153793005;0.9950898028229089;0.9271354809498801;1.0041933481631435
21.879738;1.0825202536050569;0.9853366065200175;0.898047954627136;0.025047238153310728;0.02345954428956368;1.0939841968408714;10.096169075543367;0.9099785223049721;-0.05013746593127052;1.0475510569023685;0.9952000118531371;0.9268850148293318;1.0040196387839326
21.889738;1.082317952302555;0.9853369746800348;0.8975711710180443;0.025085231775676176;0.023511843814249304;1.0941194933881595;10.09652938725931;0.9095968135025321;-0.050188589900833865;1.0477959221461417;0.9953061942938533;0.9266236535453054;1.0038500492983866
21.899738;1.0821177061175067;0.9853410209240991;0.8971012162381276;0.025120765111633275;0.02356236532542975;1.0942545607343692;10.096913108908122;0.9092185275949238;-0.050240715301097805;1.0480365570465315;0.9954081927834767;0.926354188066234;1.0036851917302778
21.909738;1.081918122447282;0.9853439617879417;0.8966363379234308;0.025157246467854954;0.02361428590597288;1.0943892788072935;10.09731997050507;0.9088434670060332;-0.05029284209146639;1.0482727732624886;0.9955058728788101;0.9260760753033137;1.0035256478158692
21.919738;1.0817217602296187;0.9853530345130466;0.896182515196684;0.025193918748658495;0.023666848736489058;1.0945231553498465;10.09775015920534;0.9084725074147065;-0.050344970226456585;1.0485044006434703;0.9955991325613697;0.9257898622320384;1.0033720479677715
21.929738;1.0815274758822022;0.9853616786542572;0.8957360241169265;0.025228030585008075;0.023717525234670103;1.0946554828301587;10.098204537516626;0.908106576013586;-0.050396099680353454;1.0487313328263212;0.9956879085276713;0.925496256827306;1.00322519595301
21.939738;1.0813381761451584;0.9853724441137864;0.8952982465407647;0.025263110116339273;0.023769489041968583;1.0947855868890801;10.098684157855233;0.9077465656085403;-0.05044823040596822;1.0489534805335239;0.9957722131242275;0.9251962238395594;1.003085953727463
21.949738;1.0811529944925393;0.9853845276996309;0.8948707083635576;0.025296135759510112;0.023819944032353033;1.0949128075282644;10.099189842237154;0.9073933116033482;-0.050499362270353496;1.0491707199336266;0.9958521949356445;0.9248903471388596;1.0029549892066323
21.959738;1.080973881450333;0.9853961718647316;0.894451534427456;0.02532991451860623;0.02387141383128492;1.0950363666799208;10.099721635967883;0.9070476228198321;-0.05055149505238353;1.049382936127018;0.9959281366462208;0.9245791579342121;1.0028326743105203
21.969738;1.0808026461701319;0.985414683531663;0.8940469539947123;0.025362224452534884;0.023921776247972208;1.0951554674421977;10.100277935347638;0.906710294157043;-0.05060262846677201;1.04959009639517;0.9960003621233559;0.9242627851557863;1.0027191395944295
21.979738;1.0806381025019376;0.9854325418829685;0.8936516830044148;0.02539557807507;0.02397334702551693;1.0952695189757407;10.100855302743117;0.9063821150959703;-0.050653762177912606;1.049792218717208;0.9960691637674269;0.9239414893218145;1.0026143245043817
21.989738;1.0804819388432603;0.9854538148921135;0.8932686344236856;0.02542679406540132;0.024023131100823793;1.0953782117390722;10.101448797855;0.9060638785488784;-0.05070589582259808;1.049989338067248;0.9961347919414872;0.9236156426826305;1.0025179888998952
21.999738;1.080334857860237;0.985476751612603;0.8928961071982402;0.02545716546985586;0.024072293475274;1.09548139119244;10.102051900301174;0.9057563425997639;-0.05075702902658976;1.0501815882831798;0.9961974468259626;0.923285687298674;1.0024297249959255
22.009738;1.080198392509251;0.9855057142194241;0.8925371187253026;0.025489207137893433;0.02412311061652852;1.0955778784970167;10.10265702491275;0.9054601388756933;-0.05080816138730295;1.0503691819096483;0.996257288419981;0.9229524744229111;1.0023489920153952
22.019738;1.0800709538195783;0.9855386601586085;0.8921911353205865;0.025519427014400742;0.024172386787636783;1.0956693831852795;10.103256771260432;0.9051767289411419;-0.050859292453406514;1.0505522557751599;0.9963145061796504;0.922617878997745;1.0022752137639692
22.029738;1.0799536131038816;0.9855781035185651;0.8918595451604623;0.025549860597123556;0.024221973515605937;1.0957545177208536;10.10384448739796;0.9049045108190343;-0.050910421747564265;1.050730807589927;0.9963693511716714;0.9222806517975229;1.0022079168536075
22.039738;1.079846308794224;0.9856206539048737;0.8915394085373528;0.025579589761158136;0.024271008368188088;1.0958318538905152;10.104414214285411;0.9046449576394228;-0.05096154881967293;1.0509047083393785;0.9964220488478043;0.9219423957651364;1.0021468101577107
22.049738;1.0797488652438978;0.9856661058194609;0.8912310716068353;0.025608665055321757;0.024319508976652023;1.095902998864579;10.104960744683869;0.9043986355625471;-0.0510126732869413;1.0510737496615374;0.9964727188515947;0.9216037331892506;1.0020917451406188
22.059738;1.0796610558039308;0.9857175445396239;0.8909381423565758;0.0256380968361455;0.024368367320908562;1.0959666550034997;10.105480093128515;0.9041661368650533;-0.05106379485163918;1.051237764268607;0.9965214730840127;0.9212653600981222;1.002042579227975
22.069738;1.0795826734978948;0.9857727168352088;0.8906593874255164;0.025667453509555148;0.024417129916167603;1.0960215376099376;10.10597014648272;0.9039489854730535;-0.051113913309467636;1.0513967599258445;0.9965686268092565;0.9209288870742788;1.0019990577879299
22.079738;1.0795135548240555;0.9858327297614359;0.8903967276511642;0.0256972787804276;0.024466224056977626;1.0960692448732217;10.106430480100883;0.9037455886293504;-0.05116502855410237;1.0515510064074811;0.9966147785150404;0.9205929715497982;1.0019608418370212
22.089738;1.0794535507459848;0.9858934183278457;0.8901471885028481;0.025726693973831687;0.024514744241596744;1.0961083439299864;10.106861664937934;0.9035573065796839;-0.051216140586004905;1.0517010520529024;0.9966606875217284;0.9202589271476153;1.0019276593093125
22.099738;1.0794024532300557;0.9859542141610834;0.8899108828553619;0.025755792287806802;0.024562669813048273;1.0961375219391578;10.107265363962277;0.9033845599062382;-0.05126624951079098;1.051847637606781;0.996707073716195;0.9199268679855044;1.0018994629294904
22.109738;1.0793599222816177;0.9860182053643558;0.8896910275400334;0.025785623217357508;0.02461085936431948;1.09615857743698;10.107644556701288;0.9032288146141308;-0.051317355491227866;1.051991511851702;0.9967544863688349;0.9195979372951121;1.0018765221008032
22.119738;1.0793255283636953;0.986083837926828;0.8894864491862791;0.025814037307836123;0.024657221074118968;1.0961693938819808;10.10800318236107;0.9030884367906677;-0.051367458671837465;1.0521333268452477;0.9968033374950412;0.9192700893924949;1.0018593806317933
22.129738;1.0792989145810195;0.9861499657744156;0.8892962561062396;0.025844565728971768;0.02470492034111471;1.0961718867200816;10.108346234933412;0.9029646062596024;-0.05141755914265428;1.0522737298948408;0.9968540051703229;0.9189445430975046;1.00184867009072
22.139738;1.0792798870890847;0.9862170576109986;0.8891208474467945;0.0258755019526398;0.024752310514773772;1.0961638531052051;10.108680114120162;0.9028583651852761;-0.0514686569570814;1.0524134686297357;0.9969068522242933;0.9186225587608019;1.0018449234113
22.149738;1.0792683418524511;0.986285678637364;0.8889605898611787;0.02590513217983094;0.024797753523498164;1.0961469226533855;10.109011804607823;0.9027677063350877;-0.05151875215819644;1.0525533714325803;0.9969622005492701;0.9183022541334127;1.0018485101959211
22.159738;1.0792641712944617;0.98635492548477;0.8888145535834795;0.025936966833045465;0.024844429162836544;1.0961186808438224;10.109347402235;0.9026946465937148;-0.05156884477948849;1.052694223061435;0.99702032966038;0.9179859410684321;1.001859632436187
22.169738;1.0792672073086367;0.9864257691852681;0.8886836806905173;0.02596756008801242;0.024889085313875625;1.0960798114279466;10.109691873481376;0.9026372534051172;-0.051618934838498914;1.0528365801725836;0.9970814354920114;0.9176719142556623;1.0018782830367066
22.179738;1.0792762011737134;0.986496410210781;0.8885672250272887;0.02600064085964092;0.02493511542257589;1.0960311169308983;10.110050336712547;0.902597626382073;-0.05166902235455172;1.0529806897866032;0.9971455599912838;0.9173625414605656;1.0019042000577199
22.189738;1.079292735289618;0.98656975141846;0.8884662145459029;0.02603231384801965;0.02497881935405435;1.095970497267398;10.11042918528252;0.9025738716819546;-0.0517191073699635;1.0531266167114124;0.9972126228674495;0.9170562983289708;1.0019368880234996
22.199738;1.0793156135112036;0.9866442575959379;0.8883797083427065;0.02606629702191063;0.02502360178086506;1.0958990582526424;10.110835803209648;0.902568052651697;-0.05176918995292618;1.0532743921726802;0.997282602126751;0.9167556818443885;1.0019757120038821
22.209738;1.0793447363309867;0.9867212038964347;0.888308283123371;0.02609913626929643;0.025066234503555856;1.095818213850075;10.111277082566515;0.9025781462934311;-0.05181927019934015;1.0534240207940098;0.997355748655441;0.9164591367163906;1.0020199720547762
22.219738;1.0793789807132657;0.9867989780188413;0.8882504885137278;0.02613456074325301;0.02511015353684596;1.0957266215689907;10.111757755965733;0.902606035437227;-0.0518693482281619;1.053575484631801;0.9974326271748649;0.9161690252051449;1.002068879059646
22.229738;1.0794199646111144;0.9868805100937111;0.8882065195924224;0.02616868414302131;0.025151707726841027;1.0956260638224264;10.11228002838287;0.9026494776220746;-0.0519184241539937;1.053728814915174;0.9975139542173204;0.915883653436507;1.0021215786837336
22.239738;1.0794663450567248;0.9869629959422249;0.8881735680349736;0.026203011621160635;0.025192295220612115;1.0955173600426344;10.112844220856688;0.9027100966411065;-0.05196849805196806;1.0538840982567954;0.9976004476997283;0.9156055856773707;1.0021773002512278
22.249738;1.079516789898311;0.9870511644413904;0.8881556950931497;0.026239226689569493;0.02523348793120332;1.0954012904757457;10.113448773178689;0.9027864449408116;-0.052018569940210056;1.0540414318957096;0.9976927172903279;0.9153343052152504;1.002235445060682
22.259738;1.0795729498435285;0.9871419103469862;0.8881473561397353;0.026275467794190904;0.025273531303839566;1.0952795363539098;10.114090696272058;0.9028770227188935;-0.052067639793443574;1.0542008742561717;0.9977911240289047;0.9150692353637659;1.0022955491525691
22.269738;1.0796336915986582;0.9872362875466013;0.8881494300475967;0.026312437857841906;0.0253131193565124;1.0951506858522502;10.114767629653993;0.9029832037947462;-0.05211770756012586;1.0543623395993893;0.9978957918825176;0.9148128845177117;1.0023571931215312
22.279738;1.0796978519607021;0.9873329020489443;0.888160733848304;0.026352089513919007;0.02535411410606947;1.0950163096670904;10.115478876068856;0.9031031526766717;-0.05216677314655591;1.0545255611150244;0.9980067673003893;0.9145646307446725;1.0024199170116772
22.289738;1.079767031923042;0.9874324908664197;0.8881797975637544;0.02639001203385586;0.02539244631006683;1.0948769896188222;10.116223817299364;0.9032347798499799;-0.052215836399770926;1.054690246495661;0.9981240492602236;0.9143241749376599;1.0024832458038768
22.299738;1.0798389172495477;0.9875359138562619;0.8882086499022788;0.026429323474500114;0.025431080467760495;1.0947332290526106;10.117000175024089;0.9033787509051894;-0.0522658971164719;1.0548562986693613;0.9982475459837273;0.9140942400172155;1.0025468359204337
22.309738;1.079915073275292;0.9876449458535735;0.8882471380656123;0.026467833509761698;0.025467974745917988;1.0945853601328757;10.117804296068496;0.903532647761227;-0.052314955047626045;1.0550239010981273;0.9983771638462356;0.9138743454005696;1.002610560313707
22.319738;1.0799932333812032;0.9877527862267789;0.8882906571925874;0.026508486667359263;0.025505905051848753;1.0944335443833695;10.118632606734085;0.9036952225171587;-0.05236400991796193;1.0551933789362165;0.9985128964540927;0.9136652090945848;1.0026744555831026
22.329738;1.0800749531979925;0.987860983858126;0.8883392261293142;0.026549108808414074;0.025542829776954993;1.0942777923918978;10.119482208431629;0.9038644229937145;-0.05241306148569536;1.0553650078683858;0.9986547320805584;0.913466531612285;1.0027386974270267
22.339738;1.080157819682328;0.9879705949276679;0.8883955920813235;0.026591107983898736;0.02558010096445521;1.0941180110921325;10.120350333986964;0.904041186018371;-0.05246210957083053;1.0555389856221502;0.9988024666366364;0.9132809160088865;1.0028036035382535
22.349738;1.0802431071276593;0.9880810978627977;0.888457661672143;0.02663358511164684;0.025616851145175888;1.093954130262515;10.12123396313538;0.9042233405017531;-0.052511154019662894;1.055715493275052;0.9989556073868562;0.9131077144241773;1.002869523798734
22.359738;1.0803280863866618;0.9881919542719855;0.8885265390028012;0.026677464314910894;0.025653994123594336;1.093786182049986;10.122129416152593;0.9044096685865093;-0.052560194685595085;1.0558947354693258;0.999113450492799;0.912946896991441;1.0029367449953068
22.369738;1.080412924668025;0.9883003908252197;0.8885990757608091;0.02671983653307981;0.02568884252867977;1.0936142900311172;10.123031256527678;0.9045989847991014;-0.052609231465458796;1.0560769277008146;0.9992752655327246;0.9127980457566043;1.003005482656344
22.379738;1.0804977328214813;0.9884053414306331;0.8886741776328975;0.026763103427332024;0.025723613263839363;1.0934386297022036;10.123932060426439;0.9047902120554289;-0.05265826433511223;1.0562621810144093;0.9994404288082092;0.9126605028504591;1.0030758503250403
22.389738;1.0805807838509907;0.9885092099514158;0.8887557829351673;0.026806962707123554;0.025758077537255324;1.0932593470738516;10.124824021291342;0.9049824158089076;-0.05270629334614537;1.0564504167805058;0.999608453790044;0.9125334735580474;1.0031478480612288
22.399738;1.0806625806273884;0.9886093867177589;0.8888414311794262;0.026853336740305087;0.02579401709851395;1.0930755019258285;10.125700660029665;0.9051747769089382;-0.052755318619286125;1.0566414752648992;0.9997789776344878;0.9124163421253638;1.0032213893272177
22.409738;1.080743905873298;0.9887067722049654;0.8889316447380157;0.026900279216312824;0.02582964857384806;1.0928891287631595;10.12655693975983;0.9053665531027538;-0.05280434034479791;1.0568352824691196;0.9999516511901043;0.912308409215583;1.0032963269048236
22.419738;1.0808226275525696;0.9888014363514905;0.8890285293149927;0.026946962380050624;0.025864301828042956;1.092699330425277;10.127388094252387;0.9055571042336288;-0.05285235874716834;1.0570319127295955;1.0001259499512507;0.9122091041305928;1.003372539114501
22.429738;1.0808995352751418;0.988888203083221;0.889126808915859;0.026993459452518218;0.025898076110751362;1.0925062620229513;10.128188819409495;0.9057460336900459;-0.05290137403946681;1.0572315990951007;1.0003011485756823;0.9121181244707046;1.0034500816592555
22.439738;1.0809744976050932;0.9889714939414109;0.889230732120811;0.027042944084335833;0.025933953960230717;1.0923090641028135;10.128953582360149;0.9059332806146484;-0.05294938641845587;1.057434717504358;1.0004765084180303;0.912035033442806;1.0035292852640336
22.449738;1.081047359057954;0.9890502678384528;0.8893394644387307;0.027091444970743093;0.02596832649234397;1.0921098726522556;10.129677460645453;0.9061190033102577;-0.05299839607130651;1.0576417129086306;1.0006514242101179;0.9119597965704849;1.0036106533598474
22.459738;1.0811189125728322;0.9891247665135278;0.8894525840373482;0.027140470608552826;0.026002630038438255;1.0919078571952332;10.130356816571796;0.9063034594274479;-0.05304640315693317;1.057853014221955;1.0008253813887955;0.9118923527294497;1.0036946016899382
22.469738;1.081187117358315;0.9891927344540642;0.8895697238840304;0.0271921587853992;0.026038970432179592;1.0917032562274087;10.130989156399199;0.9064870105946132;-0.0530944077857513;1.058069006280781;1.0009978247023776;0.911832880064884;1.0037812999466982
22.479738;1.0812528912792272;0.9892561365883091;0.8896918523174109;0.02724275430011401;0.026073961889999706;1.091495454359512;10.131572710576874;0.9066700953102244;-0.05314241003778346;1.058290076435494;1.001168079970715;0.911781405603238;1.0038707169004755
22.489738;1.0813162000785346;0.9893146960588515;0.8898185826900896;0.027293931667196507;0.026109251663184528;1.0912870454577157;10.132106927620432;0.9068532313753311;-0.053190410005291074;1.0585166543087146;1.001335378377209;0.9117378602818396;1.0039626650673519
22.499738;1.081376928026766;0.9893686241757182;0.8899499488863427;0.027345628605181426;0.026144867386074726;1.0910767783454374;10.132592925114176;0.9070371133141686;-0.05323940780744899;1.0587491713230368;1.0014989346463579;0.9117021930941154;1.0040567141244554
22.509738;1.0814347731075433;0.9894180487394357;0.890085920216461;0.02739779715529741;0.0261808285928929;1.090867430688099;10.133032234038092;0.9072225549088054;-0.05328740355560799;1.0589879848855546;1.0016580001158395;0.9116741005756758;1.004152136148758
22.519738;1.0814891970938132;0.9894634625380563;0.8902268163997713;0.027448665862012053;0.02621554586622709;1.0906577473267696;10.133424894585913;0.9074112693791985;-0.05333539732295246;1.0592333001059488;1.001811864505266;0.9116542985660622;1.0042480523848367
22.529738;1.0815394520884567;0.9895021232229014;0.8903699459548872;0.027501223331462342;0.02625180318637173;1.0904504281963512;10.133769059632947;0.9076017642079106;-0.053382389178362064;1.0594850735827241;1.0019598605269553;0.9116402482433417;1.0043436949054405
22.539738;1.0815846523442454;0.9895397694688852;0.8905203296233678;0.027555169291853077;0.026289335138104605;1.090244145955155;10.13406173239824;0.9077953830658956;-0.0534303792262344;1.05974294941544;1.0021015009652017;0.9116325105295673;1.0044385487815655
22.549738;1.0816238897437955;0.9895713127117399;0.8906728333276167;0.027609067527738212;0.02632681714359258;1.090041606780756;10.134299440384561;0.9079923624310722;-0.05347836759803682;1.0600063518482934;1.0022366586751026;0.9116304763050722;1.004532297185002
22.559738;1.0816563448611407;0.9895986115001186;0.8908286230638729;0.02766340828840656;0.026364693581523893;1.0898415512617323;10.134478807602836;0.9081938211491534;-0.05352635444265836;1.0602747571406108;1.002365516000458;0.9116346090781061;1.0046247212664834
22.569738;1.0816813077204155;0.9896217496551677;0.8909871577370356;0.02771820543159868;0.026402963276509022;1.0896466965598541;10.134596442082799;0.9083976784006559;-0.053573339912987454;1.0605479425798103;1.0024883480835072;0.9116422951425333;1.0047156526632834
22.579738;1.081698163704081;0.9896391931571709;0.8911462968044968;0.02777299580080055;0.026441179966446425;1.0894557655807209;10.13464835841944;0.9086046210656654;-0.05362132413916372;1.0608259862417622;1.0026053547233422;0.9116540348356766;1.0048049100443714
22.589738;1.0817064045714033;0.9896548583406553;0.8913087515626865;0.027828751556713535;0.02648022226691764;1.089271576187483;10.134630587804443;0.9088142063057179;-0.053668307240712206;1.061109012960201;1.0027166056511267;0.9116690777672185;1.004892226038423
22.599738;1.0817046862424988;0.9896690051637079;0.8914743740726706;0.027883939806828045;0.026518692886194902;1.0890929897452306;10.134540667297275;0.9090269918345526;-0.05371628935247469;1.0613969365751814;1.0028220931208227;0.911687943336247;1.0049772875446965
22.609738;1.0816947191897262;0.9896797621147914;0.8916383623583144;0.027940628792258497;0.026558461313645313;1.0889217243901734;10.134377751934043;0.9092405609567666;-0.05376327060662053;1.0616894523651121;1.0029217781496103;0.9117079777347654;1.0050598608120425
22.619738;1.081675475489644;0.989689238695314;0.8918020585774318;0.027997738684616233;0.026598581706766544;1.088759252378623;10.134140861015632;0.9094564981243809;-0.05381125110443568;1.061986124098062;1.0030155855102798;0.9117307825150875;1.0051398665553959
22.629738;1.0816469680627652;0.9896967441341677;0.8919637841951243;0.028053002916885197;0.026637004773037227;1.0886038545779384;10.133827371524703;0.909672399157715;-0.053858230930738;1.0622862891234826;1.0031033842696553;0.9117537523112811;1.0052173440428518
22.639738;1.0816092368853796;0.9897051602322532;0.8921255515568481;0.028110820471914173;0.026677832946001824;1.0884566838762375;10.133432948793349;0.9098888283551834;-0.05390521020540344;1.0625890009328218;1.0031849959250263;0.9117775098106422;1.0052923018454203
22.649738;1.0815614244162866;0.9897147382400187;0.892287986757382;0.028167888428270525;0.026718071629846504;1.0883177207458734;10.13295216795897;0.9101061885274844;-0.053952189126341844;1.062893215123856;1.0032602855260733;0.9118027311357694;1.0053646362953845
22.659738;1.0815057481076442;0.9897227946761188;0.8924467076718311;0.028226282821347773;0.02675958994892882;1.0881877274491867;10.132379492094818;0.9103216751460107;-0.054000167962079966;1.0631979329946561;1.0033291828083222;0.9118272471290639;1.0054342411223283
22.669738;1.0814418088310478;0.9897309864749154;0.8926039335166093;0.028283213739626802;0.026799826828725625;1.0880643144588094;10.13171056438853;0.9105364070646584;-0.05404714699851123;1.0635021624529952;1.0033915388663304;0.9118527153079102;1.0055010871887593
22.679738;1.081369380308556;0.9897353651611392;0.8927569858650868;0.028341895554878226;0.02684176199354743;1.0879480225823885;10.130943219326653;0.9107475583244061;-0.05409412648595468;1.0638048469798758;1.0034470486698337;0.9118769942885061;1.005565158260144
22.689738;1.081291044076431;0.9897415985373638;0.8929098338592223;0.028399359017842463;0.026882610408424008;1.0878383314495463;10.130077601562201;0.9109563461465738;-0.05414110661318252;1.064104815088541;1.00349536879331;0.9119020384962078;1.005626397595446
22.699738;1.081206276769256;0.9897459785039139;0.8930602487947392;0.028457044555501614;0.02692374276852873;1.0877346596573263;10.129115721101131;0.9111609746973653;-0.05418708748872092;1.064400793179164;1.003536292774649;0.9119269944406279;1.0056847954721444
22.709738;1.0811144147578249;0.9897488102319013;0.893209589752494;0.028515592652794613;0.026965808471428356;1.0876364055708723;10.128061378809852;0.9113596448506;-0.05423406912253487;1.0646915298062893;1.0035698350798228;0.9119513380887531;1.0057405895289617
22.719738;1.081017639207903;0.9897475007665207;0.8933538840638546;0.02857528694984397;0.02700906392868731;1.0875440130524063;10.126919706888495;0.91155365803117;-0.05428105143024254;1.0649759585280802;1.0035961937557698;0.9119773477632266;1.005794369488503
22.729738;1.0809143180878114;0.9897410906224867;0.8934936195267993;0.028633009237744672;0.02705072440661038;1.0874550415684423;10.125695724196637;0.9117405395884915;-0.05432803425242819;1.065253280450036;1.003615607078131;0.9120031911865296;1.0058469373696546
22.739738;1.0808067943434694;0.9897343482456926;0.8936311938806051;0.028690983295638177;0.02709282787349812;1.0873701797332584;10.124393756173149;0.9119219848385822;-0.05437401738053563;1.0655229242282755;1.0036281535619092;0.912030709193871;1.005899022322284
22.749738;1.0806936047442297;0.9897237646283386;0.8937646219377577;0.028749115993319963;0.027135368334016884;1.0872891480951095;10.123018129042633;0.9120966961309667;-0.05442100058312929;1.0657844857905643;1.0036336535047556;0.9120587416889682;1.0059510785694272
22.759738;1.0805771028159068;0.9897109740898943;0.8938935334983227;0.02880693151393797;0.027177889263522322;1.0872115525415658;10.12157346172794;0.9122634182475657;-0.05446698360024705;1.0660377091846;1.003631709292012;0.9120858817732679;1.0060032728030452
22.769738;1.0804558094692913;0.9896957545248924;0.8940190687208841;0.02886528228123524;0.027221259353152553;1.0871368736007756;10.12006447666279;0.9124240835760933;-0.05451396613368876;1.066282453993966;1.0036217210657394;0.9121140458302238;1.0060555852764548
22.779738;1.0803322425255875;0.989674502690828;0.8941359310517857;0.02892223335786756;0.027263678092953533;1.087064644776521;10.118496541942609;0.912577740891257;-0.05455994789087449;1.066518705253578;1.0036028880644103;0.9121420326766609;1.006107969014147
22.789738;1.0802052661952708;0.989650576614409;0.8942484894368014;0.02897959211465391;0.027306892025947;1.0869935683264014;10.116876708528467;0.9127233369814579;-0.0546069286417569;1.066746622802644;1.003574334985404;0.9121689526538856;1.0061605000067984
22.799738;1.0800777392700247;0.9896237612165242;0.8943547706153004;0.0290363921981488;0.027349980813856672;1.0869254042032535;10.115213914918433;0.912862597040715;-0.05465290821835657;1.0669664311635836;1.003535294393301;0.9121966425238124;1.0062134365429614
22.809738;1.0799487083934753;0.9895919626559068;0.894454392435388;0.02909301961119209;0.02739334853903319;1.0868587906160652;10.113518490851353;0.9129940483573097;-0.054698886490768574;1.067178232141906;1.0034851932903734;0.9122239972264942;1.0062671611947587
22.819738;1.0798201884252352;0.9895558470495214;0.8945470423833894;0.02914923099015952;0.02743672493533184;1.0867932130777114;10.111801691881464;0.9131171639997275;-0.05474486337558904;1.0673820369472398;1.0034236382726078;0.91225072067048;1.0063219828534957
22.829738;1.0796942802194458;0.9895161849864876;0.8946325493886488;0.029204788679568775;0.027479840649698148;1.086728163418919;10.110075054556074;0.9132315645457774;-0.05479083883896299;1.0675779262812528;1.0033503610705807;0.9122764758449169;1.006377989793869
22.839738;1.0795701669952262;0.9894714835766466;0.8947113664404901;0.02925835399130221;0.027521492903589177;1.0866633031378632;10.10834992939452;0.9133360830707676;-0.054837812852630646;1.067766088088166;1.0032651296813335;0.9123000548215896;1.0064351484241758
22.849738;1.079449844493074;0.9894212983464665;0.8947828037129562;0.029313173059789015;0.02756463710013356;1.0865984875417376;10.106637763027612;0.9134326439508786;-0.05488378533475613;1.0679467731177097;1.003167662565216;0.9123231599232917;1.0064934330995563
22.859738;1.0793342942921462;0.989365706473601;0.8948475919465823;0.029367486106313904;0.027607631067348287;1.0865327484847234;10.104950082304395;0.9135201827706181;-0.05492875613475031;1.0681202796310927;1.003057632163462;0.9123447387045169;1.0065527870858535
22.869738;1.0792254076051542;0.9893057892623727;0.8949065730953222;0.02941932841305076;0.02764860682719477;1.086468313301424;10.103297380093796;0.9135986354469381;-0.05497472508740074;1.0682869664695005;1.002934728223666;0.912365049613044;1.0066130400811366
22.879738;1.0791221110184066;0.9892370529923588;0.894957751206787;0.029472131282724585;0.02769074345448447;1.086404640122706;10.10168855964528;0.9136678573565299;-0.055020692081105736;1.0684472607349358;1.0027986941093319;0.9123843364936672;1.0066739349873584
22.889738;1.0790261772058698;0.9891650512996701;0.8950058139771334;0.02952316507462598;0.027731468762855586;1.0863414491818553;10.100132162420921;0.913727576121132;-0.05506665707334446;1.0686016169510422;1.0026493574100026;0.9124028859592678;1.0067352034455141
22.899738;1.0789383873125344;0.989089194341035;0.8950504965858214;0.02957593024749765;0.02777398568777242;1.0862816493085004;10.09863730119136;0.9137774501892159;-0.05511262007790764;1.0687504176769056;1.0024866910232533;0.9124207353726085;1.0067965408948454
22.909738;1.0788594246938505;0.9890073252372396;0.8950901265545358;0.029625996654933706;0.027814193469564125;1.0862251686949063;10.097212416965796;0.9138171311532808;-0.05515758116404357;1.068893893856439;1.0023108726435799;0.9124375119893722;1.00685753273313
22.919738;1.0787907794185434;0.9889213508111693;0.895126041358729;0.029677131363819696;0.027855533769133935;1.0861718882883227;10.095863461996053;0.913846295700743;-0.05520354044684909;1.0690321469711128;1.0021223138158535;0.912452790820628;1.0069176789242529
22.929738;1.0787309519260881;0.9888288877302944;0.8951580084769649;0.02972581652693306;0.027894810919253835;1.086124730710561;10.094593237337634;0.9138646338427134;-0.05524949806428527;1.06916519004009;1.0019216388118;0.9124659166577456;1.0069765173329912
22.939738;1.078681264416889;0.9887335703895568;0.8951887829969997;0.029776314208156834;0.02793592865833184;1.0860837302622794;10.093401568643932;0.9138718212121066;-0.05529445417427846;1.069292902537573;1.001709647894969;0.9124763175931008;1.0070337583713693
22.949738;1.0786419805807432;0.9886350353560428;0.8952179861314405;0.029824693101319504;0.02797526490176101;1.086048939118271;10.092285928168765;0.9138676029778142;-0.05533940896587476;1.0694150301311502;1.001487335180227;0.9124836941350477;1.0070893815786957
22.959738;1.0786133516278895;0.9885351743086902;0.8952469628322306;0.02987321577665615;0.02801490735755858;1.0860232626603452;10.091241878140266;0.9138519737524957;-0.055385362655428164;1.0695313237546489;1.0012558928923296;0.9124878545086929;1.0071436244142624
22.969738;1.0785954392311192;0.9884310720958137;0.8952725292790068;0.029920084898075298;0.0280532049136913;1.0860053955740525;10.090263187871761;0.9138252407385389;-0.05543031548450336;1.0696416375450764;1.001016590321275;0.9124884994253781;1.007196834333759
22.979738;1.0785891737438777;0.9883252731998706;0.8952957389759154;0.029969334814328744;0.028093868075992488;1.0859978631835885;10.089342612778628;0.9137878632133651;-0.05547526772295752;1.069745907597742;1.0007706165975958;0.9124856293217988;1.0072493423600657
22.989738;1.0785947324698446;0.9882176605796218;0.895315913141122;0.03001616111249096;0.028132494361711023;1.085999062989951;10.088472903391104;0.913740238292462;-0.05552121964523728;1.0698441734011743;1.0005189670445165;0.9124792804855258;1.007301420354434
22.999738;1.078612602517407;0.9881121235336534;0.8953359214581649;0.03006330307289556;0.028171637298006435;1.0860112282630932;10.087647452315265;0.9136826550892481;-0.055566171494596854;1.0699366849384113;1.000262326709686;0.9124690996451302;1.0073532066998316
23.009738;1.0786433545472434;0.9880078236007692;0.8953542070051477;0.03011030879310537;0.02821090280627799;1.0860323662570013;10.086861110790077;0.9136154141212849;-0.055611123471643535;1.0700239872589226;1.0000011008652323;0.9124545672082544;1.0074046088764832
23.019738;1.078687657155079;0.9879074401273458;0.8953722717977339;0.03015768206597396;0.028250767463479747;1.0860642945590657;10.086110497168672;0.9135399499001617;-0.055656075758984444;1.0701068821374742;0.9997356551916741;0.9124358436780381;1.0074552809086121
23.029738;1.0787461700893628;0.9878083832969435;0.895386606423761;0.030204478655577648;0.028290367017618123;1.0861047264321648;10.085393492656106;0.9134548463262334;-0.05570102856992391;1.070186237062651;0.9994664539246344;0.9124100234036576;1.0075047217014719
23.039738;1.0788183745802506;0.9877104909928557;0.895396703938021;0.030250926960116744;0.028329942155146316;1.086154303617367;10.084709111685404;0.913361764669759;-0.055745982175067196;1.0702627681155277;0.9991939870888602;0.9123772468315489;1.0075524411341144
23.049738;1.0789062490464294;0.9876195375890203;0.8954051950984455;0.030297577645081366;0.028369953442527494;1.0862136630147061;10.084057356805546;0.9132613974825207;-0.05579093688110033;1.0703368895344978;0.9989187165082573;0.9123367730598444;1.0075980679098853
23.059738;1.079008468855028;0.9875333375059239;0.8954099093390248;0.030344171786412234;0.028410195375955405;1.0862805516868357;10.083438002225598;0.9131554922761298;-0.05583489299589598;1.0704086193523126;0.998641160226866;0.9122889960885217;1.007641375707549
23.069738;1.0791244115726746;0.9874527454103668;0.8954107661407074;0.030388963424613863;0.02844907154833405;1.0863558525026746;10.082849525320833;0.9130428505765892;-0.055879850809305895;1.0704776205745241;0.9983620587551729;0.9122317505777561;1.007682280479788
23.079738;1.079253365306121;0.9873788120022846;0.8954079180675671;0.03043590890787244;0.02849024594701536;1.086440509981972;10.082289692293033;0.9129252897930005;-0.055924810576629624;1.0705433704409237;0.9980824722224949;0.9121659332636733;1.0077208204763008
23.089738;1.0793946374693548;0.9873070083452489;0.8953963265407439;0.030481812554319154;0.028530789140787445;1.0865324868694577;10.081756670578475;0.9128036604935285;-0.05596977250298454;1.070605351930442;0.9978036866928042;0.9120917246358418;1.007757120865893
23.099738;1.0795466437376773;0.9872419225572404;0.8953800866272964;0.030528325750958235;0.028572259032159257;1.0866328379814598;10.081249063365725;0.9126798590961043;-0.056013736744405344;1.0706632955327269;0.9975269845532047;0.9120104172703573;1.0077912668895868
23.109738;1.0797108065589134;0.9871842853538298;0.8953574450694909;0.03057280800434743;0.028612172493760156;1.0867417749095731;10.080765618516045;0.9125527394491878;-0.05605870340933955;1.0707173216649926;0.9972534258778655;0.9119205620123284;1.007823122448124
23.119738;1.0798858472107282;0.9871323900644744;0.8953272021653357;0.030618977125624048;0.02865398554506958;1.0868605948784895;10.080305474332041;0.9124250435156774;-0.056102672541849176;1.0707677361375705;0.9969837806982863;0.9118244590118454;1.0078523653786537
23.129738;1.0800707215227967;0.9870858256503411;0.8952898346578114;0.030665320763358345;0.02869634058359507;1.0869875854206539;10.079868382012261;0.912295427726756;-0.056147644109021795;1.0708147637204601;0.9967185899106852;0.9117207053942622;1.0078786982017862
23.139738;1.0802674249188633;0.9870449687031009;0.8952445005625841;0.03070919833340817;0.028736767941013243;1.0871239841295577;10.079454637552102;0.9121654620187987;-0.05619161802384419;1.0708586233620738;0.9964582235737985;0.9116107239485767;1.0079019402636653
23.149738;1.0804750555319402;0.9870130764885234;0.8951955840503875;0.030755751774743288;0.028780050121490312;1.0872699790960771;10.079065075675503;0.9120366195155563;-0.05623559418369988;1.0708997434306284;0.9962029764086399;0.9114961282296714;1.0079219949864147
23.159738;1.080692622806336;0.9869849253320635;0.8951396683758654;0.030800265971995186;0.028821882790098615;1.0874257330716144;10.078701266051679;0.9119073455778924;-0.05628057247785983;1.0709387480876902;0.9959531907563983;0.9113754732446615;1.0079387973688547
23.169738;1.0809219310461025;0.9869629936255168;0.8950780504801925;0.030846288401004684;0.028865495185046504;1.0875913193952362;10.07836580377258;0.9117800691491327;-0.05632455276233113;1.0709762829236515;0.9957092452321653;0.911251070915984;1.0079522968154007
23.179738;1.0811617801812263;0.9869472241675554;0.8950121985762033;0.030890548164358697;0.028907905709942505;1.0877666011020626;10.078062435333086;0.9116531145989987;-0.05636853482727799;1.0710128892625594;0.9954714651653008;0.911121456532217;1.007962477212
23.189738;1.081410776619409;0.9869355171634913;0.8949417934464966;0.030936733747871027;0.028952545835972263;1.0879512900059634;10.077795870638207;0.9115286848415345;-0.05641251839214327;1.071048925106124;0.9952401190558863;0.9109891068979679;1.007969338982595
23.199738;1.0816701051533806;0.9869284766626208;0.8948666528701277;0.030980430276236644;0.028995297955656908;1.0881451664890336;10.077571927975796;0.9114049111272349;-0.056456503142252416;1.0710845604088308;0.9950154699917544;0.9108523464453874;1.007972891330216
23.209738;1.0819367576599528;0.9869286438678935;0.8947916280647812;0.031025227733092593;0.029039513881491674;1.0883481809736857;10.077397938655539;0.9112838998101788;-0.05650048876049061;1.0711198655215823;0.9947977683957929;0.9107132490649505;1.0079731989498255
23.219738;1.0822113911629747;0.9869321161227581;0.8947124080973087;0.031069252656819497;0.02908338726832828;1.0885603481192114;10.077282040653401;0.911163790977495;-0.056544474927158;1.071154831570201;0.9945871797398304;0.910569732663983;1.0079703568302159
23.229738;1.082490856666614;0.9869380166949111;0.8946306872604853;0.03111515687259813;0.029129381773915476;1.0887816407662998;10.07723170876982;0.9110467665535618;-0.056588461307010125;1.071189314867965;0.9943837180851267;0.9104236521570098;1.0079643596381866
23.239738;1.082776087496074;0.9869487311210123;0.894547983183515;0.031159036300024257;0.029173816558524895;1.089012081787791;10.077253029492772;0.9109310596395686;-0.05663244753612242;1.0712231034175856;0.9941872005497641;0.9102729344399443;1.0079550213013977
23.249738;1.0830643585341269;0.9869598976549514;0.8944628854078216;0.03120258789169571;0.02921827979091488;1.0892518687312387;10.077350564782023;0.9108190585273128;-0.05667543322734605;1.0712561091646373;0.9939972881081265;0.9101196441912595;1.0079420565980683
23.259738;1.0833559408542677;0.9869754147948179;0.8943792034982547;0.031246577959617224;0.02926341467453124;1.089501269570822;10.077527150099613;0.9107103702604811;-0.05671941801044219;1.071288448274026;0.9938136986199659;0.909963250858397;1.0079252224366946
23.269738;1.0836512365399056;0.986995658311525;0.8942973471597996;0.03129082003586196;0.02930897151886447;1.0897604300881072;10.077783791717305;0.9106047668502486;-0.056763401572262714;1.071320344457756;0.993636418760429;0.9098030987993267;1.0079043738633222
23.279738;1.0839479095163462;0.9870149746663771;0.8942142796115062;0.03133480956097192;0.029354475498610446;1.0900292871262438;10.078120185460804;0.9105051119158831;-0.056806383656186524;1.0713520103417216;0.993465693689792;0.90964152726123;1.0078795029943535
23.289738;1.0842475972693573;0.9870365923946199;0.8941317129246537;0.03137864024685044;0.029399896859480603;1.090307533617602;10.07853559276216;0.9104112997309123;-0.05685036403075594;1.0713835730769143;0.9933018590077165;0.9094782164820969;1.0078508302488316
23.299738;1.0845481800196703;0.9870584540681512;0.8940497224572767;0.03142277149509681;0.02944566097911925;1.0905936721262577;10.079028836658397;0.9103231447057086;-0.05689334245936605;1.07141502876843;0.9931452103445245;0.9093128690107658;1.0078187700370407
23.309738;1.0848504336655276;0.9870792368980206;0.8939667905107721;0.031466546703200066;0.029491095752577315;1.0908891509742042;10.0795977420186;0.9102432344567132;-0.05693731870125913;1.0714462122073423;0.9929959949930016;0.9091485859815218;1.0077836696812452
23.319738;1.0851549762474935;0.9871027263418694;0.8938862444029132;0.03151075247937544;0.029536865111100038;1.091192390288973;10.080239295053907;0.9101708877679826;-0.05698029254407678;1.0714767942904622;0.992854470517895;0.9089851650938142;1.0077455706571679
23.329738;1.0854593078838686;0.9871253866329475;0.8938071622094683;0.03155362297642736;0.029581364225278295;1.0915026789077364;10.080949965873371;0.9101062765314096;-0.057023263839378106;1.0715063716452051;0.9927209156999677;0.9088234313032992;1.0077042251567623
23.339738;1.0857636085890532;0.987148538076372;0.8937306532253919;0.031598952537858334;0.029628025504563265;1.0918181033288394;10.081725266356841;0.9100485457224127;-0.057067232525205853;1.071534632038654;0.9925955447493041;0.9086630961035328;1.0076592453633262
23.349738;1.0860669444366713;0.9871694105590731;0.8936547022678472;0.03164233681341116;0.029672743149358624;1.09213959669095;10.082558996509905;0.9099997495280763;-0.057110198614705794;1.0715614195570544;0.9924784276383278;0.9085066011911687;1.0076101650433338
23.359738;1.0863683517733607;0.9871867935421808;0.8935785664318868;0.03168730966732799;0.02971872066917539;1.092464979817385;10.083443325688997;0.9099587374091471;-0.05715316215017754;1.0715865963241513;0.9923695230059597;0.9083535131956131;1.0075564032178064
23.369738;1.086667870797545;0.9872051796065991;0.8935058568383613;0.03173291956098992;0.029764998987490954;1.0927928857177096;10.084369865615647;0.9099252259398666;-0.057196123176942885;1.071609852854281;0.9922687386101722;0.9082042970295267;1.0074972601969856
23.379738;1.086962640119682;0.9872210436957378;0.8934351584290656;0.031777401214449795;0.02980994367440703;1.0931207683917243;10.085330629649011;0.9098989352078198;-0.057239081753623154;1.0716306642946871;0.9921759313282283;0.9080594670740796;1.0074319520412818
23.389738;1.0872526093115988;0.9872337820346123;0.8933653725889975;0.03182406556377596;0.029856506455848548;1.093449091908513;10.086319101205603;0.9098796122255928;-0.05728203795094061;1.0716483620291384;0.9920909368162535;0.9079196926918389;1.0073595522997867
23.399738;1.0875367410615677;0.987245210007498;0.8932985181676865;0.03187168574228013;0.02990347994180525;1.0937744724992655;10.087331887751146;0.9098660294989885;-0.057324991830454315;1.0716621524450243;0.9920136466624825;0.9077847591961813;1.0072788914420645
23.409738;1.0878141405567583;0.9872520480258444;0.8932318823022803;0.03191759100030508;0.029948333299197143;1.094097704166145;10.088368750934125;0.9098600334722259;-0.05736794343740269;1.0716710989185076;0.9919440083392239;0.90765736588144;1.0071886022956156
23.419738;1.0880841189392394;0.9872531418323593;0.893164583187149;0.03196529749931577;0.029994253410562288;1.0944168126588725;10.089429757872725;0.9098606017263522;-0.05741089280946729;1.0716741470984155;0.9918819439665189;0.907536965609355;1.0070873380247565
23.429738;1.0883461474407685;0.9872527326379548;0.8931006844648767;0.03201229788671569;0.03003889875594329;1.0947301096778008;10.09051227999163;0.9098678710130558;-0.057453839975629147;1.071670138029492;0.9918272765091686;0.9074236926118057;1.0069740454658656
23.439738;1.088599844168239;0.9872478285224766;0.8930376747724672;0.032061609537565566;0.0300850331287492;1.095039120567394;10.091610476742334;0.9098821296261355;-0.05749578493555167;1.0716578637328962;0.9917796567820556;0.9073173610368248;1.0068481112617624
23.449738;1.0888449448397968;0.9872390943172289;0.8929764421776781;0.0321097521155125;0.03012943434272441;1.0953414505951766;10.092716248467974;0.9099037943175495;-0.057538727647177636;1.0716362229053777;0.9917385178141578;0.9072178700078224;1.0067092844561525
23.459738;1.089081203765177;0.9872258457501241;0.892916575040703;0.032158478701778695;0.030173695910782353;1.0956387569639232;10.09381955791052;0.9099333941548318;-0.05758166805302036;1.0716043039999004;0.9917031228616009;0.9071249248486962;1.0065575780946718
23.469738;1.0893082911308851;0.9872074716274739;0.8928577052326563;0.0322095376191213;0.03021941499984919;1.0959288178943891;10.094908546703882;0.9099715403345608;-0.05762360612916789;1.0715612863874304;0.991672626624932;0.9070382073581602;1.0063933303522554
23.479738;1.0895257630670512;0.9871848022850287;0.8928007753706269;0.03225943070749828;0.030263379106825562;1.0962125082029375;10.095971119480916;0.9100188675344129;-0.05766654190800418;1.0715063109878633;0.991646114697304;0.9069575664424737;1.0062172300952255
23.489738;1.0897331454684405;0.9871572816185742;0.892745340767184;0.032309874249437105;0.03030720221286878;1.0964906863941557;10.096997323350589;0.9100760387821915;-0.057708475450001094;1.071438451584635;0.9916226754164469;0.9068825753826522;1.0060301767921869
23.499738;1.089930042375993;0.9871250968551473;0.8926914448237209;0.032360826882781524;0.030350892352865234;1.0967612057539333;10.097979773987372;0.9101438754771592;-0.05775140680468078;1.0713567142944573;0.9916014156713443;0.9068129230395738;1.0058331724413074
23.509738;1.090116199538427;0.987088368520006;0.8926388401287868;0.032413987191882196;0.030396069934296156;1.0970260032452188;10.09891198881534;0.910223452695034;-0.05779333601331229;1.071260017744341;0.991581411076035;0.9067478607094965;1.0056273511060803
23.519738;1.0902915314178119;0.9870489679071783;0.8925887437357882;0.03246582133863926;0.030439545809287157;1.0972830926906014;10.09978768316615;0.9103169970111192;-0.057835263152012956;1.0711472688100179;0.9915617210236931;0.9066878013540558;1.0054140354815215
23.529738;1.0904560405185089;0.9870055854982975;0.8925395499006644;0.032517544294623606;0.030482513803859038;1.097533503467982;10.100602142943554;0.9104237288234112;-0.05787818836968922;1.0710175762453307;0.9915413845277596;0.9066303739466538;1.00519471355974
23.539738;1.0906096690138622;0.9869641462647926;0.8924966814608278;0.03257054819025942;0.030526331861699844;1.097778218350294;10.101353705530842;0.9105458068648874;-0.057920111877556475;1.070870412698819;0.9915193588139988;0.9065763221145171;1.0049709346125923
23.549738;1.0907522598951396;0.9869199137561536;0.8924561024504;0.032623342010913714;0.030569700237401756;1.0980151019123336;10.102043433817304;0.9106842315687629;-0.05796203391592818;1.0707055684126847;0.9914946550621303;0.9065258171739792;1.0047442344819617
23.559738;1.0908826581796727;0.986874223199821;0.8924203409730121;0.03267656282392436;0.030613311584893423;1.0982448419678845;10.10267316403805;0.9108396521163783;-0.05800395475202891;1.07052296614832;0.9914666164667283;0.9064790378933802;1.0045162030998904
23.569738;1.091002624762294;0.9868293461255446;0.8923904238271816;0.03272972583639452;0.030656749183341877;1.0984669375352214;10.103243797338816;0.9110122797641604;-0.05804587468422111;1.0703224854595321;0.9914349555339459;0.9064361078639886;1.004288649073157
