time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.579738;1.09111109706918;0.9867831027075281;0.8923657215912524;0.03278249969244843;0.03069981795277214;1.0986817794198347;10.10375540433313;0.9112029425765239;-0.05808779400344453;1.0701038963172502;0.9913995790582076;0.9063981249395017;1.004063701656205
23.589738;1.0912080830014945;0.9867393219668098;0.8923502400774456;0.032835802283927726;0.03074343346250923;1.0988867741397685;10.104209015780105;0.9114091476061797;-0.0581297129352757;1.0698669058231003;0.9913605186025414;0.9063632515956905;1.003843735898555
23.599738;1.0912934837258295;0.9866981091888964;0.8923444521529204;0.03288872343606053;0.03078683077870549;1.099082381626524;10.104608033162723;0.9116311586877033;-0.058171631626377736;1.069611237062957;0.9913179844915042;0.906332634092528;1.0036311329853105
23.609738;1.0913672501881706;0.9866563415172317;0.892345575294467;0.032940504670979774;0.030829395139898;1.0992681060192722;10.10495804242508;0.9118681682510775;-0.058213550183830384;1.0693367023705898;0.9912723175506535;0.9063063045912713;1.0034280317003572
23.619738;1.0914315928397105;0.9866167539437323;0.8923541327640432;0.032993793247280225;0.030873585350559583;1.0994436006600201;10.105266006938637;0.9121204965163014;-0.05825446870918592;1.069043283192859;0.9912238294391668;0.9062851707208601;1.0032362007103237
23.629738;1.091486108095387;0.9865794277717154;0.8923701932805198;0.03304705209773101;0.030918064114585687;1.0996098159017071;10.105539289838038;0.9123856248327775;-0.058296387298969105;1.0687311396108226;0.991172828079197;0.9062673486697235;1.0030570451442413
23.639738;1.0915302917782035;0.9865423183200399;0.8923917731092635;0.03310002858474932;0.030962655181816373;1.0997649883402456;10.105784487741182;0.9126640351159893;-0.058338306036398134;1.0684004876294781;0.991119814704795;0.906253766419349;1.0028917630409377
23.649738;1.0915664512816046;0.9865119113891277;0.89242222808513;0.03315155091777721;0.031006237854779996;1.0999105510767555;10.106006392590224;0.9129560593491516;-0.058379224983693495;1.0680514540215327;0.9910654561074651;0.9062454136623085;1.0027415729868234
23.659738;1.091593100512607;0.9864847099410793;0.8924588281986848;0.03320508736075263;0.031052071172546797;1.1000471359804191;10.106207505948129;0.9132588333911634;-0.058421144170247186;1.0676840418726838;0.9910103231569312;0.9062406242420414;1.0026078206416964
23.669738;1.0916128039211925;0.9864657997421419;0.8925035163642212;0.033258998639061184;0.03109859093350456;1.1001755641777393;10.106388411957973;0.9135722825502238;-0.05846206358694764;1.0672982186224031;0.9909547851152115;0.9062405896833345;1.0024919471703122
23.679738;1.0916254357817365;0.9864524508599759;0.8925533871905142;0.03331082812735515;0.03114355792334119;1.100296681301698;10.106548434853584;0.9138961492988738;-0.05850398319060926;1.0668940561745155;0.9908991508179235;0.9062467153713984;1.002395430192376
23.689738;1.091630937615595;0.986445793804497;0.892608906153753;0.033364781819493185;0.031190863637629157;1.1004111584743268;10.106686368590315;0.9142271338047204;-0.058544902929781234;1.066471829942826;0.9908437645506554;0.906256994834729;1.0023196506249543
23.699738;1.0916320133829283;0.9864480681861891;0.8926690560914672;0.033416484213447124;0.031236404795262393;1.1005194387510386;10.106801368964707;0.9145650663183187;-0.058586822806601;1.0660320276286872;0.9907889362205059;0.9062725602271153;1.0022656558490193
23.709738;1.091627316104699;0.9864613129117109;0.8927359422989903;0.0334708098540293;0.031284707575922305;1.1006218179730969;10.106893552391183;0.9149099747771565;-0.058627742924034325;1.0655753144135356;0.9907348532572579;0.9062943381695114;1.0022340401159935
23.719738;1.0916192607477848;0.9864878007796238;0.8928088556342662;0.033523362335138994;0.031331651658414304;1.1007185280591836;10.10696424416054;0.9152590620126293;-0.05866866345151686;1.0651025337866626;0.9906815472847325;0.9063205916599363;1.0022251014235222
23.729738;1.0916063433050194;0.9865265788598444;0.8928875536216382;0.0335762900874826;0.031379267967706;1.100809733316746;10.107015720315832;0.9156136529807933;-0.05870958454509212;1.0646147320689954;0.9906289333550178;0.9063536417982032;1.0022390690381597
23.739738;1.091590690436537;0.9865819571166885;0.8929736421796246;0.03363137718400075;0.031429149526932355;1.1008955267298635;10.10705017798599;0.9159711299219104;-0.05875150631125473;1.0641131092487173;0.9905769007280287;0.9063919548286318;1.0022761624953644
23.749738;1.0915702244685352;0.9866508633042836;0.8930654093399181;0.03368456509078874;0.031477625216844544;1.100976031105274;10.107068716622463;0.9163328809988677;-0.05879242882261527;1.0635988851820528;0.9905253843417837;0.9064378340875652;1.0023365725056084
23.759738;1.0915455163964167;0.9867347232769934;0.893163222498224;0.033737357539715816;0.0315260526468859;1.101050503039728;10.107071038330146;0.9166962580803876;-0.05883335213437691;1.0630732144563173;0.9904744243950737;0.9064898191131234;1.0024204736609348
23.769738;1.0915170259498337;0.9868386579022888;0.893271118951647;0.033790469691191365;0.03157505177632348;1.1011213051476008;10.107055613411227;0.9170625226931338;-0.05887427628412581;1.062537224808777;0.990424195277625;0.9065503833776735;1.0025279495218404
23.779738;1.0914822623421332;0.9869591147584257;0.8933876692070055;0.03384554820303904;0.0316261746385733;1.1011877529013756;10.107020532529456;0.9174288294841935;-0.05891520127827546;1.0619920956730005;0.9903749862488926;0.9066179670228943;1.0026588304264716
23.789738;1.0914425949313764;0.9870989462543505;0.8935142083868884;0.03389866108212313;0.03167570280561921;1.1012499981120047;10.106964539585102;0.9177962859010803;-0.05895612708008856;1.061439118927567;0.9903272161774344;0.9066949964092234;1.002812643187213
23.799738;1.0913956321396896;0.9872558354671714;0.8936506225863973;0.03395196780313218;0.03172561531597206;1.1013080993108233;10.106886418539856;0.9181630280075939;-0.058996053627121514;1.0608797403738772;0.9902814831725948;0.906780907384194;1.002988752055554
23.809738;1.0913420969561634;0.9874305044662395;0.8937972386697896;0.03400526931376618;0.03177561327963691;1.1013611616392642;10.106783574495006;0.9185272377979155;-0.05903698086101813;1.0603155200209262;0.9902385647949952;0.9068754108482074;1.0031865339420802
23.819738;1.0912829534044546;0.9876236256356131;0.8939543196985018;0.03405837718599427;0.031825398625405496;1.1014113429041257;10.106652264557933;0.9188900992663618;-0.05907790872819411;1.0597480294953412;0.9901993712464967;0.9069810790857687;1.003405339907417
23.829738;1.091216356652373;0.987833189150764;0.8941219407401683;0.03411174199119335;0.031875342461217815;1.1014577244827117;10.106489073090959;0.9192497698789232;-0.05911883717009697;1.0591787926344425;0.9901648696993526;0.9070975952635683;1.0036442770729557
23.839738;1.091143343879435;0.9880597688309726;0.8942999542249388;0.03416519574383231;0.03192515487232163;1.101500210439922;10.106291778620598;0.919604396738219;-0.059158766144858876;1.0586092228801114;0.9901359371710722;0.9072246019481295;1.0039021418379512
23.849738;1.0910640151576432;0.9883029362719139;0.8944879573433311;0.03421877933706821;0.031974768658243766;1.1015375901972553;10.106058806329997;0.9199551359310825;-0.0591996956607677;1.0580405656844625;0.9901132056286018;0.9073649315398472;1.0041776050963434
23.859738;1.0909794427439972;0.9885630365018402;0.8946853600988424;0.03427231409514296;0.03202389881343313;1.1015717396172313;10.105788053260406;0.9203001979047988;-0.05923962579406228;1.0574739906815875;0.9900970421038233;0.9075181738022722;1.0044693911235147
23.869738;1.090887725275966;0.988835947641377;0.8948897991869686;0.03432575754195862;0.032072490113866224;1.1016017798886122;10.105477174082088;0.920637931103553;-0.05928055668814817;1.0569106734999008;0.9900876330490612;0.9076841938814306;1.0047762790895578
23.879738;1.0907897636743125;0.9891270226816111;0.8951052265570631;0.034380360030585075;0.032121605430487046;1.1016270052075485;10.10512530236818;0.9209698785916398;-0.059320488535406106;1.0563516965954394;0.9900850445696155;0.9078656201422616;1.0050970310287644
23.889738;1.0906855087060152;0.9894299967450075;0.8953257450980375;0.03443469302281641;0.032169884096852994;1.1016497004300063;10.104733702298683;0.9212947794648162;-0.059361421575522676;1.0557980054698743;0.9900893054955316;0.9080623907640075;1.0054303377773877
23.899738;1.090575025303085;0.9897457610610472;0.8955520925568347;0.03448749018914021;0.032216135934772044;1.10166811923125;10.104304671799271;0.9216125243813423;-0.05940135610109136;1.0552505120924505;0.9901005989343982;0.908275170545396;1.0057747980551033
23.909738;1.0904585034739382;0.990071822572158;0.8957819356683666;0.034542218243868085;0.03226355388002809;1.1016845519806784;10.103839866638275;0.9219220808584281;-0.059441292417646466;1.0547101439823108;0.990119346239188;0.9085036548182774;1.0061289596843186
23.919738;1.0903372029799374;0.9904080004165028;0.8960142899847509;0.034596888810492825;0.03231029437869647;1.1016983183436115;10.103339280460043;0.9222254154859755;-0.059482230793959805;1.054177765169761;0.9901460182792894;0.9087502782066836;1.0064914051317253
23.929738;1.0902096675754116;0.9907497938590853;0.8962466067502985;0.034649661883749995;0.032354738976358634;1.1017087600264839;10.102801649949189;0.9225214387821904;-0.059522171467035735;1.0536540370168412;0.9901809764174706;0.9090140953250261;1.0068608226800981
23.939738;1.0900776102801335;0.991099107678761;0.8964798560375917;0.03470475083637209;0.03240076201950061;1.1017183130704105;10.102225182489105;0.9228100199529234;-0.05956211468295332;1.0531393635489055;0.9902245009288704;0.9092953143755987;1.0072359883131445
23.949738;1.0899419676709887;0.9914547722149214;0.8967130591126213;0.03476037743801427;0.03244677122247825;1.1017255778678112;10.101607245497213;0.9230910448860314;-0.0596020607101167;1.0526339911676;0.9902767808851731;0.9095941038538022;1.0076157194059767
23.959738;1.0898036231401125;0.9918119949153391;0.8969420315270945;0.03481380570847542;0.032490306030215056;1.101733227632423;10.100944063627107;0.9233644278260669;-0.05964200980205833;1.052138132432029;0.9903378606293342;0.9099105620574478;1.0079989277745056
23.969738;1.089663290847589;0.9921696698946035;0.8971662143856859;0.03486898954467556;0.03253505909434566;1.101739721970792;10.100231747248568;0.9236290573986512;-0.05968196215545774;1.0516520122093687;0.99040767291344;0.9102436821357841;1.0083846960819103
23.979738;1.089521566909511;0.9925267503055298;0.8973854006699832;0.03492242459257111;0.03257784938072011;1.1017461420566572;10.099467710383735;0.9238866874693329;-0.05972191790240838;1.0511758479550675;0.9904860884633161;0.9105954077488069;1.008772279263649
23.989738;1.0893790122623634;0.9928784067844082;0.8975961245001256;0.03497709863403775;0.03262147699107526;1.10175342050325;10.098651179473302;0.9241358780215752;-0.05976187711495373;1.050709834350845;0.9905729336653529;0.9109645853582473;1.0091610439795886
23.999738;1.0892362204946309;0.9932268978744182;0.8978015119278414;0.035030454435419404;0.032663635546411364;1.101759617678829;10.097782144743825;0.9243760913132499;-0.05980183980548129;1.0502541981982667;0.990668028098252;0.9113508375863385;1.009550384379516
24.009738;1.0890938484791983;0.9935673294825742;0.8979980916986643;0.03508548001194423;0.03270710288386695;1.1017668877607452;10.09685860890632;0.9246067960829306;-0.05984080594914212;1.049809214309036;0.9907711909094081;0.9117535512994762;1.009939675034759
24.019738;1.0889525407513727;0.9939002805665863;0.898187500627572;0.0351391510420353;0.03274910163500997;1.101773340529298;10.09587437041679;0.9248274703906136;-0.059880775516243545;1.0493750776560902;0.9908821739478507;0.9121723057832751;1.0103282708356303
24.029738;1.0888117861647217;0.9942188572279669;0.898365466849867;0.035192452539923265;0.03279057043177734;1.101779973549995;10.09481972316236;0.9250376293602237;-0.05992074846587863;1.0489518177483563;0.991000642929006;0.9126065722297431;1.0107155416266866
24.039738;1.0886736876643757;0.994524164638049;0.8985327814901931;0.03524719949317497;0.03283312387521687;1.1017876442234076;10.093683683788205;0.9252369002041435;-0.059960724732375646;1.0485393722819676;0.991126237733654;0.9130559033999706;1.0111008913328925
24.049738;1.0885372691532937;0.9948127699043731;0.8986884417190207;0.035299648503257515;0.032873344134672834;1.1017941005761702;10.09245548010492;0.9254250647470518;-0.059999704253990684;1.0481376172991148;0.9912585593108916;0.9135197295673216;1.0114836686318314
24.059738;1.0884023994748484;0.9950860975957477;0.8988350723668893;0.03535253423089538;0.032913742626577244;1.1017999926958815;10.09112546821591;0.9256020660087743;-0.060039686981650686;1.0477462673547309;0.9913970782870385;0.9139976460723712;1.011863051973457
24.069738;1.0882688238090013;0.9953409381149133;0.8989710828679423;0.03540540611746046;0.03295389455773906;1.101804836171817;10.089685720998032;0.9257679209472969;-0.06007867282318833;1.0473648220614338;0.9915411595208692;0.9144889151102599;1.0122380237567499
24.079738;1.0881362619434212;0.9955758543687945;0.8990965829069958;0.035458297461032205;0.03299381443819877;1.101809100626373;10.088129936526276;0.9259225527752505;-0.06011866160578938;1.0469926623987038;0.9916902105632798;0.914992872045007;1.0126073773666133
24.089738;1.0880036300692377;0.9957898134194403;0.8992128543360963;0.035513674144684905;0.03303578256773129;1.101810417092526;10.086453637600002;0.9260657510694552;-0.06015765311474893;1.0466292009857054;0.9918437937309742;0.915508459285072;1.0129697084968547
24.099738;1.0878729916700494;0.9959807318875981;0.8993177123711837;0.03556668572980627;0.033075260791431575;1.101809663761423;10.084654968199583;0.9261973060941802;-0.0601966471576723;1.0462739609822098;0.9920016469858172;0.9160348320898551;1.013323426860835
24.109738;1.0877437836942483;0.9961461543598233;0.8994109010150177;0.0356192881770377;0.03311407251135584;1.1018068320979382;10.082734588729053;0.9263181492999407;-0.060236643594228305;1.0459265381508174;0.9921636074728405;0.9165721406710637;1.0136668772313182
24.119738;1.0876166794903144;0.9962887445049079;0.8994960297836517;0.03567243904612983;0.03315309443661117;1.1018028134756717;10.080694601890382;0.9264263963513902;-0.06027564232455344;1.0455864876943406;0.9923295028943673;0.9171171939639845;1.0139985535728524
24.129738;1.087491587133702;0.9964052433384387;0.8995721381574245;0.03572586341125217;0.033192100186527594;1.1017953000111413;10.078537785365894;0.9265232587253311;-0.060314643252356366;1.045253260803339;0.9924991514054272;0.9176697589356887;1.0143171932105848
24.139738;1.087371349255613;0.9964969658086906;0.8996400559833009;0.035779140773699855;0.03323065080270977;1.101784875297065;10.076267019737903;0.9266089087930884;-0.06035364624734518;1.044926225572026;0.992672472767259;0.9182283915653161;1.0146217245482079
24.149738;1.0872558795749883;0.9965628351223277;0.8997005881929533;0.03583246401576115;0.033268977185696214;1.1017712166321463;10.073884730433672;0.9266834643525983;-0.060392651156526665;1.044604700104694;0.9928495112990766;0.9187916603877265;1.0149112593503862
24.159738;1.0871451401902192;0.996604281290264;0.899756457846976;0.035884755202503456;0.0333061445398409;1.101754243864036;10.071393055369807;0.9267470738471999;-0.06043165786901018;1.0442880393918297;0.993030270906614;0.9193582551526122;1.0151850916664162
24.169738;1.0870421269251882;0.9966171743843739;0.8998024614595836;0.03593763362759497;0.03334360143199633;1.101734097694444;10.06879451044086;0.9268009866053286;-0.060470666364192974;1.0439758260248;0.9932145933475334;0.9199280384848948;1.0154426330252802
24.179738;1.0869469905292504;0.996606806505986;0.899844188146123;0.035990994867050465;0.03338129438808485;1.1017110230469773;10.066092523478504;0.926843578863878;-0.060509676699871076;1.043668027438337;0.9934022590027799;0.9204980607682532;1.015683433767168
24.189738;1.0868597291405973;0.9965711662746188;0.8998803067140821;0.03604455173423596;0.03341901209590248;1.1016852541676911;10.063291547321718;0.9268763281851189;-0.06054868895840951;1.0433650066074562;0.9935931442646919;0.9210685002574496;1.0159072651257164
24.199738;1.086783009111828;0.9965128075389516;0.8999111093248432;0.03609786254259106;0.03345633221927701;1.1016568558883493;10.060396437753013;0.9268997586495421;-0.06058770318672239;1.043067466551285;0.993787230362257;0.9216385798447477;1.0161140553732915
24.209738;1.086715500456544;0.9964313429216467;0.8999372651728853;0.03614956033817193;0.033492122825008276;1.1016255946744327;10.057411581084864;0.9269154135670254;-0.06062671935659471;1.042776327402647;0.9939845633532702;0.9222084930051322;1.0163037452115096
24.219738;1.086659644628046;0.9963285306667501;0.8999580867577117;0.03620267903954096;0.03352919631543884;1.1015909865331288;10.054340618698214;0.9269218373927487;-0.060665737369824856;1.0424924747044115;0.9941852995876032;0.9227754684453893;1.0164762960825846
24.229738;1.0866148566238865;0.9962050176118461;0.8999741444441359;0.03625563186320847;0.03356620086760447;1.1015524761982227;10.051186684608235;0.926920521880291;-0.06070375710856909;1.0422165530618028;0.9943896768953475;0.9233398073581834;1.016631830867298
24.239738;1.086580342222209;0.996061986245243;0.8999864500977123;0.036305090238028956;0.0336001580057365;1.1015096210227682;10.047952454564951;0.9269128538016776;-0.060742778470360734;1.0419489253682037;0.994597913899993;0.9239021847594584;1.0167707027752988
24.249738;1.0865579423264056;0.9959003280667258;0.8999933870078805;0.03635759553073018;0.03363705070900834;1.1014621560600781;10.044640313975066;0.9268971233001271;-0.060780801339201794;1.0416896956017123;0.9948102095225388;0.9244601458813564;1.0168933891354432
24.259738;1.0865453982870974;0.995720653631351;0.8999963925943433;0.03640830876123245;0.03367249430404635;1.1014098932101188;10.041253130049915;0.9268745754341725;-0.06081982554035529;1.04143877140661;0.9950267492971775;0.9250145834820438;1.0170002807476934
24.269738;1.0865431887827128;0.9955237237246415;0.8999947105610812;0.03646049772632572;0.033709479523929185;1.1013526086972099;10.037794283829824;0.926846420688694;-0.060858850860723776;1.0411959953993886;0.9952476522207127;0.9255662196987399;1.0170915645123793
24.279738;1.086551717038759;0.9953122962022463;0.8999893492073913;0.036510435322786215;0.03374457616461606;1.1012900915216293;10.03426664433705;0.9268108159305601;-0.060896877125904955;1.0409612599415063;0.9954729477613653;0.9261126408455261;1.01716732381141
24.289738;1.086568406479377;0.9950830694328572;0.8999779115168782;0.0365615085465866;0.033781009267019414;1.1012212832816248;10.030672152754903;0.926769912889658;-0.06093490424507762;1.040734505954504;0.9957025901667206;0.9266553017520195;1.0172276983446553
24.299738;1.0865941843047244;0.9948434379401427;0.899964613631217;0.036609849127253694;0.033815218929970345;1.1011482572701659;10.027012150280967;0.9267219392061603;-0.060973932191874525;1.0405156576331702;0.9959364500243267;0.9271914795109366;1.0172728914620512
24.309738;1.0866269480788278;0.9945924369112342;0.8999484933178151;0.03666109417478825;0.033852474687850256;1.1010700262663993;10.023287829063232;0.9266682364322194;-0.061011960965008154;1.0403046083067333;0.9961742673567968;0.9277211498842635;1.0173031344430632
24.319738;1.086666813651214;0.9943293122942215;0.8999272608586809;0.036709684079469763;0.033887657405205815;1.1009865172757705;10.01950094382587;0.9266102240975304;-0.06104999055475381;1.0401012202104576;0.9964156683143204;0.9282444560948013;1.0173187421568768
24.329738;1.086714238993134;0.9940571265896533;0.8999022007971407;0.036757630395786375;0.03392259822385827;1.1008977518306935;10.015654267183763;0.9265462466680253;-0.061089020916146854;1.039905267132452;0.9966603227625;0.9287586350259399;1.0173201399311593
24.339738;1.0867667699780577;0.9937745474327162;0.8998731235764664;0.03680708801396924;0.03395935017061854;1.1008028814022575;10.011751490424851;0.9264784302505155;-0.06112705195112778;1.0397164370820406;0.9969081186453239;0.9292648890799932;1.017307856941199
24.349738;1.086824787081807;0.9934843551799406;0.8998413284677846;0.036854358232792095;0.0339944854410499;1.100704056275166;10.00779741055189;0.926404701851238;-0.061165083508751245;1.0395344587127138;0.9971592173912549;0.9297607902299758;1.0172825745616445
24.359738;1.086888679626228;0.9931860427568927;0.8998052784721731;0.03690051216885684;0.034028962087630565;1.1006003564594973;10.003798443101577;0.9263268655191866;-0.06120311541080816;1.0393591849266366;0.9974140149604352;0.930247970868676;1.0172451400902547
24.369738;1.086956044529797;0.9928820213694075;0.8997687058402521;0.036946946913790184;0.034064132094366026;1.1004918425023298;9.999762408088664;0.9262426525416714;-0.061241147475674086;1.0391905925451723;0.9976730305417533;0.9307241985679392;1.017196543607524
24.379738;1.0870274732987384;0.9925737784145725;0.8997320774390769;0.0369934794325582;0.03409980758725318;1.1003776880010467;9.995697380258196;0.926153776438434;-0.061279179514777564;1.0390287784775103;0.9979367292304927;0.9311913147668285;1.0171379567835934
24.389738;1.0871035435250447;0.9922588428460813;0.8996920600549403;0.03704070769882265;0.03413652065172551;1.1002602442742095;9.99161072464703;0.9260589263784669;-0.061317211325088966;1.038873899801117;0.9982054305621532;0.9316481335467334;1.0170707153916267
24.399738;1.0871817380880622;0.9919387963156502;0.8996512895076679;0.03708605147022318;0.034171963477389135;1.1001379459659575;9.987509252868543;0.9259567061786433;-0.06135524270735499;1.0387261217985133;0.998479331611031;0.9320932717490663;1.0169961554053266
24.409738;1.0872621301879206;0.9916146270975016;0.899609293739108;0.037131079171304315;0.034207538282547384;1.1000132494997856;9.983400159609062;0.925848680935143;-0.06139327350016594;1.0385857021749534;0.9987584616539344;0.9325280368800507;1.016915441275465
24.419738;1.0873436383424167;0.9912850680669156;0.8995641855883042;0.03717535465987969;0.034242819644901897;1.0998857432252305;9.979291802032547;0.9257325611540029;-0.06143030359600145;1.038453079225704;0.9990426357078047;0.9329493904147349;1.0168294781109983
24.429738;1.0874252169088032;0.9909540029992954;0.8995187671168704;0.037219889419592846;0.03427871144442141;1.099755234103607;9.975193522281241;0.9256103480126477;-0.06146833292386975;1.0383288378351223;0.9993315288117414;0.9333582971587199;1.0167389379333358
24.439738;1.0875060498755342;0.9906200308119242;0.8994710899205581;0.0372642450100233;0.03431478839714893;1.0996246100778266;9.97111499653973;0.9254813402914676;-0.06150636141335483;1.0382136330687168;0.9996247207003081;0.9337524590150942;1.0166443925435902
24.449738;1.0875865820605652;0.9902860185442485;0.8994225667802942;0.0373087282600893;0.034351277374673174;1.0994926399834708;9.967066418502249;0.9253450803480647;-0.06154438896918873;1.0381081265738927;0.9999216895415876;0.9341296767015823;1.0165464167754628
24.459738;1.0876645583626539;0.989946768047056;0.8993698174617211;0.03735281384100565;0.03438772341988748;1.0993619263284307;9.963059065096092;0.9252042743392553;-0.06158141548153207;1.0380129060756518;1.000221863626005;0.9344908273553015;1.0164455782040063
24.469738;1.0877407042451392;0.9896053003595159;0.8993147541109484;0.03739503764758837;0.034422715699932736;1.099230944719868;9.959105427076773;0.925058666599197;-0.06161944086344465;1.0379284198068168;1.0005246896633528;0.9348342755400889;1.0163423580354802
24.479738;1.0878148861647592;0.9892587806469435;0.8992548055959784;0.03743841088387429;0.03445899574091059;1.099102122484055;9.955219485215714;0.924907947476125;-0.06165646507054902;1.0378549952065992;1.0008296762192612;0.935158455954466;1.0162370708457065
24.489738;1.0878870223564185;0.9889111587025489;0.899193656690333;0.03748215869229427;0.03449581350315113;1.0989739408664556;9.951416961384481;0.9247547537325244;-0.06169448806994806;1.0377928480473404;1.0011364435951495;0.9354653417667994;1.0161298547700706
24.499738;1.0879569469602317;0.9885609137194076;0.8991297819067668;0.0375258286231608;0.034532704970226764;1.0988488908155427;9.947714199584775;0.9245986858572212;-0.06173150978732286;1.0377419395566851;1.0014447753287468;0.935753807089182;1.0160207398161838
24.509738;1.0880243765956314;0.98820906932991;0.8990637066316332;0.03756770767824208;0.03456804586261038;1.0987252777894405;9.944125922233368;0.9244403177758637;-0.06176853009883272;1.0377018002438605;1.0017545827814671;0.9360239985740533;1.015909700297091
24.519738;1.0880889845308175;0.9878554596501726;0.8989946559418366;0.03761131851847624;0.03460503452317721;1.0986050412953476;9.940664232771582;0.9242802133196903;-0.06180654887749705;1.0376715540974117;1.0020657505107977;0.9362760584683816;1.015796678753095
24.529738;1.0881505761892885;0.9875031733217994;0.8989247858284822;0.037655420519954394;0.03464249507381356;1.0984856726804457;9.93733965817598;0.9241178708412714;-0.06184356603886774;1.0376501528157567;1.0023780321671472;0.9365088450922049;1.0156816888661393
24.539738;1.0882092456769343;0.9871499566128825;0.8988513044398574;0.037697332869632595;0.03467793338448621;1.0983683010587797;9.934162080271689;0.9239556269173117;-0.06188058155205796;1.0376366373794375;1.0026911118928306;0.9367243865924931;1.0155649493746606
24.549738;1.088265297587207;0.9867954791548667;0.8987731830679273;0.03774058135890484;0.03471456857271142;1.0982499209743837;9.931140035367125;0.9237926435283754;-0.061917595432258755;1.0376302528138255;1.0030047218025102;0.9369218039049322;1.0154469181369588
24.559738;1.0883190595957744;0.9864442258705619;0.8986939827893876;0.03778441151681377;0.03475168742895596;1.0981306407111506;9.928279728152383;0.9236289320051693;-0.06195560773917546;1.0376303708025079;1.003318721479673;0.9371014474412735;1.0153283003021147
24.569738;1.0883707819859332;0.9860953650308395;0.8986126057561868;0.037826621212279136;0.034787252451216916;1.0980108967330091;9.925585259655046;0.9234643432304546;-0.06199261856975993;1.0376363457552424;1.0036331164986916;0.9372634786642973;1.0152100732609295
24.579738;1.0884205884057832;0.9857484603691066;0.8985283837787083;0.037870728195005345;0.03482449265817119;1.097888559210673;9.923059503315654;0.9232986058709377;-0.06202962802407664;1.037647446951758;1.0039479972818806;0.9374082052438852;1.0150933437607204
24.589738;1.0884684298414558;0.9854051651169543;0.8984425516897112;0.03791326436394874;0.034860214500756354;1.0977648546301029;9.920704815802441;0.923130441036369;-0.06206663616023896;1.0376628944333854;1.004263420843538;0.937534861412151;1.0149790262958047
24.599738;1.088513104595241;0.985064359284634;0.8983546776869472;0.037957955933150545;0.0348978768333753;1.0976401537205005;9.918523050264048;0.9229616507344718;-0.062103642979219435;1.037681936405497;1.0045792918236638;0.9376457190790001;1.0148676570623258
24.609738;1.0885561914601054;0.9847293851980385;0.8982661406252481;0.03800092298064365;0.03493384466564462;1.0975158074521072;9.916514649343066;0.9227911604225029;-0.06214064846051152;1.03770386024572;1.0048953426046943;0.9377400983544111;1.0147594628646053
24.619738;1.0885963571556956;0.9843993802673537;0.8981768910360629;0.03804413514592402;0.034969954105719785;1.0973901521786587;9.91467780473371;0.9226190732198601;-0.062176652609197636;1.0377279437153852;1.0052112209060629;0.9378182770960878;1.01465447406279
24.629738;1.0886331408350407;0.9840742555549362;0.8980868138817227;0.03808934301718604;0.035007812845247774;1.0972645645238832;9.913008887837908;0.9224456607786993;-0.062213655473038094;1.0377534876108263;1.0055265450428879;0.9378808022519257;1.0145526295239353
24.639738;1.0886658752948504;0.9837552193866428;0.8979971267936605;0.03813304801562129;0.03504421276007099;1.097139414630517;9.911504307444957;0.9222712549340338;-0.062250657132021575;1.0377799225991007;1.0058408606737153;0.937928151936223;1.0144539369229149
24.649738;1.0886937874021458;0.983441886698946;0.8979078066267949;0.03817699700701041;0.03508077309426702;1.0970159052495185;9.910161775963529;0.9220961770587577;-0.06228765765633044;1.0378067574035623;1.0061535211386219;0.9379610295810664;1.0143585397085608
24.659738;1.0887152282445498;0.9831328965746325;0.8978189348378534;0.03822315657311344;0.035119326655468755;1.0968919545733853;9.908979309038164;0.9219207129454077;-0.062323657058003155;1.0378333361916607;1.006463560401709;0.9379801468925042;1.0142666111448007
24.669738;1.088731577237781;0.9828308873488378;0.8977320345149961;0.038267647402585626;0.035156207166354175;1.0967682542901729;9.907953944649098;0.921745047795126;-0.0623606552978254;1.037858795509387;1.0067697059070013;0.9379863546719182;1.01417822841665
24.679738;1.0887414732233567;0.9825343096265235;0.8976473084252534;0.03831245436882926;0.035193222286279344;1.096644343235372;9.907081660030368;0.9215692322035597;-0.06239765234967684;1.037882358879895;1.007070556136991;0.9379801900843197;1.0140933061051722
24.689738;1.0887448172882968;0.982242993816673;0.8975654170363994;0.03835761533881182;0.035230354096654176;1.0965196127816477;9.906357066405016;0.9213932976879563;-0.062433648255397815;1.037903525561861;1.0073647273003565;0.9379621691776654;1.0140115508547238
24.699738;1.0887409372371617;0.9819560997356027;0.8974869860953322;0.03840337478634101;0.035267813706707174;1.09639343283127;9.905772738745998;0.9212174439959071;-0.06247064311652561;1.0379219683229188;1.0076508549235041;0.9379331067733416;1.0139324818172881
24.709738;1.0887323288949917;0.9816756898144594;0.8974124997617696;0.03844935640558905;0.035305165980863654;1.096265361265267;9.905319386612497;0.9210420666504289;-0.06250663703927638;1.0379374555187995;1.007927615745661;0.9378937012044585;1.013855576890094
24.719738;1.0887186465499625;0.9814013013286005;0.8973421480269281;0.0384957971130351;0.03534265736694592;1.0961351712966914;9.904986650964773;0.9208675817029536;-0.062542630084792;1.037949931024419;1.0081938639893913;0.9378449649609536;1.0137804665194163
24.729738;1.0886993815556498;0.9811324784558771;0.8972759633222032;0.03854293890964233;0.03538054669092498;1.096002724055416;9.904764061824858;0.9206952386284569;-0.06257962226638678;1.0379596097552966;1.0084487508116846;0.9377888389202602;1.0137070349622739
24.739738;1.0886766987190422;0.9808696859909043;0.8972124442689873;0.03858993522419979;0.035417988290543566;1.0958679299186218;9.90464208639036;0.9205230655135644;-0.06261561359939902;1.0379669751467215;1.0086917662313521;0.9377237988850256;1.0136353457247191
24.749738;1.0886488428959;0.9806151451290764;0.8971550588976661;0.0386382010102371;0.035456335642101953;1.0957318461925767;9.904612318697048;0.9203519346842286;-0.06265160414893262;1.037972700382014;1.008922694898788;0.937651171826424;1.0135654666136695
24.759738;1.0886180299833337;0.9803712090156076;0.8971042790933819;0.03868735453578808;0.035495162562530325;1.095592772702092;9.904666820048366;0.9201816625974137;-0.06268859402521743;1.037977517883335;1.0091414879942944;0.9375709677658992;1.0134973492370571
24.769738;1.0885837191699586;0.9801343407062295;0.8970574087025555;0.03873664621184124;0.03553380597683204;1.0954512123866924;9.90479784131764;0.9200120665147644;-0.06272458336099636;1.0379819684813585;1.0093481293469047;0.9374827703500068;1.0134307892307444
24.779738;1.0885454268493575;0.9799065118643884;0.8970165479681441;0.03878674577324661;0.03557291491182529;1.0953096913288505;9.904997640536507;0.9198429761227457;-0.06276057231799488;1.0379862243553117;1.0095425442686714;0.9373863098097602;1.013365441707557
24.789738;1.0885056303047667;0.9796907264259964;0.8969821183246721;0.038837208425715704;0.0356120303019962;1.095167596548804;9.90525820519066;0.9196742116470358;-0.06279656109701405;1.037990228694746;1.0097245845198113;0.9372813495715115;1.0133008498716287
24.799738;1.0884631611105307;0.9794865068061136;0.8969542928116052;0.03888839482132859;0.03565158673242142;1.0950252071807574;9.905571890545717;0.9195065204688696;-0.06283254991805746;1.037993899809716;1.0098941049880767;0.9371687741157628;1.0132363876454624
24.809738;1.0884209847345834;0.9792956080098931;0.8969318463003301;0.03893760348191194;0.03568910462155356;1.094882825685591;9.90593254525658;0.9193375655222754;-0.06286853897930489;1.0379971904127367;1.0100510616501466;0.9370464743449296;1.013171189574972
24.819738;1.088378313076609;0.9791198745560489;0.8969168380270118;0.03898962487417907;0.03572914692706708;1.0947407706889543;9.90633598891201;0.9191680077365564;-0.06290452842332368;1.0380001363704834;1.0101955216093252;0.9369152832291795;1.0131042349301134
24.829738;1.0883380551037747;0.9789605257279097;0.896907853931044;0.03904174358247123;0.0357692552501809;1.094599318789681;9.906779784260117;0.9189976080758799;-0.06294051833739213;1.0380028937826913;1.0103275655551087;0.9367751519006695;1.0130345168149328
24.839738;1.088299017838966;0.9788178771062462;0.8969063525371678;0.0390947817740574;0.035810345940831614;1.0944587665476115;9.90726250732402;0.9188273449985322;-0.06297650877993188;1.0380057188137508;1.010447202020124;0.9366273740574015;1.012961155127215
24.849738;1.088263727971674;0.9786906528336499;0.8969096484456303;0.03914556765434116;0.03584951156246515;1.0943195219488961;9.907782847039154;0.9186555121809264;-0.06301149981147681;1.0380089542153785;1.0105543359322329;0.9364705434231471;1.012883436413179
24.859738;1.0882308025072849;0.978577526554279;0.8969186013952117;0.0391984466165458;0.03589086075245391;1.0941811321134365;9.908339145499053;0.9184837063908166;-0.06304749152147378;1.0380130024974954;1.01064876164258;0.9363065334718278;1.0128008045096932
24.869738;1.0882016291940948;0.9784779770098236;0.8969325195923528;0.03924920549956706;0.03593051783911057;1.0940462288814299;9.908929472967666;0.9183137483652406;-0.06308348403078537;1.0380182865272234;1.0107302193945698;0.9361367803798658;1.0127128416684157
24.879738;1.0881773438941296;0.9783946909745229;0.8969534788412106;0.03930206400648346;0.03597235610236103;1.0939144335216326;9.909551915873303;0.9181446120273933;-0.06311947747484362;1.0380252751982693;1.0107984504785565;0.9359595011533802;1.012619255893399
24.889738;1.0881559052527134;0.9783240137194487;0.8969797241078321;0.039355170604830715;0.03601476368527545;1.093786282256831;9.910204963258884;0.9179783300424792;-0.06315447200160393;1.0380345641438902;1.0108531977508541;0.9357757136267548;1.012519884644569
24.899738;1.088138998405222;0.9782677121977175;0.8970109212984402;0.03940633417639771;0.036055689952639074;1.0936621688743338;9.910887697447107;0.9178168855575446;-0.06319046777418864;1.0380468753441456;1.0108942342379053;0.9355867002039533;1.0124147064506834
24.909738;1.088124570735124;0.9782230004491012;0.8970457737456243;0.03945767008696114;0.03609717266982851;1.093541376530544;9.911599874714728;0.9176591413759583;-0.06322546494563627;1.0380628907969482;1.010921406097882;0.9353905683825827;1.0123037708422304
24.919738;1.0881136586283466;0.9781912589778151;0.8970847367560784;0.039511154373179376;0.036141012809438766;1.0934261927653741;9.912342544666314;0.9175068159523581;-0.0632614636273853;1.038083130618772;1.0109346644230992;0.9351887861551874;1.0121870777525106
24.929738;1.0881073068812126;0.9781699687979751;0.897124956938781;0.03956207838679817;0.03618284915359446;1.0933159212929455;9.91311834395124;0.9173615327330596;-0.06329646388856065;1.038108038015343;1.0109341518552957;0.934982718160486;1.012064561461285
24.939738;1.0881034434424337;0.9781556059334405;0.8971652399525957;0.03961430230885571;0.03622629063947243;1.0932097677712727;9.913930514187118;0.9172218809507534;-0.06333246577723772;1.038138017096329;1.0109202551859857;0.9347711646622782;1.0119361741643527
24.949738;1.0881026010636232;0.9781527488829032;0.8972097001242372;0.039665050527733975;0.03626874660984055;1.093109732560922;9.914781748873343;0.9170904018480027;-0.06336746933789378;1.0381733191638503;1.0108934919364445;0.9345566195913952;1.0118019357287193
24.959738;1.088104168710433;0.978158380448493;0.8972565547138611;0.0397155626950998;0.036311349666210344;1.093014564781231;9.915673461483768;0.9169655491263933;-0.0634024746015743;1.0382140421655999;1.0108543996841903;0.934337667939877;1.0116618861226325
24.969738;1.0881084486501376;0.9781721022625052;0.8973057564722414;0.03976736116106504;0.03635546144932651;1.092922787328154;9.916605164593655;0.9168496521255595;-0.06343848155409892;1.0382602626600324;1.0108035870757395;0.9341168093811962;1.011516069834631
24.979738;1.0881128632715282;0.9781923112694365;0.8973585725215604;0.03981733433623477;0.03639829041402284;1.0928358091015842;9.917574492072648;0.9167408880274311;-0.0634734901204853;1.0383120798467718;1.0107418101761478;0.9338923017097528;1.011364704841466
24.989738;1.0881178132906961;0.9782185618375414;0.8974149274477485;0.03986699415711259;0.03644120914570608;1.092752084817859;9.91857835002368;0.9166413144670281;-0.06350850017337886;1.0383695290712518;1.0106699416888323;0.9336665231538473;1.0112083333875759
24.999738;1.088122908206944;0.9782517401276867;0.8974766343241753;0.03991679368032961;0.0364846478084662;1.0926702143283147;9.919614289274863;0.9165488976256949;-0.06354351155716317;1.038432462715179;1.0105888468184536;0.9334377356750954;1.0110476860403972
25.009738;1.0881279489355762;0.9782858680560033;0.89753882765112;0.03996528035962825;0.03652726908991848;1.0925919456952466;9.92068042292929;0.9164654550165189;-0.06357852412420788;1.0385005284084765;1.010499295159353;0.9332082174122144;1.0108834357613934
25.019738;1.088133842093433;0.9783260704006781;0.8976056399511978;0.040015445960697685;0.036571773440945816;1.0925151428955602;9.921774328228613;0.9163886295034396;-0.06361353775540551;1.0385732778258763;1.0104019898438552;0.9329763231381465;1.01071612023853
25.029738;1.0881386697983977;0.9783694258097283;0.8976759931122066;0.04006373371782349;0.03661493244469778;1.0924417387407923;9.922892894993952;0.916319974614139;-0.06364855235268815;1.0386502683948737;1.010297610058741;0.9327444296386829;1.0105461949960248
25.039738;1.0881434197507582;0.9784160126427635;0.8977491193094469;0.04011169908125801;0.036658119726476625;1.092369685620923;9.924032949355908;0.9162570414668545;-0.06368356782707246;1.0387310843418314;1.0101868053910308;0.9325109097296854;1.0103740783807174
25.049738;1.0881481119981946;0.978465529028506;0.8978247037750302;0.040159353367211485;0.03670132342536453;1.092300935424938;9.925191531202652;0.9162014031280378;-0.06371858409491403;1.0388153314356046;1.0100701873260656;0.9322781007749074;1.010200161940445
25.059738;1.0881524992129485;0.9785174890752051;0.8979024837139039;0.04020582608350809;0.03674373143066962;1.0922334375640443;9.926365884735796;0.9161506547959031;-0.0637536010774081;1.038902636531575;1.0099483304686985;0.9320443254188947;1.0100248108165883
25.069738;1.0881571293810826;0.9785720368626502;0.897982115522041;0.04025289036731876;0.03678693625967941;1.092169139225844;9.927553434355007;0.9161064129274111;-0.06378861870022297;1.0389926485923686;1.0098217750041858;0.9318118733686525;1.009848364625074
25.079738;1.088161756327879;0.9786287216186724;0.8980633717028662;0.04029967476785595;0.0368301273873243;1.0921059877590023;9.92875175889559;0.9160673143669819;-0.06382363689304267;1.0390850385515147;1.0096910292563712;0.9315800191201953;1.0096711394879803
25.089738;1.0881664006176155;0.9786873124544953;0.8981460089086257;0.04034618875455562;0.03687329628675153;1.0920459315754483;9.92995857276643;0.9160320162819443;-0.06385865558930887;1.0391794972509396;1.009556571091353;0.9313480161251609;1.009493430402526
25.099738;1.0881710824778428;0.9787480738857682;0.8982302419805926;0.040390693390347135;0.036914828032728664;1.091986918399785;9.931171716471558;0.9160021956366253;-0.06389267472640683;1.0392757334935419;1.0094188488873896;0.9311180217716124;1.0093155130999292
25.109738;1.0881758200329608;0.9788098412700239;0.8983149754153332;0.0404366933355534;0.03695792915428821;1.0919298946032132;9.932389157589954;0.9159765476322753;-0.06392769424604523;1.0393734732446172;1.009278282908982;0.9308893910408697;1.0091376452255951
25.119738;1.0881806294185037;0.9788729047684965;0.8984004552338483;0.040482448986574;0.03700098555166612;1.0918758072875678;9.93360899772389;0.9159537844364969;-0.06396271409448114;1.0394724592778468;1.0091352670475282;0.9306612542376341;1.0089600665220164
25.129738;1.0881855254815942;0.9789370867483242;0.8984865015038545;0.04052796855910482;0.037043990521806985;1.0918226065954082;9.93482947295791;0.9159356350299832;-0.06399673422227768;1.0395724513223357;1.0089901707178481;0.9304357195582817;1.0087829990816581
25.139738;1.0881905215287713;0.9790004736152057;0.8985713425225459;0.040572779449956825;0.037086495801504915;1.09177124592942;9.936048941791482;0.9159208448706647;-0.06403175458362734;1.0396732268928328;1.0088433404004182;0.930212097845637;1.0086066486713474
25.149738;1.088195628235519;0.9790668874967177;0.8986584826650414;0.040616102991322525;0.03712777222370177;1.091722681094159;9.937265873447297;0.9159081743878904;-0.06406577513576836;1.0397745815185606;1.008695100146889;0.9299894084486651;1.0084312057523857
25.159738;1.0882008529535852;0.9791352218979259;0.8987468973104645;0.04066144319476615;0.03717102816048404;1.0916748702664505;9.938478846219928;0.9158993977130896;-0.0641007958388503;1.0398763273811094;1.0085457520520256;0.9297699275371328;1.008256845302356
25.169738;1.0882062001933064;0.9792023245476356;0.8988336823818096;0.04070609816221314;0.03721376767453962;1.0916287735418762;9.939686546695036;0.9158933025394417;-0.06413481665602501;1.039978291258313;1.0083955782569523;0.9295526463432535;1.0080837265399778
25.179738;1.0882116731075568;0.97926981437949;0.8989203197346152;0.040750556075088006;0.037256428185671084;1.0915853516551661;9.940887765216496;0.9158896898630148;-0.06416883755327021;1.0400803131940917;1.0082448431107889;0.9293377507255283;1.0079119930002012
25.189738;1.0882172749695123;0.9793380512426997;0.8990071321830422;0.04079307601309695;0.03729739870096218;1.0915425652305262;9.942081397514555;0.9158883724898289;-0.06420385849880533;1.040182246621701;1.0080937935442273;0.9291254164904375;1.007741772842467
25.199738;1.0882230091648812;0.979405962213775;0.899093123823686;0.04083716146181023;0.03733988975559952;1.0915013737498473;9.943266447728403;0.9158881732184823;-0.0642378794625862;1.040283958921718;1.0079426586880087;0.9289146033263289;1.007573180253424
25.209738;1.0882279137356696;0.9794717769929221;0.8991774582904707;0.040879045469151734;0.03738046261920136;1.0914617344140105;9.944442016345237;0.9158909238916995;-0.06427190041627819;1.040385330082309;1.0077916496890975;0.9287074639523457;1.0074063174481027
25.219738;1.0882339174037143;0.979539699151425;0.8992623890689055;0.04092278593352904;0.037422771898913396;1.0914246024283996;9.945607284964401;0.915895464947034;-0.06430592133343775;1.0404862497581366;1.0076409595993958;0.9285030797476991;1.0072412761316527
25.229738;1.0882400547960613;0.9796079724011908;0.8993470979237052;0.04096461514698881;0.037463379442977465;1.0913879324197753;9.946761514866516;0.9159016453258977;-0.06434094218951965;1.0405866153320287;1.0074907644341997;0.9283015906754446;1.0070781392212378
25.239738;1.0882463246794487;0.9796772997933142;0.8994322311611767;0.04100851618799463;0.03750593885070399;1.0913526802458742;9.947904043268384;0.9159093224065049;-0.06437496296172474;1.0406863315110682;1.007341225447047;0.9281029182423766;1.006916982501451
25.249738;1.0882527267241755;0.9797450673389634;0.8995153888895109;0.04105003649595843;0.03754635026702026;1.091318803863364;9.949034261039833;0.915918360802181;-0.06440898362885926;1.0407853100740263;1.0071924913258792;0.9279071849452908;1.006757874459155
25.259738;1.0882582975814912;0.9798111092050588;0.8995972208874965;0.04109336166579674;0.0375884882302813;1.0912862623998114;9.950151591379424;0.9159276309342222;-0.06444300417129573;1.040883469624328;1.007044700221827;0.9277134371106031;1.0066008755893974
25.269738;1.0882649681813272;0.979878086946493;0.8996785697250218;0.041134593716102896;0.037628697054757944;1.0912550153605507;9.951255495975833;0.9159390089300076;-0.06447702457107377;1.040980736433948;1.0068979807049285;0.9275237053315756;1.00644603939341
25.279738;1.0882717785989244;0.9799428340621947;0.8997573228084166;0.04117520810370246;0.037668361211672934;1.0912250228286067;9.952345495008604;0.9159513772017851;-0.0645110448119825;1.0410770453525093;1.0067524504955987;0.9273370201163212;1.0062934137048987
25.289738;1.0882787339645468;0.980008795474863;0.8998366450530235;0.04121617097403884;0.03770836373614645;1.0911972457957506;9.95342117093406;0.9159646245095806;-0.0645450648794064;1.0411723389046612;1.0066082150943747;0.9271534030340063;1.0061430408358976
25.299738;1.0882848746930085;0.9800732931392806;0.8999148764766975;0.041257209151606584;0.03774848249359505;1.0911696469057035;9.954482155877809;0.9159786455752272;-0.06457808475999527;1.041266565504908;1.0064653688027732;0.9269727990101243;1.0059949578533791
25.309738;1.0882921328672779;0.9801380454462534;0.8999919975824999;0.04129792127975823;0.03778827683953052;1.0911431915266094;9.95552812249428;0.915993341006196;-0.06461210444144679;1.0413596785374755;1.006323997610507;0.9267953568302646;1.0058491975365929
25.319738;1.0882995468660588;0.9802021309802119;0.9000679665264586;0.04133851483879023;0.03782796686057202;1.091117848806297;9.956558788032286;0.9160086174097121;-0.06464612391267903;1.0414516365445603;1.0061841817787929;0.926621009276725;1.005705788797386
25.329738;1.0883061533543161;0.9802659001368313;0.9001439114681469;0.04138142636488461;0.037869821650101984;1.0910935925088863;9.95757392268741;0.9160243877540303;-0.06468014316415273;1.0415424034315797;1.00604599657127;0.9264497554056544;1.005564756571288
25.339738;1.0883138789808553;0.980328547764489;0.9002174974626448;0.0414217961702935;0.03790930341251998;1.091070400261489;9.958573353208457;0.9160405722605715;-0.06471316218769846;1.0416319477844258;1.005909511784206;0.9262815206142385;1.0054261219774736
25.349738;1.0883207902872023;0.9803878017422932;0.900288245828023;0.04146178247755006;0.03794846002730759;1.0910482505145906;9.959556964239646;0.9160570984228287;-0.06474718097589502;1.0417202418226978;1.0057747916441362;0.9261164381545611;1.0052899027564068
25.359738;1.0883288082481286;0.9804488975000237;0.900359375700251;0.041501945163667175;0.037987735484708504;1.0910271191060725;9.960524699506092;0.9160738996361116;-0.0647811995215977;1.0418072604685187;1.0056418948330175;0.9259544276486729;1.0051561137516953
25.369738;1.0883369606649955;0.9805091847772898;0.9004292612393049;0.04154201005011296;0.03802690883957228;1.091006978004085;9.961476555813332;0.9160909143748291;-0.06481421781776976;1.041892980692272;1.005510873479049;0.9257954061435351;1.00502476668646
25.379738;1.0883442763419686;0.980567765012958;0.9004978865069603;0.04158218345681981;0.038066201031359555;1.0909877961725225;9.962412567843431;0.9161080865299007;-0.06484823585747877;1.0419773817807956;1.0053817719317202;0.9256394994616198;1.0048958694150867
25.389738;1.0883526778547212;0.9806263861152997;0.9005652653439896;0.041622063724925044;0.03810517268765621;1.0909695409975817;9.963332793532983;0.9161253650923544;-0.0648812536339764;1.042060446378379;1.0052546275374687;0.925486548749912;1.0047694261409839
25.399738;1.088360230807045;0.9806832718605752;0.9006313760830976;0.041662059525479564;0.03814426501037832;1.090951180109318;9.96423730309418;0.9161427029133614;-0.06491527114081061;1.0421421608023118;1.0051294727577844;0.9253366741972563;1.004645437870722
25.409738;1.0883688568668133;0.980741920746834;0.9006978438838964;0.041702249772617064;0.03818348054154332;1.090934682754078;9.965126168641442;0.9161600559958535;-0.06494828837209697;1.0422225142624215;1.0050063358234864;0.925189710672895;1.0045239016623126
25.419738;1.0883766210256538;0.980797060641347;0.9007614371897157;0.04174208126124035;0.03822237690681874;1.090919019591692;9.965999453117353;0.9161783831776913;-0.06498130532292408;1.0423014986992292;1.0048852400880128;0.9250466978288441;1.0044048101693475
