time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.429738;1.0883854470705077;0.980850443777725;0.9008221758666682;0.04178115215391181;0.03826051496777764;1.0909041621457167;9.96685719525537;0.9161956459122182;-0.06501532198940464;1.042379109925727;1.0047662036061962;0.9249056785132389;1.0042881529853778
25.439738;1.0883934039240748;0.980903796821512;0.9008832558651471;0.041820831906377434;0.03829921962049093;1.0908900824765941;9.967699399881248;0.9162128086226363;-0.06504833836832553;1.0424553482376175;1.0046492396249698;0.9247674730699169;1.0041739181395761
25.449738;1.0884024181959118;0.9809571289414681;0.9009430898801634;0.04186023801515552;0.038337610099065604;1.0908767528285006;9.968526053587649;0.9162298388834256;-0.06508135445697023;1.0425302173480775;1.004534358240416;0.9246321146377529;1.004062091482761
25.459738;1.0884105598978284;0.9810086756649634;0.9010016613507765;0.04189977808408755;0.03837612779790382;1.0908641460411008;9.969337158967825;0.9162467071526725;-0.06511437025314744;1.0426037232776721;1.004421567552799;0.9244995654545771;1.0039526547625401
25.469738;1.0884197572880743;0.9810601999739152;0.9010589921738732;0.04193905006909868;0.038414333786574335;1.0908512358804954;9.970132754444602;0.9162633869942853;-0.06514738575510864;1.042675874316196;1.0043108733211628;0.9243697888051252;1.0038455850557155
25.479738;1.0884280833545708;0.981110420570821;0.9011155088629429;0.04197671216353233;0.038451062313869085;1.0908399961635142;9.970912907654068;0.9162808554850903;-0.06518040096143932;1.0427466808437773;1.0042022782790418;0.9242437462474364;1.0037408560016865
25.489738;1.0884374687218539;0.9811601395611113;0.9011703507086603;0.04201585965755878;0.038489088483948254;1.0908294001093841;9.971677701065284;0.9162970926882865;-0.0652134158711;1.0428161541460261;1.004095781426701;0.9241194061462465;1.003638439800528
25.499738;1.088445986938263;0.9812080766099691;0.9012239460006313;0.042055150191437816;0.03852724638257584;1.0908194210371611;9.972427226298121;0.916313080130049;-0.06524643048364974;1.042884304906682;1.0039913774999008;0.9239977280020606;1.0035383087550538
25.509738;1.0884546038751868;0.9812555976278787;0.9012767536222303;0.04209263444243513;0.038563709854296975;1.0908090335578706;9.973161586726379;0.9163288001053447;-0.06527944479953172;1.0429511427879568;1.0038890576294417;0.9238786732326262;1.0034404344121794
25.519738;1.0884642851377129;0.9813026295612287;0.9013279104111176;0.042131609699234934;0.038601473940847265;1.090800214317101;9.97388090085839;0.91634423673823;-0.06531245882011656;1.0430166775471879;1.0037888107569248;0.9237622031134497;1.003344785466087
25.529738;1.088473103008018;0.9813479002359824;0.9013778530535088;0.042170732937288416;0.038639372696525995;1.0907919422463728;9.974585304253935;0.9163603761611155;-0.06534547254724242;1.043080920370405;1.0036906248109394;0.9236492759329592;1.0032513275814712
25.539738;1.0884820207278925;0.9813927825892195;0.9014270480482525;0.04220805466590517;0.038675580202426715;1.090784198648203;9.975274949933208;0.9163752049111097;-0.06537848598255805;1.0431438843742207;1.003594487644813;0.9235378570511434;1.0031600248672758
25.549738;1.0884919992493511;0.9814372067857634;0.9014746368067983;0.04224687222999734;0.03871309186881171;1.0907759670031216;9.975950001328012;0.9163897090921738;-0.06541149912731282;1.0432055844661992;1.0035003871754067;0.92342890380912;1.00307084114
25.559738;1.0885011053006528;0.9814803808680919;0.9015214981686492;0.04228409310355718;0.038749135059452516;1.0907692324918346;9.976610621557427;0.9164048747585988;-0.065444511982577;1.0432660369687288;1.0034083104547769;0.9233233725678837;1.0029837401911745
25.569738;1.088510297761716;0.9815204847191774;0.9015651636040137;0.04232253366863864;0.038786263913061406;1.090762981704995;9.977256971487924;0.9164186885328159;-0.06547652454946144;1.0433252588257609;1.0033182430283742;0.9232191551761108;1.0028986851977761
25.579738;1.0885195715630553;0.981563735379886;0.9016113492425525;0.042360139142568885;0.03882259145018812;1.0907562025581774;9.977889211913146;0.916432138645488;-0.06550953682918906;1.0433832664524532;1.0032301693123444;0.9231173499238796;1.0028156381599718
25.589738;1.0885298875941047;0.9816048133211893;0.9016543717490783;0.04239876437187776;0.03885978888818939;1.0907508841324731;9.978507503164689;0.9164462156641777;-0.06554254882308519;1.0434400757881097;1.0031440725517764;0.9230188430259588;1.0027345601680362
25.599738;1.0885393169813617;0.981644672617667;0.9016967152855756;0.04243579653371632;0.03889552614036416;1.0907450160775907;9.9791120105998;0.9164589117472938;-0.06557456053282933;1.043495703871866;1.0030599335554908;0.9229215283053019;1.002655412280179
25.609738;1.0885488264783798;0.9816832391709225;0.9017375192837707;0.04247453266751091;0.038932799848374576;1.0907405877612228;9.979702912647289;0.9164712193265451;-0.06560757196096263;1.0435501693370943;1.0029777302846343;0.9228265041811191;1.0025781559855595
25.619738;1.0885584200274863;0.9817214804074936;0.9017776815800358;0.04251147551256316;0.038968398405460875;1.090735588708647;9.980280400273584;0.9164841307258328;-0.065639583111011;1.043603490594162;1.002897439097745;0.9227345821594888;1.0025027535033904
25.629738;1.0885690654537983;0.9817598027957398;0.9018167861471836;0.042548173449843595;0.03900371145079522;1.0907320103681717;9.980844673797492;0.9164956387159181;-0.06567259398717476;1.0436556841200226;1.0028190351136816;0.9226438658165764;1.0024291686245883
25.639738;1.0885788376319132;0.9817942195325716;0.9018527823472875;0.04258629948091547;0.03904034670805022;1.09072884671364;9.98139594714396;0.9165077372222042;-0.06570460459401348;1.0437067649326728;1.0027424908950728;0.9225561618784989;1.0023573666906356
25.649738;1.0885887060272552;0.9818300781553989;0.9018897931395912;0.042623116424210114;0.03907575573804624;1.0907250928202068;9.981934457975958;0.9165184214061111;-0.06573761493615793;1.0437567476618759;1.0026677758943805;0.9224695709569818;1.0022873134980903
25.659738;1.0885986786311037;0.9818651568522248;0.9019257831577693;0.042659893990523085;0.03911110605593949;1.09072274366829;9.982460472774301;0.9165286868365983;-0.06576962501817625;1.043805646087135;1.0025948577504185;0.9223848996639481;1.0022189755850759
25.669738;1.088608765102713;0.9819007338413525;0.9019619296865318;0.04269886345058034;0.03914844838922247;1.0907197948578622;9.98297428252344;0.9165395290976069;-0.06580163484464809;1.043853472238921;1.0025237038149768;0.9223031704291303;1.002152321754613
25.679738;1.0886189754696602;0.9819342831639885;0.9019959135822012;0.042735566432147855;0.03918368703902368;1.090717243507945;9.983476191799529;0.9165489447315991;-0.06583464442014429;1.043900237081045;1.0024542816943203;0.9222224152997618;1.0020873235457808
25.689738;1.0886293195607082;0.9819670850359105;0.9020289121572707;0.04277223435044849;0.03921887233559826;1.0907160878929523;9.983966501013267;0.9165589323831365;-0.0658666537492574;1.0439459522082675;1.0023865593817645;0.9221444422336432;1.0020239548607537
25.699738;1.0886398070850378;0.9819991517985791;0.9020609378939635;0.04280886873849529;0.03925400567124528;1.0907143272014077;9.984445493543099;0.9165674939227214;-0.06589866283679108;1.0439906305867717;1.0023205058638032;0.9220672846823895;1.0019621914550756
25.709738;1.0886504467738798;0.982030495564675;0.9020920038546255;0.04284547114091786;0.039289088364723314;1.0907139613780947;9.98491343657026;0.9165766356813011;-0.06593067168763189;1.0440342860615948;1.002256091998576;0.9219928959468323;1.001902009846251
25.719738;1.0886612440363994;0.9820593776118267;0.9021205164877507;0.042881562375014594;0.039323680088672396;1.0907129900562598;9.985370582330525;0.9165843681651893;-0.06596268030635946;1.044076932823912;1.0021932913296894;0.9219192429996106;1.001843386494921
25.729738;1.088673164509857;0.9820901863489758;0.9021497145703304;0.04291790413012732;0.03935844559842802;1.090713412029638;9.985817166872522;0.916592704220044;-0.06599468869720916;1.0441185849349421;1.0021320805853031;0.921848286460646;1.0017862979898056
25.739738;1.0886842787701596;0.982119416805648;0.9021779890059318;0.042954419858533356;0.039393384319890805;1.0907132256957799;9.986253414700272;0.9165996578546715;-0.06602669686452399;1.044159255825615;1.0020724389878282;0.9217780000158851;1.0017307208724981
25.749738;1.088695549153541;0.9821479562901498;0.9022053674510957;0.04299090968720563;0.039428277623836716;1.0907134286456577;9.986679545194756;0.9166072438642863;-0.0660587048132633;1.044198959127839;1.0020143462852076;0.92171034821021;1.001676630568082
25.759738;1.0887069735292847;0.9821775585646114;0.9022334741615383;0.04302785570618608;0.039463568314788255;1.0907150167178692;9.987095776098082;0.9166144764718667;-0.06609071254911437;1.0442377103751845;1.001957779982844;0.9216443028936325;1.0016240010244202
25.769738;1.0887175862586125;0.9822038466180187;0.9022591008742992;0.04306449890197265;0.039498594139110485;1.090715984078671;9.987502324752427;0.9166203672515597;-0.066122720078056;1.0442755272464308;1.0019027133137337;0.9215788341688477;1.00157280563635
25.779738;1.0887293148238733;0.9822303356622843;0.9022838876531084;0.04310091888578421;0.03953335821932307;1.0907173238429435;9.987899407101503;0.9166269244911338;-0.06615472740579069;1.0443124282703127;1.0018491158547236;0.9215159028168466;1.0015230180301593
25.789738;1.0887411930097046;0.9822543995171311;0.9023062293632655;0.04313683731447644;0.0395676400205279;1.0907200285711287;9.988287233237795;0.9166321541267808;-0.0661867345377256;1.0443484315714693;1.0017969548726484;0.921453479959022;1.0014746120718998
25.799738;1.0887532177481527;0.9822795441938592;0.9023293496906696;0.043173216738713195;0.03960232400272717;1.0907220905702297;9.988665996846276;0.9166380604533525;-0.06621874147926893;1.0443835546891753;1.0017461950712374;0.9213935276245738;1.0014275615849115
25.809738;1.088765385354701;0.9823040301962174;0.9023516493987739;0.043209577416343826;0.03963696976588916;1.090724501507419;9.9890358685662;0.9166436463589233;-0.06625074823589633;1.0444178153681634;1.0016967981213762;0.9213350171781522;1.001381839541468
25.819738;1.0887776914025404;0.9823278694968244;0.9023731352546382;0.04324592022601315;0.039671578514494744;1.0907272517310886;9.989397004662274;0.916647913951573;-0.06628175481309738;1.0444512320278123;1.0016487236593372;0.9212768489762081;1.0013374170868403
25.829738;1.0887901303103686;0.9823510749614841;0.9023938135049276;0.043282245941563324;0.03970615145942579;1.0907313304347928;9.989749556313381;0.9166528654335597;-0.06631376121625353;1.0444838235794462;1.0016019315829592;0.9212211315136506;1.001294263967772
25.839738;1.0888026958907078;0.9823741400192739;0.9024141316442913;0.043316805705199656;0.03973908269061589;1.0907347272604049;9.990093669528052;0.916657503661473;-0.06634576745045515;1.0445156097520483;1.0015563842756674;0.921166763670551;1.0012523502549266
25.849738;1.088815382508652;0.9823978646547713;0.9024348191338691;0.04335357991702844;0.03977402908623228;1.0907384346953213;9.990429485282887;0.9166608321609936;-0.06637677352049674;1.0445466112986923;1.0015120474554964;0.9211126436489095;1.0012116479853428
25.859738;1.0888281851704014;0.9824192412340149;0.9024531086947171;0.0433898582988358;0.03980850131941645;1.0907424487942141;9.990757139829444;0.9166648548579488;-0.06640877943111158;1.0445768490360468;1.0014688893288903;0.9210608789129417;1.0011721323903278
25.869738;1.0888401346238792;0.9824378785827442;0.902469437165083;0.04342409291694442;0.03984111291934494;1.090746767071787;9.99107676374804;0.9166685760297497;-0.06643978518721531;1.0446063433471382;1.0014268790068686;0.9210102967960517;1.0011337819935786
25.879738;1.088853154094897;0.9824580856366703;0.9024861597196436;0.043460343801809145;0.039875522469298236;1.0907523860941184;9.991388482572155;0.9166720001402394;-0.0664717907938395;1.0446351146545823;1.0013859857564167;0.9209610119639083;1.0010965771836395
25.889738;1.0888662728608314;0.9824777200482133;0.9025021062979101;0.04349658254623333;0.03990990179239022;1.0907573009127325;9.99169241365065;0.9166741312625823;-0.0665027962559622;1.0446631830961357;1.0013461790989573;0.9209118544314295;1.0010604989057508
25.899738;1.088879217103807;0.9824970698436052;0.9025177597502059;0.043530179043828415;0.039941844596466276;1.0907625055025845;9.991988662378146;0.9166769726963178;-0.06653480157872467;1.0446905674441715;1.001307428791853;0.9208649369437129;1.001025527963016
25.909738;1.0888925056080199;0.98251558328387;0.9025321724431707;0.04356639603223453;0.03997616533846676;1.0907679931739847;9.9922773295191;0.9166795270955371;-0.0665658067677619;1.0447172843790884;1.0012697049077945;0.9208190912003978;1.0009916440295703
25.919738;1.0889048975995592;0.9825331476473705;0.9025462600173872;0.04360105407550595;0.04000907015457577;1.0907737569172438;9.992558521670619;0.9166817969989066;-0.0665968118289844;1.0447433488904092;1.0012329781098392;0.9207743634409928;1.0009588251695645
25.929738;1.0889183109408604;0.9825505716167252;0.9025591668072023;0.04363725189877937;0.04004333412984726;1.0907797890647828;9.992832349439544;0.9166827853960833;-0.06662781676793385;1.0447687757676944;1.001197219768031;0.9207297317824572;1.0009270482564177
25.939738;1.0889317715232;0.9825679432880775;0.9025717758272872;0.04367169133337296;0.04007596303908466;1.09078608045821;9.993098917891288;0.9166844958251661;-0.06665982158935513;1.0447935798751;1.001162402327553;0.9206872414650962;1.000896289029195
25.949738;1.0889443050463556;0.9825834292437866;0.9025832057710922;0.0437080728714411;0.04011039095812729;1.090792621136843;9.993358321648726;0.9166859320912817;-0.06669082629716772;1.0448177753977763;1.0011285000288341;0.9206457291752659;1.0008665221506996
25.959738;1.088957828806338;0.9825997641108156;0.902594372106901;0.043742496553141684;0.04014296422316633;1.0907994026733328;9.99361065056958;0.9166870980615153;-0.06672183089456782;1.0448413766654123;1.0010954895440298;0.920605245192012;1.000837722242149
25.969738;1.08897136660454;0.9826151161025807;0.902604395574661;0.04377866307170544;0.04017711680814803;1.0908064192570703;9.993856003144021;0.9166879978113986;-0.06675283538409862;1.0448643992263218;1.0010633501950912;0.9205657658801235;1.0008098648710182
25.979738;1.0889839439908986;0.9826295760743096;0.9026141633929352;0.043813274018164344;0.040209854249354714;1.0908136661921546;9.994094496782594;0.9166886357304195;-0.06678383976777776;1.0448868592756007;1.0010320635069014;0.9205272671224957;1.0007829268694557
25.989738;1.0889974824674937;0.9826439545109705;0.9026228259713556;0.043849428973586214;0.04024395147324778;1.0908211379149089;9.994326267791994;0.9166880163545106;-0.06681484404730478;1.0449087718657464;1.001001612219035;0.9204887276118369;1.0007568863592302
25.999738;1.089011012603207;0.9826583390396523;0.9026312704651916;0.04388382951158246;0.040276414046809136;1.0908288269908986;9.994551463837844;0.9166881447675723;-0.06684584822413797;1.0449301492788887;1.0009719790548355;0.9204521189963417;1.0007317221159502
26.009738;1.0890235650598394;0.9826713745557013;0.9026390601598729;0.043918426427784346;0.04030906888240084;1.0908367236221768;9.994770237778901;0.9166880271190009;-0.0668768522995596;1.0449510017050267;1.00094314560251;0.9204164223429494;1.0007074123128703
26.019738;1.0890370628621897;0.9826830811626677;0.9026446234793787;0.04395233903501215;0.04034103522431263;1.090844816060537;9.994982745232853;0.9166876700307394;-0.06690785627486714;1.044971339492328;1.0009150923801493;0.9203816171743352;1.0006839337618114
26.029738;1.0890505363449348;0.9826973543271404;0.9026523479102414;0.04398896035582811;0.04037546452301275;1.0908530923992372;9.99518914039142;0.9166870801765706;-0.06693886015144988;1.0449911738846858;1.0008878005324084;0.920347683998782;1.000661262426555
26.039738;1.0890630165776565;0.9827090332663624;0.9026583042787211;0.04402354913335096;0.040408037783408124;1.0908615426029884;9.995389571742868;0.9166862650598245;-0.06696986393070704;1.045010516036973;1.0008612530921919;0.9203146050460385;1.0006393742766295
26.049738;1.089076427840851;0.9827211594626292;0.9026636982744782;0.04405793597134949;0.04044036441861212;1.0908701593601906;9.995584179963139;0.916685233344873;-0.06700086761383985;1.0450293763407006;1.0008354344626371;0.9202823639203216;1.0006182447732597
26.059738;1.0890888363870748;0.9827319795016158;0.9026685311426854;0.04409252152679914;0.04047288385973873;1.0908789371545387;9.995773095957071;0.9166839939786224;-0.06703187120167022;1.0450477645878067;1.0008103297955198;0.9202509436376629;1.0005978475472999
26.069738;1.0891021634818918;0.9827432635197545;0.9026728430402857;0.04412690583037622;0.04050515690455925;1.090887870251501;9.99595644157274;0.916682555128884;-0.06706187469473482;1.0450656901126212;1.0007859252716687;0.9202202522390106;1.0005781546340662
26.079738;1.0891144715326648;0.9827527731688462;0.9026761922377129;0.04416323937683001;0.04053923005032153;1.0908969519007108;9.996134329619682;0.9166809232206411;-0.06709287809338582;1.0450831618273182;1.000762208436416;0.9201904151601974;1.0005591383788135
26.089738;1.089127679583549;0.9827632363590519;0.9026795000518752;0.044197622302238046;0.040571449843025985;1.09090517574124;9.996306856731348;0.9166791020023245;-0.06712388139779367;1.0451001885128903;1.0007391681840967;0.9201613386675768;1.0005407727244688
26.099738;1.089139849730872;0.9827706628224184;0.9026807159202107;0.04423172405156277;0.04060342137243847;1.090914536983706;9.996474098351095;0.9166770925905054;-0.06715388460806432;1.045116779027054;1.0007167945565942;0.9201329277986962;1.0005230330532988
26.109738;1.0891529016418766;0.9827803188128436;0.9026830898681265;0.04426610614221249;0.04063558858188725;1.0909240316678808;9.996636118126617;0.9166748949093283;-0.0671848877244361;1.0451329421900197;1.000695078123325;0.9201053048371671;1.0005058959036994
26.119738;1.0891648984564455;0.9827904457395736;0.9026866155189959;0.04430116855319942;0.04066839093409541;1.0909336555160387;9.99679298228441;0.9166725092202554;-0.06721489074731889;1.0451486869564313;1.0006740086918458;0.9200782984718916;1.0004893391919503
26.129738;1.0891777606338264;0.9827993107993012;0.9026881097254131;0.04433555009645577;0.04070050641744836;1.0909434037439474;9.996944763979343;0.9166699368707517;-0.06724589367711185;1.0451640232362251;1.0006535744857878;0.9200520289771134;1.000473342124399
26.139738;1.0891895513347225;0.9828069063762304;0.9026891699572276;0.04437013140032885;0.04073281573283391;1.0909522714231434;9.997091541940467;0.9166671808654512;-0.06727589651421385;1.045178962322649;1.0006337627859425;0.9200263244126853;1.0004578845522827
26.149738;1.0892012264306212;0.9828141193215868;0.902689814913736;0.044404712682680245;0.04076509924004197;1.0909622538641999;9.997233396231012;0.916664246236401;-0.06730689925918674;1.0451935161872141;1.000614560595295;0.9200013062605599;1.0004429466915306
26.159738;1.0892137420586485;0.9828218373861386;0.9026900617435621;0.044439094264473476;0.04079713730027207;1.0909723468912442;9.997370397041172;0.9166611396041482;-0.06733690191263844;1.04520769682849;1.0005959546860168;0.9199768042682246;1.0004285095744283
26.169738;1.0892251629279786;0.9828287875053552;0.9026903384511719;0.04447192560907955;0.04082776182559312;1.0909825470784589;9.997502597622018;0.9166578681106341;-0.06736790447518064;1.0452215159341522;1.000577932172319;0.9199529423382549;1.000414555214512
26.179738;1.0892374138823921;0.9828340335167589;0.9026881815993043;0.04450582695048615;0.040859306279749465;1.09099185180132;9.997630036949511;0.9166554382865864;-0.06739790694767236;1.045234983914416;1.0005604806738793;0.9199305497973036;1.0004010657288205
26.189738;1.089248566075961;0.9828398096126704;0.9026872347665225;0.044540409236304764;0.04089148519940748;1.0910022582974384;9.997752741692777;0.9166518557563325;-0.06742790933133412;1.0452481097400608;1.000543587282504;0.9199076836010281;1.000388022253691
26.199738;1.0892595853220293;0.9828452643118788;0.9026859100556973;0.044574992294602094;0.040923637233782784;1.0910127620516905;9.997870731091073;0.9166481257223362;-0.06745791162752732;1.0452609028101127;1.0005272384977082;0.9198853188976468;1.0003754046899342
26.209738;1.0892714368528467;0.982853046853627;0.9026858358126111;0.044609857599131025;0.04095598402233389;1.0910223564256574;9.997984033851793;0.916644252788863;-0.06748891383737173;1.0452733745173666;1.000511421410142;0.9198635077675342;1.0003631919451266
26.219738;1.089282191850541;0.9828583920560032;0.9026842318171295;0.04464269306886247;0.040986474573424456;1.0910330338006529;9.998092707149318;0.9166402406187235;-0.06751891596154876;1.0452855376202825;1.000496123805871;0.9198420837679124;1.0003513620078168
26.229738;1.0892928143329683;0.9828629867658372;0.9026818455832559;0.04467728076923895;0.04101854506859793;1.0910437859686986;9.998196845145356;0.9166360930005836;-0.06754891800035051;1.0452974048900465;1.000481333384578;0.9198211009919114;1.0003398921004065
26.239738;1.0893033048970193;0.982867327929361;0.9026791322283156;0.04471187085342981;0.04105058843718735;1.0910536030522051;9.998296575781225;0.9166328151382002;-0.06757891995387137;1.0453089885485565;1.0004670379598666;0.9198015361894764;1.0003287589624967
26.249738;1.0893146297689145;0.9828727938792471;0.9026765569333624;0.04474451388760968;0.041080778114405636;1.0910644737558208;9.998392047432446;0.916628413506131;-0.06760892182246732;1.045320299992445;1.0004532264012893;0.9197813735466908;1.0003179387616827
26.259738;1.089324864439532;0.9828749263169043;0.9026716232724196;0.044778629049023834;0.04111232621305334;1.0910743877807128;9.99848341229573;0.9166238949945557;-0.0676389236071509;1.0453313494143839;1.00043988878327;0.9197615900979217;1.0003074072021054
26.269738;1.089334979674903;0.9828786027675133;0.902668009864445;0.04481322830172583;0.04114428907723109;1.0910853368364906;9.998570820048878;0.9166192660974944;-0.06766892530939919;1.0453421456226033;1.0004270156231219;0.9197421669738756;1.00029714074723
26.279738;1.0893449830370552;0.9828825652851553;0.902664562639912;0.04484608076712007;0.041174618401536175;1.0910953134478847;9.998654424599987;0.916614532146883;-0.06769892693086381;1.0453526960719215;1.000414597361107;0.9197230860425106;1.0002871178633657
26.289738;1.08935584542864;0.9828867426874075;0.9026604190375398;0.044880488037083714;0.041206309221271734;1.091106310457676;9.998734391257535;0.9166106974789268;-0.06772892847347786;1.0453630073818179;1.000402624416758;0.9197053260533161;1.0002773189762595
26.299738;1.0893656430256071;0.982890341600687;0.9026564511522052;0.04491334821903274;0.041236586373503116;1.0911173210198188;9.998810894090823;0.9166057669092125;-0.06775892993951486;1.0453730865726139;1.00039108714973;0.9196868725744055;1.0002677260263384
26.309738;1.0893753434637392;0.9828950400848943;0.9026534027402227;0.044948443788811486;0.04126888615769065;1.0911273376713373;9.998884107246063;0.9166007467898365;-0.06778793133143632;1.0453829420580416;1.0003799757027538;0.9196686283139691;1.000258321964994
26.319738;1.0893849492968486;0.982898306462889;0.9026489521247238;0.044981312743932904;0.041299111643564305;1.0911383520125408;9.99895420045466;0.9165966445146598;-0.06781793265182418;1.0453925832612767;1.0003692802694903;0.9196517173249389;1.00024908981876
26.329738;1.0893944631174861;0.9829009380425806;0.9026438342190674;0.045015936946578856;0.04133091886028625;1.0911483553090535;9.999021344070078;0.9165914678350218;-0.06784793390340865;1.045402019224159;1.0003589912750255;0.9196340513806612;1.000240012989488
26.339738;1.089404852877052;0.9829030361913109;0.9026373446795157;0.04504813577499706;0.041360433227493644;1.0911593383552163;9.99908571391102;0.9165862245826515;-0.06787793508919412;1.0454112576977057;1.0003490989346286;0.9196166084877578;1.0002310769668796
26.349738;1.0894141951560574;0.9829053868873553;0.9026318033581304;0.04508277010033457;0.041392191487728;1.0911692909940853;9.999147483212983;0.9165819217213742;-0.06790693621261204;1.0454203052613664;1.0003395925453769;0.919600293669462;1.0002222696453047
26.359738;1.0894234604197846;0.9829080918204165;0.9026265035353699;0.04511565917328068;0.041422319284121045;1.0911792024573803;9.999206811570275;0.9165765644203628;-0.06793693727747668;1.0454291675919412;1.000330459679833;0.9195832432934471;1.0002135797108824
26.369738;1.089432655157541;0.9829101997822375;0.9026205709960857;0.04515030427464658;0.0414540317318675;1.0911900624148176;9.99926383926961;0.9165711563161422;-0.06796693828776769;1.0454378491914695;1.000321686140815;0.9195663661272836;1.0002049956685852
26.379738;1.0894417867122848;0.9829126836976123;0.9026148974532501;0.045183204647833146;0.041484115204442194;1.0911998622017909;9.999318683458664;0.9165667002787595;-0.06799593924731734;1.0454463525608821;1.0003132572352693;0.9195505730221663;1.0001965066925846
26.389738;1.0894508640588263;0.9829150747096722;0.9026090499236181;0.04521611116215333;0.041514177449772274;1.0912105957546836;9.999371444508785;0.9165611991472236;-0.06802594015952367;1.0454546777985945;1.000305158979018;0.9195340069252591;1.0001881037056235
26.399738;1.089459896756451;0.9829191345726447;0.9026046426907464;0.04524950488418895;0.041544660267549466;1.0912202598326834;9.999422218785513;0.9165556560527268;-0.06805494102739539;1.0454628234536036;1.0002973783001459;0.9195175081179217;1.000179779711349
26.409738;1.0894688929968868;0.9829208915938746;0.9025980262806833;0.0452841753293082;0.041576288583212814;1.091229852983326;9.999471100696502;0.9165510737754529;-0.06808494185377642;1.0454707872009097;1.0002899024131398;0.9195022135045618;1.0001715299112055
26.419738;1.0894778595680084;0.9829213170009995;0.90259009017248;0.04531662159726346;0.0416058485603378;1.09124037382991;9.999518179288549;0.9165454540657395;-0.06811394264129737;1.0454785656466532;1.000282718028045;0.9194859719501658;1.0001633511727903
26.429738;1.0894868032533094;0.9829234415106355;0.9025836159897238;0.0453495559700088;0.04163583059377106;1.0912498208970205;9.999563545686762;0.9165407976763288;-0.06814294339218605;1.0454861546480725;1.0002758112950019;0.9194708432167569;1.0001552405317315
26.439738;1.0894957311540345;0.982925525769362;0.9025770066450484;0.04538249780686501;0.041665793937554166;1.0912601944699745;9.999607304075438;0.916535104192079;-0.06817294410813371;1.045493549875605;1.0002691679005125;0.9194548988153979;1.000147194205627
26.449738;1.0895046500203367;0.9829271017647898;0.9025698310438404;0.04541719771356758;0.04169734635475086;1.0912694975665282;9.99964956637137;0.9165303717508531;-0.06820194479015364;1.0455007468698005;1.0002627724014943;0.9194399783155491;1.0001392082107285
26.459738;1.0895135654901429;0.9829291442377468;0.9025629804391031;0.045450154035926095;0.041727274056711554;1.0912787340841053;9.999690440748292;0.9165245973113272;-0.06823094543857594;1.0455077413684866;1.0002566078681574;0.9194241565945588;1.0001312802635582
26.469738;1.089522481867858;0.9829311841854578;0.9025560192125659;0.04548311699396022;0.04175718474656456;1.0912879067562473;9.99973002995724;0.9165187767199284;-0.06826094605337547;1.0455145295841475;1.0002506570811085;0.919408502353606;1.0001234115159163
26.479738;1.089531403589357;0.9829332302546453;0.90254895022515;0.04551608607646039;0.04178707893645242;1.091298017733381;9.999768425820559;0.9165139046891543;-0.06828994663463901;1.0455211077016953;1.0002449038155288;0.9193938631101488;1.000115606047467
26.489738;1.0895403374146948;0.9829352883596814;0.9025417741730646;0.04554906076031972;0.04181695713884063;1.0913070704843848;9.99980569741622;0.9165079756720966;-0.0683189471827613;1.045527471335474;1.0002393324374637;0.9193783184055534;1.0001078686882348
26.499738;1.0895492927038615;0.9829373620823465;0.9025344893713464;0.045582040411192085;0.041846819827631505;1.0913160708535665;9.99984188966675;0.916502984834964;-0.06834794769841157;1.0455336157380921;1.0002339273556156;0.9193638632459095;1.0001002040398017
26.509738;1.0895582799288095;0.9829394521940473;0.9025270915664658;0.04561502420868248;0.04187666741125679;1.091325026614189;9.999877031313083;0.9164979277515928;-0.068376948182608;1.0455395371066916;1.00022867401278;0.9193495011853271;1.0000926170586129
26.519738;1.0895673093756986;0.9829420376216533;0.9025200169406574;0.04564626040793145;0.041904893107200115;1.0913349457570363;9.999911143182041;0.9164917994041927;-0.06840594863673509;1.0455452340396254;1.0002235598463385;0.9193342352991458;1.0000851131059456
26.529738;1.0895763899537354;0.9829441538889859;0.9025123794073628;0.045679249754903346;0.0419347117464269;1.0913438355152605;9.999944247317307;0.9164865939270339;-0.06843494906221959;1.045550707308332;1.0002185736416211;0.9193200600767606;1.0000776972132428
26.539738;1.0895855276551862;0.982946278815758;0.9025046191392431;0.04571224064933176;0.041964516634216735;1.0913527029610754;9.999976374426424;0.9164803052813665;-0.06846394946021966;1.0455559583764253;1.000213704521004;0.9193049819958726;1.0000703741673627
26.549738;1.0895937598563514;0.9829475289458716;0.9024967260409905;0.045745430741707185;0.041994527571969587;1.0913615544074908;10.000007562021413;0.9164749278156644;-0.06849294983168364;1.0455609886379085;1.000208941712119;0.9192909978259012;1.0000631490006615
26.559738;1.0896030124196856;0.9829496654633285;0.9024887201947753;0.04577842228523122;0.04202430636755057;1.091370392912142;10.000037846487801;0.9164684559476373;-0.06852195017755205;1.0455657997837298;1.0002042744219684;0.919276116037907;1.0000560264790859
26.569738;1.08961231590818;0.9829522861518419;0.9024810313365296;0.0458096620170187;0.04205246562095632;1.0913802168459195;10.000067258753203;0.9164628840188126;-0.06855095049880705;1.0455703943800227;1.0001996916245246;0.9192623337798781;1.0000490103735586
26.579738;1.089621665224818;0.9829526772885373;0.9024711682761637;0.045842170263311714;0.0420817788709886;1.0913890207282015;10.000095825219326;0.9164572072282493;-0.06857995079635289;1.0455747763044443;1.0001951819395427;0.9192486564087923;1.0000421034885618
26.589738;1.0896310548243924;0.9829548205307769;0.9024627867226233;0.04587515694484417;0.042111521907810104;1.0913977974049802;10.000123573388855;0.9164504224645594;-0.06860895107092617;1.045578951094785;1.0001907336855551;0.9192340888438397;1.0000353079542226
26.599738;1.0896395113639312;0.9829578328924069;0.9024558790182664;0.04590881985800699;0.04214191457714255;1.0914065406151092;10.000150537793626;0.9164445282469263;-0.06863695132324836;1.0455829255187687;1.0001863356462897;0.9192205515729157;1.0000286251756678
26.609738;1.0896489489797931;0.9829599716643679;0.9024472554948264;0.04594180069824878;0.04217163641709704;1.0914152464518208;10.000176756618504;0.9164375242761137;-0.06866595155432385;1.045586706074031;1.000181978135158;0.9192061988812653;1.0000220552233043
26.619738;1.08965838483362;0.9829625822915099;0.9024389583251293;0.0459730274603083;0.04219974150464579;1.0914239130696148;10.000202263649683;0.9164314110306243;-0.06869495176564316;1.0455902976834692;1.0001776535167661;0.9191929496018318;1.0000155962721282
26.629738;1.0896677993864716;0.9829646980814317;0.9024301073828837;0.04600600227576948;0.04222944502615151;1.0914325400616076;10.000227089067039;0.9164251898032294;-0.06872295195916557;1.0455937029910152;1.0001733559827521;0.9191797310726001;1.0000092450650184
26.639738;1.0896762099035728;0.9829659132833934;0.9024211342139805;0.046039172640145114;0.042259359871131066;1.0914411280898737;10.000251266621705;0.916417862770285;-0.06875195213711507;1.0455969215864844;1.0001690807057901;0.9191656946076951;1.0000029978120317
26.649738;1.0896855289147402;0.9829684664704098;0.9024124999026895;0.04607039170120978;0.04228744099634153;1.0914496784203105;10.000274834019844;0.9164114321202447;-0.06878095230177615;1.0455999499299913;1.0001648230590972;0.9191527581043151;0.9999968503599408
26.659738;1.0896947787012419;0.9829687587948929;0.9024017035673322;0.0461028795827543;0.04231668141850805;1.0914581935478642;10.000297822912128;0.9164048991445662;-0.06880895245537093;1.045602782550492;1.0001605781979097;0.9191398472733568;0.9999907980665189
26.669738;1.0897039487051379;0.9829707682716867;0.9023924007865858;0.046135847168062516;0.04234635691234441;1.0914666784800076;10.0003202515468;0.9163982645886332;-0.06883795260005102;1.0456054137759496;1.0001563412085197;0.9191271095404254;0.9999848357537262
26.679738;1.089712067405981;0.9829723395584881;0.9023834169431296;0.04616726096629421;0.0423746388614525;1.0914751398686326;10.000342130085535;0.9163905291308178;-0.06886595273793554;1.045607839066429;1.0001521080652205;0.9191133963220388;0.9999789572026652
26.689738;1.0897210595348095;0.9829742722902812;0.9023738932487169;0.04620022729200389;0.04240430382767461;1.0914835830629317;10.000363463470684;0.9163836932729914;-0.06889495287094352;1.04561005526338;1.0001478762790372;0.9191008516016989;0.999973154895803
26.699738;1.0897299586988274;0.9829783981821891;0.9023663122615498;0.04623192267260324;0.04243279850355504;1.091492009909094;10.000384242504163;0.9163767579015918;-0.06892295300048197;1.0456120602799615;1.000143644971162;0.9190883289578425;0.9999674210500047
26.709738;1.089737798677883;0.9829793746011292;0.9023565690588606;0.04626508571897578;0.04246267464030295;1.091500418496131;10.000404442060251;0.9163697254499373;-0.06895095312728626;1.0456138530088037;1.0001394149542413;0.9190759038210283;0.9999617490334336
26.719738;1.0897465057221036;0.982981680999872;0.9023471751481953;0.046296298867655336;0.04249072108166034;1.0915088043201828;10.00042403113788;0.9163616003865547;-0.06897995325145229;1.0456154334642456;1.0001351879071516;0.919062653826345;0.999956134008787
26.729738;1.0897541484652196;0.9829825983183521;0.9023372290994931;0.04632946020067527;0.04252059122476827;1.0915171623864262;10.000442972569932;0.9163543886561988;-0.0690079533726158;1.0456168035723137;1.0001309647929757;0.9190504221588812;0.9999505734794416
26.739738;1.0897626531308995;0.9829848556502913;0.9023276373234987;0.04636067154503358;0.04254863270996541;1.0915254892414865;10.000461213967139;0.9163470967459095;-0.06903595349020229;1.045617968556908;1.0001267453444027;0.9190382849310558;0.9999450679107738
26.749738;1.0897710538738263;0.9829848628232986;0.9023159047992838;0.04639315236794213;0.04257783838394458;1.0915337837966983;10.000478697227107;0.9163397315967711;-0.06906395360368714;1.0456189373059828;1.0001225291321945;0.9190262400816932;0.9999396198950967
26.759738;1.0897783854953393;0.9829862052061243;0.9023061231812038;0.04642455928964702;0.04260609568481747;1.091542047005181;10.000495382351597;0.9163323009377523;-0.0690929537128231;1.0456197211737708;1.0001183170673542;0.9190143606026581;0.9999342321330936
26.769738;1.0897865754656804;0.9829884155170358;0.9022962696934037;0.04645576715256166;0.04263413240763651;1.0915502806655288;10.000511254366529;0.9163238126878556;-0.06912095381771016;1.0456203327995381;1.0001141118349837;0.9190014963534902;0.9999289063842651
26.779738;1.0897936934359345;0.9829892510511548;0.9022858876076266;0.04648892268062441;0.042663994305950505;1.091557485672984;10.000526306594782;0.9163162741259752;-0.0691489539187466;1.0456207856317707;1.0001099167882908;0.9189897133577436;0.9999236433033074
26.789738;1.0898016663686367;0.9829914353190821;0.9022758859448242;0.0465201278573237;0.04269202877285171;1.0915656610946087;10.000540518886854;0.91630869185898;-0.06917695401661268;1.0456210936471453;1.0001057345902231;0.9189780109422822;0.999918442044914
26.799738;1.089808563795733;0.9829944741941831;0.9022674166735867;0.04655200981902088;0.042720722843104644;1.0915738052603872;10.000553845476599;0.9163010719381032;-0.06920495411231965;1.0456212712575277;1.0001015671998659;0.9189663868178489;0.9999133005926459
26.809738;1.089816312360777;0.9829961438124214;0.9022568515787779;0.04658496274667345;0.04275036346975315;1.0915819181503266;10.00056621719196;0.9162934191708366;-0.0692329542072906;1.0456213332303785;1.000097416916528;0.9189548397380387;0.9999082166870638
26.819738;1.089822982649626;0.982997389961646;0.9022466652805793;0.046616359359647475;0.0427786163406494;1.0915900024928775;10.000577553756226;0.9162857363077752;-0.0692609543032894;1.0456212941130767;1.0000932868600487;0.9189433688520225;0.999903187822351
26.829738;1.0898305054999644;0.9829977388718141;0.9022348350861144;0.04664707450002172;0.042806209889988636;1.0915970621305184;10.000587773145243;0.9162780246174871;-0.06928895440220345;1.04562116724144;1.0000891800866807;0.9189319738099581;0.9998982114861963
26.839738;1.0898366920484672;0.9829987295532349;0.9022245966477134;0.046677582788986934;0.04283366700998927;1.091605100096723;10.000596796252777;0.9162702848007658;-0.06931695450595678;1.0456209640181404;1.0000850980471132;0.9189206546074882;0.9998932867005303
26.849738;1.0898440055080554;0.9830007661926002;0.9022142910215645;0.04670877070242735;0.042861705674275316;1.0916131188836047;10.000604553489225;0.9162625162165412;-0.06934495461650585;1.0456206939640686;1.0000810400798321;0.9189094110122847;0.9998884148647486
26.859738;1.089850257558892;0.983001406299938;0.9022034967558147;0.046741902831260396;0.04289157353085244;1.0916211217882248;10.000610984990477;0.9162547156448548;-0.0693729547357412;1.0456203649978528;1.0000770044488965;0.91889824262196;0.9998835992472225
26.869738;1.0898573807457075;0.9830033725028879;0.9021931191168482;0.04677308107807797;0.042919618289504115;1.0916291137923186;10.000616030515486;0.9162458779233664;-0.06939995486537441;1.0456199833983175;1.0000729890485325;0.9188860764415818;0.999878844579961
26.879738;1.0898634481434302;0.9830044194344739;0.9021826976709479;0.0468044514052917;0.04294788573241605;1.0916361013563498;10.00061962622212;0.916237997893328;-0.06942795500683681;1.0456195539634863;1.0000689906651856;0.918875057128035;0.9998741566855341
26.889738;1.089869424807136;0.9830054266655517;0.902172243519748;0.046835816179096094;0.04297615697074289;1.0916440910458058;10.000621717690354;0.9162300712460673;-0.0694559551611736;1.0456190804090308;1.0000650043437431;0.9188641106424374;0.9998695416615996
26.899738;1.0898762765030159;0.9830090263473571;0.9021633734817255;0.04686745867116068;0.04300465432618009;1.0916520885416627;10.000622275872773;0.916222094269893;-0.06948395532902092;1.0456185653265015;1.0000610243932297;0.9188532352007214;0.9998650053122673
26.909738;1.0898820765993427;0.9830099533644866;0.9021528490508529;0.046898811971072776;0.04303293418265695;1.0916590986783854;10.000621299341311;0.9162140643115688;-0.06951095551067336;1.0456180098384382;1.000057046465805;0.9188423533237413;0.9998605531881528
26.919738;1.0898887556770311;0.9830099719074472;0.9021406854111126;0.046929481429859976;0.0430605588144578;1.0916671255550627;10.000618803520968;0.9162059805077964;-0.0695389557061171;1.0456174136120422;1.0000530687207365;0.9188316139221108;0.9998561908981329
26.929738;1.0898943873677465;0.9830108245921544;0.9021300683797531;0.046960822978066113;0.04308884911613765;1.0916751725413596;10.00061481432741;0.9161978435784998;-0.06956595591507492;1.0456167753296874;1.0000490913718265;0.9188208622139362;0.9998519244608552
26.939738;1.0898999397337048;0.9830116440100231;0.9021193926252156;0.04699215858419722;0.043117145186359;1.0916822423386214;10.000609372895473;0.9161896550722073;-0.06959395613710469;1.0456160933624918;1.0000451159843966;0.918810245626155;0.9998477603245912
26.949738;1.089906381965645;0.9830133140734737;0.9021086606437501;0.047023291061076423;0.043145228108274626;1.0916903374085412;10.000602537677635;0.9161824167880592;-0.06962195637151289;1.0456153663484804;1.0000411446785407;0.9188006825192216;0.9998437047697678
26.959738;1.0899117906086853;0.9830140742331831;0.9020978450617202;0.047054614708595795;0.04317353607249465;1.0916984606344757;10.000594374337425;0.9161741306365593;-0.06964895661708682;1.0456145933703684;1.0000371785142985;0.9187901017025201;0.9998397640161719
26.969738;1.0899171370277618;0.9830148080410948;0.9020869520271211;0.04708593230014019;0.04320184991682104;1.0917056152817757;10.00058494498101;0.916165798700037;-0.06967595687190063;1.0456137737891322;1.0000332164131893;0.9187795769194218;0.9998359452724044
26.979738;1.0899224324159438;0.9830159990228339;0.9020764207124712;0.04711549209749916;0.043228562239075216;1.091713804229311;10.000574310868268;0.9161574229970861;-0.06970395713343944;1.0456129069903874;1.0000292556970747;0.9187691863149393;0.9998322564526786
26.989738;1.0899286559078234;0.9830175708967209;0.9020653801653793;0.04714660022097012;0.04325666817729714;1.0917210291278556;10.000562538291009;0.9161490050232836;-0.06973095739907867;1.0456119921926927;1.000025292874623;0.9187587816440309;0.9998287049493377
26.999738;1.089933894488069;0.9830199984271979;0.902055861418097;0.04717837988068957;0.04328543932847341;1.0917292899695192;10.000549697160013;0.916140545832994;-0.06975895766641507;1.0456110282359163;1.000021323813219;0.9187485195416768;0.9998252977236983
27.009738;1.0899391276537767;0.983018914509441;0.9020430597618679;0.04720919201096777;0.04331333298117021;1.091736585467844;10.000535862579525;0.9161320466026427;-0.06978595793330353;1.045610013248832;1.0000173442361404;0.9187382543591627;0.9998220417289801
27.019738;1.0899443698599691;0.9830195807910892;0.9020318051033986;0.04724047896881579;0.043341672078449085;1.0917449141126252;10.000521120160856;0.9161235083586555;-0.06981295819788444;1.0456089441250802;1.0000133503837323;0.9187280688584872;0.9998189427140616
27.029738;1.0899505982392177;0.9830216128054318;0.902020949901014;0.04726981157663205;0.04336818905347726;1.0917522751827335;10.00050556534905;0.9161149313794786;-0.06984095845845095;1.0456078160031463;1.0000093388199094;0.9187180458176218;0.9998160036905226
27.039738;1.0899558938926777;0.9830222907629853;0.9020095977194917;0.047301087255941954;0.04339653640704053;1.0917606692226594;10.000489299982847;0.9161063160948291;-0.06986795871320546;1.045606622584671;1.0000053065671513;0.9187080390012229;0.9998132253461123
27.049738;1.0899612280894355;0.9830229821548436;0.9019982053801139;0.047332357590175636;0.043424887921606314;1.0917680977445832;10.000472430557256;0.9160986642410647;-0.06989495896028748;1.045605357420504;1.000001252732585;0.9186991259341736;0.9998106079052158
27.059738;1.0899666058649236;0.9830241739790461;0.901987217832307;0.04736187103195844;0.04345163639787157;1.09177656226364;10.000455059890449;0.9160899784254861;-0.06992195919806314;1.0456040150491719;0.9999971799928465;0.9186893158408138;0.9998081522308347
27.069738;1.0899720309029373;0.9830249110121527;0.9019757564507351;0.04739313131267482;0.04347999622747151;1.0917840635648426;10.00043727344962;0.9160812611210056;-0.06994895942538842;1.0456025907469775;0.9999930943663906;0.9186796087795258;0.9998058590691523
27.079738;1.0899784706232412;0.983026561549756;0.9019642773206903;0.04742419015183582;0.04350814096439263;1.0917926014099024;10.000419135673598;0.9160725142563351;-0.06997595964160098;1.0456010793396178;0.9999890040325958;0.9186700080663361;0.9998037279813161
27.089738;1.0899839992435498;0.9830278502892739;0.9019532058673682;0.04745368947408939;0.04353490119815083;1.0918001749307846;10.00040069615131;0.916063739269813;-0.07000295984631474;1.0455994749764534;0.9999849185089109;0.9186605179490407;0.9998017577117059
27.099738;1.0899895833350557;0.9830269522872563;0.9019400688083182;0.047484455681398294;0.04356283124851136;1.0918087849427347;10.000382000849356;0.9160559371821121;-0.07002996003937317;1.0455977719683596;0.9999808481270067;0.9186521402216078;0.9997999468740625
27.109738;1.089995224263914;0.983030090268189;0.9019305751895691;0.04751442764883868;0.04359003964808192;1.0918164362448959;10.000363104792417;0.9160471083661103;-0.07005696022109353;1.0455959659103211;0.9999768032363482;0.9186428852190703;0.9997982939303739
27.119738;1.0900009226796366;0.9830310501671379;0.9019190271200056;0.04754566735798664;0.043618417588725304;1.0918251366488176;10.00034407008705;0.9160382524127442;-0.07008396039236744;1.045594054668598;0.9999727931102532;0.9186337545037131;0.9997967971383193
27.129738;1.0900066779612718;0.983032545112512;0.9019079215840319;0.04757515234378735;0.04364519135136903;1.091832894387052;10.000324957124636;0.9160293686575761;-0.07011096055449903;1.0455920376136467;0.9999688251177985;0.9186247529872071;0.9997954545387614
27.139738;1.0900124879981772;0.9830336112976313;0.901896385020621;0.04760638690363234;0.04367357512424664;1.091840716876608;10.000305832362221;0.9160214569045825;-0.0701379607093014;1.0455899136302718;0.999964904508099;0.9186168829085499;0.9997942639096071
27.149738;1.0900183498073899;0.9830352061337633;0.9018853077570745;0.04763586772024316;0.04370035407078905;1.0918496105494757;10.000286777810972;0.9160125173878504;-0.07016496085921473;1.0455876811736147;0.9999610337364644;0.9186081541892293;0.9997932232263288
27.159738;1.0900242595316523;0.9830363632590678;0.9018738162281444;0.04766709901629724;0.043728742390437995;1.0918575810084297;10.000267879834796;0.9160035501967582;-0.07019196100686875;1.0455853403856872;0.9999572119370841;0.9185995658993219;0.9997923311206245
27.169738;1.0900302114526423;0.9830380396341017;0.9018628020851156;0.04769657730868585;0.04375552526393231;1.0918656336639025;10.000249210546217;0.9159945554255302;-0.07021796115458252;1.0455828941457426;0.999953436585115;0.9185910422384098;0.9997915865391446
27.179738;1.0900361978184343;0.9830375181473376;0.9018497864986142;0.047727326152295586;0.04378347587598023;1.0918747742702675;10.00023081874679;0.9159865339186691;-0.07024496130438665;1.0455803469523326;0.9999497051786577;0.9185837337652916;0.9997909888788837
27.189738;1.0900422105542311;0.9830392605688371;0.901838876338275;0.04775680349401749;0.04381026146413387;1.0918830086742395;10.000212729718413;0.915977487334558;-0.07027196145823345;1.045577703399491;0.9999460142945404;0.9185755705006888;0.9997905389478824
27.199738;1.0900482435078123;0.983041030428952;0.9018280325471612;0.04778628097859111;0.04383704809097243;1.091891342405953;10.00019495352173;0.9159684177612242;-0.07029896161794068;1.045574967928114;0.9999423582061707;0.9185675487957028;0.9997902382392603
27.209738;1.0900542935045805;0.9830440949651658;0.9018184298767582;0.047817991627679815;0.04386588396170916;1.0919007807599426;10.000177501285611;0.9159603279966245;-0.07032496178499796;1.0455721452390991;0.9999387295943208;0.9185605861550171;0.9997900869229109
27.219738;1.0900603597191758;0.9830459069506299;0.9018077445797401;0.047847470014928964;0.043892672530915756;1.091909328807341;10.000160399106155;0.9159512220375712;-0.07035196196048969;1.045569239926908;0.9999351213916223;0.9185528361124129;0.9997900838180216
27.229738;1.0900664419723465;0.983047733054551;0.9017971508002478;0.04787694872141297;0.043919462062997336;1.0919179908506171;10.00014368514139;0.9159421049121991;-0.0703779621450954;1.045566255719542;0.9999315274999023;0.9185451359632876;0.9997902276010574
27.239738;1.0900725393657211;0.9830490890109093;0.9017862121503183;0.047908179638686495;0.04394785981721836;1.09192676993481;10.000127392444199;0.9159339819427921;-0.07040496233919868;1.0455631952961248;0.999927942327906;0.918538629550326;0.9997905164328492
27.249738;1.0900786503671385;0.9830509329828161;0.9017758119042963;0.0479376585475747;0.043974651266244585;1.0919366683484306;10.00011154070539;0.9159248575573781;-0.07043096254314078;1.0455600601766013;0.9999243610475985;0.9185311633291762;0.9997909464311152
27.259738;1.0900847743270852;0.9830527790992964;0.9017655089766313;0.04796713749134311;0.044001443662964115;1.0919456887832926;10.000096144057391;0.9159167346682134;-0.07045796275730452;1.0455568507122603;0.9999207807782621;0.9185248776211612;0.9997915110232354
27.269738;1.0900909133588292;0.9830528680374045;0.9017536958759519;0.047996135811329825;0.04402779595415731;1.0919548347699712;10.000081215879407;0.9159076153457758;-0.0704839629818738;1.045553567368815;0.9999172009911068;0.9185176156323897;0.9997922017889325
