time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.279738;1.0900970731695963;0.9830546973512233;0.9017435866626919;0.04802561510871934;0.04405458996234815;1.0919641097215291;10.00006676226186;0.9158985014838558;-0.07051096321655113;1.0455502127337644;0.9999136229153253;0.9185105162389754;0.999793009826704
27.289738;1.0901032620124027;0.9830565107440267;0.9017335729210355;0.04805509487661568;0.04408138448185662;1.0919735155266002;10.000052778033423;0.9158903948175819;-0.07053696346051506;1.0455467921723156;0.9999100491370192;0.9185044104335373;0.9997939266011815
27.299738;1.090109488454603;0.9830578250895555;0.9017232122617155;0.04808632753217899;0.04410978648875353;1.0919840521465654;10.00003925615754;0.915881296805736;-0.07056396371264169;1.0455433124467057;0.9999064834480986;0.9184974451314257;0.9997949443311072
27.309738;1.0901157596242361;0.9830596000958279;0.9017133853001535;0.048115809070368235;0.04413658114673824;1.0919937180922963;10.000026203189021;0.9158732086456978;-0.07058996397178002;1.045539779957597;0.9999029303072219;0.9184914484061669;0.9997960562487815
27.319738;1.090121116257171;0.9830622244377186;0.9017052460162684;0.048145968816855816;0.044164035361108966;1.092003510651857;10.00001364698417;0.9158641316611295;-0.07061596423694746;1.0455361999781638;0.9998993938766253;0.9184844910648976;0.9997972565623054
27.329738;1.0901274905835978;0.9830639547269567;0.9016955997214477;0.04817545382132435;0.044190829418953775;1.0920134259543162;10.000001631782114;0.9158560678862053;-0.07064196450751375;1.0455325763994279;0.9998958770427707;0.918478556030083;0.999798540189095
27.339738;1.090133920751828;0.9830656591910101;0.9016860424802744;0.04820494141635846;0.0442176232437422;1.0920234595227387;9.999990207344258;0.9158470202887758;-0.07066896478323159;1.0455289119709874;0.9998923809601764;0.9184717155667088;0.9997999025292736
27.349738;1.090140408246747;0.9830673341079896;0.9016765751292429;0.04823443213422224;0.044244417016527725;1.092033606765453;9.999979420205845;0.9158389928321117;-0.07069496506395875;1.0455252088706903;0.9998889053586674;0.9184658004496947;0.9998013395053449
27.359738;1.0901469536994557;0.9830689741422453;0.9016671993195906;0.04826392644031868;0.044271210926667734;1.0920438630757598;9.999969309797422;0.9158299910812719;-0.07072096534932608;1.0455214689628287;0.9998854494281351;0.9184588861325538;0.9998028481511259
27.369738;1.0901525933109952;0.9830679382608042;0.9016562992695798;0.04829313988898323;0.044297783027474114;1.0920542239543243;9.999959910799365;0.9158220223635817;-0.07074696563849821;1.0455176942764448;0.9998820127839039;0.9184529615576195;0.9998044271717936
27.379738;1.0901592566678555;0.9830694846739918;0.9016471140377723;0.04832264261864199;0.044324577687512114;1.0920656841794223;9.999951256062616;0.9158130943580375;-0.07077296593019344;1.0455138875159522;0.9998785956773786;0.9184460289965317;0.9998060762957839
27.389738;1.0901659805786053;0.9830709699616749;0.9016380296231217;0.04835215028915627;0.0443513729656707;1.0920762361212004;9.999943372381093;0.9158052137876526;-0.07079896622304954;1.0455100517982847;0.9998751982354478;0.9184400791885322;0.9998077947556556
27.399738;1.0901727671386614;0.9830728652640515;0.9016294927697686;0.04837991107293108;0.044376561744281395;1.0920868698430164;9.999936273676907;0.9157963863371053;-0.0708249665157106;1.0455061897423472;0.9998718198038977;0.9184331149746705;0.9998095807840596
27.409738;1.0901796199904246;0.9830742004463918;0.9016206301300144;0.048409430071321306;0.04440335876833591;1.092097575088411;9.999929957835485;0.9157886164961604;-0.07085096680647726;1.0455023024004517;0.9998684595075451;0.9184271287151582;0.9998114326169181
27.419738;1.090185579858507;0.9830745675160653;0.9016118827862353;0.048439151052743906;0.04443037577330012;1.0921083428693181;9.999924405740813;0.9157799070861211;-0.07087696709335632;1.0454983890272982;0.9998651174485927;0.9184201269812469;0.9998133494829738
27.429738;1.0901925817386295;0.9830774762028348;0.9016048914899644;0.048469163590164434;0.044457616294089175;1.0921191659746832;9.999919583243509;0.9157722596248242;-0.07090296737472303;1.0454944480859039;0.9998617950539662;0.918414106069279;0.9998153318002695
27.439738;1.0901996687241249;0.9830785378075223;0.901596442376557;0.04849870218598133;0.04448441754609594;1.0921300386447024;9.999915448857685;0.9157636755416493;-0.07092896764968723;1.0454904781512404;0.9998584945823591;0.9184070746220584;0.9998173811936979
27.449738;1.090205884811412;0.9830786234263377;0.9015881420907437;0.048528443288812374;0.04451143945547095;1.0921409559899247;9.9999119599287;0.9157561567351072;-0.07095496791751382;1.0454864782119158;0.9998552186598266;0.9184010289157201;0.9998195006827258
27.459738;1.090213166844352;0.9830782258278156;0.9015788543188065;0.048555762524529374;0.04453619633366055;1.092151913403859;9.999909074213592;0.9157487047994193;-0.07098096817686744;1.0454824484507035;0.9998519701697413;0.9183949733048069;0.9998216948575752
27.469738;1.09022055742101;0.9830790095558911;0.9015709076441649;0.04858532190883195;0.04456300328626432;1.0921629054232047;9.999906756705089;0.9157403207697872;-0.0710059684258996;1.0454783909862853;0.9998487526809157;0.9183878339815358;0.9998239697571694
27.479738;1.090227098480805;0.9830788241889018;0.9015631295402217;0.048615083974413796;0.04459003060731483;1.0921739245921205;9.999904984889888;0.9157330065266139;-0.07103196866277159;1.0454743096990577;0.9998455709336517;0.9183817592898987;0.9998263324292845
27.489738;1.090234724901593;0.9830799152756705;0.9015559855314639;0.048642905348286254;0.04461523301164343;1.0921839616531108;9.99990374204757;0.9157257653309032;-0.07105796888570957;1.0454702102832636;0.9998424307880885;0.9183756736353167;0.999828790758243
27.499738;1.0902424777988071;0.9830804418499348;0.9015485845604788;0.048672486793274794;0.04464204329087059;1.092195007194512;9.999903008340285;0.9157176002507825;-0.07108396909269803;1.0454661005411336;0.9998393391193161;0.918368577749529;0.9998313534148987
27.509738;1.090249397262691;0.9830800062727331;0.9015413568077606;0.04870227156192256;0.04466907224839061;1.09220605322214;9.99990275363257;0.9157105131956584;-0.0711089692813562;1.045461989271337;0.9998363037656502;0.9183623854790116;0.999834029318893
27.519738;1.0902574155820202;0.9830808568791852;0.9015347640200728;0.0487301163526932;0.04469427433967585;1.0922170930940092;9.999902933423455;0.9157035050438707;-0.07113496944903872;1.045457884329546;0.9998333330450022;0.9183562512471986;0.999836826866828
27.529738;1.090264606959902;0.983080275293871;0.901527901412359;0.04875991695019116;0.04472130087691147;1.0922281206004862;9.999903496613012;0.9156955751813054;-0.07115996959305335;1.0454537921871574;0.9998304354345269;0.9183490187311865;0.999839752737815
27.539738;1.0902729025186333;0.9830822629509083;0.9015228366544907;0.04879001037419828;0.044748547163523;1.0922391298247864;9.999904399980158;0.9156887211636595;-0.07118596971097228;1.0454497184910305;0.9998276198050992;0.9183428320602534;0.9998428105985541
27.549738;1.0902813390615398;0.9830811666048673;0.901515174228011;0.048817396692476756;0.044773301294805806;1.092250115279192;9.999905615590631;0.9156819389505282;-0.07121196980077342;1.0454456674011188;0.9998248955981008;0.9183366124838842;0.9998460016531985
27.559738;1.0902889524099506;0.9830804068757919;0.9015088375592244;0.048847217848992444;0.044800318593325165;1.0922610716787662;9.999907130092916;0.9156742228197259;-0.07123696986083827;1.0454416405289657;0.9998222728087365;0.918329280983956;0.9998493268173457
27.569738;1.0902976717927384;0.9830809626577764;0.9015031139774453;0.04887509670199159;0.044825505608051486;1.092270994203772;9.999908940951261;0.9156675654612312;-0.07126296989012916;1.0454376371595864;0.9998197614235448;0.9183229811371698;0.9998527877642797
27.579738;1.0903055699485071;0.983080119036092;0.901497087962236;0.04890492833382234;0.044852514035754666;1.0922818790536313;9.999911045939147;0.9156609588131346;-0.0712879698883621;1.0454336555328876;0.9998173701547942;0.918316554872856;0.999856385882225
27.589738;1.0903145777421595;0.9830806115862247;0.9014916486201693;0.04893281620742944;0.044877691594316024;1.0922927236931075;9.999913428698843;0.9156543948102067;-0.07131296985594628;1.0454296946904238;0.9998151056003585;0.9183100745593211;0.999860120701916
27.599738;1.0903227682347594;0.9830797284444055;0.9014858772050786;0.048962655169987525;0.044904690101584724;1.0923035270558912;9.99991605546289;0.9156468656138473;-0.07133896979388869;1.045425755740816;0.9998129724279234;0.9183026170221373;0.9998639895204376
27.609738;1.0903320712119338;0.9830802041813438;0.9014806624412661;0.04899054875417098;0.04492985724785984;1.0923142893422788;9.999918887122112;0.9156403639015619;-0.0713639697037177;1.0454218412372005;0.999810974300835;0.9182960188062019;0.999867987714374
27.619738;1.0903405578074912;0.9830798014711096;0.9014755282101068;0.049018639288227146;0.044955237333290474;1.0923240111686419;9.999921894989058;0.9156338835267361;-0.07138896958725109;1.0454179534992531;0.9998091148083241;0.9182893606959053;0.9998721083583944
27.629738;1.0903501555070527;0.9830798038119878;0.9014700429151132;0.049048288685395715;0.04498199973030395;1.0923346927041233;9.999925062420688;0.9156274199267822;-0.07141496944622967;1.0454140937891447;0.9998073972721214;0.9182827230924792;0.9998763423250804
27.639738;1.0903589336192454;0.9830794080501268;0.9014650539992326;0.04907638137436514;0.04500736658909211;1.0923453331795416;9.999928373476383;0.9156199700288924;-0.07143996928217655;1.0454102623523616;0.9998058237919627;0.9182749587418967;0.9998806798627938
27.649738;1.0903688184001041;0.9830798922531667;0.901460130813456;0.04910427962564794;0.04503250721581224;1.0923559308069388;9.999931813973623;0.9156135318576181;-0.07146496909662425;1.04540645785391;0.9998043948226507;0.9182681461949996;0.9998851120044819
27.659738;1.090377877029508;0.9830790081973446;0.9014548004485184;0.04913412622806463;0.04505946577031129;1.0923654835923853;9.999935384972085;0.9156071036360867;-0.0714899688912398;1.0454026766605067;0.999803109078019;0.9182612956272156;0.999889631263928
27.669738;1.0903880321518746;0.9830794761381637;0.9014499560384286;0.04916202578717783;0.04508458990209295;1.0923759907914683;9.999939102849046;0.9156006832351842;-0.07151496866766291;1.045398913639481;0.9998019630891865;0.9182544136993235;0.9998942324201135
27.679738;1.090397347538089;0.9830790507968792;0.9014451230646556;0.04919012131152534;0.045109923977308675;1.09238645335306;9.999942981778922;0.915594268592522;-0.07154096842746209;1.0453951638887196;0.9998009511075044;0.918247584007924;0.9998989125378608
27.689738;1.0904067799198391;0.9830781325703577;0.9014398592561125;0.04921997107985436;0.04513685645060121;1.0923958731104288;9.999947017456316;0.9155878579994948;-0.07156596817228092;1.045391423804043;0.9998000660748116;0.9182406550023485;0.9999036694837592
27.699738;1.0904172867760968;0.9830785644283809;0.9014350454078159;0.04924787537614472;0.04516195395001852;1.0924062521801599;9.999951185789138;0.9155804502008945;-0.07159096790373816;1.0453876911316953;0.9997993005831858;0.9182327105104472;0.9999085007226338
27.709738;1.0904269338439192;0.9830781030965746;0.901430207401223;0.049275977755644663;0.04518726100529115;1.0924165928066887;9.999955450088796;0.915574045043158;-0.07161596762298211;1.0453839641540654;0.9997986466609957;0.9182257464565248;0.9999134036899097
27.719738;1.0904376454976341;0.9830785114112492;0.901425355865885;0.04930388953836366;0.04521234017486939;1.0924258966113112;9.999959768228527;0.9155676437911738;-0.07164096733047778;1.0453802406864245;0.9997980948841223;0.9182187670712747;0.9999183762745635
27.729738;1.0904474889618148;0.9830780265279608;0.9014204584186704;0.04933200152499817;0.04523762856030289;1.0924361637011561;9.999964100714896;0.9155612480619761;-0.0716659670264533;1.0453765178732906;0.9997976341479224;0.9182117725319354;0.9999234168189011
27.739738;1.0904574256879591;0.9830752965243925;0.9014134689625636;0.0493613920577114;0.045264073821035464;1.092446392901355;9.999968413310812;0.9155548579876638;-0.0716909667115064;1.045372793068533;0.9997972529227591;0.9182047613227851;0.999928523945316
27.749738;1.0904684193049432;0.9830756721958073;0.9014084873238979;0.049389323072172;0.0452891241072639;1.092455582159653;9.99997267356234;0.9155484710431762;-0.0717159663866987;1.045369065238632;0.9997969406394841;0.9181977302489305;0.9999336954359083
27.759738;1.0904785420124434;0.983075162607143;0.9014034376333668;0.049417457070993966;0.04531438303178812;1.0924657280487406;9.999976855157797;0.9155420825877435;-0.0717399660532533;1.0453653358056312;0.9997966874338376;0.9181905980355058;0.9999389271852325
27.769738;1.0904887590381858;0.9830764105052976;0.901399934211442;0.04944608063923381;0.045340072711353076;1.0924758253573654;9.999980945670083;0.9155356876122872;-0.0717649657122638;1.0453616085762254;0.9997964833404973;0.918183519139256;0.9999442132407407
27.779738;1.0905000337693493;0.9830768019409567;0.9013947712330787;0.049474038082723625;0.045365092964626916;1.0924848677555612;9.999984944763053;0.9155292818375966;-0.07178996536461461;1.0453578894175017;0.9997963188492697;0.9181764147695365;0.9999495456726419
27.789738;1.0905104341618959;0.9830763382975926;0.9013895333533889;0.049502199757192986;0.04539032185378645;1.0924948489745268;9.999988859956805;0.9155228617191297;-0.07181496501102723;1.0453541862253701;0.9997961861128211;0.918169284593881;0.999954914416281
27.799738;1.0905209196103915;0.98307591122035;0.9013842317211334;0.04953037115070049;0.04541554088155883;1.0925037629827261;9.99999270225453;0.91551642454747;-0.0718399646520008;1.0453505087080261;0.9997960790390995;0.9181621282171805;0.9999603079598715
27.809738;1.0905314843228175;0.983075528018572;0.9013788668666679;0.049558552299683485;0.0454407502721486;1.0925136029567504;9.99999647551461;0.9155099685172081;-0.07186396428784643;1.0453468671258477;0.9997959928457597;0.918154866840922;0.9999657141490338
27.819738;1.0905430876485809;0.9830760727527258;0.901373451318929;0.04958654856620282;0.045465731690686004;1.0925223608234786;10.000000165311786;0.9155034915863859;-0.07188896391895823;1.0453432710131225;0.9997959243080726;0.9181476562900106;0.9999711206663994
27.829738;1.090553797866526;0.9830757807058846;0.9013679661154963;0.049614748936516934;0.04549092248988872;1.0925320282728075;10.000003731901947;0.9154969898285066;-0.07191396354598399;1.045339729434067;0.9997958714308876;0.9181404173223595;0.999976515532438
27.839738;1.0905645786792506;0.9830737746373586;0.9013608188694137;0.04964247793165013;0.045515663362541994;1.0925405979355085;10.000007108089779;0.9154904570608087;-0.07193796316986886;1.0453362515853017;0.999795831837794;0.918133070443609;0.9999818877220409
27.849738;1.0905754308470457;0.9830735527479484;0.9013552277721865;0.04967069679812849;0.045540835820268154;1.0925500635587457;10.000010208470407;0.9154838858218527;-0.07196296279179247;1.0453328460346807;0.9997958022599261;0.9181257716534105;0.9999872276180457
27.859738;1.0905863555414774;0.9830733534039802;0.901349588194552;0.04969892461709569;0.04556599901575517;1.0925584200031908;10.000012948539098;0.9154772686992366;-0.071986962412959;1.0453295192071523;0.9997957795889658;0.9181183642811189;0.9999925270362715
27.869738;1.0905983176157539;0.9830745304793158;0.901344353750916;0.04972521371199893;0.045589326936584997;1.092567663287771;10.000015258736429;0.915470599510593;-0.07201196203466502;1.0453262747667627;0.9997957609516638;0.918111005550758;0.9999977791283823
27.879738;1.0906093871674876;0.9830761057241496;0.9013402291450026;0.04975393956303498;0.045614911995801914;1.0925757894342674;10.000017084886931;0.9154638742732181;-0.07203596165860679;1.0453231147294244;0.9997957429812344;0.9181035397464633;1.000002978233949
27.889738;1.0906205259625492;0.9830759297985969;0.9013344524602772;0.04978219297038497;0.04564004674474964;1.0925847936085655;10.000018381042413;0.9154570919323536;-0.07206096128671467;1.0453200410995915;0.9997957223454472;0.918096126387342;1.0000081193299761
27.899738;1.0906314659933165;0.9830755584639346;0.9013286736098592;0.04980957302140831;0.04566437501720514;1.0925926711088285;10.000019103907624;0.9154502545733538;-0.07208496092056603;1.0453170559919998;0.9997956972904605;0.9180886129107958;1.000013197449018
27.909738;1.090642731822852;0.9830753790256179;0.9013228160953992;0.049837842090290074;0.045689490984894374;1.092600418159197;10.00001921405536;0.9154433665162409;-0.07210996056107469;1.0453141604437401;0.9997956682992253;0.9180811617981108;1.000018207394833
27.919738;1.0906540536938778;0.9830756777389161;0.9013173667626256;0.04986436518273543;0.04571299058291155;1.0926090318863777;10.000018681077302;0.9154364322845588;-0.0721339602085989;1.0453113539054353;0.9997956371136979;0.9180736218672163;1.0000231433875588
27.929738;1.0906663903101583;0.9830763750351654;0.9013114612532397;0.04989245380382304;0.04573787040996427;1.092616510682129;10.000017484763573;0.9154294553463687;-0.07215795986317891;1.0453086352163223;0.9997956057109724;0.9180660771994866;1.0000279988935474
27.939738;1.0906778081050639;0.9830744353844998;0.9013039157074645;0.04992026215578177;0.045762520101166555;1.0926248547850548;10.000015613223406;0.9154224390173081;-0.07218295952483642;1.0453060039455433;0.9997955759814194;0.9180586117357142;1.0000327670170737
27.949738;1.0906892680286706;0.9830742445684906;0.9012979585748773;0.04994855710394704;0.04578760334679822;1.0926320668221001;10.00001306187545;0.9154153878391534;-0.07220695919391368;1.0453034608485585;0.999795549350973;0.9180510739590407;1.0000374406557855
27.959738;1.0907007668602007;0.9830745269741934;0.9012924238573022;0.049975104516602954;0.04581107285773909;1.0926391522335688;10.000009828358046;0.9154083077857096;-0.0722309588711773;1.045301007499393;0.9997955264408374;0.9180435491417559;1.0000420121216016
27.969738;1.0907123008565072;0.9830743169418097;0.9012864297061073;0.05000341062960436;0.04583614402704047;1.0926471193263179;10.000005907426717;0.9154022054343226;-0.07225595855758457;1.0452986457734053;0.9997955071396124;0.9180371206738945;1.0000464725612652
27.979738;1.0907238660953686;0.9830745708166015;0.901280857030708;0.05002996876291415;0.04585960276219442;1.0926539791471617;10.00000129768061;0.9153950866294629;-0.0722799582540759;1.045296377866591;0.9997954916597019;0.9180296455171405;1.0000508108807593
27.989738;1.0907354584713305;0.9830748032338328;0.9012752651353633;0.050056531760286224;0.04588305687206765;1.0926607449081889;9.999996009715803;0.915387955819538;-0.07230395796163626;1.0452942067978737;0.9997954821317263;0.9180222070138915;1.0000550130730548
27.999738;1.0907470732885207;0.983076284037598;0.9012708214344987;0.050085333114334024;0.0459085548115469;1.0926684309695078;9.999990062707852;0.9153808169427964;-0.07232795768140432;1.0452921359277385;0.9997954828942784;0.9180148121443662;1.0000590632095894
28.009738;1.0907587057498374;0.9830764668594641;0.9012651932948329;0.050111904261071955;0.04593200083353838;1.0926750524051736;9.999983484027894;0.9153736747700716;-0.07235195741457515;1.0452901672219947;0.9997954990383354;0.9180074659789305;1.0000629449611096
28.019738;1.0907703516101417;0.983076142464549;0.9012591068327869;0.0501402319096819;0.04595705065993786;1.0926816245933135;9.99997631696564;0.9153665350025664;-0.07237595716227022;1.045288300178037;0.9997955346675824;0.9180001709783635;1.0000666425857012
28.029738;1.090782006795827;0.98307627166786;0.9012534442984814;0.050166809015675703;0.04598048990700277;1.0926891618145071;9.999968620800521;0.9153604031106677;-0.0723999569256377;1.0452865321054823;0.9997955925043844;0.917993924797621;1.000070141988641
28.039738;1.0907936666663205;0.9830741402780643;0.9012457186810768;0.050194661063027585;0.046005092917026626;1.0926956759425073;9.999960465968337;0.9153532834448928;-0.07242395670613143;1.0452848582317502;0.9997956745419683;0.9179867343303696;1.0000734313655908
28.049738;1.090805325391872;0.9830742189359379;0.9012400278840162;0.05022124235585378;0.04602852677850548;1.0927021760059064;9.999951929981016;0.9153461791975482;-0.07244795650569197;1.0452832711016822;0.9997957823697485;0.9179795979610308;1.0000765004583452
28.059738;1.0908169755384527;0.9830737978717674;0.9012338847042592;0.05024957831531539;0.04605356582564147;1.0927086687195362;9.999943090532858;0.9153390922738122;-0.07247195632655395;1.0452817606251519;0.9997959171432086;0.9179725177968631;1.0000793396226637
28.069738;1.0908286087642691;0.9830738454100357;0.9012281715654566;0.05027616176170937;0.046076995627887016;1.0927161601028204;9.999934024879602;0.9153330230072108;-0.0724959561709034;1.0452803152517647;0.9997960797679548;0.9179664923003432;1.0000819399824428
28.079738;1.0908402172647569;0.9830734076151078;0.9012220074288111;0.05030449904526709;0.046102031172320784;1.092722656972627;9.99992481799514;0.9153259703541142;-0.07251995604080143;1.0452789237312121;0.9997962712418588;0.917959527495091;1.00008429360923
28.089738;1.0908517942105602;0.9830734528370031;0.9012162736107155;0.05033108304284215;0.04612545810503222;1.0927291675366018;9.999915567966433;0.9153189321818709;-0.07254395593820068;1.045277576637605;0.9997964927284518;0.9179526181738745;1.0000863932846606
28.099738;1.0908633325711508;0.9830735060064515;0.9012105293566188;0.05035766678151433;0.0461488840820038;1.0927357010642589;9.999906381539438;0.9153119055855479;-0.07256795586492999;1.0452762662583848;0.9997967453277716;0.9179457619470687;1.0000882329383172
28.109738;1.0908748238755128;0.9830730910947018;0.9012043339648407;0.05038600341715194;0.04617391664246032;1.0927422664299005;9.99989736178338;0.9153058875374968;-0.07259195582275316;1.0452749848951068;0.9997970297847856;0.9179399544545735;1.0000898081589378
28.119738;1.0908862589556245;0.9830749275285064;0.9012001759266345;0.05041306669965832;0.0461977818993113;1.0927498712755677;9.999888598313298;0.9152988748342636;-0.07261495581321153;1.0452737233673088;0.9997973460737594;0.91793312302931;1.0000911157575423
28.129738;1.0908976306108003;0.9830745514402199;0.9011939581924777;0.05044140207416851;0.04622281348316933;1.0927565228740674;9.999880166357865;0.9152918631729352;-0.07263895583729509;1.0452724712004622;0.9997976931090466;0.9179264240113822;1.00009215329092
28.139738;1.090908935612712;0.9830729274362197;0.9011865595895613;0.0504675025817883;0.046245797046657815;1.0927632283963673;9.999872130869273;0.9152848475372709;-0.07266295589551477;1.0452712181192414;0.9997980688530648;0.9179197808024085;1.000092919487204
28.149738;1.0909192091866493;0.9830722012241868;0.9011807387439408;0.05049427669039769;0.04626943999374123;1.0927699940994893;9.999864545202211;0.9152788246844608;-0.07268595598831779;1.0452699552140976;0.9997984706655432;0.9179141150626475;1.0000934151368395
28.159738;1.0909303798392278;0.9830723807438747;0.9011749051386735;0.05052085643568201;0.04629286504963644;1.092776825258192;9.999857442976904;0.9152717951052284;-0.07270995611623579;1.0452686756397973;0.9997988966026661;0.9179075967320354;1.000093643571576
28.169738;1.0909414813728149;0.9830721012609721;0.9011686002242649;0.05054918919254739;0.04631789817692832;1.0927837263590385;9.999850836760082;0.9152647621677966;-0.07273395627969317;1.0452673750483048;0.9997993476518686;0.9179011494184255;1.0000936099348228
28.179738;1.090952510744605;0.9830723208480439;0.9011626981012699;0.050575768070778626;0.0463413248543894;1.0927907010204858;9.999844719546443;0.915258729969723;-0.07275695647886697;1.045266050900226;0.999799828152131;0.9178956963157745;1.0000933193479669
28.189738;1.0909634644455988;0.9830725554488478;0.9011567512605201;0.050602346623456605;0.04636475263135415;1.0927987523425522;9.999839060790974;0.9152517025096599;-0.07278095671377849;1.0452647010541238;0.9998003432199172;0.9178894068873525;1.000092776069935
28.199738;1.0909743386925665;0.9830728025573402;0.9011507531211113;0.05062892488372922;0.046388181667266805;1.092805883193285;9.99983380971924;0.9152446839947956;-0.07280395698431737;1.0452633228705752;0.999800896076998;0.9178831227446728;1.0000919848177292
28.209738;1.0909851287591539;0.9830730604374396;0.9011446971557548;0.05065550292877451;0.04641161211448653;1.0928130962575162;9.999828910417463;0.91523867863735;-0.07282795729010544;1.0452619130832677;0.9998014873844926;0.917878000524738;1.0000909517462069
28.219738;1.0909948643381977;0.9830724459957759;0.9011385668481416;0.05068227429616433;0.046435262507460384;1.0928203939921806;9.999824316573052;0.9152316897577214;-0.07285095763069988;1.0452604684178635;0.9998021156721495;0.9178718868110719;1.0000896831604054
28.229738;1.091005468048002;0.983072239390574;0.9011319413028878;0.050710605742385;0.04646030357573804;1.0928277779974012;9.999819993231386;0.9152257190984062;-0.07287495800592436;1.0452589864255915;0.9998027779831854;0.9178669313703942;1.0000881839792846
28.239738;1.0910159700868582;0.9830725196198349;0.9011256897408902;0.05073718360186446;0.04648373903774046;1.0928352487983866;9.999815908708271;0.9152187670294253;-0.072897958415546;1.0452574655128826;0.9998034705161081;0.9178609782054775;1.0000864575287558
28.249738;1.0910263666842024;0.9830728060689276;0.9011193712485809;0.05076376154987658;0.04650717631524455;1.0928428071129153;9.999812031558859;0.9152118342233774;-0.07292195885868497;1.0452559052582957;0.9998041888338091;0.9178551781753439;1.0000845059277266
28.259738;1.0910356910462653;0.9830722181545911;0.9011129738454284;0.05079053294306865;0.04653083390577285;1.0928504550987568;9.999808332772751;0.9152059234349074;-0.07294495933374415;1.0452543077410066;0.9998049280062583;0.9178503629061624;1.0000823310238043
28.269738;1.09104586979961;0.9830725192656274;0.9011065192248844;0.05081711092568423;0.04655427534566785;1.0928581960751282;9.999804784494117;0.915199038703589;-0.07296795983867609;1.0452526775503714;0.9998056832133609;0.9178446103528702;1.000079935649278
28.279738;1.0910559356034832;0.9830728278237021;0.9010999963326412;0.0508436885408654;0.04657771931857463;1.092866033183355;9.999801356657658;0.9151931831939524;-0.07299196037121729;1.0452510205849248;0.9998064504031494;0.9178399851096087;1.0000773237623939
28.289738;1.0910658850714012;0.9830731423382301;0.90109340736653;0.050870265363858136;0.046601166163930674;1.092873967676587;9.999798015007622;0.9151863582867612;-0.07301496092914506;1.045249344422966;0.9998072269165434;0.9178343260778083;1.0000744993144945
28.299738;1.0910747503869813;0.983072579169469;0.9010867451130409;0.05089703420081751;0.04662483459132214;1.0928819974869193;9.999794719744749;0.915180562855686;-0.07303796151063771;1.0452476596893083;0.9998080123513545;0.9178296995316398;1.0000714657293475
28.309738;1.0910844574161824;0.9830728988160967;0.901080038060725;0.05092360818995384;0.04664828838696274;1.0928901173405317;9.999791425609871;0.9151737920184876;-0.07306096211452326;1.0452459799519276;0.9998088091201832;0.9178241068773783;1.0000682269982741
28.319738;1.0910940396133566;0.983073218226622;0.9010732829339646;0.05095018032888731;0.04667174646004054;1.092898320978181;9.99978808435453;0.9151680373335471;-0.07308496274014303;1.045244320301654;0.9998096222225857;0.9178196172249077;1.0000647885527247
28.329738;1.0911025312964477;0.9830726550139146;0.9010664782243031;0.050976943549896764;0.04669542773258193;1.0929066036516568;9.999784650143733;0.9151612890207831;-0.07310796338698994;1.0452426960377224;0.9998104583660575;0.9178140738761608;1.0000611564486073
28.339738;1.0911118606897918;0.9830712179061183;0.9010580496536655;0.05100303049324441;0.04671845554388825;1.092914962384452;9.999781087689227;0.9151555382761373;-0.07313096405441397;1.045241121649977;0.9998113247270763;0.9178095477693521;1.0000573363609468
28.349738;1.0911210638759468;0.9830720142132094;0.9010516518198067;0.051027841588904534;0.04674032263108128;1.0929233942636287;9.99977737553244;0.9151487784169658;-0.07315396474138022;1.045239610346712;0.9998122283439089;0.917804045369143;1.000053333808362
28.359738;1.0911291793858775;0.9830732015002758;0.9010464033579013;0.05105507701728375;0.046764462670624854;1.092930894706019;9.999773499291091;0.9151430052059982;-0.07317696544642698;1.0452381745714696;0.9998131766146557;0.917799562555104;1.0000491549418757
28.369738;1.0911381420660244;0.9830735155439415;0.9010395647974068;0.051081634884507864;0.046787951061877914;1.0929394566074258;9.999769446414687;0.9151362163851051;-0.07319996616801151;1.045236826359789;0.9998141777095301;0.917794109408872;1.000044807343833
28.379738;1.0911469955210948;0.9830738287768831;0.9010327441929806;0.05110818842975735;0.04681144711018906;1.0929480706591759;9.999765208049553;0.9151304105118994;-0.07322296690478083;1.0452355766402994;0.9998152399718384;0.9177896842678156;1.0000403010095542
28.389738;1.0911547838339166;0.9830732596099272;0.9010259408149767;0.05113492993765269;0.046835169335081805;1.0929567265050273;9.999760773957759;0.9151235862343805;-0.07324596765543609;1.0452344344501214;0.9998163709795158;0.9177842988459498;1.0000356485301674
28.399738;1.0911634435310504;0.9830735690568078;0.9010191861476559;0.05116147260764658;0.04685868127093795;1.092965413540631;9.999756116691856;0.9151177424381118;-0.07326896841860453;1.045233406684473;0.9998175771290946;0.9177799521195628;1.0000308636116098
28.409738;1.0911710517411326;0.9830734720461003;0.9010129053222646;0.051186447800179835;0.04688081217319237;1.0929741209789428;9.999751182401447;0.9151108781098142;-0.0732919691929438;1.045232498334193;0.9998188631725818;0.9177746546396552;1.0000259598271828
28.419738;1.0911795415867034;0.9830737668544643;0.9010062454917628;0.05121297669980089;0.046904340200052255;1.0929828384355482;9.999745905161161;0.9151049918322127;-0.07331496997730806;1.0452317131117073;0.9998202310484282;0.9177704015450813;1.000020951012672
28.429738;1.091187951041074;0.9830740502685338;0.9009996389102167;0.05123949787287916;0.04692787607844874;1.092990557563556;9.999740236397432;0.9150980819296969;-0.07333797077090302;1.0452310537089284;0.9998216790731759;0.917765197625267;1.0000158516640993
28.439738;1.0911953157349064;0.9830721651595252;0.900991907813554;0.05126396906508968;0.04694958979360674;1.0929992729861562;9.999734162666345;0.9150921463886819;-0.07336097157329376;1.0452305211543254;0.9998232026447598;0.9177610333743108;1.0000106761164118
28.449738;1.0912035630135575;0.9830724186493153;0.900985408035206;0.051290473307647334;0.04697314027064415;1.0930079817037759;9.999727702671153;0.9150861825975551;-0.07338297238424253;1.0452301137124935;0.9998247959437291;0.9177568295213292;1.0000054371311002
28.459738;1.0912107619305575;0.9830717745034533;0.9009789498980711;0.05131716116664545;0.046996915747547705;1.0930166821946117;9.99972089779837;0.9150791885947336;-0.07340597320371228;1.0452298267025033;0.9998264533280445;0.9177517477155486;1.000000145091308
28.469738;1.0912188382640993;0.9830724776648114;0.9009729968984715;0.05134189247806861;0.047018872219691046;1.093025373202858;9.999713810300017;0.9150731643829015;-0.07342897403207005;1.045229654108649;0.9998281693365606;0.9177477008720719;0.9999948083376446
28.479738;1.091225858404045;0.9830718067048155;0.9009666450217783;0.05136856017433421;0.04704266113407571;1.0930330522853513;9.999706523911593;0.9150671114839113;-0.07345197487015144;1.0452295901948332;0.9998299378122875;0.9177436919737979;0.9999894340471379
28.489738;1.0912337448556664;0.983073762219409;0.9009619648954733;0.051395504887100735;0.04706667950260289;1.0930417153985894;9.999699134754344;0.9150600316748704;-0.07347397571902113;1.045229629297147;0.9998317516441095;0.9177386441328896;0.9999840294248084
28.499738;1.0912405618072187;0.9830735571484462;0.900956159922747;0.05142039612057871;0.04708887578831759;1.0930503569404149;9.999691737956987;0.9150539260696648;-0.07349697657949161;1.0452297655013074;0.9998336030592383;0.9177347107088603;0.9999786033594947
28.509738;1.0912482324283521;0.9830737487540203;0.9009499799845228;0.05144683677051437;0.04711246929131938;1.0930589696837485;9.999684416923872;0.9150467952445073;-0.0735199774517113;1.0452299934685025;0.9998354840733377;0.9177298177919656;0.9999731675280298
28.519738;1.091254824333822;0.9830735368870613;0.900944283995044;0.051471704088105544;0.04713468206050633;1.093066545952254;9.999677237821725;0.9150406398833141;-0.07354197833508296;1.0452303083418322;0.9998373874296191;0.91772587868396;0.9999677355805298
28.529738;1.0912622649631591;0.9830737240199918;0.9009382149057662;0.051498120871136456;0.047158292661852834;1.0930750796975048;9.999670260906061;0.9150344608006478;-0.07356497922852243;1.0452307044224285;0.9998393077796631;0.917722056864088;0.9999623204636975
28.539738;1.0912686266210188;0.9830735118038478;0.9009326331713152;0.05152296457650663;0.04718052291815194;1.093083567475895;9.999663560640728;0.9150282585035885;-0.07358698013103196;1.045231174640589;0.9998412418363213;0.9177181928467981;0.9999569315984635
28.549738;1.091275842731659;0.9830719535000777;0.9009250759202078;0.0515488776657795;0.047203710751067246;1.0930910082364278;9.999657228325965;0.9150210326827211;-0.07360998104218773;1.0452317111457954;0.9998431867944734;0.91771345216801;0.9999515743972874
28.559738;1.0912819916058676;0.9830717645994859;0.9009196188226516;0.05157369894813745;0.04722595888819203;1.0930994030156829;9.99965135621216;0.9150147821682021;-0.07363198196204818;1.0452323067947933;0.9998451393492598;0.9177096709274535;0.9999462525386867
28.569738;1.0912880454121048;0.9830711196720823;0.900913787574897;0.051600263496486574;0.04724982336686364;1.0931077545106216;9.999646022879201;0.915008505281119;-0.07365498289077899;1.045232956475205;0.9998470967761022;0.9177060159335297;0.999940970518524
28.579738;1.0912949753451109;0.9830718685874515;0.9009084769312842;0.051624870779523865;0.04727187120050532;1.0931150661643225;9.999641292047405;0.9150011994353066;-0.07367698382857954;1.045233655839605;0.9998490572572107;0.91770133304154;0.9999357347293357
28.589738;1.0913008577105145;0.9830712932398074;0.9009027841438473;0.051651414120887314;0.04729575363701864;1.0931233410061894;9.999637218187482;0.9149948611062281;-0.07369998477582446;1.0452343988402732;0.9998510185926659;0.9176977798130003;0.9999305531398669
28.599738;1.091307624406007;0.9830721238458373;0.9008976133008606;0.051676000280433905;0.04731781959945653;1.0931315812013571;9.999633847064919;0.9149884874492974;-0.07372198573308274;1.0452351777024849;0.9998529780909107;0.9176942032607954;0.99992543455328
28.609738;1.0913133477123298;0.9830738765734515;0.9008941082429313;0.05170124889641983;0.04734055354384031;1.0931387889578994;9.99963121563893;0.9149820779050822;-0.07374398670109841;1.0452359850228272;0.9998549338891588;0.9176906886294678;0.9999203886569896
28.619738;1.0913189931853169;0.9830734468947899;0.9008886257471674;0.051727759996254466;0.047364463841748417;1.093146967599803;9.999629355738982;0.9149746346305169;-0.07376698768088469;1.0452368153698512;0.9998568852246371;0.917686324548074;0.9999154263013772
28.629738;1.0913255274802371;0.9830744317940663;0.9008836674575956;0.05175231336654817;0.04738655805505316;1.093155121686165;9.999628292957702;0.9149681617304143;-0.07378898867369008;1.0452376648982913;0.999858831144249;0.917682948634135;0.999910558913202
28.639738;1.0913310243514873;0.983074586238002;0.9008787718977463;0.05177704779975949;0.047408879803458294;1.0931622566140073;9.999628041223314;0.9149616638834848;-0.07381098968069172;1.045238529539021;0.9998607697115682;0.917679648927548;0.999905797515586
28.649738;1.0913364507508998;0.9830743094536796;0.9008735106800163;0.051803525076078626;0.047432818116761845;1.0931703783160331;9.999628600970334;0.914955145806495;-0.07383399070279127;1.0452394040683013;0.9998626989300272;0.9176765097136275;0.9999011523666523
28.659738;1.0913427745277646;0.9830736888415921;0.9008671675087665;0.05182756377298007;0.04745449932803865;1.0931774926282798;9.999629959464349;0.914947612428667;-0.0738559917406978;1.0452402835783778;0.9998646180379822;0.9176723762481792;0.9998966333901098
28.669738;1.0913480728475997;0.9830739884041468;0.9008624911596859;0.05185226418299856;0.04747684788045028;1.0931856032962106;9.999632089440412;0.9149410690381689;-0.07387799279495319;1.0452411658108083;0.9998665278040131;0.917669323581554;0.9998922499001813
28.679738;1.0913533192096025;0.983074335125188;0.9008578829309564;0.0518769533689212;0.0474992048024486;1.093192709356677;9.99963495365872;0.914934521146469;-0.0738999938657988;1.0452420516566658;0.9998684306165734;0.917666353040896;0.999888008984923
28.689738;1.0913594875381518;0.9830751299462012;0.900852911175673;0.05190319359749861;0.04752295899122731;1.0932008044144625;9.999638521456358;0.9149279736055288;-0.07392199495312701;1.045242943909102;0.9998703310511622;0.9176634599472652;0.9998839145723342
28.699738;1.0913646552000376;0.983075571772354;0.9008484314503284;0.05192786116235815;0.04754533148540415;1.0932088791383152;9.999642778040943;0.9149214299424089;-0.07394399605672061;1.0452438464041545;0.9998722355561128;0.9176606387990426;0.9998799681752896
28.709738;1.0913697888081175;0.983076062422353;0.9008440119433037;0.05195251854179418;0.047567710971875926;1.0932159248573616;9.999647713327093;0.9149148928170521;-0.07396599717665288;1.0452447642176623;0.9998741505517559;0.9176578842748341;0.9998761701436861
28.719738;1.0913748884023076;0.9830766054998918;0.9008396476414459;0.05197716625777336;0.04759009681684943;1.0932239351753061;9.99965330865042;0.9149073646468057;-0.07398899831329041;1.0452457041298018;0.9998760806200028;0.9176542745992766;0.9998725206230333
28.729738;1.0913809184423031;0.9830780881259931;0.9008353421014429;0.05200161262706979;0.047612270348252335;1.093230905699174;9.999659530472403;0.9149008478589012;-0.0740109994668392;1.0452466745602835;0.9998780283551436;0.9176516356006712;0.9998690202020212
28.739738;1.0913859515418838;0.9830805091626148;0.9008326693213704;0.05202672296260038;0.047635107851694974;1.093238833250454;9.999666329342025;0.9148943449112115;-0.07403300063711635;1.0452476846633725;0.9998799954375881;0.9176490441707267;0.9998656702979983
28.749738;1.0913909555210173;0.983081250043435;0.9008284143412646;0.052051343950394006;0.047657509856103446;1.0932457150106882;9.999673651440254;0.9148878579822468;-0.07405500182374972;1.045248743767744;0.9998819833604861;0.9176464936336094;0.9998624731603581
28.759738;1.0913959344716018;0.9830815936767213;0.9008237322317276;0.052077710926161994;0.04768152377106006;1.0932535483174795;9.999681453931188;0.914881388959567;-0.07407600302629629;1.0452498618797181;0.9998839924545906;0.9176438974855831;0.9998594314001943
28.769738;1.091401857282755;0.9830816362038438;0.9008178967582999;0.05210164266205857;0.04770327570123475;1.0932603312425981;9.999689709215412;0.9148749402331565;-0.07409800424418124;1.0452510497292578;0.9998860199096488;0.91764141199387;0.9998565472331064
28.779738;1.0914068008973985;0.9830826478788718;0.9008136486005464;0.052126239285516025;0.047725689654670236;1.0932670628946277;9.99969840270657;0.9148685150855614;-0.07412000547682429;1.0452523178832605;0.9998880598065429;0.9176389509582232;0.9998538219075991
28.789738;1.091411736240158;0.9830837582196884;0.9008093818254975;0.052150828374796364;0.04774810654377498;1.0932747427420588;9.99970752712428;0.914862117085131;-0.07414200672388618;1.0452536760803948;0.9998901054396642;0.9176365076524626;0.9998512560242656
28.799738;1.0914166673983723;0.9830849676377216;0.9008050872879603;0.05217541028977265;0.0477705259305533;1.0932813694518766;9.999717069115032;0.9148557496716857;-0.0741640079852845;1.0452551333196698;0.9998921503919803;0.9176340738918658;0.999848850486857
28.809738;1.091421594878788;0.9830862742403613;0.9008007572111083;0.05219998536359638;0.04779294755571443;1.0932889407629116;9.99972700115345;0.9148494158597877;-0.07418600926094507;1.0452566980745672;0.9998941876321146;0.9176316406540573;0.9998466066490822
28.819738;1.0914274821144256;0.9830885550669451;0.9007963959882729;0.0522243620349552;0.04781515328599601;1.0932954549908678;9.999737291763603;0.9148421172757591;-0.07420801055051623;1.045258377578646;0.9998962093241559;0.917628203103291;0.9998445250582428
28.829738;1.0914323995663509;0.9830900410200276;0.900791972974622;0.052248924457226224;0.04783757939724248;1.0933029121335667;9.999747921244419;0.9148358535075578;-0.07422901185318712;1.0452601764522849;0.999898208129822;0.9176256675839535;0.999842604216914
28.839738;1.0914373113054554;0.9830920865700638;0.9007879333317936;0.0522717265477333;0.04785840054635736;1.0933093124369686;9.999758889887959;0.9148296226511904;-0.07425101316773397;1.0452620960405057;0.9999001779861209;0.9176231932756487;0.9998408411601316
28.849738;1.091442216853626;0.9830937220834504;0.9007833920738968;0.05229627749522041;0.04788083172250299;1.0933156539118059;9.999770218895788;0.9148234223588969;-0.07427301449286934;1.0452641350595158;0.999902113305022;0.9176206925662408;0.9998392329171334
28.859738;1.0914471160460117;0.9830954195001176;0.9007787889647539;0.052320823006965084;0.04790326562662467;1.093322932374937;9.999781944515133;0.914817250565322;-0.07429401582746757;1.0452662903970191;0.9999040083127427;0.9176180780411579;0.9998377768631693
28.869738;1.091452009252041;0.9830989236413644;0.9007757323841908;0.05234584389174304;0.04792614277434482;1.0933291442589474;9.999794107725446;0.9148111058192759;-0.07431601717023942;1.0452685568491267;0.9999058578301918;0.9176155065058808;0.9998364705321806
28.879738;1.0914568969209792;0.983098960574346;0.9007694000214542;0.05236989805142541;0.047948141959052816;1.0933352891261499;9.99980674554653;0.9148049874294019;-0.0743380185191999;1.0452709269818143;0.9999076584755653;0.9176128928815283;0.9998353120680087
28.889738;1.0914617789422552;0.9831007839187235;0.9007646122306887;0.052394427717326435;0.047970584413657;1.0933423701411038;9.999819890037646;0.9147988954098036;-0.07435901987162648;1.0452733924776632;0.9999094093953537;0.9176101528729256;0.9998343005108856
28.899738;1.0914666552186407;0.9831026307755718;0.9007597584812171;0.052418952242442564;0.04799302959466014;1.093348392731092;9.999833571570777;0.9147928297451733;-0.07438102122465849;1.045275945443885;0.9999111129152071;0.9176074467649331;0.9998334351231968
28.909738;1.0914724920419254;0.9831058564724434;0.900755286979767;0.05244152553359613;0.04801365187626534;1.0933543623699338;9.999847816180923;0.9147867892478833;-0.07440202257589953;1.0452785779844713;0.9999127742841185;0.9176046125080979;0.9998327147393107
28.919738;1.0914773649016527;0.9831077315983859;0.9007502893029988;0.05246604031577284;0.04803610207203581;1.0933612827778245;9.999862642735852;0.914780771210553;-0.074424023923451;1.045281281419985;0.9999143997337532;0.9176018132041193;0.999832137598982
28.929738;1.0914822439965963;0.9831096144307171;0.9007452135003425;0.05249055058905638;0.048058554621380443;1.0933671552000706;9.99987806582767;0.9147747715334208;-0.07444502526577838;1.0452840469064708;0.9999159955640876;0.9175988864575724;0.9998317010971777
28.939738;1.0914871350970117;0.9831115021060125;0.9007400571928982;0.05251505658701298;0.04808100945147609;1.0933729788309985;9.99989409087851;0.9147687847477399;-0.07446702660178682;1.0452868668376176;0.9999175698257343;0.9175959914324946;0.9998314016062233
28.949738;1.0914920426153505;0.983113872211303;0.9007352604820603;0.05253780387774895;0.04810185909482568;1.0933787517655293;9.999910701187313;0.9147638043215848;-0.0744880279308115;1.045289735577669;0.9999191335291768;0.9175939570381927;0.9998312348774544
28.959738;1.0914969690441134;0.9831157584739763;0.9007299441928;0.0525623017811844;0.048124318439733936;1.0933854712082391;9.999927846887687;0.9147578228753436;-0.07451002925238784;1.0452926488654073;0.9999206990844309;0.9175909459337604;0.9998311971300785
28.969738;1.0915019165531552;0.983117634696277;0.9007245521916922;0.052586795695256344;0.04814678022034203;1.0933911330371595;9.999945438228139;0.9147518324458915;-0.07453103056597732;1.0452956026592806;0.9999222776293333;0.9175877866331967;0.9998312858453355
28.979738;1.0915068888610409;0.9831194930092841;0.9007190898686581;0.052611285641223034;0.04816924481618627;1.0933967324305516;9.999963352205134;0.9147458250251241;-0.07455203187090105;1.0452985924407228;0.9999238772572335;0.9175845553893114;0.9998314993768552
28.989738;1.0915118916358082;0.9831200519047231;0.9007123973051607;0.05263353632704471;0.048189665030432545;1.0934022660781624;9.999981450524155;0.9147397928073944;-0.0745740331664794;1.045301612949718;0.9999255021162404;0.9175813294115724;0.9998318361605953
28.999738;1.0915169315294484;0.9831236070154908;0.9007084242256919;0.052658499414527264;0.04821257763522664;1.093408734070469;9.999999595067498;0.9147337288818566;-0.07459503445196282;1.0453046581020966;0.9999271524615148;0.9175779428355525;0.9998322941677059
29.009738;1.0915220139529114;0.9831258495097738;0.9007032370988108;0.05268122351600612;0.04823344734612919;1.093414139868727;10.000017661344675;0.9147276283186597;-0.07461603572626944;1.0453077209405883;0.9999288260775502;0.917574473893435;0.9998328704952717
29.019738;1.0915271416778487;0.9831275672326141;0.9006975692557789;0.05270569886950698;0.048255930011872734;1.0934194892826696;10.000035550500241;0.9147214875970915;-0.07463703698797605;1.0453107940363848;0.9999305200714379;0.917570918718223;0.9998335617552117
29.029738;1.0915323163533155;0.9831292360331864;0.9006918662473523;0.0527301709785509;0.04827841867973765;1.093424790263796;10.000053194111063;0.9147153025744783;-0.07465903823553109;1.0453138704368714;0.9999322316553344;0.9175673530420652;0.9998343652374371
29.039738;1.091536576103254;0.9831304503795166;0.9006865612596956;0.05275307675410949;0.048299524288500026;1.0934300533600947;10.000070554927328;0.9147090675048654;-0.07468003946731828;1.0453169437455618;0.9999339580701548;0.9175636074272266;0.9998352791439896
29.049738;1.0915418532863432;0.9831320067696516;0.9006808015949602;0.05277754331334945;0.04832202603127091;1.0934362911225401;10.000087622396524;0.9147037759017995;-0.07470104068154448;1.045320007146738;0.9999356970019382;0.9175607535844895;0.9998363014257103
29.059738;1.0915471865337314;0.9831339816040923;0.9006754615932998;0.05280025295516254;0.04834292716253073;1.0934415162037325;10.000104395136152;0.9146974219061579;-0.07472204187639184;1.045323052760652;0.9999374476692305;0.9175567932776684;0.9998374290724968
29.069738;1.091552578171208;0.9831354117281985;0.9006696669946969;0.05282471560749946;0.0483654425754866;1.0934467397741399;10.000120861657496;0.9146910010952157;-0.07474304305055841;1.0453260718051565;0.9999392112019552;0.9175527198019225;0.9998386588144942
29.079738;1.0915580303525074;0.9831372586726898;0.9006643062501734;0.05284742212552478;0.048386357311039456;1.0934519714404267;10.000136995235327;0.9146845105348764;-0.07476404420349826;1.0453290551640073;0.9999409895138404;0.9175485311595092;0.9998399877409611
29.089738;1.0915635457339603;0.9831385618167624;0.9006585071056031;0.05287188247581937;0.048408886108152804;1.093457219760917;10.000152759370428;0.914677947998482;-0.07478504533493764;1.0453319937949626;0.999942783518895;0.9175442270446008;0.9998414133300042
29.099738;1.0915691274168005;0.983138528619623;0.9006515513087593;0.052894106694324115;0.04842937354345629;1.093462492186862;10.000168119380529;0.9146713111444206;-0.07480604644441982;1.0453348788207342;0.9999445924677567;0.9175398087008928;0.99984293343114
29.109738;1.0915747783414929;0.9831397082090311;0.9006457808364569;0.052918566116470216;0.048451914960964626;1.0934677950067744;10.000183049750591;0.9146655976001287;-0.07482704753160865;1.045337701148635;0.9999464151456824;0.9175362746260527;0.99984454543642
29.119738;1.0915805004912555;0.9831413082242039;0.9006404754172206;0.0529412705349372;0.04847285487000028;1.0934731335269234;10.000197518961686;0.9146588053434294;-0.07484804859681511;1.0453404506324286;0.9999482517530629;0.9175316328666683;0.9998462451976049
