time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.129738;1.0915853296382503;0.9831419675081624;0.9006351876279595;0.05296416609952106;0.04849401841898687;1.0934785115978982;10.000211472229752;0.914651932813057;-0.07486904964109062;1.0453431157990851;0.9999501047212769;0.9175268804126899;0.9998480272195248
29.139738;1.0915909289359447;0.98314453329885;0.9006311536277881;0.05298822505604701;0.04851622174548153;1.0934849310862425;10.00022484340438;0.9146449792086749;-0.0748900506661938;1.04534568473344;0.9999519775037804;0.9175220162100949;0.9998498856947349
29.149738;1.091596859694686;0.9831459603566547;0.9006259431448785;0.053010930521848826;0.0485371782367208;1.0934903927800463;10.000237573284535;0.9146389447870367;-0.07491105167449084;1.045348146478184;0.9999538724991816;0.9175180346779803;0.9998518149212292
29.159738;1.0916028546235348;0.9831473329983286;0.90062076725305;0.053033637226552;0.048558139971472826;1.0934958982474539;10.000249607627085;0.9146318304145898;-0.07493205266842405;1.0453504918919911;0.999955790402791;0.9175129397523357;0.9998538088355702
29.169738;1.091608910276722;0.9831481701433127;0.9006151869435002;0.0530581007085619;0.04858071419120269;1.093501450500039;10.000260892661567;0.9146246366399216;-0.07495305365005141;1.0453527137404663;0.9999577308820435;0.9175077254754692;0.999855860718441
29.179738;1.091615022923651;0.9831494323524935;0.9006100844946234;0.05308081189429443;0.048601685623800336;1.09350705215178;10.00027138215232;0.9146173631903689;-0.0749740546211153;1.045354806774867;0.9999596929377499;0.9175023893634533;0.9998579630399472
29.189738;1.0916202243479094;0.9831497574147737;0.9006050098419798;0.05310371746320376;0.0486228791647204;1.093512702978717;10.0002810441958;0.914611009542247;-0.07499405558317775;1.0453567679951858;0.9999616746568569;0.9174978440227813;0.9998601069928572
29.199738;1.09162644047055;0.9831504280446907;0.9005995489758432;0.05312819107835507;0.048645466066727476;1.0935184004809018;10.000289863205214;0.9146035760559867;-0.07501505653765018;1.0453585965303676;0.9999636731040964;0.9174922585520471;0.9998622825491912
29.209738;1.0916327048533512;0.9831515256204084;0.9005945737339845;0.05315091446187653;0.048666449145067264;1.0935241435086984;10.000297843244638;0.914596063809533;-0.07503605748591816;1.0453602926031622;0.9999656848580948;0.9174865497564332;0.9998644791503701
29.219738;1.0916390154314775;0.9831508164305377;0.900588037458361;0.05317316229965894;0.048686995474338156;1.093529935619379;10.000305009720682;0.9145884734430018;-0.07505705842929186;1.0453618554910096;0.9999677064534394;0.9174807231015555;0.9998666863453672
29.229738;1.0916444044424802;0.983150932384408;0.9005831409762518;0.053196087337221865;0.04870820358774222;1.0935357859489547;10.000311402754996;0.9145818053650364;-0.07507705936881238;1.0453632816779683;0.9999697341441434;0.9174757013132566;0.999868894536182
29.239738;1.0916507962612754;0.9831514056898712;0.9005778549100917;0.05322058244681593;0.04873080487792296;1.0935417072340408;10.000317062399013;0.9145740606489017;-0.0750980603053644;1.0453645651236445;0.9999717640426268;0.9174696628294245;0.9998710959576111
29.249738;1.0916572204660924;0.9831523227635742;0.9005730411995999;0.05324332905828293;0.04875180235233454;1.0935477120251973;10.000322013589036;0.9145662409880946;-0.0751190612397737;1.0453656993052312;0.9999737929429937;0.917463529313412;0.9998732848669081
29.259738;1.0916636697592426;0.9831532088775919;0.9005682514971151;0.053266082761861865;0.04877280343087277;1.093553809076827;10.000326262912086;0.9145593489704449;-0.0751390621724522;1.0453666787531575;0.9999758183320815;0.9174582211764425;0.9998754562587525
29.269738;1.091669172818242;0.9831531868994652;0.9005634650640211;0.053289035013624475;0.048794025911103524;1.0935600021136784;10.000329810610742;0.9145513893143302;-0.07516006310312948;1.0453674993841835;0.9999778372605439;0.9174519140064229;0.999877604618135
29.279738;1.0916756549402236;0.9831557762493167;0.9005603034893581;0.05331228550175705;0.04881547419456483;1.0935662920928302;10.00033266994694;0.9145433695425745;-0.07518006403122798;1.0453681580041032;0.999979845823655;0.9174454454193235;0.9998797240102378
29.289738;1.0916821517840367;0.983156584580678;0.9005555301823364;0.05333506406686597;0.04883648530516308;1.0935716802670072;10.000334885380969;0.9145362996023931;-0.07520106495646685;1.0453686513961016;0.9999818398520741;0.917439980826262;0.999881808671552
29.299738;1.0916877005097814;0.9831564819750439;0.9005507306620487;0.053358042405417125;0.048857716937128835;1.0935781691530213;10.000336542667757;0.9145281910280572;-0.07522106587890864;1.0453689767679621;0.9999838152305445;0.9174333680784476;0.9998838539201468
29.309738;1.0916942309365427;0.9831572248614769;0.9005459182791684;0.05338083908208209;0.04887873272511274;1.093584762350818;10.000337760675391;0.91452005597757;-0.07524206679849352;1.0453691336646689;0.9999857672517946;0.9174267721223781;0.9998858574455962
29.319738;1.0917007791123294;0.9831579243922937;0.9005410704953942;0.05340364482612409;0.0488997498181222;1.0935914642586309;10.000338665527606;0.9145129069064136;-0.07526206771469139;1.0453691245682033;0.9999876901395209;0.9174210291989422;0.9998878194013958
29.329738;1.091706382633685;0.9831554564839852;0.9005341167943774;0.0534279246750699;0.04892215256081347;1.0935982797252628;10.000339371419338;0.9145047570383543;-0.07528306862654653;1.0453689540636417;0.9999895773758621;0.9174143140888508;0.9998897410727193
29.339738;1.0917129739841254;0.9831560502029482;0.9005291661289742;0.05345074852726296;0.04894317034204438;1.093605214179588;10.000339983473006;0.9144976202501837;-0.07530306953301798;1.045368628610133;0.9999914227807254;0.9174084608015866;0.999891624026057
29.349738;1.0917195915556792;0.9831565851723034;0.9005241497215977;0.05347358151325269;0.048964187857528936;1.0936122736707061;10.000340604428212;0.9144895101183963;-0.07532407043330595;1.0453681567321542;0.9999932214022551;0.9174016451843474;0.9998934700233583
29.359738;1.0917252719223025;0.9831561788464876;0.9005190469626385;0.05349661422705565;0.048985422767302535;1.0936194638420056;10.00034132379169;0.9144814392587479;-0.07534407132682201;1.0453675485504137;0.9999949690058803;0.9173947041025998;0.999895280233308
29.369738;1.0917319442377507;0.9831565942782582;0.9005138738993388;0.05351946539953003;0.049006439288340906;1.09362578880021;10.000342194772575;0.9144744189172963;-0.0753640722128396;1.0453668148288;0.9999966612168938;0.9173887203086105;0.9998970543062611
29.379738;1.091738644456305;0.9831574325036592;0.9005090540230809;0.05354057042150161;0.049025847676040256;1.0936332512086486;10.000343225463071;0.9144664582865604;-0.07538507309016748;1.0453659666719668;0.9999982936623586;0.9173817867401616;0.999898790790365
29.389738;1.0917444082050294;0.9831568532845971;0.9005036930022345;0.05356363013595271;0.049047080487985555;1.0936408530847952;10.000344397089934;0.9144595639234866;-0.0754050739570757;1.0453650162910144;0.9999998626595324;0.9173757359612845;0.9999004885609502
29.399738;1.0917511630783563;0.9831571028400872;0.9004982548427604;0.05358650824149885;0.04906809435609331;1.0936485959719158;10.000345684744637;0.9144517395725043;-0.07542507481141364;1.04536397793605;1.0000013658893472;0.9173686595801123;0.999902148740309
29.409738;1.0917569766276998;0.9831564213268982;0.9004927171860516;0.05360958574347052;0.049089324731767345;1.0936564800084014;10.000347060185549;0.9144449860990138;-0.07544507565080986;1.0453628681439953;1.0000028023674041;0.917362552606895;0.9999037757669135
29.419738;1.0917637724201257;0.9831583294538814;0.9004887140786384;0.053632962491198595;0.049110776182148146;1.0936645025941416;10.000348490679546;0.9144373016113544;-0.07546507647287086;1.0453617052378767;1.0000041715645118;0.9173554228503619;0.9999053761333709
29.429738;1.0917696154016499;0.9831575557205711;0.9004830108633388;0.05365605815173785;0.049132003862315365;1.093671658271536;10.0003499403608;0.9144296821627287;-0.07548607727520469;1.0453605082575617;1.0000054724098764;0.9173483490326022;0.9999069563139475
29.439738;1.0917764285799412;0.9831576178811725;0.9004772431879462;0.05367897263639946;0.049153012455615964;1.0936799405024136;10.000351366777249;0.9144231227630026;-0.07550607805536796;1.0453592955516469;1.0000067024610952;0.9173421617522893;0.9999085212086501
29.449738;1.091783241993435;0.9831558779190354;0.9004697953955005;0.05370141562573335;0.04917357953135526;1.0936883432469886;10.000352720044095;0.9144156179766493;-0.07552607881112339;1.0453580841476622;1.0000078580140463;0.9173349482895462;0.9999100731030157
29.459738;1.0917890869800815;0.9831554444283334;0.9004643132316036;0.05372278354408721;0.04919319582769951;1.0936968606697424;10.000353948027588;0.914409161924401;-0.07554607954086978;1.045356890335112;1.000008935528632;0.9173287005440875;0.9999116126263494
29.469738;1.091795890212641;0.9831553633130425;0.9004583343850785;0.053745725387923465;0.04921420030734926;1.0937044865121024;10.000355000750401;0.9144017480289848;-0.07556608024370022;1.0453557293210534;1.000009932610095;0.9173214247072004;0.9999131412618661
29.479738;1.0918017225763237;0.9831543547954469;0.900452277522545;0.05376886646531343;0.04923542085348714;1.093713214366137;10.000355838284335;0.9143953686857547;-0.07558608091932265;1.0453546137063028;1.000010847759162;0.9173151144515221;0.9999146622928086
29.489738;1.0918085157137885;0.9831541870845014;0.9004461695287161;0.05379182589827744;0.049256421590959505;1.0937220382164552;10.00035644490996;0.9143880155327269;-0.07560608156821629;1.045353553852477;1.0000116801856367;0.9173077778119963;0.9999161799954405
29.499738;1.0918143459790859;0.983153586153351;0.900440430518734;0.05381322865225251;0.04927603023591155;1.093730952592511;10.000356839748205;0.9143816808403987;-0.07562608219151751;1.0453525599999975;1.0000124296142363;0.9173014090724466;0.9999176989986973
29.509738;1.091821148413476;0.9831533615965586;0.9004342073740046;0.05383620448270459;0.049297025797531896;1.0937389517212968;10.000357075155922;0.9143753587439428;-0.07564608279050179;1.0453516433677181;1.000013096210701;0.9172950124246089;0.9999192238101748
29.519738;1.0918269987548754;0.9831522392271208;0.9004279188333563;0.05385937833957002;0.04931823598804866;1.0937480280106404;10.000357218600918;0.9143680450099189;-0.07566608336609905;1.0453508160187355;1.0000136816101641;0.9172875926239347;0.9999207582325309
29.529738;1.0918328640880746;0.9831511077263735;0.9004215783398144;0.05388255983164181;0.04933944270866835;1.0937571713468892;10.000357325284293;0.9143617360416313;-0.07568608391859823;1.0453500901576402;1.000014189033049;0.9172811453271483;0.9999223052975379
29.539738;1.0918397100858108;0.9831513352540143;0.9004156397407868;0.053903803382440454;0.04935882035525355;1.0937653696502962;10.000357423510788;0.9143544283915467;-0.075706084447607;1.0453494770518437;1.0000146219015922;0.9172736801800789;0.9999238677400752
29.549738;1.0918456085681998;0.9831502016984657;0.9004092008250949;0.05392700017375807;0.049380018874560616;1.0937746099230952;10.000357519943963;0.9143481182506196;-0.07572608495214381;1.0453489863496943;1.0000149840057413;0.9172671923338341;0.9999254486072139
29.559738;1.091852489701928;0.9831517082014685;0.9004043350348941;0.053950495317031284;0.04940143480078895;1.0937838793637322;10.000357610929361;0.9143408006093607;-0.075746085430744;1.0453486256189277;1.0000152808403489;0.9172596896535751;0.9999270516659159
29.569738;1.0918584266682054;0.983149308038617;0.9003966372686276;0.05397147160166949;0.04942057481211728;1.0937921661000316;10.000357693521824;0.9143344697795923;-0.07576508588173533;1.0453483995548754;1.0000155196335758;0.917253083540701;0.999928681690484
29.579738;1.0918653510245504;0.9831490697311388;0.9003900737599371;0.05399450177465942;0.04944153837877156;1.0938014590633562;10.000357773570501;0.9143271207251905;-0.07578508630358134;1.0453483098190168;1.0000157088623274;0.9172455469684375;0.9999303449366882
29.589738;1.0918713351717817;0.9831484371233234;0.9003838927714584;0.054015974503732474;0.04946110532923335;1.093810747688013;10.000357864604783;0.9143207491731422;-0.07580508669504511;1.0453483556589103;1.000015858389257;0.9172389917797742;0.9999320491822475
29.599738;1.0918773428848711;0.9831473306580668;0.9003772225490194;0.054039210764933926;0.04948227259606387;1.0938190221544652;10.000357980550412;0.9143143510036028;-0.07582508705522907;1.0453485340340805;1.000015979251196;0.9172324229087587;0.9999338029915457
29.609738;1.0918843363656126;0.9831471133500884;0.9003705086700093;0.05406226543313716;0.049503214818195446;1.0938282739118321;10.000358132656807;0.9143069216635888;-0.07584408738361963;1.045348839447818;1.0000160824058182;0.9172247623697698;0.9999356151357873
29.619738;1.091890384149193;0.9831465040962475;0.9003641589332646;0.05408376333514165;0.049522759823686695;1.0938364959459637;10.00035833928971;0.9143004559608922;-0.0758640876800631;1.0453492646838287;1.0000161774436922;0.9172181693793324;0.9999374941778283
29.629738;1.091897414565301;0.9831463044360481;0.900357308910287;0.054106835466981223;0.04954368702156049;1.0938456827413303;10.000358638693704;0.9142939485320382;-0.07588408794460141;1.0453498018527652;1.000016272731869;0.9172115653016615;0.9999394475000265
29.639738;1.0919035012090286;0.9831457130621334;0.9003508087098371;0.054128350742425425;0.04956321695248897;1.0938548300699598;10.000359087219186;0.9142863943335033;-0.07590408817740286;1.0453504427731322;1.0000163765719368;0.917203954772216;0.9999414803510045
29.649738;1.0919096142894322;0.9831446504532241;0.9003437851434093;0.0541516299893793;0.049584347094511344;1.0938629342861783;10.000359752314237;0.914279789123;-0.07592308837903586;1.0453511797653852;1.000016497765523;0.9171972506621533;0.999943595836339
29.659738;1.091916726609395;0.983144961127015;0.9003371267610628;0.05417297210748875;0.049603644991258154;1.0938719916266852;10.000360711375558;0.9142731297279013;-0.07594308855077385;1.0453520069999647;1.0000166453299784;0.9171906256669234;0.9999457956277686
29.669738;1.0919229192150632;0.9831444049456435;0.9003303665099599;0.054194512324723124;0.04962315369129588;1.0938799982661613;10.000362046729894;0.9142654134605274;-0.07596208869454299;1.0453529204876042;1.0000168276330754;0.9171829217920916;0.9999480803745674
29.679738;1.0919291668625384;0.9831433872673428;0.900323074548901;0.05421781618586264;0.049644263113447246;1.0938889504714324;10.000363837448077;0.9142586376264725;-0.07598208881261975;1.0453539166147008;1.0000170508363062;0.917176302096955;0.9999504495764628
29.689738;1.0919364429308265;0.9831437552752578;0.9003161428421709;0.054239182688470125;0.04966354080347271;1.093896844347952;10.000366153016248;0.9142517998210472;-0.07600108890731007;1.0453549911177342;1.0000173176676377;0.9171696094178874;0.9999529015050128
29.699738;1.091942824795197;0.9831427870521772;0.9003086681669487;0.05426250258198348;0.049684637453129246;1.0939056758386714;10.000369041551417;0.914243898034352;-0.07602108898075716;1.0453561391937758;1.0000176276755808;0.9171620185508528;0.9999554334003874
29.709738;1.0919492809498035;0.9831423260090102;0.9003015462656301;0.05428407471785708;0.04970412080733248;1.0939134414017042;10.000372522661394;0.9142369305022215;-0.07604008903511844;1.045357355661445;1.000017978621166;0.9171553623335806;0.9999580418659864
29.719738;1.0919567786804598;0.9831427740851717;0.9002943549309496;0.054305464685901646;0.049723381208314016;1.0939221385886415;10.00037659951992;0.9142298964381476;-0.07606008907297267;1.0453586346531787;1.0000183681985086;0.9171488146942977;0.9999607231994023
29.729738;1.0919633916335476;0.9831418915432613;0.9002866379659012;0.05432880749978533;0.04974446212488068;1.0939297656532136;10.000381271005855;0.9142217970282978;-0.07607908909714706;1.045359969643664;1.0000187950758224;0.9171412173065382;0.9999634736423533
29.739738;1.0919700874544094;0.9831415267847652;0.9002792967306757;0.054350402093317554;0.049763931487545314;1.0939383206005775;10.000386527969445;0.9142146348557482;-0.07609908910997103;1.0453613537801805;1.0000192587313845;0.9171347329385088;0.9999662900557788
29.749738;1.0919768696812797;0.9831412043611621;0.9002718995250037;0.05437200417847456;0.0497833973436369;1.0939458009659828;10.000392348898014;0.9142074127634353;-0.07611808911303716;1.0453627794462972;1.0000197585960915;0.917128203304041;0.9999691708927783
29.759738;1.0919847057888998;0.9831413277486455;0.9002640249437772;0.054395179917283314;0.049804250095516193;1.0939542044497406;10.00039870531654;0.9142001346675245;-0.07613708910754986;1.0453642375118772;1.0000202930450928;0.9171217167169329;0.9999721162536542
29.769738;1.0919916682588238;0.9831410953746322;0.9002565343277026;0.05441679758471482;0.0498237107363512;1.093961529031124;10.000405572283869;0.9141918068736243;-0.0761570890945121;1.045365717939375;1.0000208592577458;0.917114366292168;0.9999751262558032
29.779738;1.09199872167615;0.9831409053161577;0.9002490040711021;0.05443842323449101;0.04984316979299119;1.09396977269487;10.00041293829471;0.9141844370224032;-0.07617608907472823;1.0453672114505879;1.0000214547046329;0.9171079860013138;0.9999781987865166
29.789738;1.0920058661130339;0.9831402734169119;0.9002409985713108;0.05446181264059468;0.0498642354167035;1.0939769339704861;10.000420809189697;0.9141770319898679;-0.07619508904893782;1.0453687106790992;1.0000220789060517;0.917101668097545;0.9999813287060079
29.799738;1.092014066856635;0.9831410384516711;0.9002334145672773;0.05448326489840285;0.04988347551371297;1.0939850120941472;10.000429204175875;0.9141695972254272;-0.07621508901799784;1.0453702105265292;1.000022733648491;0.9170954993311012;0.9999845094940547
29.809738;1.092021395600445;0.9831414331818218;0.9002262314822953;0.05450315924915329;0.04990132584034926;1.0939920055028503;10.000438148374256;0.9141611369564463;-0.07623408898288807;1.0453717078900808;1.0000234217379258;0.9170883189600486;0.9999877356754728
29.819738;1.092028816608239;0.9831396173622725;0.9002169759618073;0.0545243368786014;0.04992034397775825;1.093998910846101;10.000447670324975;0.9141536537662909;-0.07625308894453557;1.0453732007832301;1.0000241454751995;0.9170822050049161;0.9999910033380041
29.829738;1.092036328098705;0.9831395782538174;0.9002093040756419;0.054546003625163736;0.04993980292590519;1.0940067244063512;10.000457803093246;0.9141461480500497;-0.0762720889036786;1.0453746872983787;1.000024905776892;0.917076163854055;0.9999943090642908
29.839738;1.0920439264697295;0.9831390728428108;0.9002011670753293;0.0545694344689982;0.04996087007088427;1.094013443747292;10.000468577417541;0.9141386185624254;-0.07629108886082532;1.0453761644858717;1.0000257020978467;0.9170701999152081;0.9999976493166163
29.849738;1.0920516073458821;0.983140810075896;0.9001950498210883;0.05459159839838562;0.049980770361115194;1.0940210673686923;10.000480008677997;0.9141310634422057;-0.07631108881629073;1.045377627436322;1.0000265322971105;0.9170644019708686;1.0000010204363632
29.859738;1.0920603309139048;0.9831416699115515;0.9001873061740341;0.054613099844004614;0.0500000131310435;1.0940275934420267;10.000492091872008;0.9141224806806596;-0.07633008877039651;1.0453790697992253;1.000027392230866;0.9170576126825036;1.0000044192236057
29.869738;1.092068163273492;0.9831416358814533;0.9001795174088253;0.05463479800694335;0.05001947351308275;1.0940340197958676;10.000504806156215;0.9141148686919607;-0.07634908872349168;1.045380485164124;1.0000282763081791;0.9170519125822664;1.0000078441443678
29.879738;1.0920760631851185;0.983141580720061;0.90017169461504;0.054656502869250466;0.050038933754798016;1.0940413455927573;10.000518118281674;0.9141072275916572;-0.0763680886756653;1.0453818674901452;1.0000291788854314;0.9170463071909534;1.000011295918154
29.889738;1.0920840249608728;0.9831414978863754;0.9001638376425832;0.054678213855785245;0.05005839382499625;1.094047572680273;10.000531986910621;0.9140995598071544;-0.07638708862667791;1.0453832113503265;1.000030094631322;0.9170407959378652;1.0000147767383252
29.899738;1.092092043863978;0.9831413824246639;0.9001559472487233;0.05469993038404473;0.05007785372386386;1.0940537051552526;10.00054637174643;0.9140918689238752;-0.07640608857599486;1.0453845131618502;1.000031017865601;0.9170353766860254;1.0000182885977176
29.909738;1.0921001164296886;0.983141229869785;0.9001480250714522;0.054721651911389904;0.05009731347937134;1.0940607484503342;10.000561230847293;0.9140841583101291;-0.0764250885225012;1.0453857721546556;1.0000319425422148;0.917030047448267;1.000021831954674
29.919738;1.0921082398702255;0.98314103649114;0.9001400734190773;0.054743377925967944;0.05011677317050968;1.094066709557982;10.00057650539028;0.9140754308553072;-0.07644408846440946;1.045386989890125;1.0000328629395583;0.9170238103733797;1.0000254058580844
29.929738;1.0921173754501596;0.9831416812383603;0.9001321071276772;0.05476491854656081;0.05013601534086438;1.0940725976533427;10.000592119289008;0.9140676892331263;-0.07646308839977264;1.0453881685606945;1.000033774030931;0.9170186574330635;1.0000290090602568
29.939738;1.092125589898653;0.9831413995657787;0.900124104661231;0.05478665177991342;0.05015547537544657;1.0940794238048666;10.000607997618781;0.9140599363985468;-0.07648208832703794;1.0453893090380255;1.0000346713756758;0.9170135914991331;1.0000326403828808
29.949738;1.0921338425056493;0.9831393147478131;0.9001144729630287;0.0548079069660337;0.05017449578619819;1.0940852008835393;10.000624079631635;0.9140521760218467;-0.07650108824515285;1.0453904102345566;1.0000355509380596;0.9170086132735938;1.0000362977298634
29.959738;1.0921421277719112;0.9831389366750463;0.900106428963341;0.05482964509434608;0.05019395696952174;1.0940909440130495;10.000640318382022;0.9140444118658506;-0.0765200881533782;1.0453914701851599;1.0000364087263967;0.9170037250253399;1.0000399771575703
29.969738;1.0921504410370295;0.9831385093313616;0.9000983666830733;0.05485138513216403;0.05021341903174458;1.094096669364223;10.000656678489761;0.9140366467956205;-0.07653808805108243;1.045392487145697;1.0000372399166015;0.9169988466210021;1.0000436727388478
29.979738;1.0921587789639904;0.9831380341928033;0.9000902872293157;0.05487312685229313;0.0502328822094253;1.0941033913907092;10.000673129342218;0.9140288834520791;-0.07655708793767575;1.0453934595124936;1.0000380382925715;0.9169941491351622;1.0000473767502471
29.989738;1.0921671392959578;0.9831375130915136;0.9000821911493065;0.05489487005950912;0.05025234667903847;1.0941091211094554;10.000689629514863;0.9140211259242336;-0.07657608781273892;1.0453943856952739;1.0000387970593565;0.9169895538959304;1.000051080112401
29.999738;1.0921755206626855;0.9831387026643755;0.9000756858987755;0.054917095193154096;0.05027225256804231;1.0941148663487117;10.000706124686294;0.9140133796781522;-0.07659508767617733;1.0453952645904;1.0000395104244142;0.9169850644599614;1.0000547730156757
30.009738;1.0921839223860679;0.9831380891139779;0.900067555382916;0.05493884033675163;0.05029171961062723;1.0941216327068757;10.000722569958961;0.9140046497848316;-0.07661408752815953;1.0453960949629182;1.0000401747457561;0.9169796844833327;1.0000584457307014
30.019738;1.0921923440327312;0.9831374230937239;0.9000594042997335;0.05496058552654994;0.05031118768847867;1.0941274243670978;10.000738951201768;0.9139969398823209;-0.07663208736907882;1.0453968740944048;1.0000407883517304;0.9169753198770314;1.0000620895860797
30.029738;1.0922007848469288;0.9831366969544554;0.9000512286674354;0.05498232993130439;0.05033065648004967;1.0941332446840433;10.000755282843738;0.9139892521803594;-0.07665108719982917;1.0453975984127986;1.0000413499387701;0.9169711357520289;1.0000656973027482
30.039738;1.0922092431820942;0.9831359031164213;0.9000430252470756;0.055004072694039556;0.05035012560396178;1.0941390958269512;10.000771590640754;0.9139815874296846;-0.07667008702194908;1.0453982650446985;1.0000418575034333;0.9169670429444566;1.0000692621054394
30.049738;1.0922177161329887;0.983135517339769;0.9000352323442861;0.0550240570905196;0.05036798721446011;1.0941449777742314;10.000787902453451;0.913973945712792;-0.07668808683725947;1.0453988713187488;1.000042309052528;0.9169629521906656;1.0000727764185122
30.059738;1.092226199681379;0.9831345770615854;0.9000269684486747;0.055045794593332587;0.05038745617379897;1.0941518881964505;10.000804254120613;0.9139663281597215;-0.07670708664740832;1.0453994132955742;1.0000427034403774;0.9169590243053327;1.000076231488195
30.069738;1.0922346893831154;0.9831318094047438;0.9000170644898693;0.05506704821866817;0.05040648489365344;1.0941578235733038;10.000820697525267;0.9139587374114984;-0.07672608645384794;1.0453998859071671;1.0000430401253761;0.9169551683725166;1.000079618287421
30.079738;1.0922431811731517;0.983130730698115;0.9000087342945176;0.0550887792556335;0.05042595357043282;1.0941637808833902;10.00083730190401;0.913951176575402;-0.07674408625811928;1.0454002843537638;1.0000433187053162;0.9169512926653153;1.0000829286116872
30.089738;1.0922516717532276;0.9831300699581483;0.9000008100726627;0.05510875079066918;0.050443814560449905;1.094169758487777;10.000854150207164;0.9139436482427123;-0.07676308606184572;1.0454006049693614;1.0000435391042488;0.9169475555718198;1.000086155239194
30.099738;1.092260158469697;0.9831288689236747;0.8999924117145299;0.055130474689149105;0.05046328264703706;1.0941757549499525;10.000871329216519;0.9139361541664291;-0.07678108586637443;1.0454008454850043;1.0000437017690522;0.916943779925595;1.0000892919638922
30.109738;1.0922686386601344;0.9831276091545587;0.8999839792112063;0.05515219468272003;0.05048274992385404;1.0941817673617003;10.000888917289483;0.9139286953629869;-0.0768000856725775;1.0454010053157299;1.0000438073173694;0.9169401234653385;1.0000923344985144
30.119738;1.0922771082837115;0.9831262885219861;0.8999755124967416;0.05517391054287377;0.05050221599699266;1.0941887912394423;10.000906975346265;0.9139212720306271;-0.07681808548090899;1.0454010850576296;1.0000438564777192;0.9169364095671041;1.0000952810915864
30.129738;1.0922855611262103;0.9831253839249959;0.8999674519427321;0.05519386597789101;0.05052007296320647;1.0941948206942032;10.000925535075659;0.913913883162664;-0.0768370852914729;1.045401085388051;1.00004385049168;0.9169327966530375;1.0000981320875975
30.139738;1.0922939899642714;0.9831239302983421;0.8999589186602391;0.05521557294897853;0.05053953549024162;1.094200848049918;10.000944593622126;0.9139065265063769;-0.07685508510403045;1.0454010072119033;1.000043791331494;0.9169291087452821;1.0001008891347776
30.149738;1.0923014234413082;0.9831215245908764;0.8999503425736741;0.05523746402048974;0.05055921319112694;1.094206864790163;10.000964130573314;0.9138991991824545;-0.0768740849178541;1.0454008527772523;1.0000436815244302;0.9169255071922071;1.0001035540148062
30.159738;1.0923097846982808;0.9831221652778048;0.8999437977887127;0.05525788587729385;0.0505775032251484;1.0942128634601749;10.000984130813599;0.9138918982270692;-0.07689208473151757;1.0454006262489137;1.0000435237965244;0.9169218203688815;1.0001061271174696
30.169738;1.092318105419717;0.9831204971679997;0.8999351783564451;0.055279577894003305;0.05059695778332499;1.0942188384734748;10.001004590305786;0.9138846201920758;-0.07691108454289801;1.0454003334685567;1.00004332094068;0.9169182134723848;1.0001086068301648
30.179738;1.0923263846245193;0.9831187576268473;0.8999265331454825;0.05530126431944305;0.05061640921027292;1.0942247868167219;10.001025505594223;0.9138773604400685;-0.07692908434932783;1.0453999813283616;1.0000430756508762;0.9169145173389158;1.0001109902194516
30.189738;1.0923346235505587;0.9831174292747831;0.8999183047308015;0.05532118866200545;0.050634249889612896;1.0942307094826753;10.001046858613535;0.9138711134030477;-0.07694708414787896;1.0453995775851779;1.0000427899258475;0.9169118109929255;1.0001132736836569
30.199738;1.0923428255338226;0.9831137979323774;0.8999080095372223;0.05534238224140065;0.05065325482857573;1.0942366112450705;10.001068610466255;0.9138638736725582;-0.0769660839358803;1.045399131105595;1.0000424644609873;0.91690818400756;1.0001154529082856
30.209738;1.0923509959704831;0.9831123407357011;0.8998997470691373;0.05536229399241939;0.05067108909642125;1.0942424984607755;10.00109070774282;0.9138566370690769;-0.07698408371125097;1.0453986515504694;1.0000420985106269;0.9169044645981973;1.0001175230550554
30.219738;1.0923591406514244;0.9831103425271757;0.8998910333974428;0.05538395550905414;0.05069052779964025;1.0942483774591105;10.001113085792081;0.913849401379174;-0.07700208347228618;1.0453981487264816;1.0000416900090847;0.9169007377584354;1.0001194799398831
30.229738;1.0923662993543035;0.9831078867976039;0.8998827389788855;0.05540404323350753;0.05070857338365901;1.0942542535105608;10.001135667963261;0.9138421664326435;-0.07702008321731552;1.045397632758546;1.000041235653072;0.9168970050896736;1.0001213212746751
30.239738;1.0923744037566474;0.9831057812036288;0.8998740105186785;0.055425692418023816;0.05072800594140028;1.0942601291450034;10.001158376440234;0.9138349333480063;-0.07703908294458384;1.0453971141983471;1.0000407315815545;0.9168933517899702;1.000123046628589
30.249738;1.0923824916150198;0.9831041147418271;0.8998657187636029;0.05544557959536035;0.05074582788426455;1.0942670036850919;10.0011811405485;0.9138277033216045;-0.07705708265219854;1.0453966022760426;1.000040174654804;0.9168896106851698;1.0001246564487967
30.259738;1.0923905661520352;0.9831019357045773;0.8998569877242981;0.055467217483516094;0.050765254366041436;1.0942728755575566;10.001203885713524;0.913820476863915;-0.07707508233808501;1.0453961024953151;1.000039563211831;0.9168858663199185;1.00012615165312
30.269738;1.09239863170899;0.9831002151184036;0.8998487019339929;0.055487093973321654;0.050783070520008126;1.0942787446113167;10.00122652164857;0.9138132541349314;-0.07709308200002261;1.0453956160368827;1.000038897455446;0.9168821187702968;1.0001275340143008
30.279738;1.0924057283919095;0.9830971199253682;0.8998399735601949;0.05550891054674172;0.05080270904734915;1.0942846119294227;10.00124894395627;0.9138070353530234;-0.0771110816359013;1.0453951417090253;1.0000381791986164;0.9168793648057554;1.0001288059704676
30.289738;1.0924137892920684;0.9830953852058552;0.8998317123338379;0.05552877799968765;0.05082051997807849;1.094290478947701;10.001271043554127;0.913799820839744;-0.07712908124425168;1.045394679367408;1.0000374101240244;0.9168756133511318;1.0001299696914019
30.299738;1.092421853242221;0.9830931808685596;0.8998230328415292;0.05555039795140925;0.05083993569804315;1.0942963483229486;10.001292719428164;0.9137926120194756;-0.07714708082458946;1.0453942317235891;1.0000365902282464;0.9168718642212185;1.0001310263858691
30.309738;1.092429923521241;0.9830932385514866;0.8998164312085302;0.05557073907826035;0.05085818101138806;1.0943012251078306;10.001313890007202;0.913785412570412;-0.07716608037712396;1.0453938029467678;1.0000357177631063;0.9168682051679479;1.0001319756333995
30.319738;1.092438003480195;0.9830910982488209;0.8998078213615028;0.05559235295097355;0.05087759097304742;1.0943071156645925;10.00133449673468;0.9137782277311529;-0.07718407990207797;1.045393396838796;1.0000347898317148;0.9168644706954019;1.000132814717692
30.329738;1.0924451315545254;0.9830886097499381;0.8997996867767194;0.05561239643291498;0.050895608004861356;1.0943130262250327;10.0013544975356;0.9137710630238327;-0.07720207939937393;1.045393016494513;1.0000338031464435;0.9168607469805837;1.0001335390497834
30.339738;1.0924532392670545;0.983085311507069;0.8997900119865366;0.05563176826975122;0.05091296479915852;1.0943189631334258;10.001373855564589;0.9137639240358941;-0.07722007886902886;1.0453926643890392;1.0000327548975334;0.9168570366115861;1.000134143410807
30.349738;1.09246136404586;0.9830833658907673;0.899781567438152;0.05565337481539805;0.050932366296745836;1.0943249321735407;10.001392535878665;0.9137578163186075;-0.0772380783115456;1.0453923426064324;1.0000316432593945;0.9168543400586417;1.0001346228305776
30.359738;1.0924685430340129;0.9830811065932773;0.8997736217237587;0.05567341119640205;0.050950374793645684;1.0943309364184177;10.00141051165083;0.913750745030759;-0.07725607772764609;1.0453920529863794;1.000030467154507;0.9168506689738612;1.0001349732982334
30.369738;1.0924767072336576;0.9830798233785248;0.8997657683265231;0.055693257042245856;0.050968162938250745;1.0943369756857237;10.001427765680083;0.9137437148782849;-0.07727307711795543;1.0453917967969322;1.000029225895968;0.9168469391911428;1.000135192515524
30.379738;1.0924848936544522;0.9830781602349318;0.8997575630032406;0.055714857364822186;0.05098755565703219;1.094343047986588;10.001444283967103;0.9137367299363763;-0.07729107648295881;1.0453915749458706;1.000027919165545;0.9168433218198218;1.0001352798748924
30.389738;1.0924931019863486;0.9830770831848935;0.899749891773156;0.055734699755351;0.051005337831374724;1.0943491510918815;10.001460052823719;0.913730793041758;-0.07730907582274973;1.0453913888950137;1.000026546792815;0.9168407313087055;1.0001352358501199
30.399738;1.0925003652872967;0.9830752333925984;0.8997423063220419;0.05575472928817941;0.05102333438971221;1.0943552832024286;10.00147506416202;0.9137239055061375;-0.07732707513691857;1.0453912409544968;1.0000251082539604;0.9168371769719589;1.0001350618791929
30.409738;1.092508608550268;0.9830743760608869;0.8997348341804723;0.0557745696818016;0.051041110487347774;1.0943614429309545;10.00148932086307;0.9137170677815516;-0.07734507442500581;1.045391133491674;1.000023602543964;0.9168336566324349;1.0001347605944617
30.419738;1.0925168618401533;0.9830731514625946;0.8997270252602081;0.055796166047830505;0.05106049101713577;1.0943676293588636;10.001502835595918;0.9137102804112315;-0.07736307368691626;1.0453910677838263;1.0000220287929458;0.9168301703156709;1.0001343355172678
30.429738;1.0925241542788358;0.9830716418111208;0.89971974876398;0.05581619412349785;0.05107847821383953;1.0943728420088243;10.001515627230152;0.9137035444902336;-0.07738107292286736;1.0453910430118951;1.0000203869479953;0.9168267171285956;1.00013379023465
30.439738;1.0925324082609467;0.9830711309746719;0.8997125910400133;0.05583603397955139;0.05109624480127352;1.0943790802978455;10.001527717039185;0.9136978617361255;-0.07739807213311159;1.0453910556611947;1.000018678016129;0.9168242076197601;1.0001331272451504
30.449738;1.0925406530223742;0.9830707398005535;0.8997055420686567;0.055855873980950724;0.05111400819402561;1.0943853433138724;10.001539121975753;0.9136912339587234;-0.07741607131765242;1.0453911004256342;1.000016904494193;0.916820815202754;1.0001323466069996
30.459738;1.0925479188201401;0.9830691089434116;0.8996981520472881;0.0558776587001311;0.05113359336129099;1.0943916305782408;10.001549847893505;0.9136846618354394;-0.07743407047609845;1.04539117259249;1.0000150711189209;0.9168174482966926;1.000131445733929
30.469738;1.0925561302263562;0.9830689651203335;0.8996913273264446;0.05589749853309947;0.05115135054560117;1.094397942413111;10.001559889356393;0.9136791439079773;-0.07745206960760484;1.045391269537606;1.0000131851232108;0.9168150995625511;1.0001304210229442
30.479738;1.0925643177380102;0.9830689478540071;0.8996846159357029;0.05591733772714279;0.05116910489619685;1.0944042787914543;10.001569239194879;0.9136726766880229;-0.07746906871084538;1.045391390011686;1.000011255279693;0.9168116882049729;1.0001292699880107
30.489738;1.0925715103136888;0.9830681761919869;0.8996780050626804;0.05593736388476738;0.051187074065108876;1.094409638069881;10.00157790034786;0.9136662558010058;-0.0774870677842209;1.045391532126503;1.0000092900513247;0.916808375904755;1.000127992571279
30.499738;1.0925796291033123;0.9830684120509123;0.8996715197207608;0.055957200163145156;0.0512048235905922;1.09441601741067;10.001585888687869;0.9136598769087229;-0.07750506682627571;1.0453916920580866;1.0000072961205926;0.9168050736005813;1.0001265911542478
30.509738;1.092586737031218;0.9830678902086637;0.8996651368446886;0.05597722242587308;0.05122278849302551;1.0944224144723305;10.001593227476762;0.9136545356001778;-0.07752206583616936;1.045391864849488;1.0000052785387623;0.9168026871586238;1.000125069512028
30.519738;1.0925947564891463;0.9830683689019432;0.8996588832560356;0.05599705422276202;0.05124053432721916;1.0944288285728305;10.00159993803533;0.9136482272606468;-0.07754006481396282;1.04539204554025;1.000003242148376;0.9167993848497612;1.000123431570817
30.529738;1.092602718812626;0.9830689616010581;0.8996527479078609;0.056016883572304256;0.051258278777021424;1.094435260499605;10.001606029337173;0.9136419478631042;-0.07755706376045121;1.045392228962281;1.0000011921206586;0.9167959843287934;1.0001216812749607
30.539738;1.0926096585624006;0.9830687825950116;0.8996467193707568;0.05603689847805694;0.05127623952038366;1.0944407112836283;10.001611497231634;0.9136366946034999;-0.07757506267676267;1.045392409483761;0.9999991334464198;0.916793641378908;1.0001198237597868
30.549738;1.092617506289944;0.9830695908735533;0.8996408247478749;0.0560567227998898;0.051293982104834664;1.0944471814768468;10.001616334260177;0.9136304647681498;-0.07759206156421106;1.045392581360266;0.9999970709975327;0.9167901856103701;1.000117865815337
30.559738;1.092624334589621;0.9830696194382071;0.8996350434279179;0.05607673253519824;0.05131194134684327;1.0944536719711058;10.001620534307019;0.9136242544301078;-0.07761006042455458;1.0453927386367685;0.9999950096338459;0.9167867755557653;1.0001158146821634
30.569738;1.0926320727106702;0.9830701451511318;0.8996289647544279;0.05609830818160965;0.0513312900612389;1.0944601846326363;10.001624085489288;0.9136190594567023;-0.07762705926016757;1.045392874490808;0.9999929537235587;0.9167842308396479;1.000113676510937
30.579738;1.0926387903386063;0.9830703607352748;0.8996234478437335;0.056118312529745584;0.05134924768604547;1.0944657212213842;10.001626961946029;0.9136128766525959;-0.07764505807363292;1.0453929813573422;0.9999909072145762;0.9167807194118532;1.0001114556270354
30.589738;1.0926464141498624;0.983072021042768;0.8996185215396478;0.05613636953600247;0.051365379411276564;1.0944722820701709;10.001629130373672;0.9136067027517334;-0.07766205686724627;1.0453930519886365;0.9999888747219885;0.9167770599044285;1.0001091551969485
30.599738;1.092652746944484;0.9830722043847085;0.8996133301957974;0.05615548682429691;0.051382540818896344;1.0944788667113166;10.001630565774716;0.9136015335791907;-0.0776800556431916;1.0453930801270963;0.9999868628731753;0.9167744105000375;1.000106779057169
30.609738;1.0926602398235181;0.9830717635562689;0.8996066427877693;0.05617481383358534;0.05139983808803424;1.094485475185319;10.001631260167192;0.9135953650681176;-0.07769705440406964;1.0453930605999304;0.999984881217493;0.9167706011906892;1.0001043331209054
30.619738;1.0926666940546435;0.9830722515676812;0.8996016969735072;0.0561948064675851;0.05141779157618554;1.0944911078467117;10.001631229405488;0.9135901945275747;-0.07771505315314005;1.0453929894756726;0.9999829419455586;0.9167677853471504;1.000101825238377
30.629738;1.0926740349229622;0.9830736649403498;0.8995969130026844;0.056214608355295584;0.0514355267366237;1.0944977649441816;10.001630517393437;0.9135840209085446;-0.07773205189434082;1.045392864364833;0.9999810580656505;0.9167637911684762;1.0000992639313984
30.639738;1.09268033191204;0.9830759878382154;0.8995938772663828;0.056235076207750354;0.051453918193866584;1.094504446866844;10.001629189092341;0.9135778442693862;-0.07774905063206207;1.0453926842222228;0.9999792413462046;0.9167596910384156;1.000096657215745
30.649738;1.0926875148462853;0.9830774594844406;0.8995894023195352;0.05625487318858472;0.05147165160322134;1.0945101541940399;10.001627321578082;0.913572664442604;-0.07776704937056288;1.045392448206569;0.9999775014358527;0.9167565587245348;1.0000940125005873
30.659738;1.0926936571269366;0.9830780637891616;0.8995850715816273;0.056274855944854325;0.05148960173257176;1.0945168874375164;10.001624995424745;0.9135664795865127;-0.07778404811352997;1.0453921548131708;0.9999758461771285;0.9167522257705581;1.0000913371616902
30.669738;1.0927006914163666;0.9830795545686707;0.8995809083175643;0.05629464902975862;0.05150733430069341;1.0945236467402395;10.00162228285883;0.9135612859364919;-0.07780104686411984;1.0453918023046591;0.999974282422107;0.9167487654371965;1.0000886384527445
30.679738;1.0927066930628386;0.9830801616387054;0.8995768844730374;0.05631462814595245;0.051525284374542506;1.0945294317772933;10.001619238939204;0.9135550782940378;-0.07781804562508107;1.0453913895212104;0.9999728164603081;0.9167441822631396;1.0000859225964707
30.689738;1.0927135963995043;0.9830816415034439;0.8995730211338894;0.056334417862178;0.05154301791433081;1.0945362416154285;10.001615893122889;0.9135488504493005;-0.07783604439852423;1.0453909160735373;0.9999714537376927;0.9167395562422072;1.0000831942964643
30.699738;1.0927194780364542;0.9830827071919079;0.8995697291366553;0.056352637080967195;0.05155936263313702;1.094543074540442;10.00161224068402;0.9135435962312483;-0.07785304318570989;1.045390382247394;0.9999701986217056;0.9167357138631939;1.0000804574478
30.709738;1.0927262718273747;0.983084155909753;0.8995661488928081;0.0563724239379924;0.05157709983080896;1.094548928235716;10.001608247058682;0.9135373105556779;-0.0778700419873191;1.0453897892362987;0.999969055084498;0.9167307473922386;1.0000777164336403
30.719738;1.092732051636312;0.9830847013019245;0.8995626903259708;0.05639239743229324;0.05159505726611688;1.0945558003114988;10.001603866613102;0.9135319886085164;-0.07788704080387449;1.045389139092035;0.9999680278593793;0.9167266489843096;1.000074977063522
30.729738;1.0927377836593002;0.9830852181964619;0.8995593607500749;0.05641237024495403;0.05161301832226741;1.094561689135795;10.001599059172761;0.9135256243235786;-0.07790403963600019;1.0453884335156987;0.9999671226945019;0.9167214246379877;1.0000722469387653
30.739738;1.092744433722215;0.9830870589322942;0.8995566072940815;0.05643039842633147;0.0516291588245998;1.0945685942432022;10.00159379265257;0.9135202106539995;-0.07792103848454934;1.0453876722033424;0.9999663450042283;0.9167170660705984;1.0000695350830315
30.749738;1.09275007391947;0.983085730926373;0.8995519121774009;0.05644989056866912;0.05164668927907335;1.094575516170738;10.001588038622463;0.9135137412906349;-0.07793903735055896;1.0453868525349734;0.9999656979424916;0.9167116647240348;1.0000668507512738
30.759738;1.0927566337243093;0.9830869804508342;0.8995489496505484;0.056469676578817775;0.05166444802447224;1.0945814565181662;10.001581767381882;0.9135082119544922;-0.07795603623496479;1.045385971039936;0.9999651817766209;0.916707042748692;1.0000642021170794
30.769738;1.0927621825689464;0.9830872804923396;0.8995460804983825;0.05648965138356755;0.051682430288324914;1.0945884181166448;10.001574941735772;0.9135016203791056;-0.07797303513816785;1.0453850248256926;0.9999647946359262;0.9167012924369679;1.0000615953395178
30.779738;1.0927676812895741;0.9830879889603008;0.8995437481686519;0.05650787081004301;0.05169881169581718;1.0945944045219873;10.001567516919202;0.9134959657369769;-0.07799003405981955;1.0453840115836899;0.9999645334083902;0.9166964069127791;1.000059034138687
30.789738;1.0927740893468174;0.983089023891168;0.899541074502367;0.056527661059790124;0.0517165905238096;1.0946014188463913;10.001559451592003;0.9134892485862582;-0.07800703299908161;1.0453829288915608;0.9999643942554162;0.9166903930775859;1.000056520052794
30.799738;1.0927794727435582;0.9830908594247955;0.899540070883112;0.05654812131932581;0.05173503390365288;1.094608463571819;10.001550720962744;0.9134834708216463;-0.07802403195514841;1.0453817740761313;0.9999643728410905;0.9166852435706113;1.0000540532006237
30.809738;1.0927857567942936;0.9830922251789794;0.8995379772174684;0.05656615845554277;0.05175122012624762;1.0946145416187179;10.001541321416246;0.9134766348928218;-0.07804103092760406;1.04538054497119;0.9999644645575679;0.9166789683534655;1.000051632936951
30.819738;1.0927910090324109;0.9830921543196259;0.8995354879237586;0.05658614209850359;0.051769238682821295;1.094621656594339;10.001531264272192;0.9134707429129807;-0.07805802991639085;1.0453792411244038;0.9999646642452285;0.9166735664886669;1.000049257579642
30.829738;1.0927961895528417;0.9830920106941493;0.899533047039409;0.05660612800827179;0.051787264629176356;1.0946278122244042;10.001520566892822;0.913463796267955;-0.07807502892167605;1.0453778645722864;0.9999649649125866;0.9166670537527369;1.000046923585373
30.839738;1.092802257257252;0.9830931593445803;0.899531097105462;0.05662417191536472;0.05180347308195479;1.0946350125315392;10.00150924715847;0.9134577960273567;-0.0780920279439337;1.045376419026193;0.9999653564581561;0.91666143167722;1.0000446257807565
30.849738;1.092807277328632;0.9830928796716404;0.8995287215629872;0.05664416253561767;0.051821513672828466;1.0946412622405384;10.001497318733435;0.9134507441174501;-0.07810802698406501;1.0453749079243657;0.9999658260550972;0.9166546298563749;1.0000423588489151
30.859738;1.0928122091620374;0.9830930178777988;0.8995267991010438;0.05666239878026099;0.05183795401238061;1.094648566347915;10.001484792726634;0.9134446435629359;-0.07812502604330428;1.0453733333358237;0.9999663605414925;0.916648817260147;1.0000401185907497
30.869738;1.0928180119865671;0.9830934965139494;0.8995244476114896;0.05668220720838193;0.05185579198638488;1.0946549295960941;10.001471691809366;0.9134374970840726;-0.07814202512301895;1.0453716963045752;0.9999669488043256;0.916641921003322;1.0000379024138741
30.879738;1.0928227497258247;0.9830930358436961;0.8995220665661731;0.0567022058688654;0.05187385436940219;1.0946623566409193;10.001458064705156;0.913431306536683;-0.07815902422453273;1.045369998315683;0.9999675826422065;0.916635939537211;1.000035709566502
30.889738;1.0928273776145128;0.9830912433615132;0.8995184858450241;0.05671996968418037;0.051889876271833585;1.0946688522066426;10.001443986491738;0.9134250743479336;-0.07817602334882684;1.045368242895292;0.9999682568094198;0.9166298846397802;1.000033540712505
30.899738;1.0928318848456884;0.9830906726553125;0.8995160265392014;0.056739973726878154;0.05190795223635774;1.0946764208675197;10.00142954560115;0.9134178047610448;-0.07819302249625691;1.0453664351650445;0.9999689688538197;0.9166227713934751;1.0000313965679208
30.909738;1.092837225743719;0.9830914082628541;0.8995139593125017;0.056758035787681106;0.05192420961620248;1.0946830671035523;10.001414833431772;0.9134115036360071;-0.07820902166672024;1.045364580036978;0.9999697184027958;0.916616521189771;1.0000292766652297
30.919738;1.092841464065275;0.9830907228264605;0.8995113657452432;0.056778044031962155;0.05194229754149508;1.094690795199272;10.001399945244922;0.9134041777607265;-0.07822602086007233;1.04536268193481;0.999970505743951;0.9166093260986871;1.0000271794210926
30.929738;1.0928455615381336;0.98309045551139;0.8995091247709858;0.056796296859967316;0.05195878319614755;1.0946976083926117;10.001384977834421;0.9133978342028745;-0.07824302007628293;1.0453607456534593;0.9999713305900539;0.9166031058506149;1.000025103670322
30.939738;1.0928495193275147;0.9830896416962702;0.8995063437915218;0.05681630778850782;0.051976881316213974;1.0947045087650527;10.00137001755266;0.9133904797491095;-0.07825901931543133;1.0453587768316395;0.9999721917233425;0.9165957930389345;1.0000230500137173
30.949738;1.0928543062273237;0.9830901220550141;0.8995039030666523;0.05683437515584322;0.0519931590866454;1.0947124988515893;10.001355131195213;0.9133841207580239;-0.07827601857780052;1.0453567824851713;0.9999730872598235;0.9165895604292343;1.0000210205139377
30.959738;1.0928579993413619;0.9830896524815085;0.8995013266582883;0.05685262990057082;0.05200965801209366;1.0947195832329308;10.001340365501653;0.9133777632717011;-0.07829301786398041;1.0453547712648559;0.9999740154771403;0.9165833333062106;1.0000190176643742
30.969738;1.0928615701969282;0.9830903910945363;0.8994997841152502;0.05687312205837081;0.052028207814838405;1.0947277683183674;10.001325751350457;0.9133704132988144;-0.0783090171749219;1.0453527528739337;0.9999749758230355;0.9165760349269962;1.0000170436107603
