time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.979738;1.0928650263918727;0.9830897858277695;0.8994969293039644;0.05689137596931691;0.052044713135863875;1.0947350603230808;10.001311303116314;0.9133640772144259;-0.07832601651185563;1.0453507375945756;0.9999759688966111;0.9165698341367627;1.0000150993294754
30.989738;1.0928693417758122;0.9830895125631133;0.8994934933343782;0.056911199206287795;0.0520626111992873;1.0947434630356228;10.001297013649392;0.9133577619712488;-0.07834301587588297;1.045348735697722;0.9999769954352453;0.9165636555589881;1.0000131840372466
30.999738;1.0928725987978323;0.9830887669307493;0.8994903243582467;0.05692945212414761;0.05207912053395529;1.0947509772154878;10.001282858658055;0.9133504750400652;-0.07835901526765865;1.0453467559649812;0.9999780558918043;0.9165564235372341;1.0000112955904903
31.009738;1.0928757746547384;0.9830879448901002;0.8994869931367657;0.05694770455183722;0.05209563075717019;1.0947586010526784;10.00126880670245;0.913344223680847;-0.07837601468761302;1.045344804763766;0.9999791504772733;0.9165503065950368;1.00000943120518
31.019738;1.0928788814492403;0.983086560037171;0.8994830623122544;0.05696771348690397;0.05211374858398783;1.0947673304052215;10.001254824373195;0.9133380134740343;-0.07839201413636981;1.0453428873641286;0.9999802780739242;0.9165441407143426;1.000007587388393
31.029738;1.092881929869195;0.9830855676344651;0.899479416758641;0.05698596474480361;0.05213025789923641;1.0947751591787869;10.00124088105305;0.9133308473482149;-0.07840901361486384;1.0453410104233483;0.9999814351197415;0.916537101948967;1.0000057597505263
31.039738;1.0928858937539239;0.9830831243048029;0.8994735876523843;0.05700530452891998;0.05214771595212039;1.0947830796741156;10.001226951707505;0.913324726362586;-0.07842501312391559;1.0453391825126512;0.9999826169537797;0.9165310114923212;1.000003943419667
31.049738;1.092888852613689;0.9830819373874986;0.8994696498796997;0.05702355405713975;0.0521642207655146;1.094792082432316;10.001213015421392;0.9133186512454813;-0.07844201266375342;1.0453374116887548;0.999983820694866;0.9165250426456285;1.000002133403519
31.059738;1.0928917795708954;0.9830806463127212;0.8994655733575251;0.05704180237230036;0.052180722407162726;1.0948001566387935;10.00119905972581;0.9133116230797477;-0.07845801223419571;1.045335703065801;0.9999850466120671;0.9165180258624221;1.000000324646811
31.069738;1.0928946829191812;0.9830792486697069;0.8994613625537817;0.05706004935421708;0.0521972206055277;1.0948082914501005;10.001185086397843;0.9133056436897117;-0.07847501183521254;1.0453340588962774;0.9999862968984814;0.9165121225628468;0.9999985118959405
31.079738;1.0928975701576007;0.9830772635364676;0.8994565817522188;0.05708005213842343;0.05221532285060167;1.0948174765137877;10.001171101253394;0.9132997159560977;-0.07849101146733642;1.0453324804198183;0.9999875729078161;0.9165061634001579;0.9999966898895425
31.089738;1.0929004486559362;0.983075654925187;0.8994521141686179;0.05709829665840788;0.052231813981712755;1.0948257012187548;10.001157093766663;0.9132928433224996;-0.07850701113173303;1.0453309694946202;0.9999888730450289;0.9164992367147319;0.9999948548976468
31.099738;1.0929033271412618;0.9830739475244786;0.8994475228022232;0.05711654032668205;0.052248301668388626;1.09483395440978;10.001143028049325;0.9132870289129718;-0.07852401082994195;1.0453295285330695;0.9999901927060397;0.9164934202069733;0.9999930062077182
31.109738;1.0929071803319585;0.98307303013928;0.8994428224663863;0.05713459657806222;0.05226456880746778;1.094843224958278;10.001128852951705;0.9132812751381466;-0.0785400105636463;1.0453281593099482;0.9999915252816389;0.916487545523334;0.999991145768271
31.119738;1.0929100897419946;0.9830706679717787;0.899437551110824;0.05715459676573075;0.052282657257058975;1.094851502193998;10.001114527714707;0.9132755842117194;-0.07855601033469824;1.0453268622307512;0.9999928633516835;0.9164816973721928;0.9999892778635623
31.129738;1.0929130302628298;0.9830687137979897;0.89943260610501;0.05717283971240732;0.05229913464343351;1.0948597762792782;10.001100044250725;0.9132689588362792;-0.07857301014513542;1.0453256366568602;0.9999942001669888;0.9164749641251904;0.9999874100288143
31.139738;1.0929160112438616;0.983066698634719;0.8994275551523735;0.05719108242396284;0.05231560851086876;1.0948690386710729;10.001085423790295;0.9132634018332701;-0.07858900999682343;1.0453244821792287;0.9999955304168964;0.916469166334519;0.999985552923553
31.149738;1.0929190412638954;0.9830663926987351;0.8994240150205948;0.0572098052895821;0.052332518568401085;1.0948772819973493;10.001070700983407;0.9132579148468676;-0.07860500989084865;1.0453233994759559;0.9999968496496585;0.9164633936335617;0.9999837180255748
31.159738;1.0929221294544753;0.9830642950996037;0.8994187805361089;0.05722804641657067;0.052348985153596254;1.0948854994877935;10.001055919020187;0.9132524972624574;-0.07862200982720847;1.0453223895905313;0.9999981536711889;0.9164577337594392;0.9999819153477344
31.169738;1.0929252864208243;0.9830621760063786;0.8994134694742607;0.05724628601151763;0.05236544808158174;1.0948936844017316;10.001041133041;0.9132461465423299;-0.07863800980485779;1.045321452849014;0.999999438467545;0.9164510228409143;0.9999801533435116
31.179738;1.0929285238220294;0.983057809026498;0.8994060439467043;0.05726580009896757;0.05238307527231277;1.0949028295170555;10.001026410075887;0.9132408596584263;-0.07865400982192097;1.045320589163453;1.0000006996802655;0.9164453439436299;0.9999784401636176
31.189738;1.09293185308029;0.9830556796149443;0.8994006071037955;0.05728403528284805;0.05239953122309875;1.0949109270836368;10.001011819534137;0.9132356339807097;-0.0786700098760167;1.0453197993792798;1.0000019317918165;0.9164397043188213;0.9999767843726364
31.199738;1.0929352846633416;0.9830535569631417;0.899395119959556;0.057302267723043;0.05241598381230008;1.094918968941289;10.000997421270316;0.9132304677436426;-0.078686009964542;1.0453190857353867;1.0000031281777928;0.9164341058293722;0.9999751946930506
31.209738;1.092938827999498;0.9830514451809248;0.899389592296857;0.05732049708843624;0.05243243306720362;1.0949269465208087;10.000983263129205;0.9132243604173845;-0.07870201008496233;1.045318451071631;1.0000042821895108;0.9164275529553011;0.9999736791999858
31.219738;1.0929424907144862;0.9830493456603919;0.899384035040488;0.05733872297185805;0.052448879016271176;1.0949358515296417;10.000969385461758;0.9132193118099953;-0.0787190102351653;1.0453178981089761;1.000005388287472;0.9164221249850215;0.9999722446664089
31.229738;1.0929462776162737;0.9830472578024019;0.8993784590785789;0.05735694486490925;0.05246532173587498;1.094943676839402;10.000955828785477;0.9132143204194068;-0.07873501041356942;1.0453174290445537;1.0000064423437756;0.9164166555328477;0.9999708965590931
31.239738;1.092950191400113;0.9830451794609635;0.899372874844575;0.057375162172053504;0.05248176134614251;1.0949514166572425;10.000942646253483;0.9132093831037276;-0.0787510106189143;1.0453170449806173;1.000007441312519;0.9164112327900218;0.9999696391341852
31.249738;1.0929542350120411;0.9830431078761553;0.8993672923766759;0.05739337421578486;0.052498197973100125;1.0949590668750113;10.000929910027024;0.9132044963486038;-0.07876701084997835;1.0453167455247363;1.0000083834002875;0.9164058589001086;0.9999684748611118
31.259738;1.0929584129178564;0.9830410406441741;0.8993617206389733;0.05741158021836176;0.05251463169214919;1.0949666256551214;10.000917698079057;0.9131986571170934;-0.07878301110541719;1.0453165293929492;1.0000092692211517;0.9163995394850146;0.9999674039774835
31.269738;1.092962730248206;0.9830389751492166;0.8993561668416588;0.0574297793009228;0.05253106247709371;1.0949750933235185;10.000906073173311;0.9131938620644193;-0.07879901138381344;1.0453163959823697;1.0000101024431258;0.9163942694233987;0.999966425090271
31.279738;1.0929671917372958;0.9830369075353926;0.8993506365269002;0.05744797056912855;0.05254749019740306;1.0949824716660188;10.000895075778967;0.9131891065767848;-0.07881501168379658;1.0453163462192543;1.0000108884149026;0.9163890550563636;0.9999655354665322
31.289738;1.0929718012389678;0.9830348332176462;0.8993451337276039;0.05746615319975499;0.0525639146414971;1.0949897624144735;10.000884728449696;0.9131843852421021;-0.07883101200394932;1.04531638150463;1.000011632056072;0.9163838992745813;0.9999647303871015
31.299738;1.092976561289921;0.9830327480055581;0.8993396607690953;0.057484326401288754;0.05258033551976845;1.0949969657834333;10.000875039329408;0.9131796933464811;-0.07884701234248805;1.0453165018546913;1.0000123370507246;0.9163788058532532;0.999964003315397
31.309738;1.0929814731807423;0.9830306481584579;0.8993342179968395;0.05750248935057761;0.052596752439614335;1.095004080775872;10.000866007683786;0.9131750279844104;-0.07886301269705936;1.0453167047560428;1.000013005794829;0.9163737795999128;0.9999633470860854
31.319738;1.0929865377612005;0.9830285299306448;0.8993288047668921;0.057520641262528385;0.05261316489044241;1.0950111061402197;10.000857629890236;0.9131703887211341;-0.07887901306491378;1.0453169853929647;1.0000136390973133;0.916368825263649;0.9999627546413102
31.329738;1.0929917560801894;0.983026390125805;0.8993234219168129;0.05753878153666234;0.0526295722836444;1.0950180404849956;10.000849894560186;0.9131647784818624;-0.07889501344329539;1.0453173382522194;1.0000142364221973;0.9163629504827658;0.9999622192888538
31.339738;1.0929971287265918;0.9830242277803384;0.8993180732789817;0.05755690982101261;0.052645974054719234;1.0950258821556589;10.000842778499685;0.9131602032500774;-0.07891001382980821;1.0453177587793057;1.000014796787801;0.916358064857425;0.9999617348863288
31.349738;1.0930026541832536;0.9830220451598036;0.899312765466776;0.0575750259487806;0.05266236979900903;1.0950326295673307;10.000836259392965;0.9131556701945386;-0.07892601422262534;1.0453182433390764;1.000015319160194;0.9163533466864645;0.9999612960366595
31.359738;1.0930083285900138;0.9830198466471458;0.8993075072013825;0.05759312987048142;0.052678759354622295;1.0950392819006036;10.000830326342394;0.9131511865834491;-0.07894201462039432;1.0453187877693282;1.00001580238885;0.9163487117575067;0.9999608991287866
31.369738;1.093014147568606;0.9830181179809455;0.8993027478011545;0.05760946431047002;0.052693535170613724;1.0950458397060046;10.00082497142601;0.9131467592783503;-0.07895801502203181;1.045319386479044;1.0000162454790014;0.9163441612133857;0.9999605434070136
31.379738;1.0930201081158215;0.9830159038165689;0.899297616571721;0.05762754453237337;0.05270991267770208;1.0950523052740802;10.000820179051383;0.9131423936585499;-0.07897401542663433;1.0453200331964823;1.0000166479426273;0.9163396956220884;0.9999602299732625
31.389738;1.0930262094116636;0.9830136929523687;0.8992925606547961;0.057645613883219704;0.05272628458510147;1.0950586825934516;10.000815925986952;0.9131380933816822;-0.07899001583333148;1.0453207221476224;1.0000170100108934;0.9163353164695434;0.9999599599332474
31.399738;1.0930324520349017;0.9830114948212193;0.899287586400286;0.05766367322408682;0.05274265125397624;1.0950649767377383;10.000812183558475;0.9131338612218509;-0.07900501624112731;1.0453214482407847;1.000017332958465;0.9163309414655307;0.9999597345906845
31.409738;1.0930388355304712;0.9830093191546942;0.89928269911682;0.057681723340952194;0.0527590130367686;1.0950711936821182;10.000808917426097;0.9131296997796897;-0.07902101664897997;1.0453222065971912;1.0000176190563304;0.916326748815814;0.999959557584398
31.419738;1.0930453564519775;0.9830071756693123;0.8992779029597866;0.05769976489168114;0.05277537024131697;1.0950773410080097;10.000806089532402;0.9131246119869447;-0.07903701705601424;1.0453229919918263;1.0000178710352132;0.9163216621625988;0.9999594362588649
31.429738;1.0930510444736086;0.9830046727879929;0.8992736285127363;0.05771622733320992;0.052790332522021435;1.0950834281213349;10.000803663817427;0.9131206014856035;-0.07905201746162108;1.045323799040778;1.0000180914315322;0.9163175935519322;0.9999593798309301
31.439738;1.09305782255124;0.983002618874513;0.8992690251561597;0.05773425343097992;0.05280668116185886;1.0950894651310172;10.00080160744501;0.9131166720216874;-0.0790680178654388;1.0453246230821407;1.0000182817985765;0.9163137245220583;0.9999593952118752
31.449738;1.0930647203322663;0.9830006183842073;0.8992645221530625;0.05775227264725233;0.05282302560655315;1.095095461216025;10.000799883344952;0.9131128260562554;-0.07908401826730292;1.0453254598808808;1.0000184424382124;0.9163099733188611;0.9999594848323147
31.459738;1.093071732830768;0.9829986763085652;0.8992601200142022;0.057770285568402274;0.05283936577530353;1.0951014238343972;10.000798447178285;0.9131090646240086;-0.07909901866711673;1.0453263044291607;1.000018572767949;0.9163062568739917;0.9999596483332982
31.469738;1.0930788563927192;0.9829972799393981;0.8992562581560023;0.05778653526954359;0.052854093875219235;1.095107359128017;10.000797248745634;0.9131053886492855;-0.07911501906461826;1.0453271505778214;1.00001867178773;0.9163027492247644;0.9999598850424443
31.479738;1.0930860883024343;0.9829954762424865;0.8992520571927354;0.05780453722462788;0.052870424849625;1.095114272473792;10.000796225421693;0.9131017997178364;-0.07913101945920763;1.0453279914366815;1.000018738745859;0.9162993635520128;0.9999601947537974
31.489738;1.0930934256807892;0.9829919983568127;0.8992463493782068;0.05782205347511984;0.05288631102415239;1.0951201682286553;10.00079530171154;0.9130982995633672;-0.0791460198501614;1.045328819863435;1.000018773409734;0.9162960122083922;0.9999605773386954
31.499738;1.0930999005555573;0.9829899714845812;0.8992427766776635;0.057838474280551;0.052901240914692026;1.0951260489457146;10.000794407793435;0.9130948891941714;-0.07916202023697853;1.0453296285955482;1.000018775766301;0.9162928669461856;0.9999610321560566
31.509738;1.0931074388576345;0.982990206939588;0.8992404850036548;0.05785694239214176;0.05291799548371053;1.09513191519358;10.000793496641611;0.9130915684380824;-0.0791770206191266;1.045330409952837;1.0000187458398608;0.9162897534777003;0.9999615576324234
31.519738;1.0931150732195425;0.982988796997409;0.8992366858999803;0.05787492526587801;0.05293430446800018;1.0951377664316388;10.000792545840378;0.9130883358679052;-0.07919302099541674;1.0453311556512264;1.000018683197128;0.9162868409196909;0.9999621516004586
31.529738;1.0931228003195796;0.9829879864432696;0.8992334260011677;0.057891146197072155;0.052948999681633815;1.0951426019916566;10.000791552401774;0.9130851892683827;-0.07920802136376068;1.0453318572397503;1.0000185859508268;0.916283950850534;0.9999628122575877
31.539738;1.0931306160997187;0.9829868204474497;0.8992298249664846;0.05790912037208321;0.05296529610632082;1.095148421563879;10.000790525635288;0.913082126645107;-0.07922402172149641;1.0453325068882846;1.0000184505251322;0.9162812495883442;0.9999635382418445
31.549738;1.0931375525330298;0.9829849054939864;0.8992263089558412;0.05792727633171888;0.05298180294932919;1.0951542256727869;10.000789483158751;0.9130791468624421;-0.07923902206608065;1.0453330980102316;1.0000182730756875;0.9162785576221276;0.9999643278571442
31.559738;1.0931455368441074;0.9829844915582143;0.8992233417338695;0.057943484084076506;0.052996478508354115;1.0951600162490918;10.000788449911129;0.9130762494904441;-0.07925502239552278;1.0453336259564883;1.0000180512643269;0.9162760409554439;0.999965179106249
31.569738;1.0931536034119338;0.9829837411575977;0.8992200278991936;0.05796144482180605;0.05301275500711679;1.095165796645244;10.000787445909857;0.9130734340679044;-0.07927002270817589;1.045334088844947;1.0000177841190698;0.9162735188667863;0.9999660905557687
31.579738;1.0931617507302087;0.9829836202386963;0.8992172424711754;0.05797764319334845;0.05302741725094477;1.095171571149347;10.00078646638888;0.9130706991589369;-0.07928602300233525;1.045334488262635;1.0000174702419327;0.9162711557532758;0.9999670615709226
31.589738;1.0931699757224254;0.982983171219626;0.8992141018933554;0.05799559427307703;0.0530436805228259;1.0951773447888893;10.000785478963943;0.9130680417109004;-0.07930102327612419;1.0453348294214921;1.0000171070938855;0.9162687704875674;0.9999680916396295
31.599738;1.0931773087627705;0.9829819964869189;0.8992110294764284;0.05801372633611942;0.05306015419987576;1.0951831227654896;10.00078443960256;0.9130654566890753;-0.07931602352772557;1.0453351200773027;1.0000166924973406;0.9162664433832101;0.9999691796147725
31.609738;1.0931856721691637;0.9829823418454094;0.8992084865127942;0.058029909481795226;0.05307479676885722;1.0951889084351447;10.000783305625584;0.9130629371443897;-0.07933202375568062;1.0453353690679268;1.0000162260845293;0.9162642570484966;0.999970322385354
31.619738;1.09319409283068;0.9829823663756847;0.899205575558921;0.05804784501603363;0.05309104061418486;1.0951947014575847;10.00078204028625;0.9130604752454404;-0.07934702395890392;1.045335585795904;1.0000157085094696;0.9162620358688746;0.9999715127636549
31.629738;1.0932025606072466;0.9829830328651181;0.8992031696477994;0.058064017779535966;0.05310567073542303;1.095200498445295;10.000780616584978;0.9130580637945495;-0.0793620241364802;1.0453357799821;1.0000151395959962;0.916259864973452;0.9999727391503667
31.639738;1.09321009972852;0.9829807411669789;0.899198762214152;0.058081648657877925;0.053121680004372604;1.0952062954610398;10.000779018455704;0.9130556971867735;-0.07937802428754216;1.045335960648876;1.0000145177252064;0.916257830619304;0.9999739878678302
31.649738;1.0932186282036431;0.9829817286011566;0.899196466809384;0.05809781213946372;0.0531362989999161;1.0952120898363187;10.000777238443753;0.9130533713476127;-0.07939302441128622;1.045336134793938;1.0000138404633132;0.9162557600434077;0.9999752448466965
31.659738;1.0932271720466988;0.9829823893057056;0.8991937769122271;0.058115729219629576;0.05315252066029884;1.0952178796943424;10.000775278465149;0.913052082604948;-0.07940802450703618;1.0453363072352173;1.0000131052651065;0.9162547373423985;0.9999764954701048
31.669738;1.0932347599920358;0.9829827958077778;0.8991915516280317;0.05813207087744977;0.053167347097360124;1.0952226623125059;10.000773154959589;0.9130498260775952;-0.07942302457438531;1.0453364818550286;1.0000123107545893;0.9162527723787058;0.9999777247641094
31.679738;1.0932433164228812;0.9829837412081898;0.8991889284464134;0.05814998121024686;0.053183560078796766;1.0952284340654175;10.000770898460154;0.9130475946876017;-0.07943902461330109;1.0453366627071816;1.0000114587036049;0.916250951184049;0.9999789180475621
31.689738;1.0932518725034481;0.9829870551718252;0.8991883711495542;0.058166612160865404;0.05319860136560825;1.0952341922157607;10.000768543995884;0.9130453793963633;-0.07945402462397973;1.0453368547427244;1.000010554902041;0.9162491026817453;0.9999800611643561
31.699738;1.0932594593413925;0.9829878521888452;0.8991862007155637;0.05818294661321947;0.05321341649199943;1.0952399365509924;10.000766128197236;0.9130431698601046;-0.07946902460661794;1.045337064657368;1.000009608239848;0.9162473131411073;0.9999811410118358
31.709738;1.0932680018028345;0.9829891639371366;0.8991835994960987;0.05820085199493751;0.05322961913179336;1.095245669023763;10.000763693384938;0.9130409544848361;-0.07948402456139264;1.0453373008909927;1.0000086292651873;0.9162455796542281;0.9999821466907959
31.719738;1.0932765312876827;0.9829910616033827;0.8991814227281748;0.0582169994446503;0.05324421126720492;1.0952513914152;10.00076128192549;0.9130387203733853;-0.07949902448881886;1.045337572841298;1.0000076296824707;0.9162438985704937;0.9999830703293672
31.729738;1.093284079496256;0.9829916917181534;0.8991787669060893;0.05823509095602476;0.05326062541330723;1.0952571041925596;10.000758930761764;0.9130364536884137;-0.07951502439023529;1.045337890570298;1.000006622617108;0.9162423533864468;0.9999839062957836
31.739738;1.0932925721726041;0.9829937659763682;0.8991765263195066;0.058251239972306294;0.05327521276541359;1.0952618076496314;10.000756680452982;0.9130341402112878;-0.07953002426776389;1.0453382647946203;1.0000056221131834;0.9162407679548611;0.9999846491437157
31.749738;1.0933010422727556;0.9829959089140483;0.8991742388402949;0.058267390655976296;0.05328979819249936;1.0952675023056182;10.000754588471107;0.9130327659066931;-0.07954502412384262;1.0453387065197444;1.000004641835395;0.9162402243280796;0.9999852927469529
31.759738;1.0933085243000968;0.9829967454433939;0.8991714429931916;0.05828548715653694;0.05330620650570564;1.0952731881553446;10.00075272932015;0.9130303170404441;-0.07956002396090212;1.0453392265097678;1.0000036944694053;0.9162387326669155;0.9999858315324162
31.769738;1.0933169473736035;0.9829989883960291;0.8991690346538239;0.05830164291665926;0.05332078884917593;1.095278864535238;10.00075117858226;0.9130277798807307;-0.0795750237811145;1.0453398350085379;1.0000027922457453;0.9162372955486501;0.9999862620662157
31.779738;1.0933253461088355;0.9830012662248881;0.8991665515376175;0.05831780197749193;0.053335370113539005;1.095284530521192;10.000750000294683;0.9130251409523114;-0.0795900235860598;1.0453405418946058;1.0000019471995898;0.9162359211570638;0.9999865837440285
31.789738;1.0933327535592379;0.9830022075043087;0.8991635313624116;0.058335908293258715;0.05335177526053951;1.0952891860208414;10.000749245606539;0.9130223880851042;-0.07960502337657885;1.0453413567727636;1.0000011701625318;0.9162346176656639;0.9999867982810199
31.799738;1.093341095419786;0.9830027677023423;0.8991592628788756;0.05835159444219303;0.05336591605234113;1.0952948335661916;10.000748955201525;0.9130195112601955;-0.07962002315301096;1.0453422886299137;1.0000004698098655;0.9162333924989619;0.9999869081323567
31.809738;1.0933494028175879;0.9830050885088074;0.8991565009764573;0.05836776567231927;0.053380496962968094;1.0953004787890526;10.000749167854625;0.9130165026871448;-0.07963502291561209;1.0453433454400498;0.9999998528514714;0.9162322521324406;0.9999869151160026
31.819738;1.0933567063536354;0.983006037988322;0.8991531772817138;0.05838588494154445;0.053396903608973645;1.0953061286480676;10.000749922572384;0.9130143564026373;-0.07965002266487639;1.0453445338838536;0.9999993239256297;0.9162321980618141;0.9999868201877772
31.829738;1.0933649307245443;0.9830083276298094;0.8991501887067992;0.058402065306868596;0.05341148764351508;1.0953107892032812;10.000751244923322;0.913011068145882;-0.0796650224016767;1.0453458591179747;0.9999988848307086;0.9162312415330569;0.9999866239701792
31.839738;1.0933721426275134;0.9830097007962376;0.8991470629971892;0.05841843593642829;0.053426291186398835;1.0953164649138423;10.000753141225205;0.9130076358003031;-0.07968002212717441;1.045347325007492;0.9999985350731441;0.9162303805306873;0.9999863273985021
31.849738;1.0933802662395604;0.983011908526752;0.8991438205943927;0.05843462555516305;0.05344088103209317;1.0953221594047158;10.0007556089834;0.9130040594137361;-0.07969502184254776;1.0453489349567864;0.9999982736451611;0.916229614875848;0.9999859319482801
31.859738;1.0933873656343773;0.9830131806863733;0.8991404316348555;0.05845100545471986;0.05345569153195059;1.095327876271468;10.000758641954661;0.9130003408381387;-0.07970902154879987;1.0453506922135856;0.9999981002101718;0.9162288560450935;0.9999854391326648
31.869738;1.093395361215955;0.9830147969799448;0.8991364793578983;0.058468962392022684;0.05347189708006166;1.095332619649902;10.000762215838964;0.9129974834102896;-0.07972402124687064;1.0453525990574297;0.9999980154305312;0.916229272859944;0.9999848492719525
31.879738;1.0934032786528713;0.9830185976078872;0.8991344361568674;0.058485647032602915;0.05348693941743351;1.095338394497138;10.000766268274555;0.9129934907860549;-0.07973902093798682;1.0453546563777798;0.9999980204676954;0.9162287860570834;0.9999841602057847
31.889738;1.0934101448048432;0.983019710502762;0.8991306340627594;0.0585020415150039;0.05350176421672692;1.0953442056826184;10.000770695440844;0.9129893660675534;-0.07975402062392394;1.045356864225343;0.9999981153864612;0.9162283928203149;0.9999833675386978
31.899738;1.0934178829749166;0.9830216642257996;0.8991267075406291;0.05851825563041447;0.05351637765781603;1.0953500564673309;10.000775363287856;0.9129851127293321;-0.07976902030685704;1.0453592214712581;0.9999982975472171;0.9162280937770302;0.9999824664073621
31.909738;1.0934245608521018;0.983022704194348;0.8991226326600401;0.05853466064668999;0.05353121372906744;1.0953549476830997;10.000780121221304;0.9129807356061048;-0.07978401998891547;1.0453617244623676;0.9999985616639259;0.9162278891960631;0.9999814530077525
31.919738;1.0934321059791432;0.9830241198404251;0.8991179988972706;0.05855264367629898;0.05354744646679371;1.095360877831272;10.000784818493534;0.9129772404107113;-0.07979801967192993;1.0453643671143331;0.9999989019966256;0.9162286882975129;0.9999803252177566
31.929738;1.0934385868911818;0.9830251176468886;0.8991136649976431;0.058569060114232054;0.05356229446149316;1.0953668435502968;10.00078932379033;0.9129726323099787;-0.07981301935745391;1.0453671420788817;0.9999993146641161;0.9162286718989789;0.9999790822041589
31.939738;1.093445928458398;0.9830269880530103;0.899109224522863;0.058585297164610105;0.05357693169837154;1.0953718400973538;10.000793540615188;0.9129679148543409;-0.07982801904675715;1.0453700405313628;0.99999979713335;0.9162287462527534;0.9999777231167696
31.949738;1.093452195888466;0.9830279763599677;0.8991046602774783;0.05860172598134882;0.05359179194960816;1.0953778625269424;10.00079741047997;0.9129630902436036;-0.07984201874073998;1.0453730517286421;1.000000345715411;0.9162288194798472;0.9999762460346933
31.959738;1.0934593123635878;0.9830280946518868;0.8990983996720646;0.058617495053416985;0.05360600190964502;1.095383907442438;10.00080090564316;0.9129591600708392;-0.0798570184400564;1.0453761642918697;1.0000009544188155;0.9162300562096352;0.9999746479500324
31.969738;1.093465342856547;0.9830291037356962;0.8990936415901277;0.058633936699409576;0.05362087467896617;1.0953889737631068;10.00080401783639;0.9129541258142978;-0.07987201814557653;1.0453793672522216;1.000001615643963;0.9162303711696106;0.9999729254189206
31.979738;1.093472211763232;0.9830310156264598;0.899088813875068;0.0586501993917429;0.053635537202931224;1.0953950621320168;10.000806745777398;0.912948990064143;-0.07988701785878348;1.0453826490302704;1.0000023212721714;0.9162307558202832;0.9999710750065469
31.989738;1.0934779862248438;0.9830320731907538;0.899083900357407;0.05866665411869334;0.0536504234444185;1.0954011733240843;10.000809091031442;0.9129447582416392;-0.07990101758157128;1.0453859964267962;1.000003063681441;0.9162321154655734;0.9999690934996788
31.999738;1.0934845918366038;0.9830340432997189;0.8990789367433623;0.05868293043819261;0.053665099792478105;1.095406306275391;10.000811068077962;0.9129394392107946;-0.07991601731566995;1.0453893959478762;1.0000038366009185;0.9162326284140959;0.9999669788003129
32.009738;1.0934900964335763;0.9830351678294178;0.8990739069135382;0.058699399489925204;0.053679999934414954;1.0954124580582159;10.000812713055051;0.9129340442732704;-0.07993001706237177;1.0453928357054507;1.0000046356528844;0.9162331111140614;0.9999647307806946
32.019738;1.093496427935064;0.9830372152214212;0.8990688457217554;0.05871569097917782;0.053694690153937956;1.0954186258946421;10.00081407845579;0.9129285847333182;-0.07994501682263926;1.0453963054050506;1.0000054586170484;0.9162337296287365;0.9999623510457417
32.029738;1.0935016573688847;0.9830384281471276;0.8990637343667806;0.05873217598179349;0.05370960412706849;1.0954238077765588;10.000815223372;0.9129240687363641;-0.07996001659734851;1.0453997955923677;1.0000063052468398;0.9162353818691944;0.9999598424904864
32.039738;1.093507714569293;0.9830405720686681;0.8990586036717475;0.05874848424672352;0.05372430817283932;1.0954300013705842;10.000816209480984;0.9129184992334698;-0.07997401638753106;1.0454032974556582;1.0000071768628638;0.9162359764268136;0.9999572089915594
32.049738;1.0935126709739464;0.9830418836494533;0.8990534314084664;0.05876498679267619;0.05373923599476548;1.095435204053473;10.000817097491566;0.9129128746076268;-0.07998901619440645;1.0454068029061347;1.0000080759879135;0.916236673052553;0.9999544548601912
32.059738;1.0935174920622497;0.9830432411622112;0.899048233679997;0.05878149873798342;0.05375417083689416;1.0954414142247575;10.000817938561578;0.9129081915160443;-0.0800030160192561;1.0454103050929189;1.000009005396526;0.9162382832101124;0.9999515845044585
32.069738;1.0935231438777362;0.9830455215961882;0.899043025677009;0.058797835166817095;0.053768896014244574;1.0954476316972868;10.00081876645261;0.912902447592438;-0.0800180158633745;1.0454137988088645;1.0000099670252447;0.9162389792938503;0.9999486025955342
32.079738;1.0935276986502858;0.9830487154598451;0.8990393902217206;0.05881484744640396;0.05378428491407892;1.095452856487918;10.000819596924208;0.9128966419757888;-0.08003201572798534;1.0454172799064692;1.000010962062307;0.9162395727593263;0.9999455143996951
32.089738;1.0935330859233605;0.9830510651217902;0.8990341383416969;0.05883120366961113;0.053799024795199483;1.0954590876314565;10.000820435000486;0.9128917743961492;-0.08004701561398864;1.045420744223199;1.0000119919981323;0.9162412237522886;0.9999423256670822
32.099738;1.09353737615734;0.9830525640779372;0.8990288519279854;0.058847754917770806;0.053813988904006925;1.0954643236949302;10.000821285004285;0.9128858448524483;-0.0800610155216779;1.0454241869066605;1.00001305977633;0.9162417541418463;0.9999390423440803
32.109738;1.0935415349918753;0.9830540947819151;0.8990235445052179;0.05886431579162112;0.05382896036447045;1.0954705643369165;10.000822151902868;0.9128798541292716;-0.08007501545067996;1.0454276024101739;1.0000141701468241;0.9162422366701464;0.9999356711891193
32.119738;1.0935465307204542;0.9830565416271904;0.8990182302658773;0.05888070084053413;0.053843722210748;1.0954758107323963;10.000823030649807;0.9128748039391713;-0.08009001540023597;1.0454309852626058;1.0000153282728819;0.9162437449474955;0.9999322205206501
32.129738;1.093550439696554;0.9830563871134003;0.899011277318553;0.058896799314522456;0.05385826825565939;1.0954820641931484;10.000823896626741;0.9128686966512144;-0.08010401536955443;1.045434331246577;1.000016537898791;0.9162441029165673;0.9999286993014838
32.139738;1.093555197675486;0.9830593937235501;0.8990063685533423;0.058911443819476286;0.05387143615541196;1.0954883244919749;10.000824713686987;0.9128625355049864;-0.08011901535788173;1.045437638020126;1.0000178012023382;0.916244473252588;0.9999251154158815
32.149738;1.0935588827376173;0.9830610813103714;0.8990009931289289;0.0589280397837158;0.05388643514719545;1.0954935898894977;10.000825458874779;0.9128573246204402;-0.08013301536443626;1.0454409053606837;1.0000191194749182;0.9162456680863057;0.9999214751688212
32.159738;1.0935624670383135;0.9830628126405342;0.8989956044150342;0.05894464350067977;0.05390144078048518;1.0954998593065675;10.000826136797135;0.9128510678590861;-0.08014701538855032;1.0454441354949378;1.0000204932382075;0.9162457712645993;0.9999177834230268
32.169738;1.0935669233480718;0.9830654678861481;0.8989902138297728;0.05896106939512983;0.053916236289053635;1.0955051347064741;10.000826769246105;0.9128457674970706;-0.08016201542981863;1.0454473323540332;1.0000219225631988;0.9162468495272758;0.9999140432222772
32.179738;1.0935703316816083;0.9830672823049139;0.8989847912831589;0.058977687098325224;0.05393125524781053;1.0955114217086466;10.000827376197014;0.9128394237826308;-0.0801760154878124;1.04545049967477;1.000023407984141;0.9162467223029438;0.9999102558639114
32.189738;1.093573665730345;0.9830691355282473;0.8989793445055207;0.05899431099239487;0.05394628081667467;1.0955167285743412;10.000827959959546;0.9128330353431147;-0.08019001556170098;1.045453639839921;1.0000249506599421;0.9162464621437452;0.9999064217084965
32.199738;1.0935778969253223;0.9830723883191527;0.8989743215079644;0.05900899746964308;0.05395948851628023;1.0955230646277174;10.000828499330112;0.9128276002200854;-0.08020401565039918;1.0454567543535593;1.0000265512723538;0.9162470577049111;0.9999025406919205
32.209738;1.0935810994146304;0.9830747963209904;0.8989692542922119;0.059023874521208754;0.05397291954556604;1.0955284390335518;10.000828957780499;0.9128211169979232;-0.08021901575287117;1.0454598448359227;1.0000282093691204;0.9162465991579107;0.9998986126456301
32.219738;1.093584238195077;0.9830767597953401;0.8989637160371134;0.05904051503096826;0.053987964752073625;1.0955348604365878;10.000829292730018;0.9128155849466125;-0.08023301586805952;1.0454629127577688;1.0000299239470156;0.9162468997556863;0.999894637760012
32.229738;1.0935882760889923;0.9830796407271928;0.8989581598347891;0.05905697543053375;0.05400279971067202;1.0955403371833743;10.000829461040531;0.9128090027714236;-0.08024701599471527;1.0454659579686847;1.000031694230791;0.9162460527326921;0.9998906164306982
32.239738;1.0935912794955616;0.9830821569489689;0.898952999607925;0.05907186702323952;0.05401625032948392;1.0955468778673785;10.000829428736793;0.9128023671484654;-0.08026101613142039;1.0454689777069939;1.0000335202884343;0.9162450553714925;0.9998865483918427
32.249738;1.0935942062148343;0.9830842278192824;0.8989473704842688;0.05908852087923409;0.05403131510361914;1.0955524917662374;10.000829175289539;0.9127966733265808;-0.08027501627673085;1.0454719668921624;1.00003540331237;0.9162449071468933;0.9998824327248854
32.259738;1.0935980137919836;0.9830872139610214;0.8989417285778785;0.05910499366391432;0.05404616947189384;1.0955581880932899;10.00082868634551;0.9127899178911336;-0.08029001642928196;1.0454749194286548;1.0000373450034683;0.9162437072657842;0.999878269560532
32.269738;1.0936007677721238;0.9830893501435396;0.8989360536484509;0.05912165523451012;0.05406124671001703;1.0955649737156998;10.000827952780416;0.9127841006152397;-0.08030401658779358;1.0454778295726186;1.0000393462078434;0.9162432763975973;0.9998740617876563
32.279738;1.0936034298200723;0.9830937538427273;0.8989324126812901;0.05913704306463689;0.054075161533736954;1.095570850911755;10.000826977830453;0.9127772244721981;-0.08031801675110631;1.0454806922358018;1.0000414059960565;0.9162417135166585;0.9998698152393586
32.289738;1.0936069633746137;0.9830968267188318;0.898926731090052;0.05915352721501405;0.05409003295974666;1.095577816858045;10.000825774952789;0.9127712951587311;-0.08033201691845061;1.0454835024059623;1.000043522402723;0.9162410152548576;0.9998655376393389
32.299738;1.0936094393021047;0.9830972863942533;0.8989194289579269;0.05916971908986406;0.05410468633877945;1.095583864850553;10.000824356904646;0.912764319723902;-0.08034601708988238;1.0454862547854495;1.000045693601102;0.916239193780162;0.9998612368582419
32.309738;1.0936118238483197;0.9831000109978393;0.898914180205504;0.05918463692552528;0.054118175672629824;1.095590986943204;10.000822729431261;0.912758304472041;-0.0803600172663181;1.0454889439383963;1.0000479176046406;0.9162382450783472;0.9998569198890763
32.319738;1.0936141212163222;0.9831022797201424;0.8989085026551528;0.05920131670217536;0.05413327596707497;1.0955971765049182;10.000820894153529;0.9127512540144304;-0.08037401744888548;1.0454915648176244;1.0000501914484388;0.9162361801808361;0.9998525936531426
32.329738;1.0936173028095058;0.983105453703247;0.8989028511715365;0.05921781554558762;0.054148162085713436;1.0956034280508384;10.00081885584077;0.9127441720003819;-0.08038801763828377;1.0454941137391407;1.0000525113622472;0.9162339997942873;0.9998482661191536
32.339738;1.0936194479521393;0.9831082502568754;0.8988976390848131;0.05923274505344619;0.05416165937459626;1.09561073547025;10.000816630111274;0.9127380620777696;-0.0804020178347612;1.045496588686378;1.0000548734176893;0.9162327064906881;0.9998439464986856
32.349738;1.0936215305334573;0.983110589027767;0.8988919989524338;0.05924943718220052;0.05417676620957359;1.0956170920499904;10.000814251118735;0.9127309276742613;-0.08041601803847725;1.0454989881429786;1.0000572736330144;0.9162303150129407;0.9998396446324572
32.359738;1.0936235589849495;0.9831134320389925;0.8988868078218312;0.05926437529560784;0.054190267224746604;1.0956244914557705;10.000811772480613;0.9127247712879591;-0.08043001824988323;1.0455013101624608;1.0000597081880573;0.9162288242843555;0.9998353698975867
32.369738;1.0936265046538962;0.9831166994304711;0.8988811972823191;0.059280891072784975;0.054205161000706784;1.0956309274755807;10.000809254756588;0.9127175947189666;-0.08044401847001428;1.045503553156994;1.00006217437449;0.9162262487909295;0.9998311309650231
32.379738;1.0936284453628753;0.9831191074069097;0.8988755786394469;0.059297595375132156;0.05422027326306305;1.0956373936784938;10.00080674844499;0.9127113997881592;-0.08045801870046762;1.045505717244588;1.0000646706895504;0.9162245881887852;0.9998269371370595
32.389738;1.0936300913258379;0.9831218300537806;0.8988704512410753;0.05931166337176672;0.05423298674891551;1.0956448837329955;10.000804289398094;0.9127041884369005;-0.08047201894271702;1.0455078034751493;1.0000671956396021;0.91622185766826;0.999822800037213
32.399738;1.0936319810128698;0.9831242726868359;0.8988648398901335;0.05932837418316735;0.0542481021862439;1.0956513913636512;10.000801910613333;0.9126979626287945;-0.08048601919724242;1.0455098109773917;1.000069746852749;0.9162200556913707;0.9998187339911176
32.409738;1.0936338614820595;0.9831272109033254;0.8988596708728436;0.0593433294719913;0.05426161135611396;1.0956589102649943;10.000799652401255;0.9126907247255389;-0.08050001946346745;1.045511736144334;1.0000723207218756;0.9162171938900124;0.9998147545769307
32.419738;1.0936367061211936;0.983130565589419;0.8988540777559498;0.05935986106648178;0.05427651269364409;1.0956654349313009;10.000797558799466;0.9126844777178684;-0.08051401974035091;1.0455135752201128;1.0000749122681167;0.9162152668782044;0.9998108767818384
32.429738;1.093638592057736;0.9831335381970641;0.8988489129929306;0.05937482140278634;0.05429002409713816;1.0956719616194655;10.000795671613805;0.9126782249619285;-0.08052702002684853;1.045515326530797;1.0000775154828112;0.9162131933441113;0.999807114550846
32.439738;1.0936404887096698;0.9831360509818677;0.8988433092512691;0.05939154237270167;0.05430514401489345;1.0956794879962501;10.000794026277209;0.9126709701528053;-0.08054102032215815;1.0455169898236407;1.0000801237206791;0.9162101574098505;0.999803481597976
32.449738;1.0936424002882656;0.9831390649023766;0.898838142444447;0.059406506987876945;0.054318656966458725;1.0956860119460268;10.000792645539116;0.912664717518487;-0.08055502062573788;1.045518564514615;1.0000827299523556;0.916208069792923;0.9997999922125385
32.459738;1.0936443301637906;0.9831416151772098;0.8988325288983432;0.0594232319363198;0.05433377820480688;1.0956925313198012;10.00079153878718;0.9126574716124219;-0.08056902093701734;1.0455200492808427;1.000085327312478;0.9162049457326873;0.9997966611393952
32.469738;1.093646280121424;0.983142900688314;0.8988257340078881;0.05943771961342442;0.054346852856344476;1.0957000447202354;10.000790708477952;0.9126512374199744;-0.08058302125526946;1.045521442795761;1.0000879093702832;0.9162027854248054;0.9997935026147536
32.479738;1.0936492147967238;0.98314635525639;0.8988201005107551;0.05945426361295806;0.05436175858535414;1.0957065517410385;10.000790154113991;0.9126440212029098;-0.08059602157988686;1.0455227447264512;1.0000904699431061;0.9161995165511434;0.9997905294518978
32.489738;1.0936512036068067;0.9831511767545992;0.8988164748287503;0.05946971611230747;0.05437571344703003;1.0957130522819323;10.000789872351719;0.9126378308024962;-0.08061002191065342;1.045523956381622;1.0000930037763331;0.9161973146400577;0.9997877525648589
32.499738;1.093653208610406;0.9831542499188572;0.8988112102136482;0.0594846893679751;0.05438922942271801;1.0957195455518869;10.000789858202147;0.9126306750622747;-0.0806240222477075;1.0455250804583152;1.0000955078281912;0.9161941058836174;0.9997851806476331
32.509738;1.093655226606366;0.9831568539419889;0.8988054714480735;0.059501422509491995;0.05440435369999476;1.0957270290659926;10.000790106702883;0.9126245633504181;-0.08063802259122052;1.0455261201967565;1.0000979816731665;0.9161918879533172;0.9997828201666926
32.519738;1.0936572552571808;0.9831599506672765;0.8988001350430119;0.05951639870636251;0.0544178708511704;1.0957334984015703;10.000790608856292;0.9126185053784293;-0.08065102294109085;1.0455270779345878;1.000100426843961;0.9161895809433169;0.9997806758795252
32.529738;1.09365929464092;0.9831625777358751;0.8987943197579705;0.05953313506965313;0.05443299603502274;1.0957399478321401;10.000791340726789;0.9126115106206432;-0.08066502329700549;1.0455279541459106;1.0001028454022685;0.9161863665359208;0.9997787511627496
32.539738;1.0936613465578382;0.98316569506187;0.8987889027109904;0.059548114912832545;0.05444651367104642;1.0957473709080736;10.000792256089733;0.9126055872580736;-0.08067902365880826;1.0455287484829279;1.000105238474203;0.916184146528547;0.99977704803236
32.549738;1.0936634118923785;0.9831688204779325;0.8987834433981728;0.059563097001972536;0.05446003121174393;1.0957537610408667;10.000793294174676;0.912598741653875;-0.08069202402685922;1.0455294611342496;1.0001076057797138;0.9161808341129422;0.9997755676489247
32.559738;1.0936664539907999;0.9831723533428853;0.8987775151757268;0.059579655658306606;0.05447493936608075;1.0957601120939888;10.000794396899272;0.9125929785943695;-0.08070602440213627;1.0455300931444902;1.0001099456977296;0.9161785895052028;0.9997743108789976
32.569738;1.093668541631423;0.9831754906846453;0.8987719707618268;0.05959464306780302;0.054488455744513005;1.0957664179331377;10.000795518972158;0.9125873014814618;-0.0807200247859726;1.045530646052789;1.0001122548651094;0.9161763211590646;0.9997732783211534
32.579738;1.0936706386322348;0.9831781493996948;0.898765944887433;0.059611392034205346;0.05450357856930722;1.0957736712928956;10.000796628494221;0.9125807125730123;-0.08073302517951161;1.0455311206733102;1.0001145276007415;0.9161729386363494;0.9997724702822324
32.589738;1.093672745390978;0.9831812866193206;0.8987603182608784;0.05962638583145433;0.05451709199995714;1.0957798635757832;10.000797704190436;0.9125752138205436;-0.08074702558322729;1.0455315163961016;1.0001167560692095;0.9161706049475019;0.9997718865689281
32.599738;1.0936748611254858;0.9831844174982376;0.8987546542028229;0.05964138330513671;0.05453060324607423;1.0957859856514303;10.000798733597842;0.9125688076033862;-0.08076002599686721;1.04553183189921;1.0001189314017809;0.916167147791017;0.9997715256640234
32.609738;1.0936769824305643;0.9831875397553552;0.8987489558564397;0.05965638477641836;0.05454411187490494;1.0957920286136176;10.000799718650969;0.9125634963679784;-0.08077402641983646;1.045532065820867;1.0001210450960982;0.9161647345541164;0.9997713838502597
32.619738;1.0936791049708703;0.9831901727970919;0.8987427865320018;0.059673149069184125;0.05455922513544867;1.0957979843693806;10.00080068280523;0.912558281579514;-0.08078702685167993;1.045532217054568;1.0001230897154283;0.9161621940258329;0.9997714547329919
32.629738;1.0936812258264537;0.9831932798743778;0.898737027369667;0.059688159295080215;0.054572727201510005;1.0958048461522885;10.000801668926695;0.912552162918847;-0.08080102729215362;1.0455322849460706;1.000125058379995;0.9161587085708539;0.9997717292161227
32.639738;1.0936833438616829;0.9831963828741989;0.8987312409480953;0.05970317415364543;0.054586225282834244;1.0958106088050765;10.000802734628115;0.9125471378983749;-0.08081402774094841;1.0455322690684699;1.000126943891891;0.916156095264773;0.999772196528494
32.649738;1.093685459592372;0.9831972455376364;0.8987233825879946;0.05971947160794664;0.05460088716511767;1.0958162688034305;10.000803949309729;0.9125422017570023;-0.08082802819763515;1.0455321688686579;1.0001287389505866;0.9161535338918626;0.999772846350925
32.659738;1.0936875761506073;0.983200349533267;0.8987175488661449;0.05973449599552604;0.054614376056825106;1.0958218236580435;10.000805387167247;0.9125363476628896;-0.0808410286617331;1.0455319835733887;1.0001304375245932;0.9161498501568335;0.9997736699014141
32.669738;1.0936896994082563;0.9832034584913852;0.898711693282614;0.05974952515361486;0.05462785985966643;1.0958272711860226;10.000807125204856;0.9125315673743978;-0.0808550291325441;1.0455317121183996;1.000132036116854;0.916147210413639;0.9997746582539696
32.679738;1.0936918361944707;0.9832065755909547;0.8987058145755852;0.05976455895062294;0.05464133831144862;1.0958336094978862;10.0008092487241;0.912526852509343;-0.08086802960903978;1.045531352909442;1.0001335337923039;0.9161444393502639;0.9997758003553674
32.689738;1.0936939928373888;0.9832097045924427;0.8986999104081118;0.0597795971408255;0.05465481118319909;1.0958388373378156;10.000811847860692;0.9125211959671699;-0.08088203008989484;1.045530903854412;1.0001349309537326;0.9161407151513905;0.9997770831998642
32.699738;1.093696175320766;0.9832141282498497;0.8986951461642159;0.05979687874726664;0.05467032542194654;1.0958439548136747;10.000815008894888;0.9125165923864865;-0.08089503057324196;1.0455303628029164;1.0001362281642998;0.9161378529455488;0.9997784926386455
32.709738;1.0936983894888102;0.9832172974303579;0.8986891824927713;0.059811924751655185;0.05468378658585166;1.0958489642603724;10.000818811756131;0.9125120376273248;-0.08090803105631424;1.0455297275122848;1.0001374259860798;0.9161349457641518;0.9997800138470243
32.719738;1.093700640906123;0.9832204979265469;0.8986831858434825;0.05982697415614009;0.0546972416874939;1.0958538701769274;10.000823327419464;0.9125065284629573;-0.0809220315355508;1.0455289952251619;1.0001385254085746;0.9161310861044654;0.9997816324513907
32.729738;1.0937029361081407;0.983223737499827;0.8986771568338865;0.05984202680776768;0.05471069056539302;1.095858678905968;10.000828612170999;0.912502062663733;-0.08093503200708443;1.0455281633460347;1.0001395280197676;0.9161280882029468;0.9997833364040075
32.739738;1.093705284305622;0.9832270230201109;0.8986710984669387;0.059857082802237144;0.05472413303180063;1.095864398988155;10.000834696624635;0.9124976389356251;-0.08094803246712952;1.0455272304552978;1.0001404350543805;0.9161250419325723;0.9997851170732205
32.749738;1.0937076971752497;0.9832303600978513;0.8986650146899429;0.05987214237739706;0.05473756885775939;1.0958690412821133;10.000841569006594;0.9124932565155779;-0.08096203291196372;1.0455261957596325;1.0001412459883532;0.9161220332488269;0.9997869682364464
32.759738;1.0937101871594597;0.9832332721313027;0.8986584691696561;0.05988896440159903;0.05475260539377672;1.0958736180247652;10.00084917350242;0.9124879143545133;-0.08097503333764478;1.045525058493859;1.0001419589098932;0.9161178879575534;0.9997888848983657
32.769738;1.0937127658887305;0.9832367228962403;0.898652342535162;0.059904031571130875;0.054766026819138995;1.0958781417782855;10.000857432055735;0.9124836103211643;-0.08098803373997453;1.0455238195090666;1.0001425721235229;0.9161146868240106;0.9997908639664289
32.779738;1.0937154435074332;0.9832402314929133;0.898646196514346;0.05991910235315833;0.054779440416076866;1.095882625424582;10.000866264337777;0.9124793409007698;-0.08100203411475491;1.045522483661013;1.0001430844020387;0.9161115238617973;0.9997929048200105
32.789738;1.0937182284042368;0.9832437944736984;0.8986400323881464;0.05993417636361773;0.05479284595092402;1.095887082747164;10.000875593611772;0.9124741010027739;-0.0810150344579361;1.0455210597517184;1.0001434941867915;0.9161072289603822;0.9997950082064596
32.799738;1.0937211267177642;0.9832474049910772;0.898633851558317;0.05994925311498339;0.05480624337204863;1.0958915287631212;10.000885348150522;0.9124698841160731;-0.0810280347656962;1.0455195578437193;1.0001437997450082;0.9161038861316434;0.9997971746144706
32.809738;1.093724142845899;0.983251052993035;0.8986276556021936;0.05996433208008504;0.05481963273964926;1.095895979335219;10.000895459352579;0.9124656838592007;-0.08104103503469703;1.045517987181213;1.0001440003095443;0.9161005033310593;0.9997994029669804
32.819738;1.093727281030102;0.9832547259795218;0.8986214466793;0.059979412728569534;0.054833014129241284;1.0959004495071145;10.000905860249418;0.9124614956795076;-0.08105403526231279;1.0455163558717098;1.0001440965250548;0.9160970857236844;0.9998016898908952
