time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.829738;1.0937305450651527;0.9832566516858238;0.8986136201116245;0.059994013837893996;0.05484594807218442;1.0959059511784612;10.000916490129416;0.9124563164724389;-0.0810680354466138;1.0455146707217735;1.0001440893018592;0.9160927317387682;0.9998040299325948
32.839738;1.0937339363172618;0.9832603342226033;0.898607394469947;0.06000909633779168;0.05485931325342593;1.095910491656843;10.000927293838599;0.9124521428284139;-0.08108103558635117;1.0455129368064255;1.000143977874326;0.9160892624823418;0.9998064165539811
32.849738;1.0937374540516747;0.983264002533782;0.8986011646592429;0.06002417895109221;0.05487267005365118;1.0959150735627585;10.000938212285005;0.912447969730941;-0.08109403568092818;1.0455111577206306;1.0001437583477386;0.916085776240451;0.9998088428373489
32.859738;1.0937410981616134;0.9832676454062668;0.8985949332348258;0.0600392610450794;0.0548860184299264;1.0959196955465864;10.000949177481177;0.9124437901717237;-0.08110703573000493;1.045509336565765;1.0001434237511408;0.916082279338564;0.9998113015564886
32.869738;1.0937448705953103;0.9832712521277517;0.8985887036990473;0.06005434196165421;0.05489935840849041;1.0959243531495737;10.000960114776701;0.912438595741014;-0.0811200357330831;1.045507476322916;1.0001429656443115;0.9160777814010479;0.999813785789649
32.879738;1.0937487741602443;0.9832748127009545;0.8985824804440184;0.06006942105696116;0.054912689949978805;1.0959290396687769;10.000970948116228;0.9124343777569086;-0.08113303568951145;1.0455055791978576;1.000142376176863;0.9160742773228947;0.9998162898869207
32.889738;1.093751845836191;0.9832774378747278;0.8985762546316473;0.060084681640457716;0.054926229551460835;1.095933747766168;10.000981609914092;0.9124301277775817;-0.08114603559867961;1.045503646369818;1.0001416500380382;0.9160707695474088;0.9998188095634526
32.899738;1.0937560143340503;0.9832808847239114;0.898570056796399;0.060099755111760245;0.05493954404455725;1.095938471522382;10.000992054855471;0.9124258375063673;-0.08115903546031794;1.0455016787960612;1.0001407859120466;0.9160672529848297;0.9998213414529374
32.909738;1.0937603126664546;0.9832860256138718;0.8985654856546053;0.06011530546355529;0.05495328960179074;1.0959432068055857;10.001002272531938;0.9124214991963548;-0.0811720352747787;1.0454996777825007;1.0001397861643178;0.9160637210456607;0.9998238827844805
32.919738;1.0937647367627152;0.9832893370406126;0.898559330665092;0.06013037056221466;0.054966587691937525;1.0959479498829146;10.001012289531685;0.9124161066199382;-0.0811850350430008;1.045497644415441;1.0001386546090014;0.9160591714444049;0.9998264311835737
32.929738;1.0937692810905328;0.9832925713612248;0.8985532049472605;0.060145430406763914;0.054979878111279995;1.095952696844761;10.001022157915022;0.912411655665617;-0.08119803476647862;1.045495578812011;1.0001373944491123;0.9160555901604295;0.9998289844428818
32.939738;1.0937739394346429;0.9832957227070048;0.8985471145990591;0.060160484272700196;0.054993161264164966;1.0959574442656792;10.00103194120812;0.912407144318899;-0.08121103444746323;1.0454934800211146;1.0001360085358113;0.91605197390799;0.9998315406486253
32.949738;1.0937787050789045;0.9832987863691638;0.8985410665580286;0.06017553143166799;0.05500643760436654;1.0959621890867235;10.00104170407814;0.912402572711027;-0.08122403408893569;1.0454913459374966;1.0001345014711023;0.9160483148557362;0.9998340991167295
32.959738;1.093783570307566;0.9833017588567746;0.8985350678995679;0.060190571124809425;0.055019707660713874;1.0959669279403919;10.001051507072754;0.9123979431856618;-0.08123703369411488;1.0454891730350364;1.0001328809880776;0.9160446058725967;0.9998366608283425
32.969738;1.0937875620297546;0.9833037557759671;0.8985291108727642;0.06020578638451088;0.055033188564086157;1.0959716578934589;10.001061406355833;0.9123932598453577;-0.08125003326589977;1.0454869566359246;1.0001311573845577;0.9160408414813956;0.9998392272370683
32.979738;1.0937926011516648;0.9833070166826088;0.8985236643301453;0.06021904980822234;0.055044840029277925;1.09597637758388;10.001071450917273;0.9123875274567681;-0.0812630328065793;1.0454846911521198;1.000129342292386;0.916036022904475;0.9998417992746049
32.989738;1.0937977150414533;0.9833096937238205;0.8985178372933053;0.060234061997591785;0.05505809450035929;1.0959810871548032;10.001081677188843;0.9123827497359944;-0.0812760323179336;1.0454823695096058;1.0001274482001545;0.9160321430466434;0.9998443782853884
32.999738;1.0938028959643713;0.9833122614393918;0.898512069643371;0.06024906315791299;0.055071344705625205;1.0959857879520012;10.00109210417019;0.9123779282171213;-0.08128903180175945;1.0454799830179742;1.000125488248528;0.9160282097175166;0.9998469670073244
33.009738;1.0938081368948545;0.9833147121131055;0.8985063615633132;0.06026405236291377;0.055084591036939703;1.0959904824840863;10.00110273381252;0.9123730627684334;-0.08130203126031704;1.0454775228146316;1.0001234757284572;0.9160242288990845;0.9998495687845217
33.019738;1.0938134312270973;0.9833152779467803;0.898499104924303;0.06027854796732352;0.05509739447420503;1.095995174333448;10.001113567485561;0.9123681526048514;-0.08131503069620237;1.0454749820163842;1.000121424130066;0.916020207546779;0.999852186894798
33.029738;1.0938178073992593;0.9833165871001092;0.8984935006482245;0.06029369422966009;0.05511085073266029;1.0959998679743554;10.001124626675995;0.912363196590797;-0.08132803011206496;1.0454723572150046;1.000119347056195;0.9160161522074096;0.9998548249812289
33.039738;1.0938231877967295;0.9833186373440302;0.8984879657604213;0.06030864211308086;0.05512408769940131;1.0960045683325224;10.001135957616249;0.9123571935182941;-0.08134002951062431;1.0454696484565271;1.000117256998935;0.9160109836072989;0.9998574869254232
33.049738;1.0938286023295687;0.983321023623578;0.898482923840545;0.06032181590034608;0.05513571465671321;1.0960092803254418;10.001147622931862;0.9123521433220135;-0.0813530288947358;1.0454668580475148;1.0001151648166897;0.9160068766450811;0.99986017623712
33.059738;1.0938340477254354;0.9833227800284572;0.8984774928209651;0.06033673312425618;0.05514894755723247;1.0960140093408048;10.001159688537145;0.9123470480242529;-0.08136602826731534;1.0454639899843867;1.0001130804685978;0.9160027516948086;0.9998628956033345
33.069738;1.093839522208805;0.9833243821594062;0.8984721087132432;0.06035163486066864;0.05516217928965777;1.0960187625199336;10.001172213731802;0.9123419110822084;-0.08137902763112223;1.0454610503373336;1.0001110132898066;0.915998613563125;0.999865645952882
33.079738;1.0938440591042955;0.9833249435412855;0.8984667553212913;0.06036670490519454;0.055175626918;1.09602254867854;10.001185246714748;0.9123367363802766;-0.08139202698842479;1.0454580466914658;1.0001089716266305;0.9159944659264945;0.9998684257201018
33.089738;1.0938495847680725;0.9833267027575227;0.8984618959189449;0.06037981717293265;0.055187250082739704;1.09602737666598;10.00119881857812;0.9123315278726295;-0.0814040263408336;1.0454549866106118;1.0001069624787287;0.9159902221314299;0.9998712314836379
33.099738;1.0938551319706633;0.9833278121564462;0.8984566353818374;0.06039467350885001;0.05520048100379026;1.0960322544151404;10.001212943993773;0.9123262898130559;-0.0814170256895202;1.0454518769866454;1.000104991480794;0.9159860616928177;0.9998740593784511
33.109738;1.0938606988785426;0.9833287476242814;0.8984514095173419;0.06040951531414536;0.05521371214335407;1.0960371889678227;10.00122763013554;0.9123210273803082;-0.08143002503555066;1.0454487250263027;1.0001030632219807;0.9159818985348587;0.9998769061453381
33.119738;1.0938653189511003;0.9833286234295707;0.8984462012074909;0.06042452657685863;0.05522716011009;1.0960421862321972;10.001242875369801;0.9123157465993013;-0.08144302437985171;1.0454455403713407;1.0001011810532061;0.9159777364018755;0.9998797695208805
33.129738;1.0938709186683249;0.9833296785444258;0.8984414731437491;0.06043758158678474;0.0552387841616115;1.0960472505908367;10.001258664930786;0.9123094534920295;-0.08145502372294396;1.0454423361708272;1.000099346633168;0.9159724938284657;0.999882648060044
33.139738;1.0938765298940483;0.9833318237672898;0.8984379390316174;0.06045286333000333;0.055252455526538145;1.0960523853316035;10.001274980328215;0.9123041532768907;-0.08146802306490632;1.0454391277408897;1.000097560367799;0.9159683433813757;0.999885540405317
33.149738;1.0938821490265207;0.9833320160618699;0.8984328222515061;0.060467652243982074;0.05526568756209491;1.0960575934723364;10.00129180684609;0.9122988498500951;-0.08148102240545561;1.0454359313246615;1.0000958217901423;0.9159642026094166;0.9998884444917319
33.159738;1.0938868086114797;0.9833316088014111;0.8984281566894964;0.06048085441113505;0.055277528152068336;1.0960628781385329;10.001309125490092;0.9122935463879296;-0.08149302174395916;1.045432764436561;1.0000941291957837;0.9159599857240621;0.9998913580570286
33.169738;1.0938924362506062;0.9833313998481261;0.8984230909441416;0.06049562132575273;0.05529075931936244;1.0960682429193098;10.001326900754298;0.9122882470077048;-0.08150602107944535;1.0454296455515517;1.000092479737896;0.9159558743869117;0.999894280712555
33.179738;1.0938980660723145;0.9833309874978317;0.898418052319719;0.06051037800259854;0.05530398951927938;1.0960726922359323;10.00134507799318;0.9122829578428623;-0.08151802041050923;1.045426592410071;1.0000908700379962;0.9159516946515227;0.9998972153457781
33.189738;1.0939027320031318;0.9833299725694877;0.8984134679634236;0.06052354920817647;0.05531582730390094;1.0960782307048043;10.001363590676824;0.9122776868016769;-0.08153101973512883;1.0454236211157946;1.0000892966709882;0.9159476292715465;0.9999001671581065
33.199738;1.0939083627944977;0.9833291593786117;0.8984084864488268;0.06053828617392706;0.055329054950313726;1.0960838616099164;10.001382367557357;0.9122724422236126;-0.08154401905062401;1.0454207468856822;1.000087756218954;0.9159435955402616;0.9999031413922763
33.209738;1.0939139960767608;0.9833263929339454;0.8984019268728533;0.06055253304661632;0.05534184181452671;1.0960895862046092;10.001401343206707;0.912267231214051;-0.0815560183538403;1.045417984714879;1.0000862448282086;0.9159395122626238;0.9999061422450035
33.219738;1.09391963732315;0.9833256797534125;0.8983974455018363;0.060565492700890886;0.05535345890160539;1.0960954038977233;10.001420477556277;0.9122620588670399;-0.08156901764147893;1.0454153486224855;1.0000847581218046;0.9159355659731565;0.9999091738102716
33.229738;1.0939243294196133;0.9833234293023498;0.8983925446683977;0.060580386542556715;0.055366898824566364;1.0961013122962693;10.001439762664662;0.9122569281824179;-0.08158101691046997;1.0454128500991213;1.000083292057981;0.9159315862586291;0.9999122408158292
33.239738;1.0939300099653082;0.9833223792894225;0.8983881321612159;0.06059333018702794;0.055378513314383225;1.096106307652544;10.00145920401159;0.9122518399787973;-0.08159401615826697;1.0454104970965927;1.0000818440578312;0.9159277574982642;0.9999153481522859
33.249738;1.0939357231032998;0.9833207013137639;0.8983833188575409;0.06060802586275443;0.055391734505278935;1.096112385057943;10.001478797820925;0.9122467934713565;-0.08160601538293702;1.045408294649201;1.000080413421841;0.9159239069462047;0.9999185010718058
33.259738;1.0939405127369268;0.9833180088220379;0.8983785342691624;0.0606228986572276;0.055405171442914875;1.0961185371163595;10.001498520021576;0.9122417876676595;-0.08161901458296551;1.0454062466869054;1.0000790014704695;0.9159202184072915;0.9999217060522526
33.269738;1.0939463152770585;0.9833165579860073;0.8983742474276801;0.06063582350679475;0.05541678377679747;1.0961247530266744;10.00151832465744;0.9122368222169213;-0.08163101375699344;1.045404356903975;1.00007761242817;0.9159165206242006;0.9999249701958142
33.279738;1.0939521716743688;0.983314516782122;0.8983695680676902;0.06065050295274482;0.05543000385293623;1.0961310204220585;10.00153814916724;0.9122318968673381;-0.08164401290390452;1.0454026279173652;1.0000762536463257;0.9159130003973887;0.999928299317745
33.289738;1.0939571221791522;0.9833119743101256;0.898365362685758;0.06066360314287766;0.055441833248154035;1.0961363290024129;10.001557925875266;0.9122270103127329;-0.0816560120231293;1.0454010600723014;1.0000749338545136;0.9159094882192899;0.9999316972347791
33.299738;1.0939631005134678;0.9833097399737658;0.8983607803711172;0.06067827631795917;0.05545505496716882;1.096142672718721;10.00157759854418;0.9122221599711567;-0.0816690111146085;1.0453996508942598;1.000073661524124;0.9159061692387762;0.9999351668074128
33.309738;1.0939691454256704;0.9833079016849726;0.8983566876642599;0.06069118831367551;0.055466670507921624;1.0961490485724494;10.001597135385188;0.9122173426357064;-0.08168101017835193;1.045398395555168;1.0000724443490627;0.9159028689785668;0.9999387106080451
33.319738;1.0939742939845076;0.9833046243044362;0.8983521940742837;0.060706041221274765;0.055480112189188614;1.0961554542974188;10.001616528338916;0.912212554256426;-0.0816930092141069;1.0453972887097212;1.000071288513783;0.9158996778323738;0.9999423307157711
33.329738;1.0939804750213558;0.9833026395114394;0.8983482068404747;0.06071895064638143;0.05549173202117338;1.0961618877127464;10.001635782171027;0.9122077891225429;-0.08170600822140368;1.04539632690683;1.0000701982132252;0.9158966850048622;0.999946029106988
33.339738;1.0939857564521647;0.9832992302932044;0.8983438217308412;0.06073380193078458;0.05550517867534527;1.0961673471509152;10.00165490470164;0.9122030406932468;-0.0817180071996405;1.0453955095273055;1.0000691762429579;0.9158937113925931;0.9999498081336297
33.349738;1.0939920626168123;0.9832971269971786;0.8983399437520057;0.060746710571119175;0.05551680407425163;1.0961738317317973;10.001673900934767;0.9121983042424795;-0.08173000614808082;1.0453948375390167;1.000068224530909;0.9158908441388294;0.9999536697169551
33.359738;1.0939984226025405;0.9832944927468648;0.8983356793089347;0.06076137845517902;0.05553004046649391;1.096180340796027;10.001692762460598;0.9121935789473267;-0.08174300506600878;1.0453943117036162;1.0000673434429637;0.9158881686314994;0.9999576141540636
33.369738;1.0940038652337771;0.9832931734613912;0.8983335007916411;0.060774951593861926;0.055542328648664305;1.0961868726890218;10.001711452685763;0.912188867949373;-0.08175500395307195;1.0453939313849077;1.0000665305686847;0.915885500838372;0.9999616395086264
33.379738;1.0940103134344605;0.983290459820669;0.8983293422318911;0.06078962084298533;0.055555572982371876;1.0961924247311574;10.00172990696757;0.9121841770345953;-0.08176700280958267;1.045393693736829;1.0000657805173994;0.9158829232591236;0.9999657412162669
33.389738;1.0940167955993683;0.9832881991654293;0.8983256782936512;0.06080253260593333;0.05556721427937715;1.0961989945300172;10.001748048340898;0.9121795126603747;-0.08178000163642794;1.0453935937143783;1.0000650860743419;0.9158805180843275;0.9999699122683785
33.399738;1.0940223393135797;0.9832832779805998;0.8983204483883175;0.060815149430710806;0.055578637747332994;1.0962055800154322;10.00176579985111;0.9121748799103953;-0.08179200043459238;1.0453936251846583;1.0000644399053695;0.915878099669657;0.9999741442177909
33.409738;1.0940288668455318;0.983280504328194;0.8983164534893582;0.060829826460754056;0.05559189719228019;1.0962121780199912;10.001783094376476;0.9121702815264348;-0.08180399920479227;1.0453937820290415;1.0000638352468492;0.9158757499780439;0.999978428375346
33.419738;1.0940344439098986;0.9832773259327696;0.898312934707131;0.06084293199790311;0.05560377105814676;1.0962177844620136;10.001799884219999;0.9121657187642506;-0.08181599794753117;1.0453940584762067;1.0000632649553003;0.9158734613361558;0.9999827569823755
33.429738;1.094040995817316;0.9832745514611363;0.8983090362241231;0.0608576189496827;0.05561704229485145;1.09622439599195;10.001816142969716;0.9121611931685638;-0.08182899666348419;1.0453944491996758;1.000062720614383;0.9158713153191117;0.9999871238762462
33.439738;1.0940465886250064;0.983271385099466;0.8983056051141269;0.060870736117008876;0.055628928783917446;1.096231010583483;10.001831863032926;0.9121567073495086;-0.08184099535383314;1.0453949497056994;1.0000621931345597;0.9158691261782511;0.9999915239796667
33.449738;1.094053145771593;0.9832691125623195;0.8983022234928761;0.06088367708209194;0.055640605857816716;1.0962366274652695;10.001847053125292;0.912152264839585;-0.0818529940201662;1.0453955563166413;1.0000616742718536;0.9158669778584493;0.9999959519089255
33.459738;1.0940596966741383;0.983266374631395;0.8982984338993621;0.06089838479523766;0.05565389812057686;1.0962432474072998;10.001861731555962;0.9121478703429664;-0.08186499266403688;1.0453962652205653;1.000061157939172;0.9158648664784613;1.0000004009936982
33.469738;1.0940652710503858;0.9832632545150202;0.898295098929917;0.06091152432587683;0.055665806855451076;1.0962498723924976;10.001875912715638;0.9121445299031726;-0.08187699128659127;1.0453970715250998;1.0000606403216288;0.9158637842350713;1.0000048635368235
33.479738;1.0940717917431133;0.9832605577109653;0.8982913666357101;0.060926248227643774;0.05567911473321755;1.096255503979445;10.001889601966202;0.9121402501541847;-0.08188998988834263;1.045397969443061;1.000060118478479;0.9158618240160868;1.0000093311159555
33.489738;1.0940773211329067;0.9832574882418428;0.8982880905438794;0.06093940461434425;0.055691038993183714;1.0962621418611918;10.001902806321873;0.9121360369921386;-0.08190198846901016;1.0453989536478505;1.0000595889157409;0.9158597982943695;1.0000137937694296
33.499738;1.0940837782429351;0.9832553338479043;0.8982848602392636;0.060952386882961083;0.055702754196209944;1.0962687844709162;10.00191553485236;0.9121318947224631;-0.08191398702765142;1.0454000207076555;1.0000590476784477;0.9158577921872173;1.000018238964394
33.509738;1.0940892225169785;0.9832523368144457;0.898281649323893;0.060965561466750806;0.055714692811644276;1.0962754306214508;10.00192778219433;0.9121278265801158;-0.08192598556314773;1.0454011700832355;1.0000584909953651;0.9158558016979186;1.0000226517088935
33.519738;1.0940955713865297;0.9832497824262092;0.8982780437349527;0.060980321638057854;0.055728029383561674;1.0962810799112508;10.001939521873178;0.9121238360710625;-0.08193798407475339;1.0454024049871815;1.000057915086404;0.9158538224834444;1.0000270159079516
33.529738;1.0941008827999823;0.983246872038764;0.8982748935471391;0.06099351498493158;0.0557399809976605;1.0962877320885545;10.00195071627464;0.9121199275842061;-0.08194998256247137;1.0454037321851637;1.0000573160297466;0.9158518488860259;1.0000313155587195
33.539738;1.0941070728286706;0.9832448912004096;0.8982717860077635;0.061006534592339984;0.05575172238290032;1.0962933870718756;10.00196133199671;0.9121161058517414;-0.08196198102708206;1.045405160084224;1.000056690316085;0.9158498734045809;1.0000355351969006
33.549738;1.0941122009728026;0.9832416009751569;0.8982682554430336;0.061021505691659754;0.0557652941051727;1.0963000453791354;10.00197135272809;0.9121123754733094;-0.0819739794699747;1.0454066963520303;1.0000560350171919;0.9158478875303054;1.0000396605564608
33.559738;1.0941181881367306;0.983239729660972;0.8982652074430755;0.06103454360291752;0.0557770481498585;1.096306707287149;10.001980781520093;0.9121087408809521;-0.08198597789303283;1.0454083459342702;1.0000553474912608;0.9158458832057562;1.0000436789967286
33.569738;1.0941230968631521;0.9832370368299396;0.8982621751895448;0.06104777356051021;0.05578902554411151;1.0963123713522893;10.001989633674667;0.9121062057445718;-0.08199797629849681;1.0454101098610316;1.0000546256080411;0.9158448498315163;1.0000475789436467
33.579738;1.0941288462931542;0.9832352864789977;0.8982591845363286;0.061060829486379815;0.0558007940887321;1.0963190344296123;10.00199792975588;0.9121027720940537;-0.08200997468882634;1.0454119857769577;1.0000538687593805;0.9158427905560595;1.000051349485254
33.589738;1.0941334968782574;0.9832322342803878;0.898255768603493;0.06107583647707433;0.05581439484112119;1.0963256932559793;10.002005693103769;0.9120994401143386;-0.08202197306666013;1.0454139696574036;1.000053078722587;0.9158406973820087;1.000054981082168
33.599738;1.0941389710609695;0.9832306020785698;0.8982528328124448;0.06108890975323567;0.055826179933077195;1.0963313458753416;10.002012951870404;0.9120962082480656;-0.08203397143464057;1.0454160569267614;1.0000522590737442;0.9158385663141929;1.0000584666381442
33.609738;1.0941433376070835;0.9832281450932372;0.8982499112368074;0.06110217422978579;0.05583819021616933;1.0963379914188243;10.00201973963556;0.9120930731947697;-0.08204596979512097;1.0454182424369063;1.0000514137211103;0.9158363933120994;1.0000618015787022
33.619738;1.0941485273197182;0.9832266269881703;0.8982470311017172;0.06111526365297182;0.055849993267417804;1.0963436289287691;10.00202609329165;0.9120900302617984;-0.08205796815027543;1.045420520379451;1.000050545659469;0.9158341741405156;1.0000649827639705
33.629738;1.0941526142133962;0.9832242878767538;0.8982441662266292;0.061128543413616516;0.0558620222334594;1.096350257674909;10.002032057910395;0.9120880742890337;-0.08206996650257845;1.0454228851884855;1.000049656163403;0.9158328995634801;1.0000680076168946
33.639738;1.0941575323480885;0.9832224129440738;0.8982409058043304;0.06114340662043316;0.05587545239637029;1.0963568790142175;10.002037693342405;0.9120852004701421;-0.08208196485500933;1.0454253326497027;1.0000487451864124;0.9158305716988259;1.0000708747710492
33.649738;1.0941613590417532;0.983220203083249;0.8982381037436508;0.06115669990292419;0.05588750129093919;1.0963624970179784;10.002043066273137;0.9120824043384438;-0.08209396321086612;1.0454278598333384;1.0000478121555991;0.9158281817668581;1.0000735853320486
33.659738;1.0941660312852677;0.9832189408406259;0.8982353497928733;0.06116981638604186;0.055899344031274;1.09636911697376;10.00204823127452;0.9120796812562474;-0.08210596157352217;1.045430463877266;1.0000468560817954;0.9158257274817568;1.0000761428252751
33.669738;1.0941696275437898;0.9832168627903137;0.8982326181362256;0.0611831212299568;0.05591141349433917;1.096374743987638;10.002053220732618;0.9120770263111956;-0.08211695994615106;1.0454331409705375;1.000045876110507;0.9158231187116693;1.000078552011332
33.679738;1.0941731208766472;0.9832148490188646;0.89822992171209;0.061196430913332156;0.055923493427833745;1.0963813828227338;10.00205805075305;0.9120744347235026;-0.08212895833144418;1.045435886707227;1.0000448720005906;0.915820535288656;1.0000808180259948
33.689738;1.0941774865162956;0.9832137802642377;0.8982272719082145;0.06120956196888713;0.05593536755090452;1.096387037455778;10.002062731514327;0.9120729020525431;-0.08214095673162207;1.0454386969112075;1.0000438432664243;0.9158188850985065;1.0000829461569791
33.699738;1.0941808077027824;0.9832118948553905;0.8982246396052361;0.061222879479362634;0.055947468625786284;1.096393710343641;10.002067275096236;0.9120704242140166;-0.0821529551487353;1.0454415672902209;1.0000427882639207;0.9158161783162234;1.0000849414964328
33.709738;1.0941850266590063;0.9832109575692182;0.8982220511300479;0.06123601738849148;0.05595936387414208;1.0964004032415942;10.002071700263164;0.9120679975392222;-0.08216495358489538;1.0454444919148258;1.0000417042559084;0.9158134123665879;1.0000868079440253
33.719738;1.0941882270218355;0.9832087262931298;0.8982190408009114;0.061251100414877045;0.05597309363279476;1.0964061189581222;10.002076028730832;0.9120656181693582;-0.08217695204223623;1.0454474622625254;1.0000405876753857;0.9158105880772703;1.0000885472119976
33.729738;1.0941913865412591;0.9832070433550147;0.8982165008315292;0.061264426773179816;0.05598522579650061;1.0964128619479243;10.002080274501438;0.9120632811791208;-0.0821879505225759;1.045450468084578;1.0000394343242167;0.9158076170518308;1.0000901588722912
33.739738;1.094195482712627;0.9832063074222945;0.8982140051050669;0.06127757308963725;0.05599715142048194;1.0964186372575537;10.002084439621289;0.9120619805598594;-0.0821999490269408;1.0454534985489103;1.000038240113947;0.9158056767897708;1.0000916415951395
33.749738;1.0941985993467882;0.9832047530102139;0.898211526237635;0.06129090486269153;0.056009302971679976;1.096425448821709;10.002088519004317;0.9120597096793561;-0.08221194755540806;1.0454565426024784;1.0000370020799092;0.9158026875821036;1.0000929949613682
33.759738;1.0942026802781597;0.9832041404843928;0.8982090903122372;0.06130405659922678;0.05602124755256867;1.0964312983446818;10.002092508508529;0.9120574618538505;-0.08222394610748934;1.0454595898883439;1.0000357184459205;0.9157996467860238;1.0000942205785246
33.769738;1.0942058112744482;0.9832027063506584;0.8982066686674961;0.061317393797208325;0.05603341765986309;1.0964381847866247;10.002096416049868;0.9120552312254872;-0.08223494468264292;1.0454626316570181;1.0000343873686666;0.9157964654956836;1.0000953216651944
33.779738;1.0942089703196092;0.9832013322374693;0.8982042728677473;0.06133073383346368;0.05604559669099744;1.096444104350823;10.002100267142612;0.9120540130033024;-0.08224694328041572;1.045465659581003;1.0000330059116698;0.9157943202064207;1.000096302317213
33.789738;1.0942131324504;0.9832008995280851;0.8982019152074949;0.06134389418525954;0.05605756800847293;1.0964510517483015;10.002104094325137;0.9120518027121176;-0.08225894190019875;1.0454686636976287;1.0000315704304303;0.9157911312766573;1.0000971673580503
33.799738;1.094216375684421;0.9831978848939291;0.8981979609404588;0.061356759678633105;0.0560693246821883;1.0964570222251337;10.002107918543272;0.9120495960669658;-0.08226994054091413;1.0454716323241715;1.0000300777822568;0.9157878083724752;1.0000979218401143
33.809738;1.09422063434935;0.9831975671134269;0.8981956535041752;0.061369926503267995;0.056081312151870864;1.0964640125017797;10.002111741318291;0.912047389568918;-0.08228193920103026;1.045474553121606;1.0000285265978341;0.9157845355337082;1.0000985703914174
33.819738;1.094223982711583;0.9831964195980006;0.8981933600288882;0.0613832792160199;0.05609352342017258;1.0964700196249149;10.002115553263604;0.9120451802617656;-0.08229393787903704;1.0454774136100051;1.0000269177652086;0.9157812278760635;1.000099117161765
33.829738;1.094227387783601;0.9831953190067726;0.8981910969674437;0.061396634841736845;0.05610574162502158;1.096477038854301;10.002119342920857;0.9120439651885011;-0.08230493657397293;1.0454802019143792;1.0000252536465177;0.9157787969356175;1.0000995652623175
33.839738;1.0942318165295783;0.9831951429740596;0.8981888811774504;0.06140981017710346;0.05611774975452355;1.0964830630176376;10.002123095342062;0.9120417415153266;-0.08231693528549652;1.0454829076020922;1.0000235368143366;0.9157754353621064;1.0000999155282482
33.849738;1.094235343535462;0.9831958854583234;0.8981882962904879;0.06142365040031067;0.05613041887110674;1.0964900843805387;10.002126790770825;0.9120395066928302;-0.08232793401350995;1.0454855219293433;1.000021769286674;0.9157719624376429;1.0001001663636127
33.859738;1.0942389391350968;0.983194905876259;0.8981861430096306;0.06143701062569214;0.056142653118692556;1.0964960969857735;10.002130408104719;0.9120382585182156;-0.0823399327580057;1.0454880381623666;1.0000199523785138;0.9157695556370035;1.0001003146813303
33.869738;1.0942435745311545;0.9831948416153558;0.898184045406762;0.0614501882616666;0.05615467433547295;1.0965030970471614;10.00213392503657;0.9120359951421179;-0.08235193151941159;1.045490451725919;1.0000180867911193;0.9157661344094558;1.0001003565459676
33.879738;1.0942473268077082;0.9831939257765359;0.8981819792595571;0.0614635478668133;0.05616691411410821;1.0965090820415093;10.002137315627463;0.9120337148671617;-0.08236293029870048;1.0454927595140346;1.000016172703992;0.9157626062340563;1.000100287483517
33.889738;1.0942511656883995;0.9831930346439356;0.8981799606382199;0.06147690635958768;0.05617915508571403;1.0965160496523563;10.002140551204047;0.9120314162820079;-0.0823749290970712;1.0454949590001925;1.0000142096399998;0.9157591534603613;1.0001001031757497
33.899738;1.0942560589156758;0.9831935247079817;0.8981784438315302;0.0614883212731837;0.056189572115094115;1.0965219970948266;10.002143599955597;0.9120300984215267;-0.08238592791574005;1.0454970473526692;1.0000121965449429;0.9157565958994734;1.0000998006643886
33.909738;1.094260078993269;0.9831926666366189;0.8981765229289462;0.061501676508282185;0.05620181225140511;1.0965279216165251;10.002146419425165;0.9120277600772303;-0.08239792675579333;1.045499020468383;1.0000101326376598;0.9157531256506101;1.000099379781124
33.919738;1.0942641924987122;0.9831918182327365;0.8981746487386579;0.06151502975032721;0.05621405042332249;1.0965348212101331;10.0021489515777;0.9120253988321074;-0.08240892561814323;1.0455008733847138;1.0000080182899151;0.9157495614772836;1.0000988444153371
33.929738;1.0942684020290425;0.983190975691075;0.8981728188939486;0.061528380788910486;0.05622628575821836;1.0965406948803444;10.002151130656417;0.912024011182131;-0.08242092450385649;1.0455026022909932;1.000005855411442;0.9157470800090384;1.0000982023652671
33.939738;1.0942736745472499;0.9831910159101428;0.8981710447342522;0.06154154688605664;0.0562383012213816;1.0965475427975173;10.002152894702283;0.9120215937946896;-0.08243192341432197;1.0455042055762123;1.000003647410068;0.9157435083747674;1.000097462680798
33.949738;1.0942780815489763;0.9831901710414485;0.898169296334112;0.06155489271231631;0.05625052881080103;1.0965533655930433;10.00215418953595;0.9120191444678653;-0.08244392235095363;1.0455056831284817;1.0000013984550709;0.9157400198780942;1.0000966325853289
33.959738;1.0942825867770056;0.9831893175728675;0.8981675828889292;0.06156823548053288;0.05626275167473288;1.0965601633778201;10.002154965772176;0.9120176621188797;-0.0824549213149834;1.0455070356660343;0.9999991126380849;0.9157374258204629;1.0000957168392308
33.969738;1.0942881534526117;0.9831893320730019;0.8981659124462331;0.06158139253165296;0.05627475304267459;1.0965659356064827;10.002155173221476;0.9120151465302879;-0.0824659203076424;1.045508264447575;0.9999967939296006;0.9157338180777609;1.0000947185110145
33.979738;1.094292852071164;0.9831889265977531;0.8981646916001754;0.06159296901359386;0.05628535732456185;1.0965716814460809;10.00215475895708;0.9120125988064631;-0.08247791933044646;1.0455093705663174;0.9999944463003009;0.9157302747436278;1.0000936393409308
33.989738;1.0942976492079661;0.9831880138035285;0.8981630514211627;0.06160630164037985;0.056297563228615365;1.0965784004994779;10.002153674437317;0.9120110223086905;-0.08248891838520146;1.0455103543104198;0.9999920732181818;0.9157276017249653;1.0000924803138969
33.999738;1.0943025480931723;0.9831870669174363;0.8981614297624525;0.061619630926890066;0.05630976249147954;1.0965840935231312;10.002151886359371;0.9120084223070044;-0.08250091747371449;1.045511215818961;0.9999896771759773;0.9157239762310104;1.0000912422902413
34.009738;1.0943085157421095;0.9831852008321724;0.8981582324876627;0.06163229399860098;0.05632129913875078;1.096589762718731;10.002149379541109;0.9120058043551085;-0.08251191659759882;1.0455119566680064;0.999987260100481;0.9157202038022005;1.0000899258614329
34.019738;1.0943136225467913;0.9831841666882983;0.8981566471286015;0.06164561734263189;0.0563334838810981;1.0965964119776688;10.002146155063675;0.9120041735668346;-0.08252291575825961;1.0455125798338112;0.9999848239292491;0.9157173625096204;1.0000885313764745
34.029738;1.0943188302427318;0.9831835635237332;0.898155516797136;0.0616571784320156;0.05634405330137393;1.0966020469246998;10.002142234524374;0.9120015349016457;-0.08253491495671417;1.0455130875182255;0.9999823704295967;0.9157135448952145;1.0000870598551277
34.039738;1.0943241348861101;0.9831824281080661;0.8981539617035271;0.061670496767453585;0.056356222888752444;1.09660867406945;10.002137660249225;0.9119988929314621;-0.0825459141933992;1.0455134800632264;0.999979901203125;0.915709562211498;1.000085514135634
34.049738;1.0943304977518393;0.983182121906048;0.8981524346936581;0.06168363060108281;0.056368168644026266;1.0966142992608812;10.002132482391694;0.9119972511818928;-0.08255691346839898;1.0455137572451756;0.9999774181976798;0.9157064968821916;1.0000838989849377
34.059738;1.0943359873747027;0.9831808834292854;0.8981509092729342;0.06169694490224091;0.05638032316207366;1.0966199266036913;10.002126749858176;0.9119946122972863;-0.08256891278168438;1.0455139194086918;0.9999749238117086;0.9157024445887809;1.0000822194327885
34.069738;1.0943415669945828;0.9831800781968615;0.8981498379815744;0.0617084979436624;0.05639086249246912;1.096626558419562;10.002120512985297;0.911991978951881;-0.08257991213279253;1.045513966988449;0.9999724209976153;0.9156982192215518;1.000080479373451
34.079738;1.0943472348895655;0.9831787499360757;0.8981483399881421;0.061721809278115186;0.056403002365183266;1.0966321959337284;10.002113823199835;0.9119903541067488;-0.08259091152039863;1.045513899632872;0.9999699131022926;0.9156949058022488;1.0000786821334828
34.089738;1.0943529878594478;0.9831773854291899;0.8981468495385507;0.06173511929858366;0.05641513539037235;1.0966378401323091;10.002106724288222;0.9119877404225006;-0.08260191094234659;1.0455137156037837;0.9999674025793466;0.9156905122546325;1.000076831408139
34.099738;1.0943597849113302;0.9831786326659641;0.8981469812391806;0.061748726383414096;0.056427484888187114;1.0966444919196197;10.002099244486597;0.9119851397724821;-0.08261391039599132;1.0455134117257698;0.9999648900202103;0.9156861252522213;1.0000749315380102
34.109738;1.0943656886229092;0.9831776986240163;0.8981459243543054;0.06176027387471876;0.056437997552520894;1.0966501514756608;10.002091392739878;0.9119835532869607;-0.08262490987871934;1.0455129847791715;0.9999623748059365;0.9156825607901043;1.0000729877798489
34.119738;1.0943716543945194;0.9831762718215702;0.8981444145885349;0.06177357953753818;0.056450112184781756;1.0966558176583547;10.002083157059023;0.9119809818361391;-0.0826359093886262;1.0455124327640184;0.9999598559871955;0.9156779172728158;1.0000710066010183
34.129738;1.094377673833954;0.983174840755993;0.8981428840525987;0.061786883673287864;0.056462221443226095;1.0966624879102123;10.00207451165943;0.9119794265122558;-0.08264690892489804;1.0455117541974692;0.9999573317139359;0.9156741868646672;1.0000689952513282
34.139738;1.0943837406796;0.9831738927281148;0.8981417650771112;0.0617984266211614;0.05647271798740259;1.096668159044392;10.00206543672457;0.9119768889440483;-0.0826579084876336;1.045510947032163;0.9999547983564805;0.9156693795968563;1.0000669612741604
34.149738;1.0943908150266655;0.9831733540220404;0.8981401867516228;0.06181154571455487;0.0564846014691479;1.096673828672768;10.002055933562444;0.9119743714234527;-0.08266990807753156;1.0455100083256326;0.999952251229136;0.9156645855728698;1.000064913133874
34.159738;1.0943969634390605;0.9831719486054215;0.8981385565764959;0.06182484580069442;0.056496697053017735;1.0966804959135539;10.0020460197439;0.9119728764680309;-0.08268090769567511;1.0455089345729551;0.9999496861379178;0.9156606256431923;1.000062860696361
34.169738;1.0944031465691102;0.983171043858941;0.8981373245594516;0.06183638501678897;0.056507181123114425;1.0966861608396867;10.002035711302195;0.9119704065357163;-0.08269190734322245;1.0455077232716612;0.9999471002579023;0.9156556047001593;1.000060814667305
34.179738;1.0944093614826784;0.9831696841370337;0.8981356103955462;0.06184968292513619;0.05651926952072015;1.0966918235304959;10.002025008686905;0.9119689642104309;-0.08270290702102705;1.0455063744948396;0.9999444924297428;0.9156515215595972;1.0000587855560805
34.189738;1.0944156074438738;0.9831683565850039;0.8981338514042005;0.06186297987292742;0.05653135466185181;1.0966974832340475;10.002013897694217;0.9119665511889803;-0.08271390672940067;1.0455048905395479;0.9999418634167562;0.9156463919830592;1.0000567826444784
34.199738;1.0944218860141877;0.9831675478873186;0.8981324846811967;0.06187451620688634;0.05654182879181724;1.0967041379892217;10.002002359338269;0.911965166409652;-0.08272490646811687;1.0455032745001025;0.9999392154363655;0.9156422164824156;1.0000548139591425
34.209738;1.0944291642374566;0.9831671839762786;0.8981306432316699;0.06188762950806862;0.05655369106857499;1.096709785995619;10.001990379059066;0.9119628056385325;-0.08273590623649427;1.04550152916829;0.9999365502457005;0.9156370133048007;1.0000528870878214
34.219738;1.094435514711144;0.9831664709690024;0.898129175854037;0.06189916488050362;0.05656415829649309;1.0967154276705557;10.001977953792206;0.911960462883243;-0.08274690603338507;1.0454996562894414;0.9999338670768373;0.915631789574012;1.0000510098831839
34.229738;1.094441903637189;0.9831635773693077;0.898125607229315;0.06191197951062208;0.05657579041825455;1.0967220654993879;10.001965091478183;0.9119591323247609;-0.08275790585721733;1.0454976566802034;0.9999311617056128;0.9156275526190709;1.000049190461819
34.239738;1.0944483320236296;0.9831625114719195;0.8981235887860464;0.06192527564515125;0.056587857944765126;1.0967277024368265;10.001951805435064;0.9119568092018219;-0.0827689057061605;1.0454955314527796;0.9999284266535456;0.9156223213414388;1.0000474357664293
34.249738;1.0944547991204645;0.983162000861926;0.8981219490309842;0.06193681332084332;0.05659831374879097;1.0967333412073386;10.001938113431564;0.9119554891693193;-0.08278090557827567;1.0454932831125723;0.9999256526011643;0.9156181882065684;1.0000457499123294
34.259738;1.0944613015578613;0.9831610887704532;0.8981198082158598;0.061950112533438774;0.056610373024376534;1.0967389849177536;10.001924037684365;0.911953167177892;-0.08279190547161987;1.0454909152519078;0.9999228308016012;0.9156129911592166;1.0000441339812285
34.269738;1.0944678337270313;0.9831607391627883;0.8981180451060771;0.06196165391151342;0.05662081985108296;1.0967456381781449;10.001909600258138;0.9119518370432224;-0.08280290538428266;1.045488431238364;0.9999199549412497;0.9156088232663235;1.0000425867820275
34.279738;1.094475354014751;0.9831608727247941;0.8981157964068567;0.06197477514871431;0.056632653213411176;1.0967513072307833;10.001894819408486;0.9119494921573268;-0.08281390531445486;1.045485833781599;0.9999170207629909;0.9156037033592189;1.0000411063670365
34.289738;1.0944819276255682;0.9831606881343528;0.898113915066577;0.061986320877416984;0.05664308984936064;1.0967569984351835;10.00187970874945;0.9119481264673073;-0.08282490526067644;1.0454831254955703;0.9999140245525633;0.9155996330945602;1.0000396917774972
34.299738;1.0944885145440968;0.9831601054579209;0.8981115386569616;0.061999628909020964;0.05665512887092799;1.0967627166142206;10.001864271823223;0.9119457343529118;-0.08283490522205265;1.0454803090816525;0.9999109630384977;0.9155945380757661;1.000038343101036
34.309738;1.0944951103059972;0.9831600869145724;0.8981095486486986;0.06201117984965719;0.05666555449581793;1.0967684647324656;10.001848495280726;0.911944309816235;-0.08284590519822173;1.0454773879790713;0.9999078344102251;0.9155905954508573;1.0000370601097386
34.319738;1.0945017101017303;0.983159672139179;0.8981070710738017;0.06202449365485608;0.05667758195444208;1.0967752441819296;10.001832355058875;0.9119418464063012;-0.08285690518912232;1.0454743681735932;0.9999046380868575;0.915585723474486;1.0000358420531656
34.329738;1.0945083080490492;0.9831598227050246;0.8981049900345928;0.06203605095009079;0.05668799545082463;1.0967810550736865;10.001815829102505;0.9119403378874755;-0.082867905194723;1.0454712590041404;0.9999013731531188;0.9155819111654102;1.0000346891103562
34.339738;1.0945148972087542;0.9831595750265418;0.8981024329677191;0.062049371694262015;0.056700010316015355;1.0967868965018728;10.001798900493155;0.9119377790358653;-0.08287890521486992;1.0454680716512081;0.9998980376803965;0.9155771624645788;1.0000336031078911
34.349738;1.0945214705643067;0.9831598864118894;0.8981002825792339;0.06206093634903297;0.056710410945653676;1.0967927663431565;10.001781556856313;0.9119351659705559;-0.08288990524924551;1.0454648171163563;0.9998946295618273;0.9155724696508983;1.0000325864977038
34.359738;1.0945280214796185;0.983161550672973;0.8980992718126105;0.062074745486273696;0.056722852095861524;1.0967986615030545;10.001763791238108;0.9119334950936803;-0.08290090529742367;1.0454615060993844;0.9998911480837066;0.9155688261040508;1.0000316417922737
34.369738;1.09453454325062;0.98316200430519;0.8980970673475362;0.062086318048336;0.05673324007719762;1.0968055786682949;10.001745600086194;0.9119307615998032;-0.08291190535890586;1.0454581504601688;0.9998875951272408;0.9155642378259505;1.0000307723782786
34.379738;1.0945410290459905;0.9831620388106745;0.898094402796545;0.06209965454526034;0.05674522987596034;1.0968115144619286;10.001726979121731;0.9119289591967127;-0.0829229054329775;1.0454547634189562;0.9998839745022732;0.9155606940211917;1.000029982611884
34.389738;1.0945474727087567;0.9831626076130601;0.8980921603137388;0.06211123518476371;0.056755606346801865;1.0968174653124423;10.001707918099497;0.9119270803840932;-0.08293290551859651;1.0454513575604043;0.9998802904766155;0.9155571040758705;1.000029276776138
34.399738;1.0945538695887593;0.983162742038875;0.898089464792307;0.06212457971503453;0.056767585522834486;1.0968234265080803;10.001688396556656;0.9119241165928585;-0.08294390561469984;1.0454479431766457;0.9998765476942184;0.9155526462108481;1.000028658800277
34.409738;1.0945611818577936;0.983164278709675;0.8980872113534396;0.062135986499259804;0.056777736260520704;1.0968293905796682;10.001668381559291;0.9119220586109917;-0.0829549057207972;1.0454445288899425;0.9998727516688172;0.9155492121076575;1.00002813275487
34.419738;1.0945674801306042;0.9831649678404446;0.8980849367694331;0.062147579345845264;0.05678809926768338;1.0968363474317386;10.00164783041937;0.911918897150961;-0.08296590583719812;1.0454411231156346;0.9998689085350337;0.9155447994492231;1.0000277026901405
34.429738;1.0945737303482026;0.9831652019860503;0.8980822180491532;0.06216093655090992;0.056800066522233426;1.0968422858443128;10.001626701864545;0.9119166227842189;-0.08297690596467511;1.0454377341275793;0.9998650248099304;0.9155413896160188;1.0000273722786106
34.439738;1.0945799336232398;0.9831659324316177;0.898079934333177;0.062172538700003985;0.056810422779775736;1.096848194177588;10.001604967733217;0.9119132256009364;-0.08298690610398089;1.0454343692035037;0.9998611073958237;0.9155368912316867;1.0000271450293703
34.449738;1.0945860908504768;0.9831644269977814;0.8980755989575159;0.06218542538460636;0.056821944681849416;1.096854060577585;10.001582617228435;0.9119106961120012;-0.08299790625566099;1.04543103458814;0.9998571630850348;0.9155334710211684;1.0000270239342544
34.459738;1.0945922032066622;0.9831651571478636;0.8980733048535693;0.06219703854533206;0.056832295250854516;1.0968598738017596;10.00155965240496;0.9119070268489919;-0.08300890642023721;1.0454277361102233;0.9998531983427162;0.9155290426341995;1.0000270104446665
34.469738;1.0945982717970746;0.9831658735592609;0.898071004511679;0.06220865760125277;0.056842643322977886;1.0968656246651138;10.001536077206222;0.9119042127806986;-0.0830199065982879;1.045424479587848;0.9998492199641692;0.9155255947845323;1.0000271043919304
34.479738;1.0946042973263195;0.9831660868344975;0.8980682583810906;0.06222204258109983;0.05685459687203475;1.0968713067064595;10.001511890251715;0.9119002508958388;-0.08302990679011343;1.045421271597981;0.9998452352755715;0.9155210424948323;1.0000273050798778
34.489738;1.0946102807724907;0.9831667491824337;0.8980659444148624;0.062233673629146787;0.05686494056593651;1.096876915127789;10.001487089355683;0.9118971400505977;-0.08304090699542044;1.0454181200415615;0.9998412512475783;0.9155175577633308;1.0000276120972247
34.499738;1.094616224940918;0.9831673710633599;0.8980636232343951;0.06224531085566616;0.05687528236744598;1.0968834452983318;10.00146167734635;0.9118928806221909;-0.08305190721364067;1.0454150325165583;0.9998372732524314;0.9155130588804512;1.0000280247949662
34.509738;1.0946221353261094;0.9831674641624565;0.8980608553647678;0.06225871460944689;0.05688723019542038;1.0968888920661186;10.001435655167576;0.911889473722674;-0.08306190744469406;1.0454120135947527;0.9998333044620067;0.9155094493255892;1.0000285412082914
34.519738;1.0946280188274167;0.9831679837973782;0.8980585186409521;0.06227036546892104;0.056897568624213024;1.0968942495999383;10.001409013364482;0.911885921148475;-0.08307290768937009;1.0454090635591766;0.9998293464637362;0.9155059196480602;1.0000291576519187
34.529738;1.094633881520587;0.9831684451126194;0.8980561737952792;0.06228202392805508;0.05690790553772785;1.0968995115235614;10.001381740477257;0.9118812258465967;-0.08308390794905363;1.0454061791506501;0.9998254002042805;0.9155013916966717;1.000029868904006
34.539738;1.094639727586296;0.9831683650338178;0.8980533822776456;0.06229545043404965;0.05691984884342334;1.096904671513261;10.0013538374565;0.9118773911500286;-0.08309390822511362;1.0454033555392874;0.9998214664532751;0.9154977771307968;1.0000306686513807
34.549738;1.094645559732101;0.9831687030091006;0.8980510240662486;0.06230712534325281;0.056930183236726606;1.0969097242604853;10.001325323123787;0.9118724195392853;-0.08310490851835385;1.0454005877387786;0.9998175462769128;0.9154932761895466;1.0000315501320696
34.559738;1.0946513799528288;0.9831689758234206;0.8980486631087803;0.06231880888655426;0.05694051688540971;1.0969146664711105;10.001296235308034;0.9118683129094769;-0.0831159088289539;1.0453978704523483;0.9998136416589226;0.9154897991539628;1.0000325068630882
34.569738;1.09465718972628;0.9831691812125574;0.8980463033997199;0.06233050130583035;0.05695085024353476;1.0969194972803769;10.001266622913182;0.9118630738855091;-0.08312590915680831;1.0453951970477495;0.9998097558575325;0.9154852720773634;1.0000335328669403
34.579738;1.0946629899787728;0.9831688373245064;0.8980435101172038;0.06234396292613385;0.05696279150036462;1.0969242180309304;10.001236530197662;0.9118587065790413;-0.08313690950165928;1.0453925587190986;0.999805893501689;0.915481876260598;1.0000346214894726
34.589738;1.094667817029211;0.9831680235707475;0.8980411524190207;0.06235585573902098;0.05697334161409926;1.096928831806099;10.001205993742456;0.9118542160447822;-0.08314690986291069;1.0453899450379511;0.9998020606165184;0.9154784412611052;1.0000357642243438
34.599738;1.0946736019379681;0.9831680204581349;0.8980388232654903;0.06236757676096839;0.056983676303455404;1.096934342644926;10.001175051366358;0.9118486073196386;-0.08315791023948434;1.0453873460621903;0.9997982644453964;0.9154741590398016;1.0000369514019842
34.609738;1.0946793819647513;0.9831679444981427;0.8980365126264598;0.0623793079302359;0.056994011872389526;1.0969387546780276;10.001143748446898;0.911843885814204;-0.08316791062992121;1.0453847544639474;0.9997945129044978;0.9154708450125864;1.000038173398205
34.619738;1.0946851584854083;0.9831690731383994;0.8980353903926984;0.062393290147383956;0.0570063953440036;1.096943071166704;10.001112139124594;0.9118390587089557;-0.08317891103261746;1.045382166783856;0.9997908137876476;0.9154676887860816;1.000039421077319
34.629738;1.0946909330405623;0.9831688462818382;0.8980331177170313;0.06240504189268796;0.05701673306859521;1.0969472933711388;10.001080283668962;0.9118331353836759;-0.08318991144596874;1.0453795836527042;0.9997871741708375;0.9154636059826302;1.0000406862549982
34.639738;1.0946967082019712;0.9831685423923336;0.898030860337286;0.06241680375411202;0.05702707211877812;1.0969514198132404;10.001048247341517;0.9118281269021267;-0.08319991186841263;1.0453770077045788;0.9997836007256103;0.9154604990963396;1.000041962175341
34.649738;1.0947024866793045;0.9831681614769543;0.8980286160956011;0.06242857535502955;0.05703741257283744;1.0969554463892937;10.001016102060506;0.9118220458970041;-0.0832109122982911;1.045374440274941;0.9997801005194065;0.9154565595548053;1.0000432430455133
34.659738;1.0947082696738886;0.9831672227011315;0.8980259453930408;0.062442116159292724;0.057049362154371994;1.0969593679281229;10.00098391827942;0.9118169066375288;-0.0832209127334426;1.045371881031531;0.9997766807572874;0.9154535982300012;1.000044522682524
