time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.669738;1.0947140567727969;0.9831666859312311;0.8980237267609499;0.06245390522693345;0.05705970519195438;1.0969631804858244;10.00095175024124;0.9118117237902397;-0.08323091317081535;1.045369330147272;0.9997733474026411;0.9154507102791183;1.0000457932988818
34.679738;1.0947198474746307;0.9831643073870442;0.8980199129909143;0.06246522099785073;0.05706961027626809;1.096966882306656;10.000919636833075;0.91180551017371;-0.08324191360636163;1.0453667889347718;0.9997701045201751;0.9154469901805731;1.0000470456243098
34.689738;1.0947256421068523;0.9831636038748917;0.8980177184761078;0.06247702397189974;0.05707995566986325;1.0969704732222796;10.000887614758174;0.9118002766318163;-0.08325191403513087;1.0453642590779566;0.9997669556301272;0.9154442466227677;1.0000482699214366
34.699738;1.0947314406938895;0.9831628125221074;0.8980155342320247;0.062488832471406464;0.05709030234901508;1.0969739536572558;10.00085572078613;0.9117950349546969;-0.0832629144516533;1.0453617425129547;0.9997639056875587;0.9154416637825858;1.0000494564974929
34.709738;1.094736978101132;0.9831617499346043;0.8980134101535954;0.062499764147352976;0.057099859100387715;1.0969773234149651;10.0008239812167;0.9117887999152267;-0.08327291485077574;1.0453592413455401;0.999760961163502;0.9154380613965043;1.0000505962066097
34.719738;1.094741813630335;0.9831598970624167;0.8980112321304572;0.06251176218414654;0.05711042482740705;1.0969805803689934;10.00079240595921;0.9117835876619081;-0.08328391522843313;1.0453567570791775;0.9997581283479449;0.9154356103224975;1.000051681236711
34.729738;1.0947476097279016;0.983158354699847;0.8980086388269902;0.06252534129332131;0.05712238386856921;1.0969837203521084;10.000760992878352;0.9117784127073372;-0.08329391558180305;1.0453542899908588;0.9997554121010866;0.9154331307541516;1.0000527052383488
34.739738;1.0947533977166517;0.9831572035375934;0.8980064937190282;0.06253716176914988;0.05713273702275206;1.0969867386154422;10.000729730186068;0.911772286271329;-0.08330391590922048;1.045351839579003;0.9997528157409535;0.9154297164878072;1.0000536628955743
34.749738;1.0947591725144938;0.9831559627650388;0.8980043561703894;0.06254898276777882;0.05714309238864473;1.0969896311022467;10.000698595390098;0.9117672162445974;-0.08331491621021318;1.0453494053926853;0.9997503409402221;0.9154274488771658;1.0000545498094824
34.759738;1.0947649277538685;0.9831546313404341;0.8980022252815721;0.06256080342114309;0.05715345035684198;1.0969923945390498;10.000667560791184;0.9117622085400907;-0.08332491648537592;1.045346987026133;0.9997479872946072;0.915425148513638;1.0000553634308749
34.769738;1.09477065654374;0.9831532076353067;0.8980001011281824;0.06257262300899243;0.057163811369914545;1.096995025817169;10.000636602208235;0.9117562689117198;-0.08333491673609893;1.045344583849154;0.9997457523416308;0.9154219092413223;1.000056104689812
34.779738;1.094776352581641;0.9831516902099992;0.8979979840609562;0.06258444096728641;0.05717417583765558;1.0969975209098535;10.00060569969142;0.9117514038689085;-0.0833459169643102;1.0453421950312867;0.9997436322496448;0.9154198126111633;1.0000567783646175
34.789738;1.0947820100914085;0.9831500786446004;0.8979958743980093;0.06259625681760848;0.057184544015878344;1.096999874896853;10.000574828240195;0.9117466204490727;-0.08335591717204693;1.0453398197322439;0.99974162294602;0.91541767862303;1.0000573914337165
34.799738;1.0947866589576545;0.9831474925758866;0.8979937594286915;0.06260825153170284;0.0571951320367915;1.0970020842147192;10.00054395134415;0.9117409252779259;-0.08336591736107858;1.0453374575745573;0.9997397213716334;0.9154145989078812;1.0000579512631484
34.809738;1.0947922242976718;0.983145696940745;0.8979916691803919;0.06262006190543698;0.05720550750296696;1.097004148458505;10.000513030255643;0.9117363241787425;-0.08337691753292584;1.045335108772276;0.9997379259547055;0.9154126514698998;1.000058464521007
34.819738;1.0947977393255488;0.9831438136305602;0.8979895936882143;0.06263186912848613;0.05721588621946085;1.0970060696194295;10.00048203762573;0.9117318225700292;-0.08338691768899475;1.045332773881717;0.9997362359944504;0.9154106530566082;1.0000589359963143
34.829738;1.0948032036335968;0.983141846783196;0.897987536877233;0.06264367304189046;0.05722626781198139;1.0970078502965657;10.00045095757898;0.9117264254037842;-0.0833969178306132;1.045330453751947;0.9997346507409226;0.9154076944408492;1.0000593680302645
34.839738;1.0948086179188556;0.9831398007729502;0.8979855008708306;0.0626554734853671;0.05723665184622702;1.0970094927393175;10.000419779476408;0.9117221368586189;-0.08340691795897037;1.0453281493199127;0.9997331681608406;0.9154057646087554;1.0000597620768297
34.849738;1.094813985219161;0.9831376788913262;0.897983484571233;0.0626672702904811;0.0572470378848163;1.0970109987448569;10.000388494081;0.9117179603499069;-0.08341791807478924;1.0453258615692764;0.999731783638681;0.9154039571434838;1.0000601214046372
34.859738;1.094818347714723;0.9831346017825374;0.8979814698389654;0.06267924471093426;0.05725764169550644;1.0970123701448837;10.0003570903049;0.9117128984193318;-0.08342791817803977;1.045323591986907;0.9997304904478135;0.9154010921773907;1.0000604518299452
34.869738;1.0948236444949464;0.9831323342808027;0.8979794778321782;0.06269103404979522;0.057268030919663954;1.0970136099668184;10.000325558240595;0.9117089523803898;-0.08343791826825436;1.0453213423878744;0.9997292821450102;0.9153992506469952;1.0000607596339233
34.879738;1.094828921513226;0.9831299985004075;0.8979774885592474;0.06270281963722941;0.05727842154415125;1.0970137227611345;10.000293895798407;0.9117051218891692;-0.08344791834521834;1.0453191142160387;0.9997281543517426;0.9153974357361816;1.000061049627011
34.889738;1.0948341891964652;0.9831275990341529;0.8979754982654107;0.06271460132720515;0.05728881339492882;1.0970147135542325;10.000262111196495;0.91170140477992;-0.08345791840933407;1.045316908773854;0.9997271045947741;0.9153956475514247;1.0000613253366544
34.899738;1.0948394574025186;0.9831269012097629;0.8979751145753585;0.06272685960735906;0.057299645279291087;1.0970155882269754;10.000230220381182;0.911696797527797;-0.08346891846130977;1.0453147284328048;0.999726131851343;0.9153929817609536;1.0000615901225194
34.909738;1.0948437702196476;0.983121748500903;0.8979715034095399;0.06273833337992625;0.057309815682225165;1.0970163555188572;10.000198237843307;0.911693295987536;-0.08347891850156779;1.0453125775965162;0.9997252369190599;0.9153912475734304;1.0000618478288212
34.919738;1.0948490633048167;0.9831191902292888;0.8979695203618772;0.0627501020143092;0.05732020929500908;1.0970170269542618;10.000166172065361;0.9116898959298426;-0.08348891853012039;1.045310462489309;0.9997244220163715;0.9153895398541972;1.0000621024441658
34.929738;1.0948543743545625;0.9831165913692606;0.8979675477021526;0.06276186602386898;0.05733060266512082;1.0970176143326567;10.000134031272609;0.9116865931259309;-0.08349891854692783;1.0453083900560105;0.9997236888618126;0.9153878586058884;1.0000623572169545
34.939738;1.0948597024921423;0.9831139599636349;0.8979655871474218;0.06277362553809374;0.05734099533128313;1.0970181285948994;10.00010182534505;0.911682382644046;-0.08350891855222929;1.0453063667092726;0.9997230372866286;0.9153852098753076;1.0000626145132985
34.949738;1.0948650463969376;0.9831113060921703;0.8979636385074524;0.06278538089482841;0.057351386915352846;1.0970185808482773;10.000069567081031;0.9116792581717136;-0.08351891854678595;1.0453043979766916;0.9997224657861409;0.9153835897491961;1.0000628765514257
34.957103;1.0948684763711898;0.9831078392933472;0.8979625502439975;0.06279397447899253;0.057358993715288284;1.0970179826335849;10.000037281046847;0.9116772127020819;-0.08352691853205342;1.0453024891163436;0.999721972677299;0.9153828214683342;1.0000631460073277
34.957103;1.094869991267919;0.9831050111529108;0.8979636357679138;0.06279412589888406;0.05735899216060084;1.0970143449406804;10.000005008276817;0.9116772396729547;-0.08352691851018655;1.045300644938396;0.9997215563378874;0.9153833586381922;1.0000634260825936
34.957104;1.0948715163864386;0.983102188438995;0.8979647235742618;0.06279427439842587;0.057358988885474055;1.0970106774914266;9.999972802440118;0.9116773331349116;-0.08352691848385725;1.045298869606583;0.9997212150100502;0.9153839436172965;1.000063720319765
34.957105;1.0948730453784012;0.9830993780530621;0.8979658113017509;0.06279442027856134;0.057358983723018356;1.0970069887870604;9.999940724283299;0.9116774880266887;-0.08352691845572893;1.0452971673430271;0.9997209465716828;0.9153845797251464;1.0000640325593104
34.957107;1.0948745714081551;0.9830965863742832;0.8979668969616943;0.06279456366532113;0.05735897654704464;1.0970032872006839;9.999908840921446;0.911677701040659;-0.08352691842775607;1.04529554193357;0.9997207478667289;0.9153852699271198;1.0000643670896456
34.957111;1.0948760871295178;0.9830938185341497;0.897967977874478;0.06279470455503439;0.05735896732301606;1.0969995825051508;9.99987723210924;0.9116779701848375;-0.08352691840080456;1.0452939958127314;0.9997206146472377;0.9153860169241333;1.0000647285788715
34.957119;1.0948775829343942;0.98309107806161;0.8979690509542964;0.06279484294637032;0.05735895614769876;1.0969958861924716;9.999845991123832;0.911678293242484;-0.08352691837461;1.045292530476496;0.9997205427743981;0.9153868231226682;1.0000651216799938
34.957135;1.0948790460907232;0.9830883675996149;0.897970113091584;0.06279497891353358;0.057358943247021434;1.096992210212206;9.999815215080352;0.9116786673974779;-0.0835269183479473;1.045291146836043;0.9997205293404924;0.9153876909245289;1.0000655507147063
34.957167;1.0948804618918389;0.9830856909694832;0.8979711607956944;0.06279511258285196;0.057358928917101176;1.0969885653131202;9.999784995099564;0.9116790901247915;-0.08352691831922443;1.045289845481996;0.9997205732634309;0.9153886231023752;1.0000660196582047
34.957231;1.094881815607068;0.9830830551123093;0.8979721894072172;0.06279524409422506;0.057358913439464185;1.0969849604690047;9.999755410185719;0.9116795599198608;-0.08352691828723292;1.045288627982823;0.9997206757416028;0.915389622386527;1.0000665324306537
34.957359;1.0948830945421988;0.9830804702270511;0.8979731929411823;0.06279537357437398;0.057358896999890024;1.0969814039729107;9.99972652558829;0.9116800760065192;-0.08352691825129446;1.0452874976117703;0.9997208397501197;0.9153906898322334;1.0000670931639892
34.957615;1.094885254653859;0.9830783487010047;0.8979737400910462;0.06279708013859615;0.0573602713749687;1.0969779050080026;9.999698394046707;0.9116806372551126;-0.08352691821084318;1.0452864581850039;0.9997210685237173;0.9153918236455927;1.000067705818905
34.958127;1.0948863627920649;0.9830759000844942;0.8979746767827176;0.06279720574695952;0.057360253117244124;1.0969744735993316;9.999671057268225;0.9116802414236165;-0.08352791816507191;1.0452855132160477;0.9997213651252517;0.9153921157097774;1.000068374075788
34.959151;1.094887384409142;0.9830730528139311;0.8979751356646194;0.06279908964504832;0.057361841752431454;1.0969711187782094;9.999644552626126;0.9116808850077734;-0.08352891811298258;1.0452846668209048;0.999721733500744;0.91539346389461;1.000069102614693
34.961199;1.0948892880469263;0.9830711753580513;0.8979755676732897;0.06280079019446294;0.05736321349828638;1.0969688469386787;9.99961892343329;0.9116805634229598;-0.08353091805388138;1.0452839246165664;0.9997221787257613;0.9153939683487039;1.0000698978874791
34.965295;1.0948911132437082;0.9830684301969909;0.897975079236136;0.06280600888341235;0.05736780010367119;1.096967661477144;9.999594226368636;0.9116802719170287;-0.08353491798797687;1.0452832936920555;0.9997227057101484;0.915394719682631;1.0000707671998583
34.973487;1.094895756453689;0.983066986168602;0.8979732706460608;0.06281596193421131;0.05737656124180082;1.0969675639538845;9.999570532975923;0.9116780069471278;-0.0835429179167115;1.0452827824471502;0.9997233176042272;0.9153939134273392;1.0000717178551513
34.983487;1.0948993603312225;0.9830642858609607;0.8979709622581058;0.06282785320212243;0.05738714573971491;1.0969685566063865;9.999547919219554;0.9116757669721416;-0.08355291784261083;1.0452824001757557;0.999724014836212;0.9153933634790833;1.0000727564580423
34.993487;1.0949038561967588;0.983063060964188;0.8979690573005104;0.06283779921443701;0.0573959060670521;1.0969696447801616;9.999526448629949;0.911673552346922;-0.08356291776869414;1.0452821554729248;0.9997247953068588;0.9153928920713279;1.0000738872879034
35.003487;1.0949082824242238;0.9830614768763031;0.8979666616484823;0.0628495013395867;0.05740627413879539;1.0969708376096687;9.999506166009883;0.9116713645484165;-0.083572917698028;1.045282054225359;0.999725655468509;0.9153925039441537;1.0000751108100208
35.013487;1.0949126428829978;0.9830600221410949;0.8979642126597196;0.06286119899225462;0.05741664251624983;1.0969721463275306;9.999487107070303;0.9116682050494569;-0.0835829176335842;1.0452820993458847;0.9997265908538628;0.9153912077049166;1.0000764237365916
35.023487;1.0949159766890493;0.9830578218276586;0.8979616957422801;0.0628730730927596;0.05742722771721509;1.0969725820769223;9.99946931285056;0.9116660745238707;-0.08359291757805268;1.045282292332879;0.999727595641305;0.9153909984775341;1.0000778203666338
35.033487;1.0949202155956306;0.9830566428155141;0.8979591384305847;0.06288476116694071;0.05743759815577977;1.0969741555699903;9.999452833987865;0.9116639727367092;-0.08360291753382618;1.0452826345456847;0.9997286630038319;0.9153908820581819;1.0000792939768652
35.043487;1.0949243953155245;0.9830556052293271;0.8979565258904408;0.06289644431881997;0.057447970379497684;1.0969758778553194;9.999437730288685;0.9116618986648497;-0.0836129175034508;1.045283126739423;0.9997297867199504;0.9153908579705626;1.0000808373489842
35.053487;1.0949285140861496;0.9830547079751354;0.8979538550825228;0.06290812255246395;0.057458344742185814;1.096977760468093;9.999424075254193;0.911659850611401;-0.08362291749009566;1.0452837677138815;0.9997309619585798;0.9153909244570526;1.0000824427760238
35.063487;1.0949316033258423;0.9830535472142145;0.89795154691912;0.06291821671184467;0.0574673297551544;1.096979814606404;9.99941195061668;0.9116568262998833;-0.08363291749747895;1.045284554652788;0.9997321844664963;0.9153900836708014;1.0000841023503144
35.073487;1.0949355867142407;0.9830529196604741;0.8979487468193859;0.06292988533746999;0.05747770911462982;1.0969820496509908;9.999401431791448;0.9116548228995598;-0.08364291752943952;1.0452854857547376;0.9997334500208865;0.9153903248644493;1.0000858080324067
35.083487;1.0949394925024356;0.9830524196868079;0.8979458767857854;0.06294154936012411;0.05748809120726847;1.0969834718180336;9.99939258723103;0.9116528371892038;-0.08365291758968468;1.04528656225429;0.9997347554399567;0.9153906482971339;1.0000875511166192
35.093487;1.0949423483152094;0.9830511608240915;0.8979429206060551;0.06295338997872883;0.05749869212016618;1.09698608390536;9.999385487918696;0.9116508654827342;-0.08366291768176037;1.0452877876641304;0.9997360992897489;0.9153910479580997;1.0000893221899234
35.103487;1.094946076862872;0.9830508998052296;0.8979399044505482;0.06296504517602339;0.057509079783379394;1.0969888860881096;9.99938021043389;0.9116489031512268;-0.08367291780887934;1.045289165767914;0.999737480556154;0.9153915166682095;1.0000911115620368
35.113487;1.0949497093415625;0.9830507472988652;0.8979368135349214;0.06297669619776783;0.0575194702287949;1.0969918765796451;9.999376830423433;0.9116459446227955;-0.08368291797355636;1.0452906997790237;0.999738897640692;0.9153910512371903;1.0000929095161213
35.123487;1.0949532440310115;0.9830511738482564;0.897934085998797;0.06298658276382663;0.05752825554356387;1.0969950514503597;9.999375407032124;0.9116439836970496;-0.08369291817753452;1.045292392569292;0.9997403497156467;0.9153916358160284;1.000094707132064
35.133487;1.0949557153603133;0.9830503250624479;0.8979308294093838;0.06299840658392851;0.05753886713791493;1.0969984041955416;9.999375967310128;0.9116420135688877;-0.08370291842216633;1.045294246253175;0.9997418385000281;0.9153922671073363;1.0000964974383089
35.143487;1.0949590517957637;0.9830504317633584;0.8979275113133123;0.06301004510044914;0.05754926489976218;1.0970009257619313;9.999378505241497;0.9116400269540628;-0.08371191870873788;1.045296260772021;0.9997433686083901;0.9153928467203937;1.0000982757117665
35.153487;1.094962288093339;0.9830488390344091;0.8979225126251862;0.06302119854335812;0.0575592256347502;1.0970046049726516;9.99938299272574;0.9116380157689069;-0.08372191903837738;1.045298433303823;0.9997449465695655;0.9153935515381456;1.0001000391438233
35.163487;1.0949644587393363;0.9830486541810971;0.897919478646686;0.0630312489945825;0.05756823560499423;1.0970084292065174;9.99938938785393;0.9116359702201796;-0.08373191941193264;1.0453007596747228;0.9997465793007285;0.9153942844081454;1.0001017864065869
35.173487;1.0949674913875542;0.9830489066667946;0.8979159577975587;0.06304287479449164;0.05757863934312525;1.097012385393678;9.999397635707242;0.9116328788951202;-0.08374191983031853;1.045303235961168;0.9997482733455291;0.9153940428969984;1.0001035171953234
35.183487;1.094970419699352;0.9830491860298401;0.8979123837263889;0.06305449703891364;0.057589045165905725;1.0970154609615412;9.9994076680724;0.9116307295369308;-0.08375192029489219;1.0453058580900514;0.9997500344661875;0.9153948113528821;1.0001052320368329
35.193487;1.0949722786175164;0.9830503628769753;0.8979103599213347;0.06306677789049339;0.05760010823584666;1.0970196446445755;9.999419405781344;0.9116285093294958;-0.08376192080713563;1.0453086199160608;0.9997518663334469;0.9153955870826986;1.0001069321585765
35.203487;1.094974998616246;0.9830511530093617;0.8979071472505927;0.06307663397899921;0.05760891071950383;1.0970239273727405;9.999432757064321;0.9116262057225888;-0.0837709213679787;1.0453115121195409;0.9997537698332575;0.9153962718950336;1.0001086183542958
35.213487;1.0949776167107457;0.9830514688462836;0.8979034706262282;0.06308824822600094;0.057619323312369054;1.0970283023942797;9.999447613592336;0.911623807614331;-0.08378092197755477;1.0453145227553617;0.9997557439310399;0.9153970412218276;1.0001102892248712
35.223487;1.0949791702008536;0.9830509055374156;0.897899764085953;0.06310004165570819;0.05762995409317973;1.0970327640607695;9.999463857637425;0.9116213051408207;-0.08379092263529345;1.045317637987158;0.9997577860287719;0.9153977949695861;1.000111940722087
35.233487;1.0949815919681671;0.9830517033136958;0.8978965049699583;0.06310989257312627;0.05763876286370634;1.0970363069209221;9.999481374504962;0.9116186889534756;-0.08380092333968646;1.0453208424621812;0.9997598913704461;0.9153985248224884;1.000113567145769
35.243487;1.094983922770424;0.9830520173825215;0.8978928143038036;0.06312150347557656;0.05764918071879712;1.0970409266346484;9.999500057173794;0.9116149507170956;-0.08380992408803309;1.0453241201755101;0.9997620536841709;0.9153981357670511;1.000115162526497
35.253487;1.09498520350375;0.983051445320906;0.8978891310741322;0.06313329563117659;0.057659815359102175;1.097045621233838;9.99951980876454;0.9116120842010209;-0.08381992487688428;1.0453274561687957;0.9997642672317664;0.9153987944720327;1.0001167217903049
35.263487;1.0949873681155484;0.9830522278227916;0.8978859347228935;0.06314314765592424;0.05766862657992485;1.097050390356319;9.999540544272044;0.9116090859211615;-0.08382992570260903;1.0453308379790414;0.9997665280851672;0.9153994049428626;1.0001182410442186
35.273487;1.094988492025581;0.9830516373253024;0.8978823293166968;0.06315494306412048;0.05767926172417508;1.097054232330288;9.99956218438686;0.9116059555897567;-0.08383992656158347;1.0453342548584108;0.9997688340557905;0.9153999587825684;1.0001197174412544
35.283487;1.094990510560011;0.9830519142828629;0.8978787884677771;0.06316656036842543;0.05768968078166058;1.0970591418513032;9.99958464509843;0.9116026964287929;-0.08384892745042216;1.0453376948738358;0.999771183925448;0.9154003569615535;1.0001211488363329
35.293487;1.0949924660608743;0.9830526559904541;0.8978757425884815;0.06317642054564666;0.05769849186650124;1.0970641111556796;9.999607834482886;0.9115993144556548;-0.0838589283661879;1.0453411431501964;0.9997735763762536;0.9154007764953627;1.0001225319810967
35.303487;1.0949934027091055;0.9830520180371012;0.8978723042108537;0.06318822579316381;0.05770912659038903;1.097069133388506;9.99963165806073;0.9115958167488963;-0.08386892930630387;1.0453445835227333;0.999776009283695;0.9154011213177973;1.0001238609065026
35.313487;1.0949952611476708;0.9830522421836306;0.8978689429964741;0.06319985431600093;0.05771954523651296;1.0970732045879517;9.999656018313715;0.9115922100952962;-0.08387793026822232;1.0453480015451788;0.99977847938636;0.9154012971140769;1.0001251285526174
35.323487;1.0949970890366918;0.9830529255782543;0.8978660851774793;0.06320972685608162;0.0577283561648762;1.0970783234013155;9.999680806044504;0.9115885006111535;-0.08388793124909297;1.0453513859770227;0.9997809822287386;0.915401485592338;1.0001263300915264
35.333487;1.0949979339173177;0.9830522226182988;0.8978628396601998;0.06322154561961772;0.0577389911925822;1.0970834896460941;9.999705902146696;0.9115836936793168;-0.08389693224581984;1.0453547288538456;0.9997835126780872;0.915400506410844;1.000127464327308
35.343487;1.0949997377428848;0.9830528551099615;0.8978601142632837;0.06323142848172932;0.05774780296623573;1.0970877030297954;9.999731190205175;0.9115797937725323;-0.08390693325535999;1.0453580256642858;0.9997860655310237;0.915400532743084;1.0001285327706906
35.353487;1.095000584599146;0.9830520980119254;0.8978570059688585;0.06324325851427308;0.05775843934738054;1.0970929628530095;9.999756555669949;0.9115758046369259;-0.08391693427485121;1.0453612760883162;0.9997886353830633;0.9154004747193847;1.000129537942069
35.363487;1.095002417416848;0.9830521948540335;0.8978539840653604;0.0632549140343444;0.057768860827367714;1.0970982681087114;9.999781869871418;0.9115717303551312;-0.08392593530161682;1.0453644842381076;0.9997912157419518;0.9154002375778966;1.0001304817257133
35.373487;1.0950042843129557;0.9830527459624282;0.8978514749331544;0.06326481570826256;0.05777767588354027;1.0971026175120422;9.999806989927283;0.911567576576805;-0.0839359363330907;1.045367657881881;0.9997937988171929;0.9154000013745252;1.0001313647531762
35.383487;1.0950052325256598;0.9830519114190662;0.897848586474521;0.06327666584057308;0.05778831645330387;1.0971080101394741;9.99983178273606;0.9115633508560516;-0.08394493736653849;1.045370807591306;0.9997963770381264;0.9153995793965353;1.0001321873336237
35.393487;1.0950072022490198;0.9830524209126109;0.8978462240974081;0.06328658249314974;0.05779713536493226;1.0971134465532821;9.99985614270256;0.9115590615588297;-0.08395493839886951;1.0453739457356197;0.9997989451560375;0.9153991513066434;1.0001329505081695
35.403487;1.0950082733589523;0.9830497971917365;0.8978418751087414;0.06329796806811418;0.05780734164811442;1.0971189290014571;9.999879993602999;0.9115547158412615;-0.08396493942693242;1.0453770844472325;0.999801501416919;0.915398621448885;1.0001336558167762
35.413487;1.095010382735028;0.9830502930070872;0.8978396637524705;0.06330790189861976;0.05781616620678376;1.097123460332149;9.99990329342113;0.9115503187244955;-0.08397394044800661;1.0453802336065958;0.9998040470171619;0.9153978956128308;1.000134304176433
35.423487;1.0950116069171536;0.9830494301586625;0.8978370802751272;0.06331978608667525;0.05782681792748704;1.0971290427816691;9.999926035120307;0.9115458736228559;-0.08398394145998185;1.0453834006628757;0.9998065842064652;0.9153971588208148;1.0001348953101397
35.433487;1.0950138795789215;0.9830499373184148;0.8978350347727577;0.06332973826395662;0.05783564940424433;1.0971346775646196;9.999948231167785;0.9115413824368218;-0.08399294246125562;1.045386591887814;0.999809114624598;0.9153962347522497;1.0001354281761692
35.443487;1.0950162382209965;0.9830499742185701;0.8978326399094615;0.06334146025879973;0.057846092297929676;1.0971393656941901;9.999969899927793;0.9115368453566804;-0.08400294345049714;1.0453898130896138;0.9998116390212662;0.9153953188520607;1.0001359016653517
35.453487;1.0950177173884987;0.9830496223316463;0.8978307645643157;0.0633516114758664;0.05785514704441276;1.0971451093238216;9.99999106186404;0.9115322612713901;-0.08401194442622932;1.0453930689246236;0.9998141584940191;0.9153942414324435;1.0001363151671263
35.463487;1.0950202427114575;0.9830496839875558;0.8978285628329291;0.06336335133873895;0.05786559745152539;1.0971499114544385;10.00001173575069;0.9115276280386418;-0.08402194538646801;1.045396361597161;0.9998166761112898;0.9153931993793121;1.000136669351623
35.473487;1.0950218794510307;0.9830493588623342;0.8978268884710994;0.06337351960720515;0.05787465992207117;1.0971557740201678;10.000031933619221;0.9115229430926303;-0.08403094632880331;1.0453996905546796;0.9998191975243037;0.9153920217527212;1.000136967270154
35.483487;1.0950245506405896;0.983051209962257;0.897826502352821;0.063385756402976;0.05788555715279129;1.097161697322835;10.000051657578478;0.9115172047804017;-0.08403994725078799;1.0454030538095471;0.9998217303495242;0.9153898163272849;1.0001372146146783
35.493487;1.0950263191758456;0.9830509162433692;0.8978250415907497;0.06339594011312476;0.05789462741440189;1.0971666814938668;10.00007089946328;0.9115124125575806;-0.0840499481503184;1.0454064491796558;0.9998242828121849;0.9153886760708356;1.000137418372818
35.503487;1.0950291064320812;0.9830510404083054;0.8978232651443648;0.06340771109674201;0.05790509336345698;1.0971727272438974;10.000089643654974;0.9115075657281416;-0.08405894902601728;1.0454098741915252;0.9998268631838243;0.9153874291833745;1.0001375849637055
35.513487;1.0950309766458322;0.9830507807190068;0.8978220234382754;0.0634179091657508;0.05791417123542686;1.0971788348014189;10.00010787461986;0.9115026629034707;-0.0840689498775097;1.0454133256662057;0.9998294807648561;0.9153862670928866;1.0001377189968264
35.523487;1.095033854720996;0.9830509363626191;0.8978204664821813;0.06342969394278768;0.05792464475398009;1.097184003040459;10.000125586434626;0.9114977030330742;-0.08407795070534699;1.045416799941198;0.9998321459995266;0.9153850149552113;1.0001378228761633
35.533487;1.0950358082873313;0.983050702391735;0.8978194452430895;0.06343990497051137;0.057933730417310196;1.097190229898569;10.000142784579484;0.9114926862896255;-0.08408795151067087;1.045420293531546;0.9998348682182244;0.915383865251514;1.000137897515275
35.543487;1.0950387651983264;0.9830508746181126;0.8978181113233313;0.06345170170224858;0.05794421234879023;1.0971965131748165;10.000159475302539;0.9114876135709254;-0.08409695229491476;1.0454238035636367;0.9998376536004658;0.9153826421670904;1.0001379440764075
35.553487;1.0950407961090403;0.9830506450666243;0.8978173165423854;0.06346192343818291;0.05795330733076533;1.0972018509904435;10.000175657764705;0.911482485446616;-0.08410595305967974;1.04542732763521;0.999840505325116;0.9153814445412861;1.0001379654475997
35.563487;1.0950438318413758;0.9830508084269688;0.8978162110495661;0.06347372960127909;0.057963799583666716;1.0972082417374616;10.000191335327598;0.9114773016111605;-0.08411595380677997;1.0454308633482483;0.9998434242703624;0.9153803701734324;1.0001379664541674
35.573487;1.0950459464732898;0.9830505576968764;0.8978156430224017;0.06348395934640567;0.05797290575850697;1.097213683826473;10.000206532729994;0.9114720613615647;-0.08412495453841254;1.0454344077186504;0.999846409184478;0.9153792397215477;1.000137953267627
35.583487;1.095049075505412;0.9830511695384557;0.8978151977967951;0.06349401142074274;0.05798180200323616;1.0972201753582156;10.000221296559578;0.9114667643177318;-0.08413395525725438;1.045437956422676;0.9998494574457647;0.9153781479124901;1.0001379331106701
35.593487;1.095051297382435;0.9830503952363729;0.8978144042709126;0.06350600675792376;0.057992528120915085;1.0972267132607152;10.000235679553626;0.9114614100166051;-0.08414395596630292;1.0454415031856827;0.9998525663031916;0.9153771883219539;1.0001379143111684
35.603487;1.0950545498889648;0.9830509539698508;0.8978141633572281;0.06351606221528333;0.058001436642231445;1.097232292576865;10.000249726634538;0.9114559973221135;-0.08415295666850543;1.0454450399763964;0.9998557332551097;0.9153761780690232;1.0001379053113275
35.613487;1.0950569124978236;0.9830501172130333;0.8978135630688647;0.06352805931416347;0.05801217506430615;1.0972389067825064;10.000263473160473;0.9114505251980785;-0.08416195736633719;1.045448557795008;0.9998589556586144;0.9153752091659091;1.0001379129682366
35.623487;1.0950603229744242;0.9830506051122737;0.8978135023567079;0.06353811487329342;0.05802109575709324;1.0972445489274427;10.000276949198634;0.9114449942884912;-0.08417095806171404;1.0454520472095905;0.9998622302437361;0.9153742804191337;1.0001379423519645
35.633487;1.095062858212813;0.9830501708543994;0.8978135070613406;0.06354834974023642;0.05803023817615633;1.0972512131752454;10.00029018119644;0.9114394078040284;-0.08418095875633116;1.045455498470588;0.9998655532418553;0.9153734815763553;1.0001379975653018
35.643487;1.095066450648867;0.9830500930805548;0.8978131584628456;0.06356016291581414;0.058040777988889555;1.0972568950922945;10.000303189743635;0.9114337705422423;-0.08418995945175982;1.0454589012560875;0.9998689219621687;0.9153726262149812;1.000138081655104
35.653487;1.0950691701382667;0.9830495664919655;0.897813298419922;0.06357039335014233;0.05804993110898602;1.0972635899254026;10.000315988809124;0.9114280867502458;-0.08419896014898665;1.0454622445850728;0.999872336292396;0.9153718042452844;1.0001381960909537
35.663487;1.0950729415286644;0.9830481087289143;0.8978118991234959;0.06357995938233543;0.058058434156084124;1.0972702915319494;10.000328591393828;0.911422359157454;-0.08420896084820048;1.0454655177387469;0.9998757980891578;0.9153711064251213;1.0001383409104667
35.673487;1.0950758279713004;0.983046996629286;0.8978116996059161;0.06359194335907041;0.05806920433430292;1.097275993592797;10.000341017073358;0.9114165896288325;-0.08421796154932827;1.0454687110568945;0.9998793098393394;0.9153703478529591;1.0001385153987712
35.683487;1.0950787841752467;0.9830463147636813;0.8978119741958258;0.0636021620816028;0.05807837057477792;1.0972826916107978;10.000353293027278;0.9114117801822874;-0.08422696225256178;1.0454718154213427;0.9998828747045319;0.9153706147082122;1.0001387186893762
35.693487;1.0950827620998882;0.9830464691881383;0.8978122886570556;0.06361219526940466;0.05808732411580921;1.097288384052898;10.000365444368626;0.9114059337585687;-0.08423596295827562;1.0454748215947218;0.9998864969540568;0.9153699122933827;1.0001389502418472
35.703487;1.0950858175221447;0.9830452232435967;0.8978121671326897;0.06362416401490223;0.058098103850434096;1.0972950716461372;10.000377482621877;0.911400054389909;-0.08424496366689391;1.0454777203206247;0.9998901810036341;0.915369230977677;1.0001392108365994
35.713487;1.0950898645503426;0.9830453079652324;0.8978125064612896;0.06363418567202526;0.05810706149635492;1.097300754992716;10.000389403812232;0.9113941468984313;-0.0842549643790778;1.0454805030187604;0.9998939299416234;0.915368655544865;1.0001395033320646
35.723487;1.0950929593688903;0.9830444870153902;0.897812830571835;0.06364438143679067;0.0581162359239994;1.0973074327579555;10.000401191197463;0.9113882164834843;-0.08426396509568648;1.0454831622068907;0.999897745250933;0.9153679936280765;1.0001398317209278
35.733487;1.0950970182377386;0.9830450110960838;0.8978135971755515;0.06365262955577917;0.05812358674103975;1.0973131019108724;10.000412821361701;0.9113822675882293;-0.08427296581731249;1.0454856907719374;0.9999016269661207;0.9153673286665448;1.0001401990972385
35.743487;1.0951001001884106;0.9830436820121735;0.897813452003269;0.06366457280520108;0.058134368550222915;1.0973197589638573;10.000424275876968;0.9113763022998043;-0.08428196654399342;1.0454880813646528;0.9999055726003566;0.9153666525128109;1.000140606235461
35.753487;1.095104125141773;0.9830437094993292;0.8978137303847208;0.06367456821241786;0.058143325437525255;1.0973254012717442;10.000435550537002;0.9113703205442021;-0.08429096727531171;1.0454903269058071;0.9999095762028347;0.9153659587363421;1.0001410517351221
35.763487;1.0951071571514253;0.9830428530518889;0.8978139563036077;0.06368473736953578;0.0581524964094802;1.097332027428098;10.000446659494012;0.911364322804074;-0.08429996801049054;1.045492420662095;0.9999136293931792;0.9153652443012555;1.0001415328480214
35.773487;1.0951101573787239;0.9830415148331293;0.8978136967553453;0.06369666090213975;0.05816327271481444;1.0973376356064406;10.000457633167997;0.9113583124656266;-0.08430896874820351;1.0454943550243243;0.9999177229526848;0.9153645106338538;1.000142045595893
35.783487;1.0951140895038003;0.9830415380716572;0.8978138368460136;0.06370663727017377;0.0581722221877654;1.0973442214495064;10.00046851223789;0.9113522956981128;-0.08431796948624122;1.0454961205598718;0.9999218481453235;0.9153637627506375;1.0001425850559018
35.793487;1.0951170245180692;0.9830424389872507;0.8978155109103937;0.06371726892047251;0.058181822946879014;1.0973497777615213;10.00047934736499;0.9113462801089484;-0.08432797022146102;1.0454977071231855;0.9999259984862182;0.9153630991796162;1.000143146294092
35.803487;1.0951208916299922;0.9830424559191296;0.8978155232250193;0.06372723416843665;0.05819076499904475;1.0973562956736613;10.000490200338612;0.9113402736850058;-0.08433697095019264;1.0454991064521268;0.9999301708619017;0.9153623414353037;1.000143724285988
35.813487;1.0951237592051863;0.9830415827813703;0.8978154434462654;0.06373737479596328;0.05819991901880359;1.0973617662334125;10.000501137328751;0.9113342847474363;-0.08434597166880649;1.0455003139851944;0.9999343651927088;0.9153615852579883;1.0001443127604377
35.823487;1.0951265877368261;0.9830402147798416;0.8978148357106582;0.06374927171176371;0.05821067696596047;1.0973681814219338;10.000512217846103;0.9113283228194464;-0.08435497237412613;1.0455013287616912;0.9999385834391974;0.9153608317737516;1.0001449035990233
35.833487;1.0951303370093486;0.9830401876921385;0.8978145818549638;0.06375922348503678;0.05821960743272311;1.0973735336093644;10.000523482797462;0.9113233988506423;-0.0843639730635944;1.045502151838947;0.9999428284819292;0.9153610766148703;1.0001454875239775
35.843487;1.0951330734557576;0.9830392494715482;0.8978142060193225;0.06376935176676822;0.05822875024866331;1.0973798146896219;10.000534942883464;0.9113175241645292;-0.0843729737352833;1.045502784297609;0.9999471039092085;0.9153603279210151;1.0001460558894004
35.853487;1.0951357597324263;0.9830382714239336;0.8978137145083827;0.06377947646901773;0.058237889798638996;1.0973850168140475;10.000546574962172;0.9113117094473938;-0.08438197438793152;1.0455032262204154;0.9999514150636594;0.9153595801463907;1.0001466024765886
35.863487;1.095139361647853;0.9830381235983162;0.8978131150756389;0.06378941737151783;0.0582468105127884;1.0973911333892599;10.000558330200487;0.9113059643963017;-0.0843909750209825;1.045503477282228;0.9999557693578156;0.9153588299231384;1.0001471238436042
35.873487;1.095141953866125;0.9830365507237933;0.8978119360192977;0.06380129567096654;0.058257552350035595;1.0973961587540446;10.000570146141124;0.911300297378655;-0.08439997563438573;1.0455035381221365;0.9999601752255464;0.915358071654732;1.000147618185725
35.883487;1.0951454716706936;0.9830362666835789;0.8978110800690294;0.06381122915202689;0.05826646828651841;1.0974020878228115;10.000581953655765;0.9112947152369417;-0.08440897622833918;1.0455034110736228;0.9999646412763075;0.9153572988972466;1.0001480841962576
35.893487;1.0951479928340833;0.9830350214755759;0.897810078425117;0.06382133900969116;0.05827559834404211;1.097406916468676;10.000593679270834;0.9112892238224078;-0.08441797680330551;1.0455030995578367;0.99996917589863;0.9153565063870226;1.0001485212379972
35.903487;1.095150490716282;0.9830336933312336;0.8978089441797603;0.06383144500257071;0.058284727036237806;1.0974126422501824;10.00060524648208;0.9112838281936764;-0.08442697736015198;1.045502607323171;0.9999737865355792;0.9153556910939735;1.0001489303445785
35.913487;1.0951539402461925;0.9830331631434405;0.8978076911264437;0.06384136690484583;0.05829363876475299;1.0974172649564489;10.000616580784907;0.9112785316663945;-0.08443597790010464;1.045501939317898;0.9999784782951716;0.9153548517649747;1.0001493145100901
35.923487;1.0951564229210626;0.9830316706840736;0.8978062912278796;0.06385146502997671;0.05830276538379526;1.0974227859071692;10.000627622411901;0.9112743350948235;-0.08444497842458619;1.0455011028580874;0.999983252643718;0.9153549834193785;1.000149677769202
35.933487;1.0951589129604016;0.983027860834074;0.8978027114096232;0.06386283924003869;0.058313059849780635;1.0974272062504387;10.000638334977173;0.9112692370539096;-0.08445397893521724;1.0455001065440166;0.9999881081121396;0.9153540932479031;1.0001500238971417
35.943487;1.0951623811448117;0.9830271044569197;0.8978010588817723;0.06387274915526409;0.058321968439631194;1.097431525987954;10.000648703707064;0.9112642343543363;-0.08446297943390842;1.0454989582415228;0.9999930426184296;0.9153531745556285;1.0001503555362528
35.953487;1.0951649001159003;0.9830254044796883;0.8977992591698039;0.06388283534050239;0.05833109171374467;1.0974367449574272;10.000658733686196;0.9112593229022721;-0.08447097992279354;1.0454976644450293;0.9999980548856449;0.9153521316750898;1.0001506740061055
35.963487;1.0951674337196773;0.9830236504844897;0.8977973279197621;0.06389291779135833;0.058340213699011566;1.0974408647135152;10.000668441141448;0.9112544986144775;-0.08447998040411961;1.0454962309023867;1.0000031445673656;0.9153511452658833;1.0001509792797263
35.973487;1.0951709444775997;0.9830227338459602;0.8977952821128238;0.06390281656345004;0.0583491183460501;1.097445888449653;10.000677831909297;0.9112497576570783;-0.08448898088017233;1.0454946637694933;1.0000083116407472;0.915350119635259;1.000151269705354
35.983487;1.0951735005121692;0.9830209045192805;0.8977930972012482;0.06391289213118452;0.058358237098690986;1.0974498189471487;10.000686891943356;0.9112450962159404;-0.08449798135305941;1.0454929702924334;1.0000135552629186;0.9153490530432496;1.0001515425670544
35.993487;1.0951760649295124;0.9830190587186134;0.8977907907816376;0.06392296462767144;0.05836735370945347;1.097454657300615;10.000695598979943;0.9112405107773417;-0.0845069818244099;1.0454911588365732;1.000018873202514;0.9153479450653138;1.0001517953761245
36.003487;1.0951796023994307;0.9830180930469624;0.8977883809662537;0.06393285434734788;0.05837625191983335;1.097458402968259;10.000703930660825;0.9112369992359682;-0.08451598229524324;1.0454892392358153;1.0000242617179946;0.9153477909860174;1.0001520262532169
36.013487;1.0951821840047173;0.9830162592715246;0.8977858445370871;0.06394292194877166;0.05838536312188591;1.09746205451304;10.000711864149748;0.9112325615320316;-0.08452498276599274;1.0454872225770055;1.0000297148543638;0.9153465984814507;1.0001522336844884
36.023487;1.0951847746604253;0.9830144526662943;0.8977832007829323;0.06395298769885303;0.05839447123207334;1.0974666111081592;10.000719380764082;0.9112281987184199;-0.0845329832365672;1.0454851193177366;1.0000352242561483;0.9153452695834137;1.0001524160793431
36.033487;1.0951883402666667;0.9830135678256441;0.8977804690882247;0.06396287179326789;0.058403360276287744;1.0974700734216538;10.00072646848278;0.9112239115593549;-0.08454198370651667;1.0454829375511652;1.000040779699833;0.9153439867927283;1.000152570971149
36.043487;1.0951909543132272;0.9830118535798434;0.8977776270155491;0.0639729345311722;0.05841246189686725;1.0974744427244876;10.000733113875606;0.9112196995770139;-0.08455098417522143;1.0454806837042263;1.000046368886767;0.9153426549809606;1.0001526948427357
36.053487;1.095193584157012;0.9830097198941551;0.8977742566212873;0.06398475677411025;0.05842316797051193;1.0974777197093482;10.000739293919262;0.9112155607269486;-0.08455998464197335;1.0454783646818202;1.0000519771437157;0.9153412719175024;1.0001527837328288
36.063487;1.0951962301276414;0.9830081357645284;0.8977712447212183;0.06399481671805082;0.058432262678129496;1.0974809041413818;10.000744981915163;0.9112124923271924;-0.08456898510614197;1.0454759885024902;1.0000575881496596;0.9153408327412218;1.0001528335331278
36.073487;1.0951998545462018;0.9830075087224694;0.8977681765483886;0.06400469529530894;0.05844113780366582;1.0974849950628582;10.000750163439386;0.9112084921688116;-0.08457698556737751;1.045473562896384;1.0000631853115356;0.9153392553482554;1.0001528399909128
36.083487;1.0952025238361893;0.9830060834259567;0.897765034241664;0.06401475271595698;0.05845022479123578;1.0974879916158884;10.000754840542838;0.9112045586633356;-0.08458598602536685;1.04547109352805;1.000068753367958;0.9153377241377771;1.000152799749337
36.093487;1.0952051983769766;0.983004748581627;0.8977618422524971;0.06402480913860281;0.05845930746209309;1.0974918939004816;10.000759023180233;0.9112006907597876;-0.08459498647921138;1.0454685832997963;1.000074279632398;0.9153361513863402;1.0001527119253308
36.103487;1.0952078745005207;0.9830035099315224;0.8977586106047841;0.0640348648258355;0.058468385466726745;1.097494702934004;10.000762726029478;0.9111968876505383;-0.08460398692708583;1.0454660330415433;1.0000797537481116;0.9153345411070729;1.0001525782506924
36.113487;1.095211513248366;0.983003252361313;0.8977553620602227;0.06404474010324691;0.05847724270191739;1.097497420317696;10.000765973011957;0.9111941481121986;-0.08461198736641973;1.045463442353914;1.0000851663996897;0.9153337995583188;1.0001524024445838
36.123487;1.095214180918356;0.9830039768300792;0.8977536846683598;0.0640552759244009;0.0584867496241564;1.0975010486309886;10.000768803096005;0.9111904703626041;-0.08462098779439273;1.045460810300145;1.0000905090617467;0.9153321228035515;1.0001521902880164
36.133487;1.0952168371269884;0.9830030462885364;0.8977503866447071;0.06406533091534966;0.05849581248754397;1.0975035920102088;10.000771268646329;0.9111868526293212;-0.08462998820848261;1.0454581372102738;1.0000957746539545;0.9153304164533123;1.0001519493749733
36.143487;1.0952204411378432;0.9830031070507549;0.8977471013492565;0.06407520572688759;0.058504654355965094;1.0975060559761924;10.000773420980552;0.9111832935307903;-0.08463898860675013;1.0454554266101779;1.0001009571306194;0.915328681769689;1.0001516873036964
36.153487;1.095223058511003;0.9830028800644333;0.8977442510181669;0.06408349918141254;0.058512099107322434;1.0975094468815711;10.000775296457544;0.9111797920553045;-0.08464698898763927;1.045452684565063;1.0001060502364674;0.9153268263145947;1.0001514094378499
36.163487;1.0952256499422803;0.9830022859473107;0.8977409813313563;0.06409355307846225;0.05852114669178556;1.0975117710154927;10.00077691423536;0.9111773478336446;-0.084655989349695;1.0454499170111746;1.0001110472447343;0.9153260302831369;1.000151118362554
36.173487;1.0952282130423503;0.9830018042410263;0.8977377377749239;0.06410360624591395;0.058530189446737484;1.0975140334119335;10.000778280105566;0.9111739613481182;-0.0846649896917167;1.045447128301263;1.0001159419260794;0.9153242094871875;1.0001508150880296
36.183487;1.0952317115385404;0.983002314828989;0.8977345390530633;0.06411347840556456;0.05853901172528872;1.0975172375912678;10.00077938643378;0.9111706335090505;-0.084672990013102;1.0454443216471947;1.0001207294967993;0.9153222680097904;1.0001505004192006
36.193487;1.0952342154853134;0.9830020548501817;0.897731361131696;0.06412352893123585;0.05854804536089396;1.0975193859442602;10.000780211608983;0.9111673652939373;-0.08468199031390786;1.0454414998390338;1.0001254070065522;0.9153203933774275;1.0001501760754363
36.203487;1.095236689372427;0.9830001459733082;0.8977266142138771;0.06413309666079083;0.058556635813827376;1.097521479830742;10.000780738985016;0.9111641579259583;-0.08469099059466743;1.0454386657535029;1.0001299733849258;0.9153184959293315;1.0001498452256998
36.213487;1.09523913384107;0.9830001119541738;0.8977235176225401;0.06414314252414355;0.0585656611362906;1.097524519546178;10.000780987046204;0.9111620132732542;-0.08469899085633241;1.04543582233749;1.0001344292236132;0.91531748040448;1.000149511811984
36.223487;1.0952415501649253;0.9830001937262358;0.8977204670493673;0.0641531853770194;0.058574682669705926;1.0975265040949822;10.000781012482134;0.9111589340014101;-0.08470799110030386;1.0454329713788284;1.0001387767718586;0.9153155410826567;1.0001491797827087
36.233487;1.0952449048135517;0.9830012754418019;0.897717480106443;0.06416304512272872;0.058583484811088576;1.0975284313734088;10.000780884916749;0.9111559229385732;-0.08471599132819824;1.0454301124091068;1.0001430203501847;0.9153134898117937;1.000148852774097
36.243487;1.0952472711107522;0.9830015987950935;0.8977145317575129;0.0641730815987686;0.05859249935752724;1.0975312988458072;10.000780667885788;0.9111529819704769;-0.08472499154148311;1.0454272435475842;1.0001471660092083;0.9153115140847327;1.0001485332295426
36.253487;1.0952496181737503;0.9830020508532213;0.8977116386373702;0.06418311524773858;0.058601510643644356;1.0975331038408103;10.000780419006256;0.9111511117288501;-0.08473399174134487;1.0454243635594165;1.0001512197511697;0.9153105198053822;1.000148221485328
36.263487;1.0952519531930807;0.9830026375870873;0.8977088031521469;0.06419314643996543;0.058610518897049595;1.0975348442146746;10.0007801885473;0.9111483119303352;-0.08474199192887515;1.0454214731968263;1.0001551857131994;0.915308425610556;1.000147916520873
36.273487;1.095254286105942;0.9830038446887338;0.8977064663384442;0.06420141442627054;0.05861791660636658;1.097537519693571;10.000780002940552;0.911145581048085;-0.0847509921054235;1.0454185750261549;1.0001590658202282;0.9153064153383093;1.0001476178970812
36.283487;1.095257592258751;0.9830055951608345;0.8977037650965726;0.06421126157661076;0.05862670406887856;1.0975391327110842;10.000779853635846;0.9111429156083929;-0.08475899227272406;1.0454156723853236;1.0001628609711222;0.9153043077201694;1.000147326905877
36.293487;1.095259951130549;0.9830066075460085;0.8977011082595852;0.06422128655533799;0.058635705579514766;1.0975406883864116;10.000779704995155;0.9111413102332184;-0.0847679924325702;1.04541276825275;1.0001665726758668;0.9153032888022254;1.0001470466435862
36.303487;1.095262333055195;0.98300776022838;0.8976985060517056;0.06423130945947778;0.058644705863104725;1.0975421935080036;10.000779507483628;0.9111387585588379;-0.08477599258636831;1.045409864569496;1.0001702034004198;0.9153011880862758;1.0001467813199838
36.313487;1.0952647403304498;0.9830090463828273;0.8976959538658073;0.06424133017357242;0.058653705430108505;1.097544654806662;10.00077920768347;0.911136254466584;-0.08478499273508092;1.0454069624783346;1.000173755335005;0.9152991925402076;1.0001465352198817
36.323487;1.0952671727291248;0.9830104569290291;0.8976934468150968;0.06425134860338115;0.05866270471688288;1.0975460784083646;10.00077875530958;0.911133792573747;-0.08479299287961946;1.0454040628323649;1.000177229508768;0.9152971209216849;1.000146312294998
36.333487;1.095270593318385;0.9830128647194378;0.8976909929945226;0.06426118492261862;0.058671488180694016;1.0975474710239033;10.00077810605745;0.9111323677623726;-0.08480199302111444;1.045401166329697;1.000180626296942;0.9152961557004552;1.0001461157019083
36.343487;1.0952730708184684;0.9830149814608194;0.8976889954474617;0.0642694375563334;0.05867887959373862;1.0975498407375184;10.000777220577346;0.9111299745458451;-0.08480999316051012;1.045398274101766;1.000183946226684;0.9152941203666675;1.000145946753057
36.353487;1.0952755680688604;0.9830167225028609;0.8976865821239212;0.0642794486970515;0.05868787864028371;1.0975511960049837;10.000776060533864;0.9111276065236975;-0.08481899329797138;1.0453953887067557;1.0001871897872994;0.9152921959550414;1.0001458046610106
36.363487;1.0952780825328698;0.9830185648163523;0.8976841836214993;0.06428945702569976;0.058696877137052274;1.0975525432415731;10.000774585507124;0.9111262562662896;-0.08482699343295226;1.0453925138949178;1.0001903562900298;0.9152911916541764;1.0001456871000434
