time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.373487;1.0952806111061664;0.9830205047517235;0.8976817915533427;0.06429946217907885;0.05870587465857743;1.0975538849404427;10.000772756428356;0.9111239158554821;-0.0848359935645725;1.0453896532409805;1.000193443121571;0.9152892970846565;1.000145590537524
36.383487;1.095283151422478;0.9830225374924254;0.897679397363865;0.0643094637999455;0.05871487076795311;1.097556220925318;10.000770544486562;0.9111215773818939;-0.08484399369146932;1.0453868093244207;1.0001964465055957;0.9152873152016164;1.0001455106101855
36.393487;1.095286666857978;0.9830260180796259;0.8976774457507664;0.06431752082519296;0.05872204139147407;1.0975575516325229;10.00076793412727;0.9111192331721301;-0.08485299381146794;1.0453839840444101;1.000199363120303;0.9152854236623161;1.0001454429358891
36.403487;1.0952892261121732;0.9830282136746064;0.8976750227117287;0.06432751469226962;0.05873103329876149;1.0975588799531077;10.000764914783913;0.9111178761203235;-0.08486099392172311;1.0453811792412384;1.0002021908517087;0.915284427035888;1.0001453837635823
36.413487;1.0952917907384903;0.9830304771538488;0.8976725734915038;0.06433750445919399;0.058740022301160134;1.097560210550694;10.000761473490781;0.9111154996235536;-0.08486899401915644;1.045378396385856;1.000204928227606;0.9152824244569318;1.000145329514701
36.423487;1.0952943574489613;0.9830327996464018;0.89767009158952;0.06434749007716853;0.05874900782571073;1.0975625479124103;10.000757596973992;0.9111130966586831;-0.08487799410087155;1.045375636459535;1.0002075736257448;0.9152805065250538;1.0001452758555458
36.433487;1.095296923383238;0.9830356538520046;0.8976680115500932;0.06435571053717207;0.0587563814770127;1.0975638953122948;10.000753276988558;0.9111116592044324;-0.08488599416436662;1.0453729018002058;1.0002101249701467;0.9152794896884889;1.0001452180453696
36.443487;1.0952994858512113;0.9830380716037475;0.8976654528440012;0.06436568831591073;0.058765358405874414;1.097565254939325;10.000748509473587;0.9111091786304724;-0.08489499420740222;1.0453701978347139;1.0002125797485533;0.9152775765097458;1.0001451521692675
36.453487;1.0953020422863764;0.9830422892146213;0.8976644598953395;0.0643761433963578;0.05877476906882906;1.0975666278364655;10.00074328889633;0.911106646241212;-0.08490299422793186;1.0453675328503256;1.0002149354212566;0.915275585588307;1.0001450759951032
36.463487;1.0953055548308184;0.9830456613764607;0.8976618291582822;0.06438593512019307;0.058783519278306856;1.0975680140264659;10.00073761561443;0.9111050540874501;-0.08491099422443406;1.0453649171086428;1.0002171902189807;0.9152746132448584;1.0001449889546077
36.473487;1.0953080915020066;0.9830486643829374;0.8976595782154018;0.06439414276846726;0.058790870924129185;1.0975704131179094;10.000731513018813;0.9111023961230177;-0.08491999419618154;1.0453623617881895;1.0002193434363276;0.9152727689451962;1.0001448906260935
36.483487;1.0953106144495022;0.9830512169560225;0.897656843921016;0.06440410924067523;0.058799823265010355;1.0975718244354453;10.000725023327641;0.9110996689350737;-0.08492799414326903;1.0453598773290698;1.0002213949769616;0.9152708706524166;1.0001447790902132
36.493487;1.0953131205176938;0.9830520379111607;0.8976524580181793;0.06441359293184626;0.0588083290653792;1.0975732469387625;10.000718178745528;0.911097871818484;-0.08493599406654909;1.0453574718732066;1.0002233451329368;0.9152700130794995;1.0001446512112657
36.503487;1.095315605483359;0.9830546479635558;0.8976496360108032;0.0644235555475134;0.05881726575861119;1.0975746798189954;10.000710972890316;0.9110950060496097;-0.08494499396727653;1.0453551505818113;1.0002251945755927;0.9152683018918006;1.0001445036615637
36.513487;1.0953180643613134;0.9830577635429666;0.8976472081381658;0.06443175560659835;0.05882458650972793;1.0975771226520694;10.000703350854653;0.9110920734385972;-0.08495299384676207;1.0453529156237276;1.0002269435681295;0.9152665499161302;1.0001443331497015
36.523487;1.0953204915869645;0.9830604174191249;0.8976442964256385;0.0644417159215322;0.05883350701886599;1.097578574198469;10.000695223187055;0.9110900755898457;-0.08496099370639004;1.045350767133322;1.0002285909841877;0.9152658471873265;1.0001441357102094
36.533487;1.0953228802931532;0.9830630815023093;0.8976413402965204;0.06445167598041553;0.05884241953607645;1.0975800318992641;10.000686495306955;0.9110870146718704;-0.08496999354748885;1.0453487050197698;1.0002301342667204;0.9152642953360299;1.0001439051075622
36.543487;1.0953252217277007;0.9830662261567307;0.8976387795551186;0.06445987533441992;0.05884971640484043;1.097581492536749;10.00067709407963;0.9110838941581709;-0.08497799337096403;1.0453467294576542;1.0002315700290492;0.9152627034125269;1.0001436320874377
36.553487;1.0953284708364872;0.9830697611755077;0.8976357525643246;0.06446965749394147;0.0588583978258454;1.0975829523264402;10.000666979352038;0.9110817181559068;-0.08498599317735217;1.0453448403175636;1.0002328953074437;0.9152621585954895;1.0001433055535982
36.563487;1.095330688694995;0.9830723953164221;0.8976326738875245;0.06447962115913553;0.05886728778240492;1.0975844071880534;10.000656144465351;0.9110784901573352;-0.08499399296724629;1.0453430377148223;1.0002341093379215;0.9152606683436472;1.0001429139550464
36.573487;1.0953328313403408;0.9830754822541794;0.8976300022430208;0.06448782623304102;0.05887456300953866;1.0975868538519766;10.000644609759767;0.9110752130657757;-0.0850029927413867;1.0453413228231228;1.0002352143677433;0.9152593208637116;1.000142445816732
36.583487;1.0953348912950507;0.9830780531934055;0.8976268654969661;0.06449779564327267;0.058883439609200096;1.0975882904891325;10.000632409704021;0.9110728907862181;-0.08501099250046994;1.0453396976134701;1.0002362147253925;0.9152589271591947;1.0001418901834782
36.593487;1.0953368621579063;0.9830805825806149;0.8976237059870988;0.06450776870011052;0.05889231019134897;1.0975897163282478;10.000619581044123;0.9110695293414915;-0.08501899224521688;1.0453381638919903;1.0002371149596598;0.9152575905443655;1.0001412375384662
36.603487;1.095338737535864;0.9830835457365643;0.897620963642502;0.06451598459790153;0.05889956735498158;1.0975911309175328;10.00060615524966;0.9110661358709728;-0.08502699197647637;1.045336722468153;1.0002379185481722;0.9152563075601902;1.0001404806053988
36.613487;1.0953405102418259;0.983085976607117;0.8976177609602951;0.06452596592439118;0.058908427118491515;1.0975925342113513;10.000592157855609;0.9110637167257986;-0.0850349916950812;1.0453353730101465;1.0002386277434008;0.9152560733536234;1.0001396144480454
36.623487;1.0953421735832607;0.9830888325853733;0.897614976604445;0.0645341902209967;0.05891567387407482;1.0975939275392852;10.000577613604653;0.9110602769725994;-0.08504399140179758;1.0453341141434878;1.0002392440297452;0.9152549887572498;1.000138636069037
36.633487;1.0953437236470898;0.9830911479627918;0.897611734611773;0.06454417962977747;0.05892452324396644;1.097596313912563;10.000562545680747;0.9110568213711209;-0.08505199109730537;1.045332943462279;1.0002397690688611;0.9152538637956407;1.0001375437831206
36.643487;1.0953451599297277;0.9830933987099982;0.8976084752790434;0.06455417250892784;0.058933367280841496;1.0975976968037224;10.000546974207317;0.9110543548952136;-0.08505999078192988;1.0453318577546757;1.0002402057316138;0.9152537882534226;1.0001363366266676
36.653487;1.0953464849506767;0.9830960618578282;0.8976056381933573;0.06456240705408023;0.05894059809110263;1.0975990783725922;10.000530922311993;0.9110508819215652;-0.08506799045550742;1.045330853046041;1.0002405579335563;0.9152527725050209;1.0001350140980243
36.663487;1.0953477040178887;0.9830981751004793;0.8976023466235304;0.06457240505269483;0.05894943139508855;1.0976004590100117;10.000514418393879;0.9110484052550725;-0.08507599011767432;1.0453299241453764;1.0002408294327327;0.9152528095737377;1.0001335764057493
36.673487;1.0953488238515499;0.9831007018342508;0.8975994802592275;0.06458064345311448;0.05895665154879359;1.0976018387503979;10.000497493491498;0.9110449261640835;-0.08508398976843384;1.0453290642878668;1.0002410234988193;0.9152519087164481;1.00013202520934
36.683487;1.0953498503772316;0.9831026841689533;0.8975961638780299;0.0645906442821564;0.058965474324510714;1.0976032190574256;10.000480184508705;0.911041445001445;-0.0850929894086647;1.0453282651760079;1.0002411434929754;0.9152511569779628;1.0001303642845594
36.693487;1.0953507880823958;0.9831046076074594;0.8975928381659973;0.06460064601533957;0.058974291979087434;1.0976046034233715;10.000462543635889;0.91103896151357;-0.08510098904011491;1.0453275175224925;1.0002411925178303;0.9152513600304896;1.0001285996144107
36.703487;1.0953516413354394;0.9831069594005688;0.897589942547811;0.0646088871149382;0.05898149686423932;1.0976069968476627;10.000444643165956;0.9110354750839903;-0.08510898866485736;1.0453268123797212;1.0002411721095852;0.9152506141016594;1.0001267389985187
36.713487;1.095352415385759;0.9831087852617127;0.8975865993319114;0.06461888974488658;0.058990304957764514;1.09760840541306;10.000426573281498;0.9110329853385789;-0.08511698828455758;1.0453261426156712;1.0002410816249645;0.9152509054820178;1.0001247912780342
36.723487;1.0953540803500976;0.9831119336546682;0.8975837016152243;0.06462695170457732;0.0589972851083832;1.0976098361965043;10.000408441044826;0.9110294926691229;-0.08512498789998528;1.0453255032094193;1.000240918966993;0.915250238771997;1.0001227653626865
36.733487;1.0953547116121276;0.9831136837478214;0.8975803466160637;0.06463695413785837;0.05900608477980469;1.0976112967978262;10.00039036191253;0.9110259980811451;-0.08513298751105498;1.045324890286252;1.0002406817150993;0.9152496056125013;1.0001206696212768
36.743487;1.0953552789122558;0.983115878850457;0.8975774301225403;0.06464519504448449;0.05901327280994673;1.0976127946621004;10.0003724411316;0.911023502507131;-0.08514098711710673;1.0453243003767152;1.000240367453782;0.915249997368514;1.0001185120400613
36.753487;1.095355788664809;0.9831175555048742;0.8975740772016422;0.0646551969824059;0.05902206511926579;1.0976143368463618;10.000354768885346;0.9110200065346378;-0.0851489867172338;1.0453237302669;1.000239973524061;0.9152494185325859;1.0001163008632816
36.763487;1.095356248645893;0.9831196719187695;0.8975711664786278;0.06466343746532338;0.0590292461344438;1.0976159295245254;10.00033743113093;0.9110175105642384;-0.08515698631085299;1.0453231764453836;1.0002394973184148;0.9152498558064311;1.0001140447655503
36.773487;1.095356667475641;0.9831212635624408;0.8975678197760443;0.06467343912313016;0.05903803166178832;1.097617576768052;10.000320513016248;0.9110140147023641;-0.08516498589815187;1.0453226348206017;1.000238936738554;0.9152493122030613;1.000111751961569
36.783487;1.0953570545947198;0.9831215281421235;0.8975633054068604;0.06468119872302236;0.05904476727742715;1.097619280470115;10.000304089602952;0.9110105185504204;-0.08517298548000604;1.045322101421486;1.0002382901999616;0.9152487775624408;1.0001094288701144
36.793487;1.0953574200681773;0.9831230247608121;0.8975599588858156;0.0646912002422258;0.059053546560022756;1.097622041957374;10.000288214334622;0.9110080210044643;-0.08518098505758787;1.0453215732215477;1.0002375569676392;0.9152492428749879;1.0001070793516598
36.803487;1.0953577738867895;0.9831249505625946;0.8975570468198467;0.06469944030296472;0.05906071515714028;1.097623863817825;10.000272913661428;0.9110045202842608;-0.08518898463190243;1.0453210486864106;1.000236738111331;0.9152487133169113;1.0001047052460548
36.813487;1.0953581253497313;0.9831281007431684;0.8975552958921847;0.06470992215559508;0.05906992768845135;1.097625751217755;10.000258187503023;0.9110020146235773;-0.0851969842034657;1.0453205275931992;1.0002358368999473;0.915249176764562;1.0001023081379536
36.823487;1.0953584828285792;0.9831299091817048;0.8975523638925483;0.06471816175640101;0.05907709064624576;1.0976277120842481;10.000244008991116;0.9109985030834341;-0.08520498377242955;1.0453200103686937;1.0002348575314945;0.9152486374641087;1.0000998909237844
36.833487;1.0953588542594017;0.9831311724816292;0.897548976361813;0.06472816246366134;0.0590858582680507;1.097629756175304;10.000230326758937;0.9109959859070164;-0.0852129833390122;1.045319498218048;1.0002338036055987;0.9152490810099708;1.0000974579705004
36.843487;1.0953592480167746;0.9831328511742697;0.8975460074514326;0.06473640170629098;0.059093014417409245;1.0976318940499037;10.000217076501256;0.910992464742458;-0.08522098290373409;1.0453189936549658;1.0002326782562665;0.9152485097060614;1.0000950146643686
36.853487;1.0953596731443067;0.9831339844908221;0.8975425782154687;0.06474640220178003;0.05910177437432603;1.0976341365049829;10.00020419544944;0.9109889425017584;-0.08522898246733282;1.045318500294807;1.0002314847735514;0.9152479127301928;1.0000925671005751
36.863487;1.0953591742295894;0.9831346531083505;0.8975395521627937;0.06475482068177534;0.05910913776359111;1.0976364942388408;10.000191630007608;0.9109864220876326;-0.0852369820305712;1.0453180214307165;1.000230225761821;0.9152482791749154;1.0000901206046335
36.873487;1.0953596894454878;0.9831356580983741;0.8975360797246008;0.06476482132264387;0.05911788863766188;1.0976389770844854;10.000179334453424;0.9109829050155827;-0.0852449815939793;1.0453175578771852;1.0002289014893961;0.9152476112007129;1.0000876776757006
36.883487;1.095360261382664;0.9831370792069946;0.8975330232153735;0.06477306074741197;0.05912502689434651;1.0976415929517165;10.000167267276131;0.9109803913271827;-0.08525298115770417;1.0453171073594034;1.0002275095490052;0.9152478940602814;1.0000852383356074
36.893487;1.0953608960677939;0.9831379547913465;0.897529503657886;0.06478306146422785;0.059133768288563135;1.0976443473938595;10.000155394881114;0.9109768798915575;-0.08526098072180938;1.0453166668457514;1.0002260457939753;0.9152471311013857;1.000082802069856
36.903487;1.0953615989154863;0.9831392455765166;0.8975263972969736;0.06479130046141662;0.05914089721979186;1.0976472436865583;10.000143697557025;0.9109743686933184;-0.08526898028689414;1.0453162357780377;1.000224505049337;0.9152473086378111;1.000080368607394
36.913487;1.0953623747457897;0.9831404690532626;0.8975232637835342;0.06479953863614982;0.059148021740072144;1.0976502831588324;10.000132164895813;0.9109708562942687;-0.08527697985442338;1.0453158172607282;1.0002228816143155;0.915246429984219;1.000077937995896
36.923487;1.0953632281098538;0.9831411415233726;0.8975196629083154;0.06480953682223223;0.05915674998145338;1.0976534662641275;10.000120787254724;0.9109683435216926;-0.08528497942640348;1.0453154170514243;1.0002211699011085;0.9152464804651296;1.0000755106324462
36.933487;1.095364164196813;0.9831422207177454;0.8975164707837019;0.06481777170334978;0.05916386651712938;1.097656793663625;10.000109556898455;0.9109648333768313;-0.08529197900470545;1.0453150423725597;1.0002193649868314;0.9152453703298407;1.0000730866361487
36.943487;1.0953651885741245;0.9831427413185251;0.897512807379023;0.06482776535142627;0.05917258735172456;1.0976602663163384;10.000098478150461;0.9109623292741664;-0.08529997859060755;1.0453147016242716;1.0002174627961227;0.9152452739519263;1.000070665367397
36.953487;1.0953663056581444;0.9831436605060251;0.8975095465698192;0.06483599439789704;0.059179697079045204;1.0976638846517097;10.000087571238238;0.910958833175003;-0.08530797818481163;1.04531440456896;1.0002154599814288;0.9152441049851391;1.0000682460287513
36.963487;1.0953675177793647;0.9831444926010019;0.8975062443775534;0.06484421964423157;0.05918680393562244;1.0976686474221173;10.000076861194458;0.9109563452863193;-0.08531597778774141;1.0453141617276958;1.0002133544241025;0.9152438534050132;1.000065828573242
36.973487;1.0953688251952092;0.9831447520214874;0.8975024561236055;0.06485420206045069;0.05919551620788109;1.0976725514363657;10.000066367779173;0.9109528653605317;-0.08532397739973462;1.0453139826900448;1.0002111459687275;0.9152425268064149;1.0000634142996423
36.983487;1.0953702262992713;0.9831453969017866;0.8974990538345056;0.06486241862707229;0.05920261859379957;1.0976765921626646;10.000056103501539;0.9109503939755144;-0.08533197702111577;1.0453138755378255;1.0002088360063528;0.915242115510572;1.0000610060595005
36.993487;1.0953717181903697;0.9831454645971857;0.8974951553913809;0.0648723919140366;0.059211327218896596;1.0976807641747923;10.000046071059682;0.910946932537751;-0.08533997665236326;1.045313847825949;1.0002064265162738;0.9152406274479986;1.0000586078242584
37.003487;1.0953732973321821;0.9831459168513164;0.8974916359334661;0.06488059892662308;0.05921842679030285;1.0976850612258107;10.00003626338057;0.910943481929555;-0.0853469762941911;1.0453139064501518;1.0002039195039534;0.9152389651573075;1.0000562241274642
37.013487;1.0953749591314303;0.9831462738205822;0.8974880565634117;0.06488880088674936;0.059225525620457596;1.0976894755612654;10.000026668322038;0.9109410411740305;-0.08535497594741483;1.0453140563347842;1.0002013165586987;0.9152383131462105;1.000053860162261
37.023487;1.0953766972272132;0.9831460556966841;0.8974839804570979;0.06489875919029235;0.05923423197745177;1.097693997080538;10.000017272131887;0.9109376074135692;-0.08536297561275528;1.0453142998865275;1.0001986187087761;0.9152365915877311;1.00005152240078
37.033487;1.0953775399586556;0.9831453437630345;0.8974802743181485;0.06490713033460876;0.05924154617708278;1.0976986136752396;10.000008061077729;0.9109351767079736;-0.08537097529072703;1.0453146376278648;1.0001958269626923;0.915235797682735;1.000049218623472
37.043487;1.0953794108180739;0.9831454209159828;0.8974765315338772;0.06491531780839783;0.05924864511346839;1.097703312134169;9.999999021690929;0.9109317447578444;-0.08537897498169468;1.0453150696025095;1.0001929425741296;0.9152339455787435;1.00004695654284
37.053487;1.0953813390854799;0.9831449242567973;0.8974723024227005;0.06492526261147452;0.05925735278595404;1.0977080792730176;9.999990136881694;0.9109293073221382;-0.08538597468588524;1.0453155956188853;1.000189966676521;0.9152329373842016;1.0000447420102356
37.063487;1.0953833164326217;0.9831448126449989;0.8974684677371632;0.0649334424473408;0.05926445398953766;1.0977129037530795;9.999981378559239;0.9109268602868766;-0.08539397440334064;1.0453162134668625;1.0001869009088418;0.9152319673073793;1.0000425785817864
37.073487;1.095385331538184;0.9831446026564101;0.8974645932908276;0.06494161935036885;0.059271557157745826;1.0977177772861146;9.999972702223014;0.9109233996258199;-0.08540197413418042;1.0453169179280744;1.00018374848374;0.9152299484170012;1.0000404687961528
37.083487;1.0953873709258026;0.983143812286608;0.8974602482490671;0.06495155538434672;0.05928027073746409;1.0977226942043343;9.99996404997524;0.910920921900035;-0.08540997387877727;1.0453177021041546;1.0001805134710293;0.9152288720626597;1.0000384153343265
37.093487;1.0953894201743952;0.9831416424852775;0.8974547132183293;0.06495924749083835;0.059286940785659666;1.0977276501131012;9.999955359697324;0.9109174250141515;-0.08541697363739616;1.0453185595591306;1.000177199571868;0.915226652704195;1.000036421082178
37.103487;1.0953914652191354;0.9831411377467235;0.8974507769438855;0.06496741885855384;0.05929405336364507;1.0977316404707496;9.999946572800575;0.910914907896171;-0.08542497340978514;1.0453194852478562;1.0001738108203055;0.9152254681455025;1.0000344894015691
37.113487;1.0953934937015728;0.9831405383468517;0.8974468431903166;0.06497558890353959;0.05930117020305021;1.097736660182763;9.99993764242304;0.910911369221433;-0.08543297319509346;1.0453204742777114;1.0001703529588133;0.9152232346970548;1.000032624204014
37.123487;1.0953954952128195;0.9831393645235502;0.8974424840963415;0.0649855191231027;0.059309899606764256;1.0977417041008053;9.999928538556835;0.9109088066226313;-0.08543997299214964;1.0453215205244757;1.0001668333183054;0.9152218511555219;1.0000308290753481
37.133487;1.0953964951388784;0.9831376982142896;0.8974385728705732;0.06499386569633923;0.05931724185297469;1.0977467664836171;9.99991924137589;0.9109052169216074;-0.08544797279991775;1.045322616975741;1.0001632605310011;0.9152195134809676;1.000029107205993
37.143487;1.095398412567251;0.9831368252189366;0.8974347080284693;0.06500203205414984;0.0593243737718434;1.0977518398254162;9.999909736634423;0.9109025965137139;-0.08545597261763967;1.045323756169578;1.0001596449965624;0.9152181201658042;1.000027462324039
37.153487;1.0954002728138081;0.9831353897350256;0.89743044386972;0.06501195872881092;0.059333119168493965;1.0977569153949658;9.999900023298105;0.9108989412978895;-0.08546297244458921;1.0453249299518639;1.0001559978634385;0.9152155874488618;1.0000258991081736
37.163487;1.095402067597074;0.9831343617766823;0.8974266628813928;0.06502012281290634;0.059340262585773115;1.0977619847151672;9.999890115896934;0.9108962470846469;-0.08547097227982625;1.0453261298190222;1.0001523287959453;0.9152140945890608;1.0000244229524535
37.173487;1.0954037909413863;0.9831350319035512;0.897424536727644;0.06502876662513785;0.05934785091480249;1.097767039598809;9.999880035977244;0.9108925104558916;-0.0854789721220946;1.0453273473755222;1.0001486449789854;0.9152115588460686;1.0000230394685352
37.183487;1.0954054390077665;0.9831338873459321;0.8974208509130762;0.06503692900003752;0.059355006725499884;1.0977720715365276;9.999869807626043;0.9108897291035383;-0.0854859719697942;1.045328574302632;1.000144951010755;0.9152098806799303;1.0000217539426146
37.193487;1.095407009498144;0.9831327001109572;0.8974172129690805;0.06504509089834357;0.05936216892480645;1.0977770721394333;9.999859457599637;0.910885902246035;-0.08549397182089992;1.0453298027007552;1.0001412489918788;0.9152072585920512;1.000020570678923
37.203487;1.0954075366849587;0.9831301190738414;0.8974131676609532;0.06505519284479022;0.05937116109503697;1.0977820333275163;9.999849007664368;0.9108830312584525;-0.08550197167272892;1.0453310259800297;1.0001375394689984;0.9152055940259309;1.0000194918584107
37.213487;1.095408950514458;0.9831288798061507;0.8974096182310736;0.06506335378242382;0.05937833615139455;1.0977869468172299;9.99983846667317;0.9108801194858974;-0.08550897152183659;1.0453322394343587;1.0001338226980119;0.9152038039527037;1.0000185167291005
37.223487;1.0954102884297006;0.9831276319209084;0.8974061092349546;0.06507151406170139;0.05938551747037923;1.0977918045683315;9.999827834917406;0.9108761711204652;-0.08551697136436394;1.0453334397731313;1.0001300994371851;0.9152010888366064;1.0000176422476206
37.233487;1.0954115544101033;0.9831263866327953;0.897402639220779;0.06507967365136297;0.05939270492018852;1.0977965995234982;9.999817108985601;0.9108731896069941;-0.08552397119672757;1.0453346243648545;1.000126371222723;0.9151992626693395;1.000016864055805
37.243487;1.0954127546028325;0.9831246734374791;0.8973987695157754;0.06508959406382735;0.05940150627741689;1.0978013253432641;9.999806284980956;0.9108691765519105;-0.08553197101621644;1.045335791119583;1.000122639747529;0.9151965276312901;1.0000161762310094
37.253487;1.095413896702593;0.983123462128025;0.8973953798834463;0.06509775218944149;0.05940870565135834;1.0978059751588423;9.99979536838724;0.9108661324268549;-0.08553897082109056;1.0453369379487152;1.0001189053875832;0.9151946905970305;1.0000155709911998
37.263487;1.0954140237401755;0.9831213961148337;0.8973920211152265;0.06510608822001501;0.059416126274770845;1.097810540501189;9.99978437545798;0.9108620585538475;-0.08554697061024491;1.0453380616719077;1.0001151659806615;0.9151919475466067;1.0000150398982053
37.273487;1.0954150730493506;0.983120240496031;0.8973887267421568;0.06511424396819117;0.059423336489250585;1.0978140128771514;9.999773323043476;0.9108589582078938;-0.08555497038287246;1.0453391580393565;1.0001114170306256;0.9151901962287909;1.000014575568016
37.283487;1.0954160889806532;0.983119114354114;0.8973854884045397;0.06512239803398498;0.059430551528749785;1.0978183869786355;9.999762225501538;0.91085583583429;-0.08556197013841876;1.0453402224991482;1.0001076532173327;0.9151883485258928;1.0000141725373042
37.293487;1.0954170811844026;0.9831180178551526;0.8973823127775847;0.06513055015137156;0.0594377709886225;1.0978226612362374;9.9997510945963;0.9108516958241323;-0.08556996987672696;1.0453412501783306;1.000103869760837;0.915185598223802;1.0000138269528474
37.303487;1.0954180587371973;0.9831164712609833;0.8973787681298935;0.06514046169430059;0.05944660236445437;1.0978268350862619;9.999739932412584;0.9108485425069517;-0.08557696959806914;1.0453422352044304;1.0001000629042889;0.9151837528156817;1.00001353575503
37.313487;1.0954190300363804;0.9831154380021522;0.8973757385715233;0.06514860954835533;0.05945382960735126;1.0978309063837726;9.999728727322788;0.910844380885735;-0.0855849693031145;1.0453431703489997;1.0000962301640812;0.915181011159917;1.0000132962973238
37.323487;1.0954190378842847;0.9831135592884819;0.897372776264876;0.06515693420456371;0.05946127598470858;1.0978348715785606;9.999717460614898;0.9108412170864285;-0.08559196899297798;1.0453440471834679;1.0000923706023972;0.9151791799986483;1.0000131058141941
37.333487;1.0954200176607853;0.9831126027865811;0.897369914020555;0.06516507806933833;0.05946851002329698;1.0978387274803556;9.99970612079987;0.9108370585436459;-0.08559996866912178;1.0453448563386236;1.0000884846329015;0.9151764583891082;1.0000129608304795
37.343487;1.095421008702782;0.9831116938426585;0.8973671413202959;0.06517322023175103;0.05947574717197339;1.0978424718286455;9.99969471414325;0.910833913805927;-0.0856069683331541;1.0453455882254619;1.0000845732629042;0.915174654950583;1.0000128577820522
37.353487;1.0954220134601316;0.9831108408761186;0.8973644608768048;0.06518136099994522;0.05948298733005949;1.0978461026721547;9.999683262193214;0.910830791320499;-0.08561496798677057;1.0453462342625692;1.0000806372840012;0.9151729669007976;1.0000127940889367
37.363487;1.0954230329046302;0.983110054659043;0.8973618732437195;0.06518950079079885;0.05949023049288;1.0978486188923986;9.99967179504808;0.9108266979953104;-0.0856219676317039;1.0453467876298583;1.000076677032511;0.9151702189555568;1.0000127684224611
37.373487;1.0954231018980187;0.9831079856795903;0.8973589233869256;0.06519958043807633;0.05949930022085616;1.0978520216799539;9.999660349797292;0.9108236394624825;-0.08562996726970332;1.045347243163042;1.000072692595092;0.9151685986487155;1.0000127806104655
37.383487;1.0954241479969329;0.983107369625537;0.8973565135615423;0.06520771945468763;0.059506549683227494;1.097855314280902;9.999648975438822;0.9108196214890625;-0.08563696690273509;1.0453475967944297;1.0000686838945767;0.9151659376118585;1.0000128315427625
37.393487;1.0954252024449005;0.983106852862378;0.8973541858153637;0.06521585844108942;0.05951380269589494;1.097858500246524;9.999637743257361;0.9108166508186604;-0.08564396653305914;1.0453478454513874;1.0000646510098008;0.915164331027479;1.000012923156122
37.403487;1.095426259282592;0.9831064407538784;0.8973519352295273;0.06522399759701769;0.05952105972219627;1.0978615822114113;9.999626747881159;0.9108137351521245;-0.08565196616284483;1.0453479876627034;1.0000605952169028;0.9151628872754564;1.000013059214327
37.413487;1.0954263474834205;0.9831034932236206;0.8973481355352553;0.06523183534774285;0.05952809815277193;1.097864561414495;9.999616087093735;0.9108098819813676;-0.0856589657937299;1.045348023380898;1.0000565200238711;0.9151604327990599;1.0000132459417737
37.423487;1.0954273912147563;0.98310329601965;0.8973460276570494;0.06523997605078972;0.05953536477998861;1.0978674379005098;9.999605837384145;0.9108070971513672;-0.08566696542682138;1.0453479527997425;1.0000524310554746;0.9151591531706248;1.0000134902920312
37.433487;1.0954284221886277;0.9831032023648436;0.8973439852654442;0.06524811840298973;0.059542636757301544;1.0978702112945207;9.99959604633094;0.9108043846022208;-0.08567396506306235;1.0453477763455843;1.0000483349675529;0.915157870483393;1.0000137972328378
37.443487;1.0954294388992036;0.9831032055623752;0.8973420028640741;0.06525626304074997;0.05954991419507114;1.0978718816940238;9.999586742081668;0.9108007466256614;-0.08568196470348678;1.0453474957522955;1.0000442388924884;0.9151557788435367;1.000014169366485
37.453487;1.095430441766956;0.9831032984037266;0.8973400748436257;0.06526441064124516;0.059557197117982984;1.0978744499854811;9.999577948884804;0.9107981841183211;-0.08568896434919565;1.0453471140037431;1.0000401506501784;0.9151546808857848;1.0000146083507127
37.463487;1.0954304679674178;0.9831025938803103;0.8973381830966498;0.06527274064991674;0.05956470112784108;1.0978769168411302;9.999569695429601;0.9107946974456361;-0.08569596400137858;1.0453466345542122;1.000036078530795;0.9151526739390399;1.0000151157217951
37.473487;1.095431450376426;0.9831028513028389;0.8973363550873582;0.06528089619844005;0.059571994963928364;1.0978792817075163;9.999562009474708;0.9107922872522298;-0.08570396366139557;1.0453460609479437;1.0000320303752248;0.9151518363745794;1.000015692836421
37.483487;1.0954324295989852;0.9831031873048072;0.8973345770776975;0.06528905661597036;0.05957929418488866;1.0978815432969988;9.99955490779539;0.9107899543547343;-0.0857109633305337;1.0453453961858772;1.0000280127485714;0.9151509795226969;1.0000163410011538
37.493487;1.0954334121137643;0.9831035994405851;0.8973328501730926;0.06529722240588072;0.05958659878085811;1.0978837001872104;9.999548395447688;0.9107866998001285;-0.08571796300950418;1.0453446421882329;1.0000240312165767;0.9151491964257839;1.000017062214507
37.503487;1.0954334394903358;0.983103202501586;0.8973311611563106;0.06530557273468816;0.05959412445285391;1.0978847501652045;9.999542477789314;0.9107845254641126;-0.08572596269825938;1.04534380043373;1.0000200911696968;0.9151485662308285;1.0000178593806475
37.513487;1.0954344474662565;0.9831032736040445;0.8973291006482852;0.06531551218573027;0.059603048092312365;1.0978866897813007;9.999537173813165;0.9107824340485426;-0.0857329623962702;1.0453428728911185;1.0000161972379074;0.915147898178084;1.000018735377901
37.523487;1.0954354788461682;0.9831038881527003;0.8973275321133709;0.06532369649354003;0.05961036980352858;1.0978885156968117;9.999532512293719;0.9107794288522233;-0.08573996210277421;1.0453418618216794;1.0000123519701676;0.9151462805536581;1.0000196924741842
37.533487;1.0954355779009441;0.9831036801794755;0.897326003113393;0.06533206609572796;0.0596179133049133;1.0978902267121808;9.99952850727302;0.9107775137182419;-0.08574796181678354;1.0453407689481033;1.0000085564565544;0.9151457878031402;1.0000207329395474
37.543487;1.0954366833628868;0.9831044089464614;0.897324544747072;0.06534026356344157;0.059625247663861916;1.0978918241555922;9.999525138147698;0.9107756922968914;-0.08575496153711759;1.0453395952889077;1.0000048122948455;0.9151452272717314;1.0000218595215593
37.553487;1.0954378387148236;0.9831051900423212;0.8973231475582737;0.06534846749249955;0.05963258874594922;1.0978923103597422;9.999522356144398;0.9107729669870462;-0.08576196126269056;1.0453383416899924;1.000001121810205;0.9151436888591534;1.0000230749157908
37.563487;1.0954390503737443;0.9831077821561589;0.8973234261165561;0.06535715851266505;0.059640375501844006;1.0978936876646188;9.99952009740479;0.9107713387984522;-0.08576896099288889;1.045337009661947;0.9999974865463164;0.9151431567741446;1.0000243810962626
37.573487;1.0954393582217514;0.9831077764239529;0.8973221583344344;0.06536555377367158;0.05964794613008192;1.0978949592478255;9.999518283399956;0.9107698081877992;-0.08577696072754423;1.0453356025415246;0.9999939066316588;0.9151427229700357;1.000025779107431
37.583487;1.0954406950724946;0.9831086909562314;0.8973209900197777;0.06537377650657292;0.05965530825199073;1.0978961296844971;9.999516826888106;0.9107673759120496;-0.08578396046658357;1.0453341261074305;0.9999903816451603;0.9151411983385176;1.0000272691688703
37.593487;1.0954420989605815;0.9831096369580313;0.8973199162384322;0.0653820051536109;0.059662677481185214;1.097897203953436;9.999515645861395;0.910766043322757;-0.08579096020998563;1.0453325879226387;0.9999869121063626;0.9151406617294974;1.0000288513651723
37.603487;1.09544357207946;0.9831110871117663;0.8973193830533989;0.06538847786948797;0.05966844593494987;1.0978971868620093;9.999514666178214;0.91076481211707;-0.0857989599581313;1.0453309961362014;0.9999835007799253;0.915140205984555;1.000030526833898
37.613487;1.0954441511565498;0.983111189342638;0.8973185030072189;0.0653968966198333;0.059676044942418495;1.0978980842450907;9.999513817894229;0.9107626836408584;-0.08580595971223129;1.0453293586035983;0.9999801522088801;0.9151386446408217;1.000032298135798
37.623487;1.0954457672321178;0.9831121763059849;0.8973177460523684;0.06540514258427223;0.059683435416152814;1.0978989043594696;9.99951303310309;0.9107616583501305;-0.0858129594744296;1.0453276828111697;0.9999768702900206;0.9151380618999667;1.000034167879395
37.633487;1.0954474586224348;0.9831131557213812;0.8973170993812467;0.06541339454492576;0.05969083295095859;1.0978996580125828;9.999512239746084;0.9107607360660529;-0.08581995924735455;1.045325976278814;0.9999736565329178;0.9151374635445912;1.0000361367686208
37.643487;1.095448265629236;0.9831132361403205;0.8973165492880082;0.06542183118319106;0.059698453305525666;1.0979003578961002;9.999511358892686;0.910758916546073;-0.08582695903359391;1.0453242463351327;0.9999705102159733;0.9151358569288621;1.000038202887254
37.653487;1.0954501245777868;0.9831141710165284;0.8973161240561176;0.0654300952745079;0.05970586569550116;1.0979000176212856;9.99951031375526;0.9107581999224893;-0.0858349588355767;1.0453224995624704;0.9999674288702864;0.9151353312228583;1.0000403620405458
37.663487;1.0954520786153281;0.9831150704813921;0.8973158072359337;0.06543836538834857;0.05971328618601615;1.0979006506348339;9.999509039829766;0.9107575869959778;-0.08584195865572516;1.0453207420653594;0.9999644086221287;0.9151347074097856;1.0000426084389709
37.673487;1.095453170677625;0.9831150451270148;0.8973155800202672;0.06544682013489928;0.05972093083801171;1.0979012692508006;9.999507487194554;0.9107560788265067;-0.08584895849653813;1.0453189802697733;0.9999614447946267;0.9151330863847723;1.0000449360627826
37.683487;1.0954553372943039;0.9831158499068946;0.8973154641337758;0.06545510247490215;0.05972836892474306;1.09790188354148;9.999505620002886;0.9107556757537083;-0.08585595836041512;1.0453172213865187;0.9999585320857078;0.9151324604208236;1.0000473404419135
37.693487;1.0954576205542004;0.9831165967936112;0.8973154361936749;0.0654633910962066;0.05973581635814296;1.0979015002507462;9.999503417804993;0.910755376848207;-0.08586295824935523;1.0453154732274046;0.9999556646829094;0.9151318342772198;1.0000498198022691
37.703487;1.0954590624295855;0.9831164003489744;0.8973154717456246;0.06547186450002268;0.05974348895715952;1.0979021228824404;9.999500873631138;0.9107551798822019;-0.0858699581647425;1.0453137436961375;0.9999528370999714;0.9151312078115006;1.000052374696679
37.713487;1.095461598412463;0.9831170221769507;0.897315588809572;0.06548016532725615;0.05975095578904202;1.097902753597065;9.99949798442667;0.9107540814015523;-0.08587795810731941;1.045312040748021;0.9999500450019618;0.9151296783516166;1.0000550065731038
37.723487;1.0954642684053941;0.9831175811494404;0.897315761641707;0.06548847175957476;0.059758432635019475;1.0979033950136352;9.999494745207755;0.9107540769737329;-0.08588495807748416;1.0453103732013542;0.9999472854693165;0.9151290472045498;1.000057717062346
37.733487;1.0954661114411677;0.9831171960703479;0.8973159640736839;0.06549696189873226;0.05976613523876251;1.097903049711379;9.999491157365078;0.9107541615610468;-0.08589195807575065;1.045308751589862;0.9999445567815135;0.9151284091675785;1.0000605080284706
37.743487;1.0954690608368247;0.9831163487444649;0.8973150443674562;0.06550303581922065;0.05977158593672983;1.0979037189217615;9.99948723511807;0.9107533297683783;-0.08589895810289958;1.045307187083559;0.9999418582157145;0.9151267643648194;1.000063380763747
37.753487;1.0954721546715953;0.9831167196782081;0.8973153169038255;0.06551135666044215;0.05977909348800015;1.0979044024886415;9.999482996158306;0.9107535762563046;-0.0859059581597196;1.0453056882443366;0.99993919017637;0.9151260993706489;1.0000663348155203
37.763487;1.0954744272221368;0.9831161453712534;0.8973155908812009;0.06551986034171142;0.059786826664304175;1.0979050994035502;9.999478453229628;0.9107538962896057;-0.08591295824666774;1.0453042588616734;0.9999365535921511;0.9151254139377479;1.000069367885489
37.773487;1.0954778017519502;0.9831163872067139;0.8973158896222373;0.0655281898680875;0.05979435410814632;1.097904807993776;9.99947361990375;0.910754285566295;-0.08591995836361119;1.045302898727494;0.9999339484705866;0.9151247038425022;1.0000724761536472
37.783487;1.0954813034274997;0.9831165638322846;0.8973161947473803;0.06553652383831879;0.05980189119585113;1.0979055259157962;9.999468517886898;0.9107537394267512;-0.08592695850969222;1.0453016054541573;0.9999313733989262;0.9151229703544806;1.0000756543561018
37.793487;1.095483956686586;0.983115795397853;0.8973164883843171;0.06554504079673669;0.059809653410201204;1.097906250429223;9.999463179507044;0.9107542524139334;-0.08593395868369616;1.0453003759703274;0.9999288263823904;0.9151222026846446;1.000078896198723
37.803487;1.0954876825995004;0.983115846866725;0.897316795367175;0.06555338381229885;0.059817209667500294;1.0979069791973688;9.999457650829001;0.9107548182451266;-0.08594195888485429;1.045299207552893;0.9999263058089668;0.9151214981812248;1.0000821950062009
37.813487;1.095491511647052;0.9831163202319583;0.8973175357956426;0.06555996971393582;0.0598231677804389;1.0979067109772844;9.999451989552627;0.9107544297612683;-0.08594895911316658;1.04529809770789;0.9999238111402781;0.9151196729239539;1.000085544109733
37.823487;1.0954944769881554;0.983115375015679;0.8973178138133112;0.06556850075253327;0.05983095936332582;1.0979074453822908;9.999446257708394;0.9107550791165036;-0.08595595936895108;1.045297043328541;0.9999213432398157;0.9151188114523313;1.00008893685245
37.833487;1.0954985071897325;0.9831152554862996;0.8973180936865777;0.06557685845763217;0.05983854583359172;1.0979081819150993;9.99944051835732;0.9107557582523779;-0.08596295965227034;1.0452960409734893;0.9999189040005056;0.9151179173232765;1.0000923660628322
37.843487;1.0955026365137621;0.9831150794611413;0.8973183590120036;0.06558522129055377;0.05984614313030897;1.0979079194688817;9.99943483095713;0.9107564588464694;-0.08596995996266675;1.0452950883885574;0.9999164958148762;0.915116989619809;1.000095823663767
37.853487;1.0955058977201797;0.9831139644547809;0.8973185941797598;0.06559376751441806;0.059853967051770485;1.0979086571588956;9.999429241546189;0.910756171911617;-0.08597696029928403;1.0452941853278812;0.9999141216186936;0.9151150326679991;1.0000993015471003
37.863487;1.095510215409703;0.9831136734494726;0.8973188268506552;0.06560214006398857;0.05986158665143389;1.0979093950488217;9.999423779656958;0.9107568878867461;-0.08598396066118401;1.0452933331178624;0.9999117852935562;0.9151140398438876;1.0001027930000816
37.873487;1.0955136531689975;0.9831129264679379;0.8973194660324298;0.06560893381037497;0.059867825260429726;1.0979101337435335;9.999418468759682;0.9107575969055889;-0.08599096104750155;1.045292533883523;0.9999094921411812;0.9151130209711554;1.0001062929036761
37.883487;1.0955181322272873;0.9831125274926331;0.8973196625474092;0.06561731533836793;0.05987546765783225;1.0979098746798341;9.999413344728364;0.9107582889823407;-0.08599796145742217;1.045291789878442;0.9999072493608621;0.9151119835308987;1.000109796800579
37.893487;1.0955226793503534;0.9831120778948965;0.8973198401614166;0.06562570113446534;0.05988312154843877;1.0979106206671416;9.999408467485585;0.9107579547640259;-0.08600496189017581;1.0452911034590213;0.9999050660869797;0.9151099396108131;1.0001132999644302
37.903487;1.095526322064286;0.9831106968342574;0.8973199831974034;0.0656342695127806;0.05989100244305397;1.0979113746406413;9.99940390777879;0.9107585868084693;-0.08601196234512137;1.0452904777932082;0.9999029529185693;0.9151088866945042;1.0001167969033422
37.913487;1.0955309828245312;0.9831101469400161;0.8973201189102833;0.06564266367090457;0.05989867914749959;1.097911138583962;9.99939971922321;0.910759180083371;-0.08601896282189798;1.0452899169101737;0.9999009212414129;0.9151078333853769;1.000120281479745
37.923487;1.0955347252194925;0.9831091467239487;0.897320656500241;0.06564947855133377;0.05990497467142305;1.097911914197618;9.999395925650662;0.9107597311660303;-0.08602596332044958;1.0452894246870594;0.9998989821375994;0.9151067821962179;1.0001237470937017
37.933487;1.095539472262539;0.9831084985457034;0.8973207476138612;0.06565788096712821;0.05991267346818262;1.097912703324783;9.999392527432883;0.9107592369737102;-0.0860329638406528;1.045289004192103;0.9998971450518266;0.9151047400168107;1.0001271860762828
37.943487;1.0955442540216214;0.9831078039714607;0.897320817144236;0.0656662873603549;0.059920382881735026;1.0979125078677545;9.999389513246213;0.9107596939898482;-0.08603996438197276;1.0452886576313167;0.9998954172263976;0.9151037015165161;1.0001305888596215
37.953487;1.0955481015372373;0.983106186115665;0.897320850566549;0.0656748759732529;0.059928318065467556;1.097913330337426;9.999386872018757;0.9107600986500015;-0.08604596494359103;1.0452883861168607;0.9998938041093676;0.9151025811211629;1.0001339442733475
37.963487;1.095552941218574;0.983107656889402;0.8973229220398459;0.0656820089083268;0.05993487835436076;1.0979141742041472;9.999384601380177;0.9107604479282959;-0.0860529655243555;1.0452881892703194;0.9998923097934738;0.9151015699201522;1.0001372408847335
37.973487;1.0955568428165754;0.9831059755733795;0.8973229076414034;0.06569060501584703;0.05994283280960486;1.0979140439392183;9.999382705170207;0.9107607388988544;-0.08605996612239128;1.04528806520775;0.9998909368054405;0.9151005752081102;1.0001404683125676
37.983487;1.0955617374356326;0.9831051527465894;0.8973228809672721;0.06569902639061041;0.059950580900146426;1.0979149454416717;9.999381180532817;0.910759968196076;-0.0860669667352021;1.0452880111560179;0.9998896853967096;0.9150986017929829;1.0001436179761802
37.993487;1.095566663834765;0.9831043094855666;0.8973228259571376;0.06570745129290709;0.059958337903600355;1.0979158858291158;9.999380013277765;0.9107601322228843;-0.08607396736022997;1.0452880244325133;0.9998885538001929;0.9150976407899014;1.0001466826248122
38.003487;1.0955703989429404;0.9831028668324184;0.8973232173922672;0.06571341478076698;0.05996392128218992;1.0979158719597315;9.999379190911537;0.9107602276147686;-0.0860809679952171;1.0452881039273936;0.9998875398715706;0.915096696002026;1.0001496549381677
38.013487;1.095575403605952;0.9831019821260113;0.8973230981618275;0.06572184659932388;0.0599716953635495;1.0979169090297844;9.999378713343484;0.9107602517093987;-0.08608796863838897;1.0452882514916562;0.9998866420516207;0.9150957657276204;1.0001525266404656
38.023487;1.0955794879716287;0.9831001956298283;0.8973229284800384;0.06573046014603538;0.059979693140550565;1.097918000394454;9.99937858853938;0.910760202899189;-0.08609496928861804;1.045288471801087;0.9998858596402035;0.9150948470366249;1.0001552881882194
38.033487;1.0955845808637257;0.9830997525077787;0.8973231745595374;0.0657371368756271;0.05998587542361541;1.0979181480073488;9.999378829261124;0.9107590805567624;-0.08610196994530932;1.0452887709913166;0.999885193665719;0.9150929404678388;1.0001579283743751
38.043487;1.0955887486275433;0.9830979306058876;0.8973229303533714;0.06574575689902758;0.05999388875261576;1.0979193526642599;9.99937945886108;0.9107588849865258;-0.08610797060799022;1.045289155322359;0.999884646896193;0.915091938518083;1.0001604345263968
38.053487;1.095593913623354;0.9830969744763386;0.8973226649427093;0.0657542014638674;0.06000169386244428;1.0979206142542417;9.99938051022477;0.9107586177840034;-0.08611497127588026;1.0452896306165018;0.9998842223686365;0.9150910289537544;1.0001627942231954
38.063487;1.0955991020874307;0.9830960025246043;0.8973223664318819;0.06576264848165596;0.060009505948395714;1.0979209321919363;9.999382015340673;0.9107582818621478;-0.08612197194762337;1.0452902022227952;0.999883922778202;0.9150901122182536;1.0001649971709847
38.073487;1.095603340498893;0.9830946127690845;0.8973224623903502;0.06576951387165127;0.06001593230889594;1.0979223052875338;9.99938400188124;0.9107578808709377;-0.08612897262132731;1.0452908746070622;0.9998837514721866;0.9150891817999367;1.0001670352601786
38.083487;1.0956085519279868;0.9830936047832066;0.8973221078914431;0.06577796432561897;0.06002375731546135;1.0979227306953676;9.999386501884063;0.9107564188863432;-0.0861359732947154;1.0452916506144847;0.9998837128323612;0.915087234437158;1.0001689014391633
38.093487;1.0956128023708214;0.9830899330193879;0.8973201085029919;0.06578611322594911;0.06003136494695478;1.0979242037648813;9.999389561310647;0.9107559001948317;-0.08614297396510953;1.0452925307595495;0.9998838113963432;0.9150862524366395;1.0001705888909738
38.103487;1.0956180164161475;0.9830893632659521;0.8973201514579374;0.06579280327159064;0.06003759318466258;1.0979257198445873;9.999393238435484;0.9107553282663048;-0.08614897462953093;1.0452935127903913;0.999884051527203;0.9150851361598713;1.000172091564433
38.113487;1.095622258736584;0.9830874083852522;0.8973197267683107;0.06580143383217746;0.06004564968844835;1.0979262751998293;9.999397593238472;0.9107547052972296;-0.08615597528509682;1.0452945924449124;0.9998844378234092;0.9150840639122613;1.000173406248002
38.123487;1.0956274524238498;0.9830863097888097;0.8973193051004281;0.06580988638740508;0.06005349515483164;1.097927865598157;9.999402681199488;0.9107540336336777;-0.08616297592932255;1.0452957653025774;0.9998849749909906;0.9150829331240867;1.0001745337401056
38.133487;1.0956316602345435;0.9830847815198724;0.8973192976853513;0.06581675527609188;0.060059952403803026;1.097929485603546;9.999408557504703;0.9107523171067855;-0.0861699765602292;1.0452970282195917;0.9998856670861735;0.9150807423553645;1.0001754776419545
38.143487;1.0956368022421477;0.9830836191229202;0.8973188562057796;0.06582520779148762;0.060067805972267206;1.0979301296716344;9.999415287174623;0.910751560747002;-0.08617697717647953;1.0452983796026218;0.9998865168305014;0.9150794793970753;1.0001762424260583
38.153487;1.0956409400314806;0.9830815338952736;0.8973183901300659;0.06583383846950866;0.06007587876283344;1.0979317931979946;9.999422950387752;0.9107507701309664;-0.0861829777773914;1.0452998185678912;0.9998875253675708;0.915078052861851;1.0001768320547264
38.163487;1.095645995589674;0.9830807620458977;0.8973183668216362;0.0658405289806307;0.06008213166802536;1.097932473148928;9.999431631821004;0.9107499512213991;-0.08618997836264775;1.045301343484659;0.9998886920785064;0.9150766498688423;1.0001772499075723
38.173487;1.095650996447014;0.9830794539878406;0.8973178959058797;0.06584898118307364;0.060089995807851466;1.0979341682630226;9.999441403625445;0.9107491101240015;-0.08619697893200097;1.0453029510187344;0.9998900142130129;0.9150751746692262;1.0001775004505427
38.183487;1.0956549684396364;0.9830776842535259;0.8973178436585573;0.06585584909448997;0.06009647069323098;1.0979358784250557;9.999452322928606;0.9107482531198459;-0.08620397948527063;1.045304636035845;0.9998914870804766;0.9150736255240622;1.000177591100485
38.193487;1.0956598300165123;0.9830762500013228;0.8973173657168452;0.06586429995285992;0.06010434082968104;1.0979366034056286;9.999464438827843;0.910746387396871;-0.08620998002244618;1.0453063917801735;0.9998931046866658;0.9150709111481579;1.0001775317518249
38.203487;1.0956636403651665;0.9830738659765985;0.8973168760491254;0.06587292803308935;0.06011242893209498;1.097938341839019;9.999477792435615;0.9107455212850158;-0.08621698054360724;1.045308209997111;0.9998948596503682;0.915069210421085;1.000177332125869
38.213487;1.0956683193779284;0.9830727725018542;0.8973168456437101;0.0658796150710636;0.06011869566890805;1.0979390918362537;9.999492415292334;0.9107446638437392;-0.08622398104894136;1.0453100815535417;0.9998967430957418;0.9150674339154962;1.000177000621156
