time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.223487;1.0956719305216829;0.983070242557239;0.8973163698656139;0.06588824128836797;0.06012678734763353;1.0979408525646246;9.999508329941062;0.9107438243767416;-0.08622998153896404;1.045311997994018;0.9998987454066952;0.9150654876267239;1.0001765457291483
38.233487;1.0956763979340272;0.9830689975384609;0.8973163540124718;0.06589492652434707;0.06013305663052063;1.0979426245451311;9.999525543145905;0.9107430113747386;-0.08623698201434218;1.0453139532582751;0.9999008566717594;0.9150635584568945;1.0001759773597076
38.243487;1.0956797886230099;0.9830663106748769;0.8973158885460946;0.06590355098404424;0.06014114972363791;1.0979434090136226;9.999544040557803;0.9107422315393588;-0.08624398247539668;1.0453159446179883;0.9999030666537508;0.9150615487363827;1.000175307178002
38.253487;1.0956840315338858;0.9830644227892806;0.8973154364262259;0.06591199649521526;0.06014902724795086;1.0979452077355614;9.9995637975201;0.9107414896536069;-0.08624998292193946;1.0453179721342587;0.999905365314113;0.9150593607495062;1.0001745481026765
38.263487;1.095687199508223;0.9830620487179698;0.8973154026269962;0.06591885733124694;0.06015551186195017;1.097946022370635;9.999584796992183;0.9107397887225557;-0.08625698335344234;1.0453200372695155;0.9999077438681176;0.9150561854641642;1.0001737126406434
38.273487;1.095691225517148;0.9830599850591826;0.8973149346357917;0.06592730110813956;0.06016338793652276;1.0979478534658127;9.999607036025328;0.9107391304001644;-0.08626398376924072;1.0453221429029114;0.9999101952836651;0.9150539198350021;1.0001728113922759
38.283487;1.0956941834377905;0.9830574251630636;0.8973148780792277;0.06593415994033247;0.060169870107315816;1.0979487007695188;9.999630518292465;0.9107385156455678;-0.08626998416869347;1.0453242940408798;0.9999127134793122;0.9150514768569913;1.0001718533330517
38.293487;1.0956980057323056;0.9830551662115997;0.8973143824564579;0.06594260135468984;0.060177742580134336;1.0979505640574792;9.999655249226514;0.9107379451137628;-0.08627698455134031;1.0453264965492592;0.999915292283021;0.9150490498615195;1.0001708468573052
38.303487;1.0957007654600621;0.9830524053679672;0.897314294889507;0.0659494572508611;0.0601842199261567;1.0979514435354991;9.999681237307856;0.9107374195188034;-0.08628398491700574;1.0453287551368213;0.9999179254329815;0.9150465490999226;1.0001698000135806
38.313487;1.095704394002238;0.9830499447672401;0.8973137668535085;0.06595789490624689;0.06019208645195099;1.0979533403825523;9.999708487957776;0.9107369399709718;-0.08628998526559657;1.0453310727655214;0.9999206074851118;0.915043883785871;1.0001687206047003
38.323487;1.0957069633742014;0.9830465059355634;0.8973132093561408;0.06596650781136375;0.06020016468520989;1.097955256693182;9.999736994904868;0.9107365081196226;-0.08629698559669567;1.0453334506372904;0.9999233345381234;0.9150412464157561;1.0001676169397473
38.333487;1.0957094398705802;0.983043457743702;0.8973130777892513;0.06597335514951587;0.060206630594457695;1.0979561947104366;9.99976673531456;0.9107351260695237;-0.08630398590955429;1.0453358880771326;0.9999261038289684;0.9150375524914492;1.0001664981350604
38.343487;1.0957127905640724;0.9830407299036638;0.897312512018584;0.06598178216858062;0.06021448375869258;1.0979581568771388;9.999797662734732;0.9107347955289009;-0.08630998620352294;1.0453383828593708;0.9999289128490461;0.9150347053581358;1.0001653728527928
38.353487;1.0957150905235558;0.9830375324679601;0.8973123623722945;0.06598862043971693;0.06022093852771624;1.0979591463763176;9.999829710078387;0.9107345164508543;-0.08631698647828111;1.0453409319037281;0.9999317589412966;0.9150319052381299;1.0001642472176961
38.363487;1.095718276617849;0.9830346784228159;0.8973117805369846;0.06599703751383082;0.06022877888857075;1.0979611663712074;9.99986280719043;0.9107342863594752;-0.08632298673367995;1.0453435323638869;0.9999346388652063;0.9150289704714016;1.000163124011357
38.373487;1.0957204275364518;0.9830313780854553;0.8973116138571762;0.0660038652420549;0.060235219105065754;1.097962218652016;9.999896887642961;0.9107341008098782;-0.08632998696953165;1.0453461829911688;0.9999375479933146;0.915026096660884;1.0001620040971126
38.383487;1.0957234791521262;0.9830284433803366;0.8973110125397765;0.06601227145015513;0.060243043168467215;1.0979643035925448;9.999931879032616;0.9107339542858576;-0.08633698718562346;1.045348884081855;0.9999404799926062;0.9150231958755892;1.0001608878653248
38.393487;1.0957255072103544;0.9830268444323368;0.8973124313860469;0.06601956881182192;0.060249904084606926;1.0979654212328258;9.999967701328917;0.9107338410162198;-0.08634298738195158;1.045351635970695;0.9999434274065941;0.9150201786581121;1.0001597745868636
38.403487;1.0957284477325782;0.9830238672134008;0.8973118041983668;0.06602796389392998;0.06025770872037273;1.0979675723660745;10.000004280134215;0.910733756026305;-0.08634998755892101;1.0453544386550753;0.9999463827451371;0.915017237095244;1.0001586615758487
38.413487;1.0957303793739601;0.9830204814498413;0.8973115836417969;0.0660347693575323;0.06026411045496055;1.0979687584952864;10.00004155223793;0.9107336958725357;-0.08635598771738363;1.0453572922261003;0.9999493395890925;0.9150141859157445;1.0001575455945635
38.423487;1.095733239691422;0.9830174978804995;0.8973109146787277;0.06604315315257625;0.0602718939486299;1.097970981035453;10.000079454014793;0.9107336579421832;-0.08636298785875615;1.0453601961273888;0.9999522927323193;0.915011218850468;1.000156425051971
38.433487;1.0957351061742069;0.9830141247834984;0.8973106358969923;0.06604994699199727;0.06027827420655945;1.097972241739295;10.000117912127267;0.910732638966666;-0.08636898798523543;1.045363148209899;0.9999552370412231;0.915007157154058;1.0001553002709391
38.443487;1.0957369492278959;0.9830102914302137;0.8973098723439696;0.06605849659944737;0.06028625144336593;1.0979745439340218;10.000156846626277;0.910732634559769;-0.08637598809959186;1.0453661447028202;0.9999581663067186;0.9150041858563376;1.0001541720947875
38.453487;1.0957397377037743;0.9830078501112479;0.8973095019177156;0.06606509950906558;0.06029239430452045;1.0979758924767542;10.00019617883347;0.9107326402351194;-0.08638198820452987;1.045369180616299;0.9999610731779766;0.9150011259063152;1.0001530407163852
38.463487;1.0957415443130567;0.9830023246557348;0.8973069951846877;0.06607315462628423;0.060299910804068546;1.0979782922235999;10.000235839740052;0.910732652358045;-0.08638898830247907;1.0453722505745864;0.9999639500475894;0.9149981726418286;1.000151905376299
38.473487;1.0957442989291533;0.982999973320002;0.8973064590018163;0.06607974302208;0.06030603136683731;1.097979746342854;10.000275772131678;0.910732667387547;-0.08639498839596468;1.045375350267896;0.999966789938036;0.9149951443402278;1.0001507648622474
38.483487;1.0957460712271583;0.9829967993252768;0.897305804035189;0.06608650160568764;0.060312355777469094;1.0979822550720875;10.00031592071518;0.9107326801479668;-0.08640198848774874;1.0453784774504251;0.9999695866266518;0.9149922359708427;1.0001496178972646
38.493487;1.095748788935929;0.982994090784927;0.8973046085949961;0.06609483617092993;0.06032006047060807;1.0979838150589587;10.000356219808658;0.9107326832273358;-0.08640798858067202;1.0453816317785853;0.9999723342580463;0.9149892627349274;1.0001484625716157
38.503487;1.0957505202566546;0.9829910509167903;0.897303710141421;0.06610157811305103;0.06032635993127841;1.0979864200061873;10.000396587868337;0.9107326672140954;-0.08641498867748709;1.045384814363269;0.9999750274262715;0.9149864155442406;1.000147295990263
38.513487;1.0957522278394558;0.9829876040896836;0.8973022347327532;0.06611007330991867;0.06033425393717221;1.0979880622297618;10.000436924056162;0.9107326206003555;-0.08642098878034443;1.0453880269126994;0.9999776615992161;0.9149835055445872;1.000146114915299
38.523487;1.0957548749822;0.9829855978822213;0.8973010625578584;0.06611661949828618;0.060340310766399154;1.0979907341893902;10.00047710600051;0.9107325308393464;-0.0864279888902551;1.0453912699607153;0.9999802322845698;0.9149807195356837;1.0001449166557401
38.533487;1.0957565314717568;0.982982313178362;0.8972992760958937;0.06612509651811956;0.06034817681783949;1.0979924302428827;10.000516999161151;0.9107323870388467;-0.08643398900734275;1.045394541805162;0.9999827334301402;0.9149778640372187;1.0001436999707303
38.543487;1.0957591272407416;0.9829804794416249;0.8972977715030293;0.06613162440617967;0.060354205201605775;1.0979951481735273;10.00055647329386;0.9107321810168127;-0.08644098913141414;1.0453978391940133;0.9999851571468487;0.9149751219573397;1.0001424657423956
38.553487;1.0957607349968848;0.9829778586779043;0.89729607317045;0.06613832117578491;0.06036043464062059;1.097996888490793;10.00059540805855;0.9107309058211477;-0.08644698926211392;1.0454011584876595;0.999987494590798;0.9149713028595663;1.000141216524785
38.563487;1.0957632889468898;0.9829757370673055;0.8972937669447879;0.06614659325713833;0.06036804206059702;1.0979996515730315;10.000633689609662;0.9107305550710898;-0.08645298939904074;1.0454044959316033;0.9999897369607766;0.9149684868746893;1.0001399549374272
38.573487;1.0957648685823258;0.9829733151236805;0.8972916999937524;0.06615327230828195;0.06037424238184605;1.0980014359000523;10.000671214640604;0.9107301238169134;-0.08645998954200346;1.0454078465374264;0.9999918761116162;0.9149657675412677;1.0001386821636038
38.583487;1.0957664526696276;0.9829705121268894;0.8972890103890634;0.06616170458483149;0.0603820357164482;1.098004238921366;10.000707902390113;0.9107296085866791;-0.08646598969088437;1.045411202579399;0.9999939045285784;0.9149629502254102;1.000137397651054
38.593487;1.0957690229236454;0.9829691685648191;0.897286592321239;0.06616818787556314;0.0603879904758483;1.0980060588264993;10.000743700250736;0.9107290063795721;-0.08647298984524787;1.0454145537716155;0.9999958154355216;0.9149602187509484;1.0001360995969288
38.603487;1.0957706671929173;0.9829670378658559;0.8972839823842245;0.06617483965945582;0.06039414506296904;1.098008895663782;10.000778577732717;0.9107283136923564;-0.08647899000427217;1.0454178891314194;0.9999976030700797;0.9149573798681018;1.0001347851048743
38.613487;1.0957733318757048;0.9829653986885794;0.8972807770125754;0.06618306587173785;0.06040167614480763;1.0980107511729054;10.000812514920792;0.910727526040994;-0.08648499016697966;1.045421198633668;0.9999992624102996;0.9149545246764677;1.000133450062495
38.623487;1.0957751043042918;0.9829634464848828;0.8972778315168574;0.06618969760535928;0.060407798595608166;1.098013627006963;10.000845490534953;0.910726638148356;-0.08649199033242955;1.0454244736122964;1.0000007891351808;0.9149517447639097;1.0001320892992664
38.633487;1.0957769663291896;0.9829610974560388;0.8972742900921757;0.06619808100416104;0.060415512827028506;1.0980155225602641;10.000877477788974;0.9107256443421184;-0.0864979904996832;1.0454277060370176;1.000002180232526;0.9149488488060386;1.000130696971626
38.643487;1.095779899665892;0.9829601903335521;0.8972710516604827;0.06620451402745625;0.06042138785275867;1.0980184347069553;10.000908451761129;0.9107245389172549;-0.08650499066770945;1.0454308876346594;1.0000034342521378;0.9149460243511263;1.0001292669342292
38.653487;1.0957819900625732;0.9829584782583797;0.8972676564242503;0.06621111465105105;0.060427462956493615;1.0980203599632579;10.00093839431644;0.910723316782967;-0.08651099083550162;1.0454340096852914;1.0000045507669038;0.9149430811448529;1.000127792656922
38.663487;1.0957842142104333;0.9829563594091845;0.8972636886388549;0.06621946747334063;0.060435131330340904;1.0980222966849429;10.000967287753637;0.9107219738254544;-0.08651699100227621;1.0454370635249115;1.0000055298235215;0.9149401129324125;1.0001262669638196
38.673487;1.0957875458733268;0.9829556745880579;0.8972600487039019;0.06622587077205858;0.06044096254041406;1.098025245826111;10.000995106475992;0.9107205064569815;-0.08652399116748402;1.0454400416375251;1.0000063719874206;0.9149372132401978;1.000124682373425
38.683487;1.095790062762985;0.9829541783253717;0.8972562779977467;0.0662324425964974;0.06044699608733813;1.0980272111947804;10.001021811892175;0.9107189112833253;-0.0865299913306554;1.0454429385987494;1.000007078274235;0.9149341910730783;1.000123031575346
38.693487;1.0957936993814814;0.9829531501473945;0.897251976108642;0.06624058975191499;0.06045440955167785;1.0980301982917222;10.001047352422253;0.9107171857806413;-0.0865359914912087;1.0454457511070772;1.000007649586148;0.914931139061996;1.000121307825972
38.703487;1.0957965283993178;0.9829517854432908;0.897247999793063;0.06624714387629888;0.060460418366510046;1.0980322109561886;10.001071670713298;0.9107153294449457;-0.08654199164834613;1.0454484772153025;1.000008086389448;0.9149280563057938;1.0001195055810133
38.713487;1.0957995136536458;0.9829504802238352;0.8972439326882974;0.06625368983684025;0.06046641537744206;1.098035249126303;10.001094705240025;0.9107133442657258;-0.08654899180116639;1.0454511151963115;1.0000083888942424;0.9149250377801275;1.0001176205862137
38.723487;1.0958036154076567;0.9829496303025121;0.8972393582389538;0.06626181274297334;0.060473793450699434;1.0980373098676597;10.001116385577049;0.9107112341385007;-0.08655499194887546;1.045453663262279;1.0000085569481516;0.9149218952173636;1.0001156491370886
38.733487;1.0958068969077068;0.9829484314245577;0.8972351320376302;0.06626834460888095;0.06047976798337788;1.0980403891550574;10.001136637789863;0.9107090037042074;-0.08656099209089983;1.0454561205301154;1.0000085891115915;0.9149187242182442;1.0001135877322525
38.743487;1.0958103152596295;0.9829472838026692;0.8972308370170478;0.06627487050151525;0.06048573179591952;1.09804248204514;10.001155394603126;0.9107066572358442;-0.08656799222696727;1.0454584869596701;1.0000084823910238;0.9149156206992809;1.0001114340266783
38.753487;1.0958148283970652;0.9829465892918244;0.8972260558624516;0.06628297548046645;0.06049307768328832;1.0980445825148961;10.001172601693428;0.9107041981688723;-0.08657399235724261;1.0454607617190514;1.0000082339727814;0.9149123974313048;1.0001091880785773
38.763487;1.095818499702253;0.9829455480436007;0.897221643205946;0.0662894913347197;0.06049902092030157;1.0980476847860614;10.001188229718798;0.9107016293566542;-0.08657999248231467;1.0454629428098168;1.0000078432505486;0.914909151811322;1.0001068521306429
38.773487;1.0958222855511053;0.982944561264664;0.897217180952808;0.06629600294080612;0.06050495421487825;1.0980497850517563;10.001202289924445;0.9106989534654174;-0.08658599260282333;1.0454650284966998;1.0000073122617446;0.9149058871441191;1.0001044291801415
38.783487;1.0958271422980337;0.98294451052575;0.8972126895420476;0.06630233284625753;0.06051066240314473;1.0980528819263706;10.001214835075173;0.9106961735351603;-0.08659299271899805;1.0454670177683298;1.0000066451462961;0.9149027018666523;1.0001019220309078
38.793487;1.095831132766228;0.9829431539290692;0.8972077076016314;0.06631059888346748;0.06051818454499729;1.0980549761003484;10.001225943200149;0.9106932936996637;-0.08659899283045115;1.045468908735373;1.0000058476396203;0.9148994107342086;1.0000993332216526
38.803487;1.0958352132578446;0.9829423376756571;0.8972031339979427;0.06631709922292452;0.06052408969866519;1.0980570700361658;10.001235695568194;0.9106903191458902;-0.08660499293617499;1.0454706975165662;1.0000049261212864;0.9148961125332239;1.000096665291067
38.813487;1.0958403379458697;0.9829424669615375;0.8971985521436673;0.0663234186580223;0.06052977056559555;1.0980601676372101;10.00124415921536;0.9106872552508943;-0.08661099303451823;1.0454723795067489;1.000003886012035;0.914892811463236;1.0000939210970567
38.823487;1.095844564216897;0.9829413029138686;0.8971935015093327;0.06633167507180333;0.060537266001656924;1.0980622735557775;10.001251388135529;0.9106841070167407;-0.08661799312317932;1.045473950861037;1.000002731157827;0.9148896061256029;1.0000911035885753
38.833487;1.0958488414450773;0.9829406917921047;0.897188880351396;0.0663381665346142;0.060543144915731206;1.0980653920473609;10.001257439183352;0.9106808796522011;-0.0866239931994428;1.0454754082925508;1.0000014648090645;0.9148863102535665;1.0000882149644932
38.843487;1.095854118074359;0.9829410364456671;0.8971842707290846;0.06634447766928808;0.06054880009742703;1.098067526413532;10.001262378601828;0.9106775798110207;-0.08662999326058538;1.0454767485452554;1.0000000902056672;0.9148830204635627;1.0000852562629556
38.853487;1.0958584491100969;0.9829405758518321;0.8971796497584319;0.06635096404674606;0.06055466275814297;1.098069679680493;10.001266277327668;0.9106742159316902;-0.08663599330420563;1.0454779684169209;0.9999986099202892;0.9148797368477776;1.0000822274633316
38.863487;1.09586278564355;0.9829397128141915;0.8971745993666509;0.06635921048729174;0.060562125822174115;1.0980728550724568;10.001269207607558;0.9106707971648544;-0.0866419933283621;1.045479064989834;0.9999970256042289;0.9148764571180665;1.0000791275339764
38.873487;1.0958680803911072;0.9829402937921652;0.8971700167035591;0.06636551529191534;0.06056775849387554;1.0980750549777314;10.001271237650986;0.9106673319090018;-0.08664899333141456;1.0454800361428769;0.9999953387865874;0.9148732723438996;1.0000759547614428
38.883487;1.0958723928816734;0.9829400806678847;0.8971654383666288;0.06637199636374981;0.06057359994511481;1.0980772794746345;10.001272423584485;0.9106638270258248;-0.08665499331178753;1.045480880807858;0.9999935512375688;0.9148699900127072;1.000072707055203
38.893487;1.0958766779319444;0.9829399603655594;0.8971608818468078;0.06637847639439112;0.06057943522722585;1.0980805265446303;10.00127280811296;0.9106602880855273;-0.08666099326804665;1.045481598726166;0.9999916638832094;0.9148667028051819;1.0000693816408999
38.903487;1.0958809271528571;0.9829399373271296;0.8971563485784848;0.0663849557663788;0.060585264846937006;1.0980827937404698;10.001272428057238;0.9106567201339222;-0.0866669931991566;1.045482190323554;0.9999896754725252;0.914863408049797;1.0000659755119332
38.913487;1.0958860994190638;0.982940415064066;0.8971514144834494;0.0663930194458716;0.06059248185216321;1.0980860796569225;10.00127132943638;0.9106531283164092;-0.08667299310459645;1.0454826563033024;0.9999875824279123;0.9148601009916666;1.0000624869436268
38.923487;1.0958902627977485;0.9829405943282296;0.8971469269831062;0.0663994985104045;0.060598301686995655;1.0980883848994276;10.001269581140372;0.9106495179835048;-0.08667899298439309;1.0454829963254069;0.9999853795049244;0.9148567756940005;1.0000589151392443
38.933487;1.0958943827684455;0.9829408777580779;0.8971424620151296;0.06640597761020547;0.060604117267883464;1.0980907121982122;10.001267268764908;0.9106458938902062;-0.08668599283927557;1.0454832078457326;0.9999830606120673;0.9148535212660114;1.0000552582052742
38.943487;1.0958994257289572;0.9829421489291787;0.8971380361702423;0.06641227911703265;0.060609713611289306;1.0980940653346503;10.001264469260342;0.9106422590805149;-0.08669199267069186;1.045483286617265;0.9999806197594717;0.9148501424210305;1.0000515138317652
38.953487;1.0959034619323105;0.9829426478014889;0.8971336246848763;0.06641875820608693;0.06061552199476488;1.098096447479074;10.001261228702838;0.9106386147409936;-0.08669799248032344;1.0454832286482476;0.9999780517941718;0.914846726905288;1.0000476825357822
38.963487;1.0959074528905772;0.9829427783053035;0.8971288095278639;0.06642699934484034;0.06062293550796331;1.098098859880004;10.001257558333792;0.9106349606186075;-0.08670399226950416;1.0454830321600048;0.9999753525256669;0.9148432666050733;1.000043768779935
38.973487;1.0959123578057244;0.9829443871315924;0.8971244890701429;0.06643330020367037;0.06062852356973318;1.0981023017989322;10.001253443338662;0.9106312948848518;-0.08670999203915541;1.0454826981789835;0.9999725185218455;0.9148397535150704;1.0000397788746729
38.983487;1.0959162403781484;0.982945234948989;0.8971202019908594;0.06643977790886729;0.06063432552992448;1.0981047713928893;10.001248851803437;0.9106276139903682;-0.0867159917901821;1.0454822296912263;0.999969547059734;0.9148361807924508;1.0000357188614755
38.993487;1.0959200580602522;0.9829462060837121;0.8971159694384117;0.06644625453192261;0.060640126536835016;1.098107266290018;10.001243740092695;0.9106239134784226;-0.0867219915237866;1.0454816309134096;0.9999664366241544;0.9148325425312583;1.0000315939862165
39.003487;1.0959238044626882;0.9829473015604052;0.8971117982046912;0.06645272972715957;0.06064592695186052;1.0981107835168444;10.001238055709306;0.9106201893224549;-0.08672799124139166;1.0454809080195102;0.9999631883165704;0.91482883266138;1.0000274084289453
39.013487;1.0959284408698244;0.9829489215841205;0.8971072701768255;0.06646078786464615;0.060653119495492486;1.0981133196725976;10.001231743076197;0.910616438755184;-0.08673399094455038;1.0454800707888972;0.9999598074197721;0.9148250445700211;1.000023165107647
39.023487;1.0959320371818584;0.9829502636482851;0.8971032381797718;0.06646725928718188;0.060658919193067415;1.098115871362246;10.001224755853844;0.9106126607797947;-0.0867399906351025;1.0454791328711805;0.9999563034575641;0.9148211716428998;1.0000188663120613
39.033487;1.0959355582315848;0.9829517264060106;0.8970992825802556;0.06647372849838201;0.06066471864176269;1.0981194348894558;10.001217063121357;0.9106088568732086;-0.08674599031530267;1.0454781091002672;0.9999526885558729;0.9148172077337464;1.0000145141995485
39.043487;1.095939003260215;0.9829533076185912;0.8970954080834254;0.06648019542618423;0.06067051794673214;1.0981220055610221;10.001208640395417;0.9106050309413677;-0.08675198998765728;1.045477012679803;0.9999489758530924;0.9148131473621995;1.0000101109136723
39.053487;1.095943334464103;0.9829558867460638;0.8970916336702228;0.06648648260153325;0.060676101856235995;1.0981245774501653;10.00119946065716;0.910602188322345;-0.0867589896545752;1.045475855834331;0.9999451790304429;0.9148100762477939;1.000005658880992
39.063487;1.0959466169943546;0.9829576993713756;0.8970879340212271;0.06649294531292865;0.06068190125389089;1.0981281434547085;10.001189497532256;0.9105983356038085;-0.08676498931820613;1.0454746514967146;0.9999413123372577;0.9148058099254385;1.0000011609422534
39.073487;1.0959498079435508;0.9829596244687595;0.8970843275332272;0.0664994063025642;0.060687700839709854;1.0981306954531231;10.00117873159145;0.9105944812650729;-0.0867709889805456;1.0454734129186554;0.9999373904912637;0.9148014355029579;0.9999966211704281
39.083487;1.095952898636753;0.9829611769264319;0.8970803793371568;0.066507628127811;0.06069510854940858;1.0981332247116071;10.001167152988119;0.9105906348482546;-0.08677698864358147;1.0454721529809885;0.9999334285412896;0.914796950494052;0.9999920465465381
39.093487;1.0959568447601564;0.9829641917647507;0.8970769832638573;0.06651390893151078;0.06070069306887476;1.0981367227333132;10.001154762710012;0.910586805344229;-0.08678298830935316;1.045470884337664;0.9999294416577648;0.9147923536594411;0.9999874476028431
39.103487;1.0959597082860915;0.9829664150377216;0.897073670776709;0.06652036625262736;0.06070649283753581;1.098139182427211;10.001141574795097;0.9105830017425692;-0.08678898797985199;1.0454696195678383;0.9999254441169594;0.9147876450812187;0.9999828377524803
39.113487;1.0959624472542657;0.9829687166425751;0.8970704535537475;0.06652682289957973;0.060712292169650864;1.098141599167079;10.001127621236781;0.9105792339945711;-0.08679498765679275;1.0454683714823199;0.9999214479585066;0.9147828258586974;0.9999782322200257
39.123487;1.0959650566788557;0.9829710854087244;0.8970673278748309;0.06653327932288303;0.060718090761380974;1.0981449712670002;10.001112957206681;0.9105755110856681;-0.08680098734157592;1.0454671532671929;0.9999174636333819;0.9147778984863691;0.9999736465774024
39.133487;1.0959684962097647;0.9829743926383697;0.8970643036366586;0.06653955854873733;0.06072367294055545;1.0981472997221795;10.001097661603039;0.9105718385236363;-0.08680698703564559;1.0454659778182909;0.9999135023368022;0.9147728674125652;0.9999690950985268
39.143487;1.0959708297738244;0.9829768678372225;0.8970613455995499;0.06654601606997884;0.06072946916921916;1.0981495879714789;10.001081831384822;0.9105682181006006;-0.08681298674080534;1.0454648568189437;0.99990957676866;0.9147677384446339;0.9999645896905295
39.153487;1.095973015351584;0.9829793874117766;0.8970584620326942;0.06655247498556002;0.06073526393701407;1.0981528416821018;10.00106557378515;0.9105646488437152;-0.08681798645902489;1.0454637996158884;0.9999056996144491;0.9147624226203617;0.9999601395775422
39.163487;1.0959750478463715;0.9829819493128206;0.8970556478797315;0.06655893596614913;0.06074105731638054;1.098155067701751;10.001049002036112;0.9105611280899385;-0.08682398619193125;1.0454628118325133;0.9999018816745713;0.9147571155088506;0.9999557516619522
39.173487;1.0959778883449263;0.9829849545488893;0.8970524750862111;0.06656698459569031;0.06074824207321752;1.0981572725302104;10.001032236158197;0.9105576525860014;-0.08682998594043768;1.0454618949767411;0.9998981307976015;0.9147517284756784;0.9999514317735508
39.183487;1.095979603979695;0.9829876037250769;0.8970497874002719;0.06657345187435208;0.06075403338320977;1.0981594609544352;10.001015400135135;0.9105552192431996;-0.08683598570474767;1.0454610474447232;0.9998944517686402;0.9147472640424544;0.999947186051355
39.193487;1.0959811566312614;0.9829902993863369;0.8970471554735883;0.06657992335905055;0.06075982410830684;1.098162635271688;10.000998607867135;0.9105518254099022;-0.08684198548470964;1.0454602661389505;0.9998908469035404;0.9147417381514412;0.999943021249775
39.203487;1.0959825447712384;0.9829930415451102;0.8970445726838547;0.06658639967473763;0.060765614523960836;1.0981647955550486;10.000981951249223;0.9105484689292296;-0.08684798528010015;1.0454595480180502;0.9998873168794077;0.9147361519173427;0.999938944137562
39.213487;1.0959837685594225;0.9829958269233641;0.8970420312007701;0.06659288136161388;0.06077140485429054;1.0981669411357726;10.000965501654163;0.9105451481101631;-0.08685398509040847;1.0454588907495344;0.999883861584526;0.9147305089823012;0.9999349607097401
39.223487;1.0959857952867995;0.9829995303127077;0.8970395376390281;0.06659919147352945;0.060776979909022484;1.098170072722359;10.000949316466704;0.9105418613038925;-0.08685998491451465;1.0454582922285771;0.9998804810883225;0.9147248112302497;0.9999310758842697
39.233487;1.0959867010289561;0.983002380405415;0.8970370561389742;0.06660568529954722;0.060782770497934985;1.098172193421845;10.000933447701735;0.9105386063323345;-0.08686598475078973;1.0454577495073039;0.9998771763104771;0.9147190601219821;0.999927294244365
39.243487;1.0959874580991034;0.9830034874121508;0.8970329880148111;0.06661170518474323;0.06078812268616252;1.0981743084425868;10.000917952653246;0.9105353802691271;-0.08687198459739982;1.0454572577976948;0.9998739492404989;0.914713258281018;0.9999236205767645
39.253487;1.095988074453932;0.9830063685812145;0.8970305439168438;0.06661821315570146;0.0607939136676453;1.098176424733063;10.00090289421474;0.9105321793803198;-0.08687798445248049;1.0454568105429807;0.9998708035403895;0.9147074102275808;0.9999200590373738
39.263487;1.0959885580542534;0.9830092556249874;0.8970281103304206;0.06662472918078327;0.06079970491890701;1.0981795498409308;10.000888331195165;0.9105289992652783;-0.0868839843141255;1.0454564007729037;0.9998677450592808;0.9147015217114176;0.9999166126277342
39.273487;1.0959898813512843;0.98301302469295;0.8970256964687822;0.06663107652374037;0.06080528125086518;1.0981816898741172;10.000874315889396;0.9105268356333973;-0.08688998418019428;1.0454560224958558;0.9998647807470178;0.9146965935626471;0.9999132836118942
39.283487;1.0959901217583754;0.9830159080995943;0.8970232686365702;0.06663761051908464;0.06081107361569194;1.0981838487698818;10.000860895395885;0.9105236851287072;-0.08689498404812743;1.0454556710277654;0.9998619165688322;0.9146905434292614;0.9999100733879575
39.293487;1.095990250706578;0.9830187822631984;0.8970208385303363;0.06664415419214097;0.06081686691104113;1.0981860289015917;10.000848102479823;0.9105205449854341;-0.08690098391505868;1.0454553421142794;0.9998591565696969;0.9146845590513064;0.9999069823310526
39.303487;1.0959902759298152;0.9830216422474652;0.8970184061443628;0.06665070770839061;0.06082266132959694;1.0981892316021034;10.000835948953373;0.9105174119782993;-0.08690698377825114;1.0454550305058952;0.9998565036584487;0.9146785484589711;0.9999040105171575
39.313487;1.0959902069590157;0.9830244832195678;0.897015974908615;0.06665727090357326;0.06082845697002532;1.098191458005699;10.000824434743627;0.9105142821807121;-0.08691298363559961;1.0454547291075582;0.9998539610777161;0.9146725166627103;0.9999011584355857
39.323487;1.0959910195255655;0.98302994452733;0.8970151731782489;0.06666414678518649;0.06083447708368373;1.098193710278963;10.000813556017771;0.9105111519626875;-0.08691898348584512;1.0454544293250754;0.9998515329784738;0.9146664701937701;0.9998984270564477
39.333487;1.0959907950754415;0.9830327350755331;0.897012762496896;0.06667072833100615;0.0608402751422383;1.0981959918068165;10.000803301249148;0.9105080196023477;-0.08692498332826885;1.0454541217609385;0.999849222977507;0.91466041620559;0.9998958175055319
39.343487;1.095990508141412;0.9830354958893379;0.8970103714505039;0.06667731868555857;0.0608460742181761;1.0981993059341053;10.000793648360997;0.9105048863990339;-0.08692998316204745;1.045453795997082;0.9998470323148;0.9146542667644668;0.9998933305980269
39.353487;1.0959901681826816;0.983038224959095;0.8970080053531574;0.06668391764128048;0.06085187400188731;1.098201655059403;10.00078456862772;0.9105027567719783;-0.08693598298585606;1.0454534404179416;0.9998449599607062;0.9146492141841983;0.9998909663858426
39.363487;1.0959897856668528;0.9830409197147426;0.8970056694866771;0.06669052496722556;0.060857674104414144;1.0982040407075644;10.000776026320189;0.9104996380660914;-0.08694198279827804;1.0454530434325384;0.9998430043849261;0.9146431788533345;0.9998887242858868
39.373487;1.095990336568625;0.9830444572892516;0.8970033835871771;0.06669696318936338;0.06086325885853816;1.0982064632416613;10.000767970557723;0.9104965403055285;-0.08694798259860925;1.0454525947073747;0.9998411655056725;0.9146371616839227;0.9998866038787182
39.383487;1.0959899022029786;0.9830470691980254;0.8970011224831697;0.0667035869476499;0.060869058737676535;1.098209921948712;10.000760331610753;0.9104934749443371;-0.08695398238698944;1.0454520849249394;0.9998394455380698;0.9146311666015164;0.9998846050365652
39.393487;1.0959894568539756;0.9830496305897843;0.8969989039277941;0.06671021897977959;0.060874858217689454;1.098212416646409;10.00075303068065;0.9104904527272771;-0.08695898216391797;1.0454515047533273;0.9998378482364649;0.9146251014457387;0.9998827267989425
39.403487;1.0959890085900117;0.9830521365977825;0.8969967313058657;0.06671685927945978;0.060880657096773864;1.0982149487187831;10.00074599480415;0.9104874824974316;-0.08696498193014127;1.0454508446679633;0.9998363776476757;0.9146191596274453;0.9998809665632086
39.413487;1.0959885642331832;0.9830545850825616;0.8969946083453381;0.06672350774561955;0.060886455229957365;1.098217519658669;10.000739163201953;0.9104845715989329;-0.08697098168708563;1.0454500960898805;0.9998350370914337;0.9146132503315467;0.9998793208942711
39.423487;1.0959881296541232;0.9830569771430211;0.8969925378986832;0.06673016425049182;0.060892252624214334;1.0982211289007004;10.000732481931415;0.9104827265414048;-0.08697698143712426;1.0454492520358272;0.999833828110435;0.9146083737745759;0.9998777871572425
39.433487;1.0959877114018501;0.9830593161190084;0.8969905213129094;0.06673682861266152;0.06089804945057365;1.098223773664238;10.000725895898068;0.9104799535818496;-0.08698298118337938;1.0454483066755276;0.9998327502581863;0.914602544053753;0.9998763641019994
39.443487;1.095988283841891;0.9830624869986849;0.8969885736064058;0.06674332323228022;0.0609036306223434;1.0982264506709276;10.000719345461944;0.9104772593177821;-0.08698798092940468;1.0454472553227692;0.9998318021969477;0.9145966670143689;0.999875050960612
39.453487;1.0959879304053521;0.9830647302094373;0.8969866655803959;0.06675000220602217;0.06090942701221699;1.0982291577429446;10.000712763006149;0.91047465026956;-0.08699398067900797;1.0454460949563193;0.9998309827007382;0.9145909386970184;0.9998738469267464
39.463487;1.0959876298677487;0.9830669301938881;0.8969848115946314;0.06675668774868379;0.060915223397312424;1.0982318940800964;10.000706072869932;0.9104721316728553;-0.08699998043625294;1.0454448246325163;0.9998302904046148;0.9145852700473328;0.9998727520553665
39.473487;1.0959873948645422;0.9830690906032751;0.8969830105215119;0.06676337930760717;0.06092101976356176;1.098235659324705;10.00069920456874;0.910469706949378;-0.08700598020544364;1.0454434457593018;0.999829722650873;0.914579667150943;0.9998717676992197
39.483487;1.0959872358465028;0.983071215589794;0.8969812595766706;0.06677007625111343;0.06092681593647825;1.098238453018573;10.000692108350016;0.910467378311764;-0.08701097999077749;1.0454419623449531;0.9998292744805309;0.9145740407453917;0.9998708950005509
39.493487;1.095987161703196;0.9830737897599546;0.8969799931508997;0.06677501549753986;0.06093100372190097;1.0982412750890351;10.000684755152921;0.9104661476458612;-0.08701697979588736;1.0454403813191262;0.9998289385956196;0.9145695819482379;0.9998701334030669
39.503487;1.0959871806145163;0.9830758547755065;0.8969783303141492;0.06678172138951863;0.06093679880554781;1.0982441254104998;10.000677123606078;0.910464016570712;-0.08702297962373015;1.0454387119777873;0.9998287062589584;0.9145642100103019;0.9998694814585253
39.513487;1.0959882655519537;0.9830787748012711;0.8969767228195971;0.06678825390737834;0.060942377966651876;1.098247002784159;10.000669191666631;0.910461985732159;-0.08702797947682668;1.0454369643745574;0.9998285681890116;0.9145588314628965;0.999868938867505
39.523487;1.0959884957768151;0.9830807875337286;0.8969751424777389;0.06679496732079762;0.06094817201701325;1.0982509055723473;10.000660933720285;0.9104600546308538;-0.08703397935749366;1.045435148151839;0.999828514764798;0.914553644905962;0.9998685074657818
39.533487;1.09598884479778;0.9830827729060505;0.8969736060646578;0.06680168432741017;0.06095396580776762;1.0982538329931086;10.000652312208569;0.910458222372472;-0.08703997926770264;1.045433271907609;0.9998285350876256;0.9145485660409752;0.9998681902817136
39.543487;1.095989319674529;0.9830847293357775;0.8969721159831286;0.06680840493037832;0.060959759490318795;1.0982567854325946;10.000643277828258;0.9104574883233728;-0.08704497920884506;1.0454313424369364;0.9998286155701943;0.9145445072151365;0.9998679896520243
39.553487;1.0959899248946026;0.9830866564290748;0.8969706749741202;0.06681512914185024;0.06096555317685741;1.0982597641712315;10.000633787348379;0.9104558522701435;-0.0870509791818904;1.0454293642664836;0.9998287405016126;0.9145396790563008;0.9998679063141904
39.563487;1.0959906628832712;0.9830885548867715;0.8969692855201987;0.06682185699383698;0.06097134693491581;1.0982627708527588;10.000623816119212;0.9104543140648108;-0.08705697918757041;1.0454273396173934;0.9998288943425806;0.9145349912024009;0.9998679393120221
39.573487;1.0959915338672708;0.9830904254494729;0.8969679489870358;0.0668285886036162;0.060977140837491;1.0982668066812995;10.00061335238601;0.9104528728017046;-0.08706197922615633;1.0454252687280963;0.9998290627980667;0.9145303555638653;0.9998680852086528
39.583487;1.0959925350525628;0.9830922672511544;0.8969666658131885;0.06683532414564683;0.060982935049767914;1.0982698719251967;10.00060238719423;0.9104515259645647;-0.08706797929710643;1.045423151063431;0.9998292326700363;0.9145259673392251;0.9998683374228249
39.593487;1.0959946264210987;0.9830954388800328;0.8969658894339094;0.06684012409076084;0.0609869066163633;1.0982729657787877;10.000590915072017;0.9104502685311573;-0.08707397939885246;1.0454209870984061;0.9998293923961828;0.914521734558569;0.9998686874521624
39.603487;1.0959958738598625;0.983097211052723;0.896964713804703;0.0668468677585498;0.060992702389154205;1.098276086048484;10.000578938857462;0.9104500926471016;-0.08707897952892628;1.045418779213051;0.999829532875263;0.9145185601471826;0.9998691273438428
39.613487;1.0959972381952716;0.9830989412287349;0.8969635922434852;0.06685361542049484;0.0609984995026833;1.09827922988301;10.000566463653373;0.9104489885189834;-0.08708497968446306;1.045416530922831;0.9998296475228873;0.9145146462149315;0.9998696509811076
39.623487;1.095998715427454;0.9831006271262356;0.8969625238651278;0.0668603669131007;0.06100429837146484;1.0982823960850254;10.000553487883971;0.9104479454577497;-0.08709097986256013;1.0454142450804853;0.9998297320180447;0.9145108950662655;0.9998702536450498
39.633487;1.0960003017720203;0.9831022687204726;0.8969615063015166;0.0668671219559818;0.06101009942207998;1.0982865862982463;10.00054000403806;0.9104469527170217;-0.087095980060335;1.0454119228519607;0.9998297842408209;0.9145072126484726;0.9998709319852818
39.643487;1.096001995196027;0.9831038670149606;0.8969605356208336;0.06687388013590834;0.061015903011817016;1.0982898040175604;10.000526009696257;0.9104460006977795;-0.08710198027508138;1.0454095647420094;0.9998298044779937;0.914503789999266;0.9998716848559744
39.653487;1.0960037966127574;0.9831054229765062;0.8969596063660098;0.06688064096091867;0.06102170942013092;1.0982930532525281;10.000511523617062;0.9104460818372421;-0.08710698050458662;1.0454071720917115;0.9998297955005695;0.9145014316832439;0.9998725131430958
39.663487;1.0960057097728308;0.983105655602248;0.8969575424596997;0.06688516076838986;0.06102547245739381;1.0982963380015638;10.00049658519388;0.9104451908353953;-0.08711298074727575;1.0454047471208687;0.9998297612982037;0.9144983345170147;0.999873418631865
39.673487;1.0960077398606556;0.9831071292280731;0.8969566754601168;0.06689192568317305;0.06103128547308899;1.0982996625428059;10.000481234037265;0.9104443249514775;-0.08711898100196175;1.0454022922570465;0.999829704949539;0.9144953937392212;0.9998744031801969
39.683487;1.0960098909977494;0.9831085622520382;0.8969558293267457;0.06689869237035519;0.06103710235492304;1.0983030314151656;10.000465499499212;0.9104434840597396;-0.08712398126755712;1.045399810015709;0.9998296279590694;0.9144925091937985;0.9998754680594044
39.693487;1.0960131293208506;0.9831108350660444;0.8969550135366766;0.0669052836767431;0.06104270809582165;1.0983074481720465;10.00044940509605;0.9104426695298871;-0.08712998154291429;1.0453973034683157;0.9998295309911633;0.9144898693321084;0.9998766134473194
39.703487;1.0960155254213908;0.9831121831288359;0.8969541954107985;0.06691205381462183;0.06104853353769613;1.098310914219336;10.000432970557869;0.910442882373306;-0.08713498182651973;1.045394776421301;0.9998294140643279;0.9144882807899389;0.9998778381885709
39.713487;1.0960180453543933;0.9831134854337378;0.8969533873276081;0.06691882568428362;0.06105436363711154;1.098314429472482;10.00041621287173;0.9104421215147949;-0.08714098211621517;1.0453922327732559;0.9998292762654958;0.91448594736205;0.9998791394748165
39.723487;1.0960206909251684;0.9831152202964544;0.8969530259190308;0.06692383687605627;0.06105859072925282;1.0983179942192858;10.000399150546098;0.9104413826772901;-0.08714598240921916;1.0453896767864337;0.9998291160953088;0.9144836785343252;0.9998805130665365
39.733487;1.0960234620075306;0.9831164246788502;0.8969522327122607;0.06693061266741301;0.06106443083819995;1.0983216097345365;10.00038180494115;0.9104406589844346;-0.08715198270250768;1.0453871150853977;0.9998289321298073;0.9144816683045086;0.9998819542591176
39.743487;1.0960263559852859;0.9831175795429309;0.8969514458661696;0.06693739087803176;0.061070276013753845;1.0983252770261462;10.000364201856447;0.9104409433904153;-0.08715798299335083;1.04538455725171;0.9998287235446337;0.914480818662;0.9998834585014317
39.753487;1.0960293687023648;0.9831186872398027;0.8969506656325701;0.06694417187969073;0.06107612613276684;1.098328995601834;10.000346374542964;0.9104402309193358;-0.08716298327956287;1.0453820138514966;0.9998284909778721;0.914479043759041;0.9998850211396609
39.763487;1.0960324954769127;0.9831197510804132;0.8969498924298326;0.06695095603004318;0.061081981056439416;1.0983337629251015;10.000328357702957;0.9104395194658499;-0.08716898355943598;1.0453794947950397;0.9998282370924821;0.9144775292068457;0.9998866367526918
39.773487;1.0960357319802094;0.9831212545261393;0.8969495651311671;0.06695598102847208;0.06108623271194593;1.098337574624766;10.00031017511387;0.9104388095283403;-0.0871739838315733;1.0453770086931362;0.999827965883836;0.9144760839715955;0.999888299039289
39.783487;1.0960390742752857;0.9831222380227436;0.8969488061097212;0.06696277196324855;0.061092096810873596;1.0983414261432545;10.000291832623503;0.9104381030441303;-0.08717998409476346;1.0453745620739276;0.999827681864754;0.9144748984687033;0.999890001767558
39.793487;1.09604251807155;0.9831231843616615;0.8969480517671538;0.0669695661730528;0.06109796523017734;1.098345314428923;10.00027332213963;0.9104384018814615;-0.08718498434794425;1.0453721599038313;0.9998273901940206;0.914474777510945;0.9998917400017235
39.803487;1.096046058477068;0.9831240964674004;0.8969472985564623;0.06697636353510551;0.06110383776244303;1.0983492383652291;10.000254634751009;0.9104377067066817;-0.08719098459015955;1.045369808074662;0.9998270968094451;0.9144739210223831;0.9998935103724351
39.813487;1.096049690418693;0.9831254581628058;0.8969469805984551;0.06698140141839572;0.061108106300335245;1.098353199058235;10.000235771264206;0.9104370156303923;-0.0871959848206504;1.045367514677682;0.9998268077504147;0.9144731338668625;0.9998953103043193
39.823487;1.0960534090665053;0.9831263106417072;0.8969462155798882;0.06698820482049776;0.06111398659657611;1.0983572000729112;10.000216740966355;0.9104363230619333;-0.08720198503911784;1.0453652888440486;0.9998265281075688;0.9144726057531865;0.9998971374280189
39.833487;1.0960572103519783;0.9831288995696558;0.8969470441198744;0.06699549178878225;0.06112030916310882;1.0983612463476284;10.000197552806055;0.9104366206664958;-0.08720698524572207;1.0453631398842014;0.9998262612248596;0.914473138862878;0.9998989899286248
39.843487;1.0960620562273584;0.983130583867939;0.8969462591931324;0.0670021238397887;0.061125981563210585;1.0983653422865423;10.00017820745345;0.9104358999400162;-0.0872129854409306;1.0453610770340682;0.999826008366618;0.9144729293920738;0.9999008671120238
39.853487;1.096066015533776;0.9831318467256692;0.8969458727216355;0.06700717322713352;0.06113026489288916;1.0983704905343001;10.000158696269741;0.9104351543604504;-0.08721798562550587;1.0453591082371396;0.999825768681987;0.914472779114424;0.9999027695183801
39.863487;1.0960700519502606;0.9831326097381662;0.8969450177267586;0.06701398806194066;0.06113615951810547;1.0983746917687245;10.000139005739708;0.9104343801300616;-0.08722398580022814;1.0453572388797483;0.9998255391615026;0.9144728771643014;0.9999046983937022
39.873487;1.0960741643750183;0.9831333541558986;0.8969441284922562;0.06702080557868657;0.06114205716705598;1.098378945236516;10.000119116234638;0.9104345755485824;-0.0872289859654848;1.0453554718161187;0.9998253148699456;0.9144740271661991;0.999906654074267
39.883487;1.0960783516772326;0.9831340795498361;0.8969432004405534;0.06702762539853133;0.06114795756689645;1.0983832495127763;10.000098997941945;0.9104337403152972;-0.08723398612121572;1.0453538084494447;0.9998250900982942;0.9144743314058145;0.9999086341037972
39.893487;1.096082613118564;0.9831352653403784;0.896942666601252;0.06703268453684513;0.06115225266865722;1.0983876029533624;10.000078620528576;0.9104328749538243;-0.0872399862670105;1.0453522499639092;0.9998248593445928;0.9144748765208933;0.9999106330723325
39.903487;1.0960869486078844;0.9831359483393725;0.8969416436947326;0.06703950784344645;0.06115815832669352;1.0983920040723663;10.0000579656693;0.9104319791658612;-0.08724498640227026;1.045350797844945;0.9998246168567241;0.9144754658844166;0.9999126443389931
39.913487;1.0960913580320926;0.9831366075179298;0.8969405643165158;0.06704633259856044;0.0611640665388126;1.0983964519909712;10.00003702157656;0.9104320502775888;-0.08725098652648905;1.0453494537678616;0.9998243561840586;0.9144772791168918;0.9999146616745417
39.923487;1.0960958398599956;0.983137241216157;0.8969394230516394;0.06705315874296781;0.061169977129204876;1.0984009467001195;10.000015773920738;0.9104310835769291;-0.08725598663940654;1.045348219714452;0.9998240710435873;0.9144781279432875;0.9999166798936661
39.933487;1.0961003908007823;0.9831383278750154;0.8969386529027077;0.06705822357545228;0.06117428191003266;1.0984054887717603;9.999994209465374;0.9104300740022081;-0.08726198674093065;1.045347098439194;0.9998237564292466;0.9144791923619159;0.9999186952301621
39.943487;1.0961050069633544;0.9831389021087938;0.8969373710819694;0.06706505210801968;0.06118019647558843;1.0984100787975644;9.999972322485249;0.9104290176910332;-0.08726698683098366;1.045346093558099;0.9998234089182093;0.9144802760231373;0.999920705208182
39.953487;1.0961096849250598;0.9831394394151816;0.8969360109951816;0.06707188161708236;0.0611861126021712;1.0984157178098934;9.999950119239843;0.9104289122722061;-0.08727198690945873;1.0453452084609973;0.9998230266238582;0.9144824644007914;0.9999227076781677
39.963487;1.096114422153044;0.9831404164536512;0.8969350071490303;0.06707694941691664;0.06119042212291577;1.098420407882083;9.99992762233072;0.9104277559551424;-0.08727798697611996;1.0453444447862184;0.999822609437332;0.914483855454621;0.9999247001651917
39.973487;1.0961192170296823;0.9831408706959694;0.8969334795600801;0.06708378063576599;0.06119634077162953;1.0984251515356414;9.999904869343245;0.9104265464730342;-0.08728298703049595;1.0453438023495374;0.9998221591363372;0.9144852456211813;0.9999266800325641
39.983487;1.0961240683541829;0.9831412845217772;0.8969318647137314;0.0670906126108795;0.061202260526608834;1.098429951234173;9.999881906658358;0.9104262808189321;-0.08728798707215818;1.0453432802870335;0.9998216789948284;0.9144877177956213;0.9999286448647489
39.993487;1.0961289747702794;0.9831421420501603;0.8969305992354704;0.06709568270323892;0.06120657345411712;1.0984348094435465;9.99985878301557;0.9104249565051171;-0.08729398710113205;1.0453428776195275;0.9998211736739863;0.9144893702304592;0.9999305928226969
40.003487;1.0961339344768932;0.9831424858365676;0.8969288031907326;0.06710251616664717;0.06121249556957622;1.0984397287376428;9.999835544693413;0.9104235736287882;-0.08729898711800996;1.0453425927678457;0.9998206489604763;0.9144910017494456;0.9999325233046655
40.013487;1.0961389447261827;0.9831428000632789;0.8969269108945397;0.06710935048408333;0.06121841912819999;1.098444712091565;9.999812238168257;0.9104221352905195;-0.08730498712381483;1.0453424235387685;0.9998201097511553;0.9144927966150558;0.9999344378362475
40.023487;1.09614400129381;0.9831435677029988;0.8969253563744183;0.06711442315048922;0.06122273631780987;1.0984497629103054;9.999788919318751;0.9104216456091088;-0.0873099871197357;1.0453423686147827;0.9998195582040382;0.9144955521489013;0.9999363408519939
40.033487;1.0961490987898246;0.9831438287546969;0.8969232591409603;0.06712125949473524;0.061228663037702476;1.0984548849430118;9.999765659498673;0.9104201072508489;-0.08731498710689957;1.0453424287267024;0.9998189949844526;0.9144973653682148;0.9999382402518915
40.043487;1.0961542318734252;0.9831440659605757;0.8969210554107054;0.0671280969019735;0.06123459127481232;1.0984600820016084;9.999742546105779;0.9104185202866383;-0.08732098708636596;1.0453426057480828;0.9998184215067579;0.9144993181039228;0.9999401469096092
40.053487;1.096159396902911;0.9831447631621856;0.8969191817458897;0.06713317264650358;0.06123891292501971;1.0984653565472349;9.99971968043801;0.9104178823841176;-0.08732598705924459;1.0453429004894996;0.9998178403380799;0.914502203429313;0.9999420726572928
40.063487;1.0961645928916837;0.983144962040563;0.8969167596311487;0.06714001183570735;0.06124484362222355;1.0984707088533878;9.999697172346776;0.9104161890300089;-0.08733098702673817;1.0453433112276342;0.9998172547943517;0.9145041130328774;0.999944027694701
