time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.073487;1.096169820854598;0.9831451455668707;0.8969142272528414;0.06714685160823121;0.061250775147718976;1.0984761384916562;9.99967513080181;0.9104144336427247;-0.08733698699019779;1.0453438344592307;0.999816669158708;0.9145061254813976;0.9999460188860051
40.083487;1.096175082650006;0.9831457955197191;0.8969120231660689;0.0671519289447236;0.061255099312459885;1.0984816455129816;9.99965365120383;0.9104126089701151;-0.0873419869510932;1.0453444670263972;0.9998160889336931;0.9145080393615043;0.9999480499494913
40.093487;1.096180380665481;0.9831459491275911;0.8969092696530386;0.06715876866660005;0.06126103181559421;1.098487229311446;9.999632803533073;0.9104117089148087;-0.08734698691065362;1.0453452074053209;0.9998155201677884;0.914510936848127;0.9999501226699703
40.103487;1.0961857183430026;0.9831443193775146;0.8969047968678431;0.06716512703701272;0.06126652611029576;1.098492887234205;9.999612629895813;0.9104097287709436;-0.08735198686958494;1.045346055208872;0.9998149683643157;0.9145128195541579;0.9999522375561392
40.113487;1.0961911000877202;0.9831449042463867;0.896902260753156;0.06717020258375908;0.06127085133087523;1.098498614648823;9.999593159103503;0.9104076651309907;-0.08735798682818526;1.0453470097569932;0.9998144376091157;0.9145147717977729;0.9999543940768348
40.123487;1.0961965292731237;0.9831449716181586;0.8968991796084016;0.06717703975591913;0.06127678494081203;1.0985044059827649;9.999574425360715;0.9104065164870242;-0.0873629867864929;1.0453480696246118;0.999813929743144;0.9145175919963603;0.9999565909373169
40.133487;1.09620200650255;0.9831449964489255;0.8968959955395586;0.06718387587284834;0.06128271909510936;1.0985102552533992;9.999556462499937;0.9104042823672106;-0.08736798674432182;1.0453492339565083;0.9998134442295302;0.9145193798878588;0.9999588260144161
40.143487;1.0962075302550491;0.9831454561974351;0.8968931508126001;0.06718894839724568;0.06128704591256939;1.0985171552388868;9.99953928332851;0.9104019609953552;-0.08737398670132401;1.045350504130593;0.999812978883534;0.9145212233022046;0.9999610962820354
40.153487;1.0962130979000213;0.9831453878952381;0.8968897733718734;0.0671957829874966;0.06129298130271658;1.0985230968016393;9.999522881864882;0.9104005486933145;-0.08737898665704268;1.0453518839819964;0.9998125302678835;0.9145239252463101;0.9999633987450578
40.163487;1.0962187057446842;0.9831457520366084;0.8968867465306917;0.06720085486344661;0.0612973093766442;1.0985290694498846;9.999507254745984;0.9103980413987272;-0.08738398661101504;1.045353378301877;0.9998120936458138;0.9145255905358997;0.9999657320245443
40.173487;1.0962243494049326;0.9831455862243955;0.8968831995458829;0.06720769002249481;0.06130324600998185;1.098535062283523;9.999492412801807;0.9103954357729985;-0.08738898656296756;1.0453549913480642;0.9998116634163899;0.9145272163151377;0.9999680971881334
40.183487;1.096230024200318;0.9831453704566399;0.8968795765743578;0.06721452649228131;0.061309183232237205;1.0985410649770926;9.999478377204955;0.9103937296703468;-0.08739498651275106;1.0453567262943533;0.9998112340606795;0.9145298971587226;0.9999704974662161
40.193487;1.096235724917634;0.9831455850579599;0.8968763215908195;0.06721960227421744;0.061313513047793325;1.0985470684152723;9.9994651679324;0.91039092264953;-0.08739998646005423;1.045358584383529;0.9998108011240888;0.9145314569136948;0.9999729371314957
40.203487;1.0962414460666041;0.9831452680274824;0.896872563082999;0.0672264433723821;0.06131945133532504;1.0985530643061763;9.999452794014715;0.9103880154820921;-0.08740498640446616;1.0453605640709835;0.9998103622751614;0.9145329940798759;0.9999754203657564
40.213487;1.0962462173067449;0.9831444987206084;0.8968691685878162;0.06723170184638617;0.06132399753984542;1.0985590443288862;9.99944125546572;0.9103850089267592;-0.08740998634581557;1.0453626613603744;0.9998099184365182;0.9145345165653499;0.9999779510463122
40.223487;1.0962519616368271;0.9831440785134022;0.8968652954243035;0.06723855004059567;0.06132993722188898;1.0985649992935784;9.999430551398865;0.9103829035076363;-0.08741598628431048;1.0453648706875418;0.9998094739815073;0.9145371227245916;0.9999805329086126
40.233487;1.0962577067447332;0.9831436085688618;0.8968613722326987;0.06724540249700003;0.061335877884608835;1.0985709181989318;9.999420680955685;0.910379700093594;-0.08742098622052195;1.0453671854193838;0.9998090352950944;0.9145386372304676;0.9999831696134333
40.243487;1.096263445593453;0.983143572578101;0.8968578425333795;0.0672504967957373;0.061340211799093075;1.0985767879478459;9.999411639135936;0.9103764003472986;-0.08742598615541436;1.0453695978429844;0.9998086093707977;0.9145401573281663;0.9999858643814702
40.253487;1.0962691724991462;0.9831430120841829;0.8968538351054622;0.06725735849811741;0.06134615499822625;1.0985825944369207;9.999403413804366;0.910374007276754;-0.08743098609033652;1.0453720991446032;0.9998082035642929;0.9145426852036621;0.9999886184259419
40.263487;1.0962748823878652;0.9831428910939263;0.8968502335711871;0.06726246230712893;0.06135049163511718;1.0985883240301948;9.999395983791903;0.9103705256131263;-0.08743598602688611;1.0453746799039259;0.9998078251222664;0.9145442380959949;0.9999914295324709
40.273487;1.0962805702360097;0.9831422513765429;0.8968461675253365;0.06726933356359603;0.06135643758243031;1.0985939642283669;9.999389323648142;0.9103669612316355;-0.08744198596679408;1.0453773308422158;0.9998074802184052;0.9145459158451321;0.9999942926439838
40.283487;1.0962862319241593;0.9831420597208758;0.8968425212152714;0.06727444662361559;0.06136077687556017;1.0985995046382024;9.999383410386203;0.9103643201950358;-0.08744698591195564;1.0453800430295048;0.999807173440095;0.9145485308373091;0.9999972011810199
40.293487;1.0962918649147317;0.9831413624711304;0.8968384266094956;0.06728132654115075;0.061366725247885515;1.0986049387096235;9.999378213525524;0.9103606087289526;-0.08745198586438738;1.0453828072465374;0.9998069081499384;0.9145501946439968;1.0000001475900646
40.303487;1.096297467442314;0.9831411294006057;0.8968347709595517;0.06728644751124335;0.06137106657825454;1.098610263536717;9.99937368092732;0.9103578335868777;-0.08745698582601617;1.045385613805105;0.9998066877448673;0.9145529039707982;1.000003123540408
40.313487;1.09630303827515;0.9831404062884563;0.896830688139581;0.06729333454842343;0.06137701650963082;1.098615477156457;9.999369752044476;0.9103540011775859;-0.08746198579861322;1.04538845389788;0.9998065163102238;0.9145546734776582;1.0000061197071433
40.323487;1.0963085777192942;0.9831401608725379;0.896827067027128;0.06729846177185658;0.061381358965521444;1.0986205766852728;9.999366384784242;0.910350115838133;-0.08746698578388978;1.0453913214056834;0.9998063976214441;0.9145565031746192;1.0000091255334367
40.333487;1.0963140875422497;0.9831394378333952;0.8968230431191815;0.06730535408846941;0.06138730980068744;1.0986255584438334;9.999363562916184;0.9103471790118232;-0.08747198578352537;1.045394214047731;0.999806334262612;0.9145593910055373;1.0000121300284404
40.343487;1.0963195696559813;0.9831387234230086;0.8968190672714698;0.06731224812302768;0.061393261217359794;1.0986304181429307;9.999361292524823;0.910343190179606;-0.08747798579920028;1.045397133000187;0.9998063281227998;0.9145614420673287;1.000015123089437
40.353487;1.0963250248380738;0.9831385027282621;0.8968155894150773;0.06731738037175664;0.06139760556093412;1.09863515099801;9.999359601086836;0.910339149104226;-0.08748298583265253;1.0454000806505859;0.9998063813600085;0.9145634596450664;1.0000180964446774
40.363487;1.0963304524970572;0.9831378175480737;0.8968117414731737;0.06732427550925534;0.06140355907433622;1.0986397527667533;9.999358524916321;0.9103360576849573;-0.0874879858854828;1.045403058464344;0.9998064968600707;0.9145665339429448;1.0000210440193735
40.373487;1.0963348871293792;0.9831385127483346;0.8968099993114479;0.06733006481496374;0.06140855997156776;1.0986442208880678;9.999358088592178;0.9103319198242211;-0.08749298595879507;1.045406066407206;0.9998066778298735;0.9145686736789121;1.0000239621999685
40.383487;1.0963402581038375;0.9831378645428435;0.8968063032273441;0.06733695841389183;0.061414517150606654;1.098648554712168;9.99935829556695;0.9103277407430218;-0.08749798605302493;1.0454091034859474;0.9998069271203065;0.9145708734613639;1.0000268505361072
40.393487;1.0963455998639058;0.9831377149404641;0.8968031265029658;0.06734208777903959;0.06141886897669565;1.0986517546640369;9.999359128303224;0.9103245276537402;-0.08750298616792071;1.045412168815467;0.9998072474977887;0.9145741260237514;1.0000297113960046
40.403487;1.0963509096976487;0.9831371023444098;0.8967995944997844;0.0673489778728545;0.06142483187836851;1.098655820497963;9.999360556370297;0.9103202901138937;-0.08750798630264751;1.0454152622524995;0.9998076428237489;0.914576435901182;1.0000325469701272
40.413487;1.09635618341213;0.9831369902863768;0.8967965851208166;0.06735410266565758;0.06142919042363861;1.0986597502492594;9.999362552077608;0.9103160392524322;-0.08751298645621859;1.0454183844387412;0.9998081189255181;0.9145787928734236;1.0000353560938078
40.423487;1.0963614163839184;0.9831364218213402;0.8967932202954226;0.06736098708960093;0.06143516083597655;1.0986635414482535;9.999365095698767;0.9103127877401997;-0.08751898662802447;1.0454215372282434;0.9998086832674897;0.9145822813077518;1.0000381342206037
40.433487;1.0963666030356232;0.9831363644916603;0.8967903746620871;0.06736610496163092;0.061439527386378805;1.0986671933317724;9.999368164553434;0.9103085500532615;-0.08752398681794392;1.0454247239281242;0.9998093436099486;0.9145847113193978;1.0000408751241883
40.443487;1.0963717357284388;0.9831358634755885;0.8967871688397652;0.06737298094156492;0.06144550604875271;1.0986707084518763;9.999371725886709;0.9103053414640359;-0.08752898702614435;1.0454279482819955;0.9998101070017195;0.9145881621575515;1.0000435717938954
40.453487;1.0963768056462986;0.9831358857158435;0.8967844775187802;0.06737808862928926;0.06144988099429557;1.0986740933487682;9.999375745319368;0.9103011767729408;-0.08753398725302403;1.0454312136292703;0.9998109791160068;0.9145906366865718;1.0000462173177869
40.463487;1.0963818049080591;0.9831359541134902;0.896781859094901;0.0673831900108889;0.06145426023355745;1.09867735739994;9.999380197692414;0.9102970701012355;-0.08753898749925762;1.0454345236370242;0.9998119620623049;0.9145931240956302;1.0000488059210184
40.473487;1.0963857624760802;0.9831347094643514;0.896778855878357;0.06739022388008976;0.06146046695885414;1.0986805102913675;9.999385064674998;0.9102940349376526;-0.08754398776577645;1.0454378830372342;0.9998130519291083;0.9145966127745357;1.0000513325685165
40.483487;1.0963906025332173;0.9831348793672036;0.8967763687014744;0.06739531090150042;0.06146485484452116;1.0986835607431045;9.999390325715064;0.910290083314816;-0.08754898805363981;1.0454412975024339;0.9998142395452179;0.9145991038840088;1.0000537917602872
40.493487;1.0963953559288067;0.9831346244267273;0.896773499230733;0.06740215280137474;0.06147085499884155;1.098686517025116;9.999395958100008;0.9102862248387424;-0.08755398836373787;1.0454447734562748;0.9998155135006326;0.9146015844474564;1.000056177239328
40.503487;1.0964000207666165;0.9831349082672342;0.8967711173436889;0.06740722365388661;0.06147525148637903;1.0986893874225219;9.99940193970847;0.9102834670963934;-0.08755898869650101;1.0454483168779598;0.9998168623718217;0.9146050419454629;1.000058482494813
40.513487;1.0964045990832108;0.983134770936579;0.8967683390274106;0.0674140486856685;0.06148126013584249;1.0986921798768403;9.999408244112255;0.9102798167943545;-0.08756398905180879;1.0454519311552477;0.9998182758211059;0.914607478007858;1.0000607013774232
40.523487;1.0964090968930573;0.9831351746844147;0.8967660347985984;0.06741910210691761;0.06148566500635635;1.0986949010372224;9.99941484346035;0.9102772795361643;-0.08756898942896435;1.0454556160893993;0.9998197448472709;0.914610875457157;1.000062828579543
40.533487;1.0964135229246468;0.983135157302947;0.8967633221984342;0.06742590937705162;0.06149168202695696;1.0986975557510406;9.99942172418887;0.9102738585559259;-0.0875739898267603;1.0454593688181537;0.9998212612203345;0.9146132345756511;1.0000648595188797
40.543487;1.0964178870063965;0.983135677153395;0.8967610738881631;0.06743094490554916;0.061496095314287395;1.0987001479716092;9.999428891015556;0.9102705542201716;-0.08757899024377935;1.0454631856580792;0.9998228165905692;0.9146155406559231;1.0000667899353373
40.553487;1.096421234217264;0.9831348864345428;0.8967583950349239;0.0674379108539294;0.06150233587691333;1.0987026819246277;9.99943634917351;0.910268364436224;-0.0875839906787185;1.0454670629769849;0.9998244021075288;0.9146187775395886;1.0000686162523527
40.563487;1.0964255030827992;0.9831355040015473;0.8967561901716258;0.06744292839591601;0.06150675715997376;1.0987051622403234;9.999444084830477;0.9102652854840914;-0.08758899113059843;1.0454709971389393;0.999826009513143;0.9146209419315571;1.0000703366933525
40.573487;1.0964297360764912;0.9831361639558975;0.8967540044789928;0.0674479367924392;0.061511181952806075;1.0987065932826325;9.999452064667942;0.9102633135428435;-0.0875939915989363;1.0454749851654135;0.9998276323681315;0.9146240121210512;1.0000719521002206
40.583487;1.0964339387695343;0.9831346200047706;0.8967497899659047;0.06745421799549005;0.06151677921173687;1.0987089783480457;9.99946025428645;0.9102604458859326;-0.08759899208379456;1.0454790255340565;0.9998292649918545;0.9146259853899416;1.0000734657746335
40.593487;1.0964381150519886;0.983135356025934;0.8967476382046319;0.06745920771958083;0.06152120935857413;1.098711319685744;9.99946863392028;0.9102576801358638;-0.08760399258559082;1.0454831175403316;0.9998309006141644;0.9146278463980749;1.0000748825850336
40.603487;1.0964422656927895;0.9831356435940989;0.8967450629006609;0.0674659507432769;0.06152724908541427;1.0987136192593303;9.999477193814716;0.9102560132850678;-0.0876089931047223;1.0454872597310132;0.9998325315334413;0.9146305813288022;1.0000762073699778
40.613487;1.0964463879541604;0.983136438524466;0.8967429396509307;0.06747092130693727;0.06153168171616906;1.098715878829995;9.99948591886712;0.9102534424235038;-0.08761399364119073;1.0454914490086054;0.9998341501275719;0.9146321921028515;1.0000774429408634
40.623487;1.0964504773634827;0.9831372522148767;0.8967408294181747;0.06747588200043433;0.06153611433369789;1.098718099468803;9.999494778584541;0.9102519656222245;-0.08761899419436796;1.0454956805485591;0.9998357487073789;0.9146346646511578;1.0000785897361404
40.633487;1.0964535641122959;0.9831367123282145;0.8967382789417015;0.0674827718961972;0.0615423691304505;1.098720281316846;9.999503718595388;0.9102495820206293;-0.08762399476289329;1.0454999479228655;0.9998373189496577;0.9146360052437016;1.0000796476541887
40.643487;1.0964575725815588;0.9831375313129354;0.8967361943334852;0.06748771193052171;0.06154679883910937;1.0987224232857156;9.99951265212945;0.9102472918487537;-0.08762899534479025;1.0455042432771051;0.9998388523270192;0.9146372073886411;1.0000806172231453
40.653487;1.0964615336984094;0.98313785450407;0.8967336829982303;0.06749440400996605;0.06155283364609129;1.098724523111798;9.999521466317283;0.9102460964057518;-0.08763399593794721;1.0455085571180713;0.9998403415459671;0.9146392652733212;1.0000814993222666
40.663487;1.0964654443641324;0.983138632807881;0.8967316208443771;0.06749932241092405;0.061557256804859115;1.0987265780512676;9.999530045035648;0.910243998023923;-0.08763899654064987;1.0455128780472056;0.9998417817348231;0.914640187401089;1.0000822955439401
40.673487;1.0964693021501888;0.9831393781797453;0.8967295685779229;0.06750423016593445;0.06156167551462494;1.0987285852260908;9.999538291497673;0.9102429995605549;-0.08764399715170297;1.0455171936371008;0.9998431699572116;0.9146419641186726;1.000083009110832
40.683487;1.0964731053820052;0.9831396063767713;0.8967270877430786;0.067510890492546;0.061567697074146055;1.0987295415866132;9.999546138668196;0.9102411028738425;-0.08764899777015729;1.0455214918671891;0.9998445033979676;0.9146426040190021;1.000083645018662
40.693487;1.0964758889467912;0.9831393969106803;0.8967250411804614;0.06751595457522308;0.061572320216621054;1.0987314443124043;9.999553545491148;0.9102403078305765;-0.0876539983948538;1.0455257617758156;0.9998457783273307;0.9146440966208937;1.0000842093411364
40.703487;1.0964795827784504;0.9831395519485497;0.8967225813413477;0.06752259522538351;0.06157832999382264;1.0987332915534376;9.999560486929676;0.9102386125927032;-0.087657999024323;1.0455299934613755;0.9998469906277749;0.9146443530983835;1.0000847082307691
40.713487;1.0964832216888847;0.9831401528180111;0.8967205681276118;0.06752746332493442;0.06158272526034538;1.0987350826470959;9.99956694375059;0.9102370137596031;-0.08766299965732748;1.0455341782042247;0.9998481363718337;0.9146445575368235;1.0000851473283683
40.723487;1.096486803835782;0.9831407202286888;0.8967185592382304;0.06753232167393357;0.061587113571777305;1.0987368176867358;9.999572890959907;0.9102365062679223;-0.08766800029325957;1.0455383092048556;0.999849211894159;0.9146456060640992;1.0000855313792603
40.733487;1.0964903267642443;0.9831407749652133;0.8967161127800543;0.06753893306393491;0.06159310253682678;1.0987384973430638;9.999578293781282;0.9102350834030124;-0.08767300093199007;1.0455423820523577;0.9998502144257866;0.9146455044027982;1.0000858636815189
40.743487;1.0964937889049002;0.9831412787488703;0.8967141036075487;0.06754377173826964;0.061597475968152064;1.0987401232134644;9.999583110324037;0.9102347367741246;-0.08767800157354691;1.0455463936027192;0.9998511430252712;0.9146462400676878;1.000086146116012
40.753487;1.0964962251307528;0.9831408673742174;0.896712076868456;0.06754877697298414;0.06160205679445593;1.0987416977908249;9.999587291638914;0.9102334572840112;-0.08768300221766019;1.0455503402432722;0.9998519985775854;0.9146458200824485;1.0000863797192168
40.763487;1.09649956484873;0.9831408188679538;0.8967096212066828;0.06755535867562328;0.06160802245996248;1.098743223398784;9.999590792271988;0.9102332368641255;-0.08768800286334383;1.0455542173654806;0.9998527824269888;0.9146462349680399;1.0000865651626387
40.773487;1.096502843279161;0.98314120900461;0.896707594600796;0.06756016775204375;0.06161237215706973;1.0987437015380541;9.999593590379158;0.9102320690112543;-0.08769300350887464;1.0455580202960129;0.9998534947976196;0.9146454949217522;1.000086702814097
40.783487;1.0965060612839328;0.983141552526726;0.8967055528007687;0.06756496730854743;0.06161671378257496;1.098745133528891;9.999595686918642;0.9102309478110376;-0.08769700415207152;1.0455617457640891;0.9998541350226974;0.9146445001988198;1.0000867921225614
40.793487;1.096509220801;0.9831413634299095;0.8967030514099601;0.06757152053445736;0.06162265527602273;1.0987465205044502;9.999597085649595;0.9102308665325556;-0.08770200479065692;1.0455653921090018;0.9998547028531181;0.914644438541159;1.0000868312575175
40.803487;1.0965123246080761;0.9831415973349745;0.8967009631605989;0.06757630202375663;0.06162698079934965;1.0987478625839395;9.999597785327765;0.9102298167312864;-0.08770700542246948;1.045568957637163;0.9998551986868884;0.9146432252263397;1.0000868174275337
40.813487;1.0965144109329223;0.9831408861895446;0.8966988327751377;0.06758125135668196;0.06163151364539862;1.0987491588340261;9.999597786647406;0.9102297885291595;-0.08771200604544692;1.0455724394760852;0.9998556232025978;0.9146428549360063;1.0000867468258965
40.823487;1.0965174114605847;0.983140505943082;0.8966962503261706;0.06758777867498322;0.06163743163559216;1.0987504076710686;9.999597100071444;0.9102287719059708;-0.08771700665769754;1.045575833703758;0.9998559769919388;0.9146413420046244;1.000086614339625
40.833487;1.0965203617554198;0.9831405316310332;0.8966940767525684;0.06759253475080701;0.06164173430269993;1.0987516067155085;9.99959574919196;0.9102287577554896;-0.0877220072576264;1.04557913479962;0.9998562599429242;0.9146406827694488;1.00008641415383
40.843487;1.0965232604595099;0.9831404796039483;0.8966918721847464;0.0675972824965125;0.0616460298518127;1.0987527518836424;9.999593766028811;0.9102277379455768;-0.08772700784379762;1.0455823349686595;0.999856471495992;0.9146388919477633;1.0000861411723858
40.853487;1.0965261054150395;0.9831398682584798;0.8966891974561233;0.06760378485540793;0.061651926488140336;1.0987528364283543;9.999591179707352;0.9102277056421176;-0.08773100841485641;1.0455854256520292;0.9998566116729992;0.9146378697779154;1.0000857916407269
40.863487;1.0965279293980412;0.9831387781559104;0.8966869159848346;0.06760869259951939;0.06165642384355765;1.0987538512593378;9.999588006974134;0.9102266566904893;-0.08773600896972725;1.045588400261517;0.9998566815348101;0.9146358225491602;1.0000853621070263
40.873487;1.0965306588580996;0.9831384923678491;0.8966846230649753;0.06761341602910693;0.061660700079973325;1.0987547865375127;9.999584254443228;0.9102255898954303;-0.08774100950757796;1.0455912547878954;0.9998566829147293;0.9146336541529567;1.000084848669387
40.883487;1.096533324710544;0.9831376496326573;0.8966818723504377;0.06761989487303016;0.061666579014889415;1.0987556325701393;9.999579927176487;0.9102255053318244;-0.08774601002753309;1.0455939861159176;0.9998566174345659;0.9146323629341476;1.000084248454574
40.893487;1.096535922076926;0.9831372115926101;0.8966795490460402;0.06762460385907287;0.061670845502649355;1.0987563790778687;9.99957503251592;0.9102244032652377;-0.08775101052867568;1.0455965906283802;0.9998564858680551;0.9146299593053044;1.0000835617230543
40.903487;1.096538447256006;0.9831366978921486;0.8966772229956866;0.06762930646044946;0.06167510831837894;1.0987570149190424;9.999569583333026;0.9102242842439423;-0.08775501101020207;1.0455990637172845;0.9998562888318716;0.914628338712836;1.000082791954922
40.913487;1.0965399333370385;0.9831352283122268;0.8966748877843324;0.06763417969377475;0.06167958349866682;1.0987575297303729;9.999563598290553;0.9102231486756738;-0.08776001147145845;1.045601399780774;0.9998560272911389;0.914625704745656;1.0000819443564193
40.923487;1.0965423080148655;0.9831340871033489;0.8966721433419815;0.06764063426834588;0.06168544963253589;1.0987569152261014;9.999557093301021;0.9102229961451458;-0.08776501191202164;1.0456035923183897;0.9998557024620321;0.9146239570186119;1.0000810247865388
40.933487;1.0965446043768916;0.9831333584918144;0.8966698607665288;0.0676453213090141;0.061689707058343826;1.0987571640020892;9.9995500766638;0.9102218253025119;-0.08777001233177319;1.0456056336983155;0.9998553162772004;0.9146211102337637;1.0000800395941263
40.943487;1.096546820572804;0.9831325676237348;0.8966676104105681;0.06765000426644056;0.06169396486719573;1.0987572677358401;9.999542551751064;0.9102216344703383;-0.0877740127307996;1.0456075155407805;0.9998548718660382;0.9146190641668988;1.0000789957641605
40.953487;1.0965479906871565;0.9831308391340364;0.8966653854864135;0.06765486017551471;0.061698439308257684;1.0987572174327462;9.999534519967616;0.9102204231624752;-0.08777901310915986;1.045609229765023;0.9998543734937422;0.9146160247446179;1.0000779005863951
40.963487;1.0965500435987423;0.983131223040263;0.8966643916765183;0.06766178076666998;0.06170474744392413;1.0987570053515847;9.999525990746879;0.910220193440412;-0.08778401346670806;1.0456107691108545;0.9998538267517987;0.9146138921167807;1.0000767607652727
40.973487;1.096552014246596;0.9831302783543067;0.8966622800262711;0.06766645612101739;0.0617090124854277;1.0987566268003566;9.999516997626944;0.910218949497639;-0.0877890138030884;1.0456121279145498;0.9998532388266756;0.9146106820876314;1.0000755821042677
40.983487;1.0965539036715726;0.9831292918756546;0.8966602231236225;0.06767113073433291;0.06171328170818398;1.0987550805305533;9.999507603752168;0.9102186961286556;-0.08779401411777989;1.045613303744855;0.9998526179157098;0.9146083929393322;1.0000743704369832
40.993487;1.0965557147175278;0.9831282680055692;0.8966582227152645;0.06767580521066607;0.06171755594945728;1.0987543674064764;9.999497889472815;0.9102174375912423;-0.08779801441014218;1.0456142980267804;0.9998519726977517;0.9146049459837328;1.0000731327529113
41.003487;1.0965564865529205;0.9831258497536949;0.8966558264787905;0.06768241919278192;0.0617236590599886;1.0987534887621353;9.999487934940282;0.9102171769080122;-0.08780301467954849;1.0456151150228703;0.999851313199002;0.9146025329801389;1.000071876775125
41.013487;1.0965581536471478;0.9831247672538933;0.8966539413259962;0.06768709437642786;0.061727945344534685;1.0987524463503238;9.999477820657194;0.9102159156933716;-0.0878080149255825;1.0456157605138947;0.9998506518681394;0.9145990772518254;1.0000706091570022
41.023487;1.096559757218219;0.983123664148615;0.8966521137724903;0.06769177011149598;0.06173223829746324;1.098751243263502;9.999467636727827;0.9102156546787169;-0.08781201514817955;1.045616240531454;0.9998500037635997;0.9145964838419144;1.000069334507121
41.033487;1.0965613034502897;0.9831225449120898;0.8966503425114255;0.06769644621440185;0.06173653822763515;1.0987488839709592;9.99945747461945;0.9102143941004076;-0.08781701534750329;1.0456165602801561;0.9998493864617027;0.9145929631474081;1.0000680562078441
41.043487;1.0965618335883414;0.9831200508762138;0.8966481708840571;0.06770306151245277;0.061742668574027826;1.0987473738628346;9.999447416682306;0.9102141337738905;-0.08782201552356095;1.0456167240693959;0.9998488192615436;0.9145904172751426;1.0000667778087446
41.053487;1.0965632841210757;0.9831189080539101;0.89664649915789;0.06770773692714939;0.06174698340790963;1.0987457197155528;9.999437538836007;0.9102128735309142;-0.08782701567600523;1.0456167360614557;0.999848321060425;0.9145868615454313;1.000065503409423
41.063487;1.0965646982019013;0.9831177535467124;0.8966448652844697;0.06771241121264052;0.06175130604257771;1.0987439306692997;9.999427911480593;0.910212613369163;-0.08783101580424678;1.0456166009664563;0.9998479082097993;0.9145841953388083;1.0000642368880068
41.073487;1.0965660830201975;0.9831165838768988;0.8966432599011975;0.06771708397618027;0.0617556365167712;1.098742018184752;9.999418595754374;0.9102113528221494;-0.08783601590749476;1.0456163245257297;0.9998475941093792;0.9145806223141377;1.0000629812784976
41.083487;1.0965664798235761;0.9831122699102978;0.8966396141910513;0.06772321345176346;0.06176135935366135;1.0987389941236116;9.999409638768677;0.9102110908926394;-0.08784101598474474;1.0456159130966725;0.9998473900558541;0.9145780371792073;1.0000617387412647
41.093487;1.0965678245890749;0.9831110584434759;0.8966380457071575;0.0677278823049299;0.0617657049568747;1.0987368683210696;9.99940106814028;0.9102098264968068;-0.08784501603504162;1.045615372111789;0.999847305812864;0.9145743522019685;1.0000605104436877
41.103487;1.0965691599480212;0.9831098225112959;0.8966364899417465;0.06773254885578321;0.06177005770972583;1.0987346486867562;9.99939289646879;0.9102095581904514;-0.08785001605788498;1.045614705450568;0.9998473502999375;0.9145717503288238;1.000059296447655
41.113487;1.0965704931623061;0.983108561595948;0.8966349440429482;0.0677372129525628;0.06177441740365803;1.0987323434696479;9.999385138700037;0.9102082838016605;-0.0878550160534802;1.0456139164151674;0.9998475319944146;0.9145681467553769;1.0000580960326468
41.123487;1.0965708654075272;0.9831063953290702;0.8966333906540583;0.06774205087478087;0.0617789989589456;1.0987299622433677;9.999377827949976;0.9102080004044163;-0.08785901602283688;1.0456130088972695;0.9998478571891161;0.9145654392546266;1.000056907777945
41.133487;1.096572210409233;0.9831046080294686;0.896631418813224;0.06774847322738399;0.06178497968258076;1.0987265150415515;9.999371015460346;0.9102067035433937;-0.08786401596774332;1.0456119884507933;0.9998483276900824;0.9145618323362433;1.0000557294318217
41.143487;1.096573565713722;0.9831032834771698;0.8966298883007313;0.06775313069046744;0.06178935834111868;1.0987240110411782;9.999364754010857;0.9102063859566146;-0.08786901589055718;1.0456108630878909;0.9998489406445519;0.9145592242164967;1.000054558929851
41.153487;1.096574931416696;0.9831019458674651;0.8966283580975261;0.06775778660345398;0.061793742460312;1.0987214571809125;9.99935908283192;0.910205037455072;-0.08787301579398585;1.0456096427873782;0.9998496898193716;0.914555533009364;1.0000533958204594
41.163487;1.096575339888403;0.98309971932602;0.8966268110990205;0.06776261765420423;0.06179834680150928;1.0987188576225697;9.999354035393548;0.9102046461798865;-0.08787801568099124;1.0456083381937;0.9998505668935546;0.9145529480932485;1.0000522411848358
41.173487;1.096576714934919;0.983098371595555;0.89662527571217;0.06776727183557986;0.061802740671972535;1.0987162152963967;9.999349660037948;0.910203200049904;-0.08788301555460319;1.0456069599648947;0.9998515624192816;0.9145493899470284;1.0000510962267173
41.183487;1.09657808468257;0.9830970250611292;0.8966237375031723;0.06777192602175043;0.06180713876555837;1.0987125345588071;9.999346020978528;0.9102026878194079;-0.08788701541763128;1.045605518490752;0.9998526665668033;0.9145467605124907;1.0000499610378824
41.193487;1.0965794428612428;0.9830952009154844;0.8966217600711761;0.06777834393250994;0.06181314863336243;1.098709822537224;9.999343180215844;0.9102010998923739;-0.08789201527236964;1.0456040236807316;0.9998538700794718;0.9145432678587283;1.0000488349871515
41.203487;1.0965798195727685;0.9830929799776211;0.8966202081979086;0.06778317666869302;0.06181776917551115;1.0987070881614256;9.999341188827348;0.9102004282933861;-0.08789601512038363;1.0456024853939168;0.9998551651381155;0.9145407160540999;1.000047718155513
41.213487;1.0965811391563474;0.9830916449835622;0.8966186751938023;0.06778783562322753;0.06182217784834756;1.0987043400726653;9.999340087659807;0.9101986655430064;-0.0879010149627596;1.0456009132872361;0.9998565454039612;0.9145373108713551;1.0000466119126814
41.223487;1.096582432114593;0.98309031549594;0.8966171467190455;0.06779249792945381;0.06182658962610227;1.09870158565061;9.9993398991266;0.9101978038198362;-0.08790601480071798;1.0455993157973522;0.9998580052298803;0.9145349501374239;1.0000455190757642
41.233487;1.0965827311989886;0.9830881107447557;0.8966156066729886;0.06779734059049497;0.061831219494591555;1.0986978319669372;9.999340620369665;0.9101958349448;-0.08791001463577473;1.045597700342861;0.9998595384484689;0.9145315498193118;1.0000444449709254
41.243487;1.0965839654752514;0.9830867937899465;0.8966140822225146;0.06780201171269021;0.06183563699939728;1.0986950867389647;9.999342233359684;0.9101947506459637;-0.08791501446924328;1.0455960742552444;0.9998611379505471;0.9145292964573529;1.0000433985569224
41.253487;1.0965851703939367;0.9830850028559671;0.896612117114059;0.06780845085940188;0.061841665057886554;1.0986923581382912;9.99934471892647;0.9101925433254766;-0.08791901430187679;1.0455944440803562;0.9998627967035474;0.9145260114720409;1.0000423919621781
41.263487;1.0965863471656097;0.9830836993528295;0.8966105854525818;0.06781313227919675;0.06184608762213704;1.0986896551074667;9.999348064403856;0.9101912067396309;-0.08792401413418605;1.045592813758306;0.9998645084022546;0.9145238816934459;1.0000414382858498
41.273487;1.096586533835461;0.9830815206815517;0.8966090316372557;0.06781799541258017;0.061850727764519366;1.0986859885538263;9.99935226607102;0.9101887356060694;-0.08792901396683687;1.04559118404045;0.9998662668435295;0.9145208216791273;1.0000405488778716
41.283487;1.0965876632185303;0.9830802279181253;0.8966074830337014;0.0678226880530139;0.06185515526100021;1.0986833713568278;9.999357322791221;0.9101871252808694;-0.08793301380054687;1.045589553263103;0.9998680655557098;0.9145187246309459;1.000039731527566
41.293487;1.0965887725387404;0.9830789369559276;0.8966059210538505;0.06782738643721895;0.061859585290547955;1.0986808163421025;9.99936322819248;0.9101843723478324;-0.08793801363594475;1.0455879177785494;0.9998698984515834;0.9145157892314953;1.0000389907962908
41.303487;1.096588897608083;0.983076762888514;0.8966043244504279;0.06783226653341536;0.06186423300852982;1.0986783336720314;9.99936997110845;0.9101824749832118;-0.08794201347375045;1.0455862719245967;0.9998717606367149;0.9145138111281094;1.0000383296914863
41.313487;1.096589967916378;0.98307546361528;0.8966027147945655;0.06783697551879579;0.061868668191869994;1.0986749295406764;9.9993775369585;0.9101804326384131;-0.08794701331498314;1.045584608474958;0.999873648323016;0.9145119851962562;1.0000377501017397
41.323487;1.0965910184651018;0.9830741521663359;0.8966010695993472;0.06784168904908447;0.06187310602875746;1.0986726063140648;9.999385907011954;0.9101772458422992;-0.08795101316106632;1.0455829195921749;0.9998755580390194;0.9145091222904607;1.0000372517837475
41.333487;1.0965920490405339;0.9830723435277106;0.896598943923769;0.06784816973755427;0.061879154526925224;1.098670363345497;9.999395063512793;0.9101749162643653;-0.0879560130138508;1.0455811975211495;0.9998774862306196;0.9145074044200243;1.0000368321834492
41.343487;1.0965920944605068;0.9830701157850975;0.8965971931638378;0.06785306747772303;0.06188381288131945;1.09866819881844;9.99940499380846;0.9101714463572862;-0.08796001287547645;1.045579434497428;0.9998794294991973;0.9145046469827839;1.0000364880304085
41.353487;1.0965930830624822;0.983068750247177;0.8965954009032225;0.06785779283264318;0.06188825876558995;1.0986651119151842;9.999415681881679;0.9101688391617786;-0.08796501274812113;1.0455776228702442;0.9998813845757619;0.9145030305637114;1.0000362168651706
41.363487;1.0965940479811187;0.9830673658888223;0.8965935441171384;0.06786252181539688;0.06189270725231299;1.0986631034853733;9.99942709944995;0.9101650995115889;-0.08796901263382444;1.0455757565515458;0.9998833472210439;0.9145003690660058;1.0000360171396
41.373487;1.0965940229345306;0.9830650830283493;0.8965916001501444;0.06786743042721037;0.0618973734150755;1.0986611756429594;9.99943920862518;0.910162235337794;-0.0879740125345224;1.0455738321658812;0.999885311414377;0.91449884277933;1.000035888363567
41.383487;1.0965949379514166;0.9830636667466616;0.896589591511902;0.06787216639547466;0.06190182693887322;1.098659331461713;9.999451965705896;0.9101582570673125;-0.08797801245224554;1.0455718481236518;0.9998872709990495;0.9144962662898926;1.0000358316499418
41.393487;1.0965958308231702;0.983062237514706;0.8965874966597515;0.06787690615785134;0.061906282823040976;1.0986565743754957;9.999465323557862;0.9101551764939608;-0.0879830123893491;1.0455698035027445;0.9998892222943024;0.9144948215121967;1.0000358488890775
41.403487;1.0965957413139482;0.9830599145628738;0.8965852945962364;0.06788182629689492;0.0619109560372229;1.098654907229464;9.999479241718069;0.9101510067936466;-0.08798701234865047;1.0455676984311573;0.9998911645222224;0.9144923255733282;1.000035941112635
41.413487;1.0965966049537892;0.9830584606315571;0.8965830096678736;0.06788657502617255;0.061915416243002085;1.098653332140536;9.99949369592032;0.9101477621318331;-0.08799201233322038;1.045565534012181;0.9998930983058837;0.9144909626304293;1.0000361079958648
41.423487;1.0965974626910864;0.9830569951418033;0.896580622447396;0.06789132891811343;0.06191987854303536;1.0986518512004084;9.99950867562319;0.9101444560827364;-0.08799601234577757;1.0455633109613525;0.9998950245866879;0.9144895453070311;1.0000363485738781
41.433487;1.0965973538405613;0.9830541574602599;0.8965776756432529;0.06789802745058748;0.061926166028477385;1.0986494661069088;9.999524176027132;0.9101401004641041;-0.08800101238820704;1.045561029274031;0.999896944680664;0.914487270175724;1.0000366622615575
41.443487;1.0965982101829495;0.9830526729943793;0.8965750726414968;0.06790279243560209;0.06193063246789017;1.098648176538139;9.999540190315235;0.9101367050474698;-0.08800501246164075;1.045558689714596;0.9998988603654386;0.9144859347157461;1.0000370489838486
41.453487;1.0965990672570778;0.983051181002902;0.8965723586034446;0.06790756309740437;0.061935100732313474;1.0986469796751923;9.99955670051263;0.9101322778310671;-0.0880100125667633;1.0455562950623636;0.9999007735414105;0.9144837401768815;1.0000375078779495
41.463487;1.0965989589350609;0.9830488017404099;0.8965695192335122;0.06791251556368028;0.06193978556870026;1.0986448715378914;9.999573672656645;0.9101288260773291;-0.08801401270395454;1.0455538498151893;0.999902686118579;0.9144824846678502;1.0000380360937144
41.473487;1.0965998126702416;0.9830472990810984;0.8965665868351457;0.06791729771527451;0.06194425632109437;1.0986438484014274;9.999591065171435;0.910124357080367;-0.0880190128734569;1.0455513595557557;0.9999046000623519;0.9144803700060162;1.0000386286868421
41.483487;1.096600661556927;0.983045791685662;0.8965635509302554;0.06792208591834853;0.061948727709472046;1.0986429064875376;9.999608844311307;0.9101208777451084;-0.08802301307557137;1.0455488311404333;0.9999065171361405;0.9144791945851332;1.000039278871304
41.493487;1.0966005391261968;0.9830433972397612;0.896560402497647;0.06792705670171195;0.06195341450475684;1.098642040500908;9.999626991536084;0.9101173939623185;-0.08802801331052702;1.045546273056881;0.9999084386811764;0.9144781561588984;1.0000399786759258
41.503487;1.096601374416827;0.9830418775650815;0.8965571784240233;0.06793185839737739;0.061957886202461086;1.0986402441812995;9.999645501996062;0.9101129105442457;-0.0880320135781889;1.045543694928742;0.9999103659086053;0.9144760679358707;1.0000407203289774
41.513487;1.096602202974593;0.9830403507873932;0.8965538731088118;0.06793666761576932;0.061962357703831135;1.098639512907697;9.999664376086669;0.9101094313804328;-0.08803701387799594;1.045541106060893;0.9999123001924434;0.9144751140044143;1.0000414977787486
41.523487;1.0966020589090693;0.9830379339641749;0.8965504836465051;0.0679416610086542;0.06196704397349012;1.0986388450609688;9.99968360778615;0.9101049595551883;-0.08804101420901732;1.0455385134648638;0.9999142425982911;0.9144731113849309;1.0000423072296893
41.533487;1.0966028677445534;0.9830363863513988;0.8965470536238036;0.0679464870214462;0.061971514740249756;1.0986372416114323;9.999703186900048;0.9101014979740129;-0.0880450145699991;1.0455359202941685;0.999916193173424;0.9144721475448109;1.0000431457748846
41.543487;1.0966036588447177;0.9830348225836156;0.8965435825288638;0.06795132217659478;0.061975985170755275;1.0986367054415171;9.999723106226922;0.9100970508404443;-0.08805001495932958;1.0455333259365995;0.9999181509106697;0.9144703292935316;1.0000440097545926
41.553487;1.0966034614226638;0.9830323582421793;0.8965400692664209;0.06795634279131992;0.061980670473174335;1.098636241126647;9.999743353953953;0.9100936249043229;-0.08805401537470961;1.0455307275444288;0.999920114049436;0.9144694561918518;1.000044895448555
41.563487;1.0966041996226346;0.9830307542869087;0.8965365563691111;0.06796119691938637;0.06198514050415188;1.0986358549405009;9.99976390759754;0.9100902293925984;-0.08805901581298459;1.0455281219403871;0.999922080354374;0.9144687262762761;1.0000458008566202
41.573487;1.096604903846838;0.9830291285660262;0.8965330403161689;0.06796606077014714;0.06198961039205217;1.0986345544337253;9.999784737863685;0.9100858747643927;-0.08806301627061915;1.0455255075963321;0.9999240480190614;0.9144669514835091;1.0000467259194363
41.583487;1.0966046048125058;0.9830265995201843;0.8965295150984728;0.0679711104892073;0.06199429520404183;1.0986343477756506;9.999805809157877;0.910082571440503;-0.08806701674434013;1.0455228854491059;0.9999260166465175;0.9144662179647758;1.0000476714746118
41.593487;1.0966052278582261;0.9830266939599778;0.8965276248611398;0.06797647469683535;0.0619992030331959;1.0986342430937972;9.999827079119557;0.9100783296571149;-0.08807201723153059;1.045520257807383;0.9999279866118552;0.9144646298576421;1.0000486383276013
41.603487;1.096605804148079;0.9830250075840199;0.8965241440952165;0.06798136787179687;0.06200367197500877;1.0986332475596587;9.999848502566843;0.9100751599902039;-0.08807601773032082;1.0455176275698197;0.9999299572315564;0.9144639829014685;1.0000496268168224
41.613487;1.0966053643563178;0.9830206640944502;0.8965190628037845;0.06798596581424489;0.06200791698620521;1.0986333667788024;9.999870036098274;0.9100720736375798;-0.08808101823934883;1.0455149988241568;0.999931925783496;0.9144634711121045;1.0000506360585733
41.623487;1.0966058326493597;0.9830189579936621;0.896515631261401;0.06799087763912998;0.06201238463591175;1.0986336050391312;9.999891644418032;0.9100680823083684;-0.08808501875758462;1.0455123769301842;0.9999338881692662;0.9144619027011264;1.0000516629359284
41.633487;1.0966062381447281;0.9830172502143116;0.8965122315973981;0.06799579841372815;0.06201685162911112;1.0986329655986553;9.999913308961773;0.9100651975990114;-0.08808901928441148;1.0455097677378171;0.9999358407110318;0.9144613608791772;1.0000527027758581
41.643487;1.096605609043423;0.9830146640158958;0.8965088550669403;0.06800090390200961;0.062021533152735564;1.0986334503893376;9.999935028393704;0.9100614302463652;-0.0880940198195602;1.0455071776986633;0.999937782033105;0.914459947763175;1.0000537511503067
41.653487;1.0966058668882877;0.9830129655672368;0.8965055382236494;0.068005841789859;0.0620259991535474;1.098634060021879;9.999956807139819;0.9100587898626161;-0.08809802036287191;1.045504614298404;0.9999397137736408;0.914459458164112;1.0000548043802873
41.663487;1.096605074183868;0.9830103948641737;0.8965022575469327;0.06801096377694049;0.0620306799976743;1.0986337944987277;9.999978646190453;0.9100562851100602;-0.08810202091416652;1.0455020849113332;0.9999416401378746;0.9144589903765746;1.0000558590871
41.673487;1.0966051543965747;0.9830087169624175;0.8964990481579483;0.06801591758446267;0.06203514565761373;1.0986346536874387;10.00000054352385;0.9100529237825039;-0.08810702147319534;1.0454995953891546;0.99994356714673;0.9144576434149363;1.0000569120809313
41.683487;1.0966051389186808;0.9830070523075992;0.8964959001267554;0.0680208789574606;0.06203961136392894;1.0986356371035575;10.000022493773336;0.9100507130197316;-0.08811102203971338;1.0454971503401809;0.999945501557163;0.9144572137453963;1.0000579608296272
41.693487;1.0966040598594173;0.9830045198806168;0.8964928033203218;0.0680260235325786;0.06204429235730385;1.0986357433259077;10.000044487446567;0.9100476603067799;-0.08811602261380419;1.0454947542006028;0.9999474495598026;0.9144559021475329;1.0000590042414523
41.703487;1.0966038430181546;0.9830028812829045;0.8964897913493252;0.0680309988707291;0.06204875866342958;1.0986369695188423;10.000066522408007;0.9100457741896154;-0.08812002319614401;1.045492411797219;0.9999494158971204;0.914455505627802;1.0000600429971849
41.713487;1.0966035195630348;0.983001254274767;0.896486851199574;0.06803598046897101;0.06205322564194041;1.098638311692809;10.000088613890487;0.9100440641157546;-0.08812402378768058;1.0454901282288398;0.999951403651873;0.9144551241415244;1.0000610791893165
41.723487;1.0966021215298576;0.9829987579937958;0.8964839680646803;0.0680411438458336;0.062057908695308646;1.0986387656281207;10.000110781190484;0.9100415401653316;-0.08812902438892495;1.0454879080851136;0.9999534144180713;0.9144538568073773;1.0000621156343528
41.733487;1.0966015772722384;0.9829971563956059;0.8964811712357263;0.0680461366038179;0.06206237800484471;1.0986403278167123;10.000133025630907;0.9100402125525892;-0.08813302499948064;1.0454857549051304;0.9999554481116413;0.9144534976926191;1.000063155063916
41.743487;1.096599958357474;0.9829946879605416;0.8964784300929142;0.06805131018265444;0.06206706411611882;1.0986419961118237;10.000155325686453;0.9100390909816477;-0.0881370256180071;1.0454836714827271;0.9999575024861995;0.9144531417181231;1.0000642002070075
41.753487;1.0965991969958464;0.9829931168149103;0.8964757724937215;0.06805631215562945;0.06207153716028061;1.0986427696319665;10.000177651361776;0.9100371840148661;-0.08814102624255181;1.0454816595979284;0.9999595734872117;0.914451786182257;1.000065255297583
41.763487;1.0965983323062083;0.9829915637730121;0.8964731808741567;0.06806131803010573;0.06207601245394941;1.0986446476751814;10.000199974153626;0.9100364977606579;-0.08814602687104515;1.0454797191586678;0.9999616563897229;0.9144515101082258;1.0000663263969938
41.773487;1.096596406070043;0.9829891493682565;0.8964706383215185;0.06806650339397312;0.06208070520593369;1.0986466285727952;10.000222255178672;0.9100350345980638;-0.0881500275015349;1.0454778485063858;0.9999637465197667;0.9144501212816186;1.0000674187273435
41.783487;1.0965953577107026;0.9829876368382485;0.8964681741562253;0.0680715161519099;0.062085185222144346;1.0986477093885876;10.000244430491318;0.9100347939092431;-0.08815402813210363;1.0454760458318733;0.9999658394033643;0.9144496984068621;1.0000685334406696
41.793487;1.0965932687913373;0.9829852633109245;0.8964657591611579;0.06807670816079904;0.06208988253206137;1.0986498862887675;10.000266415786928;0.9100347742184322;-0.08815902876096478;1.045474310356944;0.9999679305593941;0.9144493362249241;1.0000696666847422
41.803487;1.0965920782444625;0.9829837918566026;0.8964634232641773;0.06808172765769377;0.06209436680489176;1.0986521551511412;10.000288123251131;0.9100339739902196;-0.08816302938675097;1.0454726419373852;0.9999700152357449;0.9144478428319036;1.0000708110932048
41.813487;1.0965908277928045;0.9829823425264399;0.8964611504764574;0.06808675075530309;0.06209885296555063;1.0986535122329846;10.000309472573901;0.9100343905748383;-0.08816703000850491;1.0454710388863007;0.9999720887328211;0.9144473035209402;1.0000719574898729
41.823487;1.0965885575854384;0.9829805169892267;0.8964593622963921;0.06809019037210966;0.062101947933360845;1.0986559549130614;10.000330389647141;0.9100350191440055;-0.08817103062561847;1.045469495996564;0.999974146528023;0.9144467219249366;1.0000730959036692
41.833487;1.0965872021470695;0.982979120180679;0.8964572088495945;0.06809522112346938;0.06210643731734584;1.098658481943168;10.000350800192946;0.910034852728844;-0.08817603123808028;1.0454680048981846;0.9999761835858475;0.9144451976952269;1.0000742172050203
41.843487;1.0965848381581054;0.9829768753779948;0.8964550951107513;0.06810043190173214;0.06211114318382293;1.0986600923818215;10.000370631383062;0.9100358829917772;-0.08818003184656549;1.045466556208753;0.9999781941999242;0.9144445270722571;1.000075314814449
41.853487;1.0965834034657425;0.9829755510252889;0.8964530477228629;0.06810547117636578;0.06211563525272308;1.0986627844781118;10.000389818977753;0.91003610086229;-0.08818403245220412;1.0454651411121316;0.9999801734343305;0.914442815208382;1.0000763849259873
41.863487;1.0965819431709822;0.9829742709523605;0.8964510501188248;0.06811051518987933;0.062120128392063996;1.0986655560717467;10.000408304517652;0.910037496921744;-0.08818803305648225;1.0454637517309435;0.9999821185427272;0.9144420536168101;1.0000774255890923
41.873487;1.0965795035411952;0.9829721583638641;0.8964490870099098;0.06811574015612894;0.062124837341697416;1.0986674052219587;10.00042602975676;0.9100390621074954;-0.08819303366104751;1.0454623810340744;0.999984027774264;0.9144413457123771;1.0000784353222305
41.883487;1.096578025856888;0.982970980836655;0.8964471887002038;0.06812079460210273;0.062129331530923204;1.0986703300930665;10.000442943595102;0.9100397884776245;-0.08819703426705136;1.0454610227589167;0.9999858981959046;0.9144395067918949;1.0000794115362424
41.893487;1.0965755912722548;0.9829689821965303;0.8964453262431767;0.06812603066745888;0.06213404067353862;1.0986723292120677;10.000459010574739;0.9100416694129484;-0.08820103487477843;1.0454596720393345;0.999987726286491;0.9144386272479065;1.0000803495166768
41.903487;1.096574138128213;0.982967933316139;0.8964435294872511;0.06813109696450063;0.06213853419243814;1.0986754018869904;10.000474206122448;0.910043698873206;-0.0882050354840067;1.04545832630426;0.9999895102661044;0.9144377133765352;1.0000812424382863
41.913487;1.0965717450463568;0.9829660799283391;0.8964417669784335;0.0681363457003094;0.06214324188905046;1.0986785477124996;10.000488501200067;0.9100448698187612;-0.08821003609436058;1.0454569849023292;0.9999912504668016;0.9144358667272494;1.0000820822849672
