time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.923487;1.096570351297805;0.9829651920321798;0.8964400657533752;0.06814142557003826;0.062147733436462994;1.0986807662446154;10.000501847480782;0.9100471734629405;-0.08821403670531087;1.045455647779798;0.9999929478153878;0.914434885581738;1.0000828611555286
41.933487;1.0965690036080704;0.9829648749869239;0.8964388464662408;0.0681447496779078;0.062150615910445045;1.0986840578939765;10.000514177266245;0.9100496001760195;-0.08821803731614214;1.0454543150791362;0.9999946028286609;0.9144338720705812;1.0000835722861041
41.943487;1.0965667488943103;0.9829632913468603;0.8964372149315952;0.06815002059699296;0.062155320397845486;1.0986874243384261;10.00052541739869;0.9100511401078247;-0.08822203792591511;1.045452987765806;0.999996215359099;0.9144318323706643;1.0000842110126391
41.953487;1.0965655272564898;0.9829626896536992;0.8964356373115488;0.06815512365848024;0.062159808879558215;1.0986898667006337;10.000535494149105;0.9100537825251807;-0.08822603853333895;1.0454516681721926;0.9999977847041063;0.9144307595688717;1.0000847757855669
41.963487;1.0965634182056343;0.9829613115823992;0.8964340825587227;0.06816041073986172;0.062164511563996445;1.0986933830319405;10.00054432228345;0.9100565155596834;-0.08823103913683995;1.0454503608673364;0.9999993107008437;0.9144297580666849;1.0000852681901415
41.973487;1.0965623590955262;0.9829609225684703;0.8964325806612397;0.06816553020047979;0.06216899831198238;1.098695968226792;10.000551801348587;0.9100583270527248;-0.08823503973484212;1.0454490739011717;1.0000007952358756;0.914427643345119;1.0000856915262433
41.983487;1.0965604274646994;0.9829597613346627;0.8964311030670927;0.06817083373891411;0.06217369920975661;1.098699616322905;10.000557835689426;0.9100612050025968;-0.08823904032584846;1.0454478180522608;1.0000022425735446;0.9144265062877855;1.0000860489925567
41.993487;1.096559559927358;0.9829595913821121;0.8964296806971135;0.06817596957375274;0.06217818407258882;1.0987033226691632;10.00056236298131;0.9100641373018039;-0.08824304090839152;1.045446603650201;1.0000036585186007;0.9144253540890963;1.000086342984588
42.003487;1.096558799032821;0.9829595316847307;0.8964282992082222;0.06818111333585891;0.06218266792322977;1.0987060847778516;10.000565364719028;0.9100661117653389;-0.08824704148108582;1.0454454384845353;1.000005050178377;0.9144231926898632;1.000086575829226
42.013487;1.096557188623665;0.9829591811702768;0.8964273832320119;0.06818467729035516;0.06218575776991619;1.0987099017970032;10.0005668550499;0.910069116335388;-0.08825204204252222;1.0454443282955883;1.000006426352537;0.9144221103813349;1.0000867504487885
42.023487;1.0965566691083193;0.9829593397313712;0.8964260879629691;0.06818983572468157;0.0621902393300709;1.0987127733097815;10.000566863812505;0.9100721389946479;-0.08825604259096619;1.0454432775017954;1.0000077965591592;0.9144209199641653;1.000086870089706
42.033487;1.0965553237714338;0.9829587230956591;0.896424824278783;0.0681951765472018;0.06219493466500213;1.0987166985609518;10.000565428339725;0.9100741677054697;-0.0882600431242963;1.0454422891951562;1.0000091691372568;0.9144187229821843;1.0000869383662134
42.043487;1.0965550959924966;0.9829590906367583;0.8964236239523944;0.06820034753387774;0.06219941359019014;1.0987206762756576;10.000562594867297;0.91007719119191;-0.08826404364030496;1.045441365801826;1.0000105501712842;0.9144175096666546;1.0000869599827358
42.053487;1.09655406894367;0.9829586749194139;0.8964224589605647;0.06820569971534836;0.06220410617711637;1.098723704617578;10.000558416905866;0.9100802004347845;-0.08826804413686175;1.045440510328998;1.0000119432054084;0.9144162847860366;1.0000869411447129
42.063487;1.0965541817965714;0.982959232639157;0.8964213615317008;0.0682108808321765;0.06220858224336883;1.0987277807612839;10.00055294672898;0.9100821887051374;-0.08827204461185142;1.0454397261455364;1.0000133499894266;0.9144140542909676;1.0000868897484299
42.073487;1.0965535110470732;0.9829589958141117;0.8964203052206294;0.06821624185376218;0.06221327184873263;1.0987309005390014;10.000546230440088;0.9100851494758738;-0.08827604506347413;1.0454390155570619;1.000014772017283;0.9144128104202173;1.0000868151196074
42.083487;1.0965539897585663;0.9829602052131585;0.8964197620117547;0.06821966728215952;0.06221613687833071;1.098735059250299;10.000538310515353;0.9100880747237651;-0.08828104549082247;1.0454383801688998;1.000016210674354;0.9144116557505332;1.0000867267574487
42.093487;1.0965546547309433;0.9829610169465565;0.8964188424528404;0.06822485860662847;0.06222060838641371;1.0987392523330402;10.000529231243622;0.9100899550575274;-0.0882850458938398;1.0454378229662948;1.0000176659361149;0.9144094035124354;1.000086633460645
42.103487;1.0965545412427167;0.9829610276542614;0.8964179690678633;0.06823022750173716;0.06222529348282284;1.0987424743052432;10.000519041360507;0.9100927810372585;-0.088289046272696;1.045437349428947;1.0000191357390584;0.9144081434208897;1.0000865435350326
42.113487;1.096555577599407;0.9829619946674193;0.8964171678079257;0.06823542149026604;0.062229762019567515;1.0987467182466848;10.000507792549602;0.9100955449491203;-0.08829304662761275;1.0454369668572838;1.0000206159453144;0.9144068838691579;1.0000864644746885
42.123487;1.096555831404493;0.9829621491559684;0.8964164039072602;0.06824079137438915;0.06223444398476799;1.0987499774036114;10.000495542359127;0.9100972416116083;-0.08829704695924825;1.0454366826520207;1.0000221005759495;0.914404634323986;1.000086401767223
42.133487;1.096557228564796;0.9829637300193462;0.8964161411212512;0.06824422178959128;0.06223730107337796;1.0987542464835587;10.000482355834295;0.9100998673042776;-0.08830104726872667;1.045436503666668;1.000023583310519;0.9144033908567379;1.0000863584713127
42.143487;1.0965578367349254;0.9829640111557464;0.8964154687026387;0.06824959039177278;0.062241979061617464;1.0987585214304818;10.000468291052357;0.910102418392046;-0.08830504755702456;1.045436437135867;1.0000250589475674;0.914402163973796;1.0000863358389636
42.153487;1.0965595839232805;0.982965235738124;0.8964148509220028;0.06825478215814955;0.06224643952401094;1.098761798460989;10.000453382090152;0.9101038907201872;-0.08830904782449266;1.0454364903744662;1.0000265225735963;0.9143999644867133;1.000086333776044
42.163487;1.0965605390387803;0.9829656418572756;0.8964142542587917;0.0682601483725147;0.06225111219041898;1.0987660725137427;10.000437638853864;0.9101062791228453;-0.08831304807105128;1.0454366689864358;1.0000279675416808;0.914398788589262;1.0000863514122997
42.173487;1.0965626297259579;0.9829669935179728;0.8964137048967598;0.06826533715920605;0.06225556659056275;1.0987693364693971;10.0004210631785;0.9101085772035205;-0.08831804829659796;1.045436976395372;1.0000293849927402;0.9143977410190314;1.0000863884287368
42.183487;1.0965639233452482;0.9829675291889071;0.8964131687211001;0.06827069960016466;0.06226023251367721;1.0987735822520917;10.000403668351547;0.91010977776134;-0.08832204850106612;1.0454374154983488;1.0000307651708233;0.9143956341368762;1.000086445560133
42.193487;1.0965663430427746;0.9829677293001726;0.8964115014064102;0.06827363985701942;0.062262633267960873;1.098776802142676;10.00038548566869;0.9101118733444785;-0.0883260486844226;1.0454379903822693;1.00003209904634;0.914394554760486;1.0000865232573952
42.203487;1.0965679480289956;0.982968394962014;0.8964110078631621;0.06827899712231311;0.0622672915133872;1.0987809892228957;10.00036655583861;0.9101138564969417;-0.0883300488468992;1.0454387059803614;1.000033379482321;0.9143935080514977;1.0000866207766046
42.213487;1.09657065308422;0.9829700032304947;0.8964105436856621;0.06828417577468693;0.06227173065759405;1.0987851377529336;10.000346916414438;0.9101147198162504;-0.08833404898898212;1.0454395659617026;1.0000346013666026;0.91439150047424;1.0000867375086124
42.223487;1.0965725127665422;0.982970787871789;0.8964100731200042;0.0682895270785031;0.0622763805960175;1.098788243507256;10.00032659613433;0.9101164562246005;-0.08833804911099873;1.045440570935774;1.00003576030482;0.9143905243506433;1.0000868744101183
42.233487;1.0965754414319875;0.9829729904395007;0.8964100575369572;0.06829293602859259;0.06227920294042409;1.0987923035970226;10.00030562101166;0.9101180595669773;-0.08834204921286416;1.0454417185875406;1.000036850875756;0.9143895849017047;1.0000870334937364
42.243487;1.0965774953201501;0.9829738878565941;0.8964095834571097;0.0682982803197603;0.06228384337230347;1.09879531577522;10.000284021880212;0.910119525230891;-0.08834604929439353;1.0454430053165455;1.0000378660181277;0.9143886818004765;1.0000872171293116
42.253487;1.0965805912635254;0.9829757270854839;0.8964091125547603;0.06830344498261384;0.06228826352935066;1.0987992773484443;10.00026182745158;0.9101198505657238;-0.08835004935573257;1.0454444271835928;1.0000387975329568;0.9143868191457355;1.0000874283844658
42.263487;1.0965837534271923;0.9829776309784829;0.8964086233010353;0.06830860548967087;0.06229267829514455;1.098802184389831;10.000239052755692;0.9101210346906445;-0.08835404939721808;1.045445979161058;1.0000396360774508;0.9143859868355622;1.000087670739531
42.273487;1.096586006400972;0.9829804837653345;0.8964097024933023;0.06831441799378836;0.06229774102364605;1.0988060322377535;10.000215706164067;0.9101220771913583;-0.08835804941910223;1.0454476545229987;1.0000403701918723;0.9143851884730019;1.0000879467961519
42.283487;1.0965892679764957;0.9829830017594351;0.896409597315576;0.06831780611757741;0.06230053689315314;1.0988088179429931;10.000191806911811;0.9101219767947442;-0.08836204942168167;1.0454494457116772;1.0000409861574926;0.914383427284815;1.000088257514701
42.293487;1.0965915949032095;0.9829842215352066;0.8964090055438786;0.0683231282996891;0.0623051504120541;1.0988125427855782;10.000167392359446;0.9101227317066057;-0.08836604940535685;1.0454513451779515;1.000041469691222;0.914382691860941;1.0000886020155444
42.303487;1.0965949006868296;0.9829868636081754;0.896408831911526;0.06832650635726098;0.06230793579676387;1.0988162114120328;10.000142514893758;0.9101233406271662;-0.08837004937043512;1.0454533449966128;1.0000418082403213;0.9143819839035625;1.000088977421186
42.313487;1.0965972376094786;0.982988200367203;0.8964081697035363;0.06833181810873162;0.06231253950789287;1.0988188292509005;10.000117237927448;0.9101238023316863;-0.08837404931714371;1.045455435846385;1.0000419927014375;0.9143812998978;1.000089379379319
42.323487;1.0966005167735378;0.9829909536878065;0.8964079272389126;0.06833518561542506;0.062315315950164415;1.0988224025381477;10.00009163740437;0.9101231147626556;-0.08837804924594726;1.0454576065406296;1.000042018423114;0.9143796417941087;1.0000898027788587
42.333487;1.0966027910164469;0.9829923989501624;0.8964072013375903;0.06834048693594039;0.06231991157230526;1.0988249397420942;10.00006580334511;0.9101232754776306;-0.08838204915766379;1.0454598454819473;1.0000418855134243;0.9143789989246703;1.0000902415633857
42.343487;1.0966059726349713;0.982994780486931;0.8964064659587438;0.0683456074784734;0.06232428873927173;1.0988284505652817;10.000039833976546;0.9101232819268505;-0.08838604905327074;1.0454621428407924;1.0000415976983814;0.9143783749263541;1.0000906880879459
42.353487;1.0966081144411841;0.9829963369486563;0.8964056991792255;0.06835089859832182;0.062328877948863;1.0988309434951444;10.000013829448172;0.9101221305966957;-0.08839004893389661;1.0454644904001629;1.0000411599749772;0.914376772070958;1.000091132664315
42.363487;1.0966111291299594;0.9829993113859696;0.8964053788856232;0.06835424573956236;0.06233164147032844;1.0988344248801494;9.999987892023915;0.9101218174289525;-0.08839404880095623;1.0454668797307973;1.0000405774597245;0.914376176620224;1.0000915635629064
42.373487;1.0966130724352272;0.9830009760642828;0.8964046088849493;0.06835952709892305;0.06233622546377981;1.0988368988007804;9.999962125716042;0.9101213392802205;-0.08839804865615761;1.0454693015281382;1.0000398558553625;0.9143755873573159;1.0000919676489908
42.383487;1.0966148969853164;0.9830026867281244;0.8964038529644214;0.0683648040070365;0.06234080687791054;1.0988403667201263;9.999936628703864;0.9101206939520845;-0.08840204850153341;1.0454717460488903;1.0000390017285143;0.9143749979044228;1.0000923312752754
42.393487;1.0966175574229895;0.9830053172182773;0.8964031355050478;0.0683699009996762;0.062345170592439526;1.098842827850723;9.999911482285569;0.9101188795039552;-0.0884060483394426;1.0454742035716686;1.0000380224286627;0.9143734069832267;1.000092641288713
42.403487;1.096619115552678;0.9830075774688066;0.8964028721826263;0.06837340615301749;0.06234813862608427;1.0988462801280743;9.999886739701477;0.9101178935583073;-0.08841004817225627;1.0454766653579965;1.0000369259089519;0.9143728000787202;1.0000928862218315
42.413487;1.0966214941480386;0.9830102594989427;0.8964022208172232;0.06837849476950095;0.06235249691912779;1.098848721006575;9.999862420513246;0.9101167319513291;-0.0884140480018773;1.045479124839346;1.0000357200573566;0.9143721784619552;1.0000930570904458
42.423487;1.0966227590858297;0.9830120708765817;0.8964015926359433;0.06838375476323756;0.06235706773613593;1.098852147838572;9.999838516172478;0.910115388144665;-0.08841804782966864;1.0454815778968958;1.000034412508598;0.9143715410831683;1.0000931473637131
42.433487;1.0966248372812053;0.9830152448035413;0.8964014573494847;0.0683870714092789;0.06235981336236902;1.0988555584424253;9.999815000014491;0.910112855026771;-0.08842204765694467;1.045484022459786;1.000033011648162;0.9143698923786457;1.0000931528521735
42.443487;1.0966257979348781;0.9830170483752778;0.8964009082807816;0.06839232252976062;0.06236438022175438;1.0988579523429673;9.999791838468484;0.9101111275743003;-0.08842604748542825;1.045486457999648;1.0000315277352687;0.9143692214830568;1.0000930721878643
42.453487;1.0966275706683277;0.9830197172539934;0.8964004123279445;0.06839739362478098;0.06236873069735812;1.0988613314311533;9.999769004108593;0.9101092035337521;-0.08843004731711242;1.0454888851203292;1.0000299730954452;0.914368530229126;1.0000929065939634
42.463487;1.0966282263681615;0.9830219621124371;0.896400376039863;0.06840087290749979;0.06237168730857304;1.0988636991527392;9.999746482731272;0.9101060823610045;-0.08843404715368934;1.0454913052383101;1.0000283608630531;0.9143668199998136;1.0000926584520013
42.473487;1.096629694285472;0.9830245773945245;0.896399950944434;0.06840593614449839;0.0623760364480143;1.0988670591947913;9.999724270953843;0.9101037646135407;-0.0884380469961221;1.0454937194485479;1.0000267026757512;0.9143660783312905;1.0000923304303182
42.483487;1.0966300431053289;0.9830262757333298;0.8963995442305243;0.06841117159529321;0.06238060064613149;1.0988694147526394;9.999702369327368;0.9101012524082446;-0.08844204684465475;1.0454961264019373;1.0000250070010872;0.9143653071861385;1.0000919252923088
42.493487;1.0966311991510564;0.9830288161843018;0.8963991843953262;0.06841622827779648;0.06238495029488095;1.0988727684420803;9.99968077600494;0.9100985502617429;-0.08844604669902585;1.0454985211489827;1.0000232795509556;0.914364503548805;1.000091445727557
42.503487;1.0966312277866868;0.9830309138733894;0.896399277215231;0.0684196942616541;0.06238790785506172;1.098875122366509;9.999659477225086;0.91009466532401;-0.08845004655854048;1.0455008959798369;1.0000215252260567;0.9143626677984106;1.0000908946791878
42.513487;1.0966320523726367;0.9830333667202139;0.8963989716753641;0.06842474513007413;0.06239225954934381;1.098878477999639;9.999638435076635;0.9100916067339686;-0.08845304642217401;1.045503241404646;1.0000197497387222;0.914361687886149;1.000090275593365
42.523487;1.096631737933185;0.9830348893954104;0.8963986712983876;0.0684299688791545;0.0623968276102685;1.0988808357596938;9.999617591695346;0.9100883849868556;-0.08845704628905988;1.0455055463085328;1.000017960348528;0.9143607554165445;1.0000895917696127
42.533487;1.0966322109726898;0.9830377231410636;0.8963988398665295;0.06843325113286396;0.062399574130040665;1.098884195119606;9.999596896529267;0.9100850118953534;-0.08846104615914535;1.0455077988808485;1.000016165946743;0.914359768282929;1.0000888453079286
42.543487;1.0966315414992769;0.983039142960097;0.8963985673939333;0.06843847000411034;0.06240414530385024;1.0988865558927583;9.999576332839537;0.9100805006212022;-0.08846504603333723;1.0455099883053607;1.0000143763005864;0.91435772800027;1.0000880364495677
42.553487;1.0966316614652805;0.983041391885288;0.8963983201449987;0.06844351132088082;0.062408503446479406;1.0988899187502505;9.999555921175272;0.9100768651807393;-0.08846904591294578;1.0455121051445662;1.0000126007290866;0.9143566239335847;1.0000871634311992
42.563487;1.0966306456405108;0.9830431877027666;0.896398505539926;0.0684469632835982;0.06241147110851491;1.0988922837877517;9.999535705054846;0.9100731197345214;-0.0884730457992956;1.045514141212743;1.0000108470663445;0.914355460795993;1.0000862226809297
42.573487;1.096629462857244;0.9830444499962165;0.896398261736332;0.06845217737754584;0.062416049841139076;1.0988956494882496;9.999515735821932;0.910069278014716;-0.08847704569395143;1.045516090922325;1.0000091217753138;0.9143542394021765;1.000085209815997
42.583487;1.0966290801851113;0.983046540450948;0.8963980425643373;0.06845721509110708;0.0624204172108943;1.098898013260592;9.999496063969005;0.9100643527523543;-0.08848104559869584;1.0455179521724336;1.000007430987677;0.9143519651169741;1.0000841216336485
42.593487;1.0966275696569134;0.9830481777415413;0.8963982569597317;0.06846066461968607;0.062423395637507685;1.0989013721017866;9.999476736177035;0.9100603552469713;-0.08848504551500089;1.0455197252586876;1.0000057809089726;0.9143506274978844;1.0000829582552262
42.603487;1.0966268636053906;0.983050165769786;0.8963980582466926;0.06846570188256099;0.062427771154628206;1.098903722703356;9.999457794680634;0.910056295096956;-0.08848904544370494;1.0455214118618978;1.0000041770159651;0.9143492277961561;1.000081724207666
42.613487;1.096625037136343;0.9830512269717391;0.8963978541639773;0.0684709149318168;0.06243236566875817;1.0989070610932041;9.999439275627484;0.910052180442533;-0.08849204538506052;1.0455230150776267;1.000002623778607;0.9143476646029084;1.0000804277095228
42.623487;1.0966240263032652;0.9830536098816814;0.8963981114556543;0.06847418952733114;0.0624351409227219;1.0989093824531342;9.999421206128371;0.910047019055156;-0.08849604533894996;1.0455245398934951;1.0000011258959394;0.9143451320091388;1.0000790789383944
42.633487;1.096621908741589;0.9830545944677975;0.896397921143655;0.0684794036409823;0.062439742655958294;1.0989126816914094;9.999403604460667;0.9100428192392261;-0.08850004530508458;1.045525993529907;0.9999996890570816;0.9143435211423003;1.0000776883907787
42.643487;1.096620620684834;0.9830564252158935;0.8963977491588025;0.06848444281155931;0.06244413267057608;1.0989149540985588;9.999386484329339;0.9100385905926421;-0.08850404528292899;1.0455273844128177;0.9999983187095064;0.9143418357396469;1.000076265335967
42.653487;1.0966182382006593;0.9830578175258022;0.8963980021713979;0.06848789460170458;0.06244713295670918;1.0989181951935316;9.999369854944261;0.910034344752489;-0.08850804527144641;1.0455287201379164;0.9999970183983464;0.914340076253846;1.0000748167360767
42.663487;1.0966157315793794;0.983058685812348;0.8963978162881546;0.06849310986861797;0.06245174455678046;1.0989203995646788;9.999353713447299;0.9100300945051697;-0.08851204526883151;1.0455300063084934;0.9999957893101552;0.9143382438030391;1.0000733477877672
42.673487;1.096614071874268;0.9830608657080447;0.8963980791751444;0.0684963858623996;0.06245453661113806;1.0989235605833083;9.99933803742806;0.9100248521069411;-0.0885150452723427;1.0455312463153998;0.9999946301762611;0.9143352474549248;1.0000718636391408
42.683487;1.0966113364198442;0.983061624682746;0.8963978790765623;0.06850159991111443;0.06245915523173432;1.0989256723279321;9.999322786392746;0.9100206292980776;-0.08851904527843418;1.0455324415963276;0.9999935371848043;0.9143332725090166;1.000070370183709
42.693487;1.0966094616383548;0.9830631963371297;0.8963976802201503;0.06850663730635313;0.06246356251496648;1.0989287310942764;9.99930791646425;0.9100164384085239;-0.08852304528306741;1.0455335924976155;0.9999925052691511;0.9143312281180818;1.000068873462667
42.703487;1.0966065238999883;0.9830642878436441;0.8963978886749266;0.06851008573551633;0.062466580539615804;1.0989307351073683;9.99929340017073;0.9100122925623252;-0.08852704528213841;1.0455346990287295;0.9999915299206753;0.9143291158840645;1.0000673793040225
42.713487;1.096604457237857;0.9830656886553197;0.8963976558050734;0.06851512122945894;0.06247099525711689;1.098932684232995;9.999279233215374;0.9100072051837409;-0.08853104527211766;1.0455357612078728;0.9999906074399938;0.914325942077783;1.0000658940513516
42.723487;1.0966013347730204;0.9830661040829808;0.8963973872020449;0.06852033190245041;0.06247562862101088;1.0989355799833087;9.999265424228115;0.9100031895893248;-0.08853504525059361;1.0455367794766202;0.9999897344263107;0.9143236984482748;1.00006442512424
42.733487;1.0965981223620298;0.9830668836966897;0.8963975331161775;0.06852377928903554;0.062478657544016325;1.0989374254200497;9.9992519806591;0.9099992584180293;-0.08853804521631368;1.0455377548414442;0.9999889081473109;0.9143212939258383;1.0000629799134857
42.743487;1.0965957849784174;0.9830679366437388;0.8963972298528836;0.06852881497223505;0.06248308294079284;1.098940224928767;9.999238903951388;0.9099954231639912;-0.08854204516866544;1.045538688423647;0.9999881271229542;0.9143189240663876;1.0000615641945032
42.753487;1.0965923935523982;0.98306845305803;0.8963973235720829;0.06853226339409275;0.06248611887252871;1.0989419834193053;9.999226193811738;0.9099916937425613;-0.08854604510708305;1.0455395812496695;0.9999873906446577;0.9143164954483981;1.000060182258184
42.763487;1.0965898786317525;0.983069227240607;0.8963969681635342;0.06853730049935207;0.062490551426500306;1.0989447057278958;9.999213852093266;0.909987077745971;-0.08855004503092989;1.0455404344565964;0.9999866974658849;0.9143130173396955;1.0000588380651263
42.773487;1.096586311555492;0.983068971426162;0.896396573826994;0.06854251394869161;0.0624952027226243;1.0989463968766386;9.999201886072727;0.909983580511089;-0.08855404493955178;1.0455412490761586;0.999986044760858;0.914310484686831;1.0000575355382224
42.783487;1.0965836236214372;0.983069924352533;0.8963966109530573;0.06854578937700821;0.06249803478595934;1.0989490619904418;9.999190311786746;0.9099802059538603;-0.08855704483210908;1.0455420254872096;0.9999854280348119;0.9143078080975432;1.0000562780138351
42.793487;1.0965798889965386;0.9830693587117934;0.8963961736178383;0.06855100459827859;0.06250269352540266;1.0989507052476295;9.999179149247217;0.9099769565773608;-0.08856104470759171;1.0455427630868368;0.9999848415547197;0.9143051820869487;1.0000550680355906
42.803487;1.0965760784412275;0.9830673529317805;0.8963945449445824;0.06855397672083813;0.06250530952743083;1.0989533292655165;9.999168412089334;0.9099728334090306;-0.08856504456509577;1.0455434608308884;0.9999842785610539;0.9143015139001848;1.0000539076247181
42.813487;1.0965731639722793;0.9830673554648639;0.8963940786913736;0.06855901862324935;0.0625097603513919;1.0989549356833996;9.999158103324861;0.909969836848358;-0.08856904440389098;1.0455441188313848;0.9999837311573452;0.9142987932959766;1.0000527980141138
42.823487;1.096569223630217;0.983066324935129;0.8963935757988432;0.0685642372474925;0.06251442940493485;1.098957525429396;9.999148214618348;0.9099669671548897;-0.08857204422326428;1.045544739355852;0.9999831900469979;0.914295928642441;1.0000517391298358
42.833487;1.0965661959463937;0.9830665109144806;0.8963935063172341;0.06856751837532535;0.0625172782686922;1.0989590978339088;9.999138724813799;0.9099642247793815;-0.08857604402242776;1.0455453265783496;0.9999826445606647;0.9142931162902307;1.0000507299732857
42.843487;1.09656216255813;0.9830651981111155;0.8963929661600222;0.06857273985272806;0.0625219523710263;1.0989606501882432;9.99912960329313;0.9099616117521143;-0.08858004380049206;1.0455458862653744;0.9999820829432753;0.9142902634533644;1.000049769149774
42.853487;1.0965581003354785;0.9830642405871038;0.8963928505657678;0.06857619946153373;0.0625250202044804;1.09896317898148;9.99912081035364;0.9099581327687392;-0.08858404355640309;1.0455464252965765;0.9999814925806956;0.9142863791740927;1.000048854377302
42.863487;1.0965549849756386;0.9830635709531599;0.8963923026979674;0.06858124864408192;0.06252948226872494;1.0989646814390046;9.999112290442783;0.9099557942995761;-0.0885880432889183;1.0455469504345103;0.9999808607504883;0.914283457320406;1.0000479823300794
42.873487;1.0965508959617007;0.9830624009096844;0.8963921752888074;0.06858471149577307;0.06253255210952764;1.098967155437928;9.999103974919619;0.9099536030229611;-0.08859104299668094;1.0455474668968623;0.9999801759742681;0.9142804072790891;1.000047149973617
42.883487;1.096547770704424;0.9830615440108629;0.8963916283685254;0.06858976392347653;0.06253701528928467;1.098968598770969;9.999095794332854;0.9099515652946502;-0.08859504267843883;1.0455479777322831;0.9999794291098939;0.9142774231203608;1.0000463558556583
42.893487;1.0965436876608217;0.9830597289400955;0.896391077562382;0.06859499327459835;0.06254169341140287;1.098971009811404;9.999087687678983;0.9099496869316046;-0.08859904233328171;1.0455484844712684;0.9999786135241495;0.9142744080867358;1.0000456001133855
42.903487;1.0965396209402052;0.9830583262303771;0.8963909839142019;0.06859846049867376;0.06254476316349328;1.0989723883121583;9.999079612512926;0.9099469727636548;-0.08860204196049781;1.0455489883663107;0.999977724308848;0.9142702712339689;1.0000448835631537
42.913487;1.0965365453158735;0.9830572625817183;0.8963904928433392;0.068603516797047;0.06254922524332768;1.0989747344030767;9.99907155597318;0.9099454267718988;-0.08860604155926276;1.0455494910173935;0.999976757460732;0.9142671993941409;1.000044206910175
42.923487;1.0965325409526019;0.983055742685766;0.8963904563274128;0.06860698596694928;0.0625522933828352;1.0989760468531402;9.999063532886566;0.9099440523280188;-0.08861004112891756;1.045549993677872;0.9999757094985042;0.9142641026101953;1.0000435710258548
42.933487;1.096529547996983;0.9830545730926428;0.896390031114066;0.06861204390897001;0.06255675339932579;1.0989773223736758;9.999055568205543;0.9099428515063185;-0.08861404066978262;1.0455504960074693;0.9999745770898495;0.9142609817791912;1.0000429773623931
42.943487;1.0965256498338278;0.9830529566117872;0.8963900660494479;0.06861551455300154;0.06255981918322774;1.09897955640668;9.99904768208759;0.9099418246200899;-0.08861704018371054;1.045550995689834;0.9999733571876247;0.9142577395722229;1.0000424272554806
42.953487;1.0965218261011342;0.9830508160728776;0.8963897005268194;0.06862074931772583;0.06256449169007214;1.0989807444888646;9.9990398902437;0.9099399711279845;-0.08862103967393226;1.0455514888193205;0.9999720476260414;0.9142535738421825;1.0000419212897937
42.963487;1.0965190562301825;0.9830499972859041;0.8963898260991735;0.06862404582705353;0.06256733996553995;1.0989828830667094;9.999032207338873;0.909939290546567;-0.08862503914429104;1.0455519700565705;0.9999706463673885;0.9142503787935731;1.0000414598035714
42.973487;1.0965154231274339;0.9830477803145397;0.8963895351164219;0.06862928156991574;0.06257201002453713;1.0989839693032897;9.999024645663926;0.9099387821279468;-0.08862803859830998;1.0455524321968133;0.9999691498867282;0.9142470648745866;1.00004104335796
42.983487;1.0965119011687814;0.9830460129256179;0.8963897179709351;0.06863275396109078;0.06257507096358012;1.0989849999533023;9.999017217479686;0.9099384437002958;-0.08863203803863277;1.0455528658525974;0.9999675532562827;0.9142438303651435;1.0000406722306852
42.993487;1.0965094632330132;0.9830446195801684;0.8963895115446928;0.06863781413113326;0.06257952381362675;1.0989869709370599;9.99900994279805;0.9099382704193807;-0.08863603746703011;1.0455532602689475;0.9999658514341361;0.9142405836836421;1.0000403457792728
43.003487;1.096506188209725;0.983042321374977;0.8963893226831542;0.06864304898001966;0.06258419054016756;1.098987878428671;9.999002856904683;0.9099382542033775;-0.08863903688470808;1.045553605071023;0.9999640398669819;0.9142372340923717;1.000040062249131
43.013487;1.0965040139862656;0.9830413633362386;0.8963896185637064;0.06864634382238206;0.06258703314840407;1.0989897187554378;9.998996009386794;0.909937384072564;-0.08864303629258144;1.045553891334235;0.9999621150186772;0.9142329873658603;1.000039818562059
43.023487;1.0965010169819844;0.9830407859616787;0.896391100147439;0.06865205670352607;0.06259213586021246;1.0989904864862936;9.99898945201812;0.9099376472953765;-0.08864703569152611;1.0455541108747721;0.9999600758173635;0.9142297449200133;1.0000396103855396
43.033487;1.096498164847989;0.9830389070985328;0.8963914440636456;0.0686555237436353;0.06259519096523641;1.0989921739868151;9.998983227932573;0.9099380309977364;-0.08865103508271739;1.0455542552100396;0.99995792488538;0.9142265199150077;1.0000394330435842
43.043487;1.0964964226674423;0.9830374134058406;0.896391398551429;0.06866057720882328;0.06259963770099748;1.0989927726279394;9.998977373348126;0.9099385229983428;-0.08865403446774453;1.0455543163540495;0.9999556682144083;0.9142232254902796;1.000039282561551
43.053487;1.0964938594873948;0.9830355080366158;0.8963918124081194;0.06866404103093708;0.06260268987511212;1.098993273530601;9.998971925657985;0.9099391120102135;-0.08865803384830194;1.0455542884556808;0.9999533138368845;0.9142200676282746;1.0000391561317514
43.063487;1.0964914377524124;0.9830331170031619;0.8963918257472601;0.06866926686005469;0.06260734823645736;1.0989946682194474;9.99896692311549;0.9099397883469986;-0.08866103322572595;1.0455541680577853;0.9999508703111042;0.9142168651973083;1.0000390523845586
43.073487;1.0964901195942596;0.9830320916078354;0.8963923309593577;0.0686725524523001;0.06261018146197898;1.0989949495241216;9.998962396045714;0.9099395441866177;-0.08866503260056748;1.045553954292276;0.9999483456274759;0.914212829471536;1.0000389718058365
43.083487;1.0964879735377298;0.9830297184955177;0.8963924206814741;0.06867777545235304;0.06261483504947961;1.0989961120560672;9.998958364490699;0.9099403726018362;-0.08866903197248602;1.04555365052439;0.9999457478348206;0.914209866757688;1.0000389168956627
43.093487;1.0964869283571594;0.9830287336016121;0.8963929993270292;0.0686810582606033;0.06261766255768651;1.0989961523518332;9.99895484528067;0.9099412667302427;-0.08867203134074254;1.0455532648995773;0.9999430866223882;0.9142068970269683;1.0000388915525893
43.103487;1.096485053141968;0.9830264243416121;0.8963931555950421;0.06868627864862316;0.06262230940007041;1.0989960689224163;9.998951857738982;0.9099422196720158;-0.08867603070477816;1.0455528079473495;0.9999403733384666;0.9142041244763222;1.0000389004050954
43.113487;1.0964833095242241;0.9830246439677844;0.8963937737869855;0.0686897344368446;0.0626253441288348;1.0989968624312763;9.998949420585916;0.9099432240100231;-0.0886800300643666;1.0455522898856464;0.9999376193784624;0.9142014590408037;1.0000389494156992
43.123487;1.0964826581802962;0.9830233215664358;0.8963939829137672;0.06869477729511797;0.06262976733577123;1.0989965356563942;9.998947540143998;0.909944270774488;-0.08868302941966101;1.0455517206221394;0.9999348347827712;0.914198807015457;1.0000390466351365
43.133487;1.096481165805828;0.9830216635844022;0.896394619807181;0.0686982309860927;0.06263279260510311;1.0989970926006978;9.998946201685843;0.9099443489788329;-0.08868702877143628;1.0455511111075806;0.9999320281191556;0.9141953685405958;1.0000392009413372
43.143487;1.096479793780754;0.9830195963850014;0.8963948134498547;0.06870344719446671;0.06263742062991526;1.0989965378965705;9.998945375454214;0.9099454457115229;-0.08869102812121914;1.0455504733518615;0.9999292066097445;0.9141930394999381;1.0000394194356534
43.153487;1.0964795031072732;0.9830189689101853;0.8963954466277573;0.0687067237916738;0.0626402201627023;1.0989958772099109;9.998945029684982;0.9099465459553919;-0.08869402747101938;1.0455498194393793;0.9999263753442542;0.9141907310796097;1.0000397063200441
43.163487;1.0964783597496386;0.9830170643973639;0.8963956043762608;0.0687119386660712;0.06264483688463393;1.098996116491174;9.99894514173304;0.90994763290094;-0.08869802682284617;1.0455491605130869;0.9999235374748282;0.9141886400188938;1.0000400647548122
43.173487;1.0964773230354314;0.9830157347301364;0.8963961707340675;0.06871538980352307;0.06264783969204896;1.0989952600460946;9.99894570412718;0.9099486893432953;-0.08870102617820255;1.0455485056838076;0.999920696603686;0.9141865730502357;1.000040498948485
43.183487;1.0964773505044463;0.9830153905440496;0.8963967150752262;0.06871866558598622;0.06265062158250073;1.098995310373894;9.99894671486293;0.9099496991576451;-0.08870502553782875;1.0455478612577165;0.999917858898652;0.9141847230521986;1.000041012942172
43.193487;1.0964765033061323;0.983013797935037;0.8963967621969368;0.06872388031344208;0.06265522053971884;1.0989942693127128;9.998948159302033;0.9099496484915703;-0.08870902490202899;1.04554723079751;0.9999150328573588;0.9141819949236303;1.0000416079566374
43.203487;1.096475736263964;0.9830128079775345;0.8963971978041927;0.06872733191760928;0.06265820576125858;1.0989931383106382;9.998950007252418;0.9099505267296024;-0.08871202427117164;1.045546615595421;0.9999122274272219;0.9141802772999976;1.0000422818491992
43.213487;1.0964760054458664;0.9830123479634176;0.8963971546091944;0.06873237236618024;0.06266257853978519;1.0989929185120817;9.998952217124733;0.9099513270062368;-0.08871602364574596;1.0455460143316102;0.9999094507047672;0.91417876197491;1.0000430302148708
43.223487;1.0964753752841885;0.9830116230067945;0.8963974728812861;0.06873582551756258;0.06266555311356004;1.0989916113432343;9.99895473019302;0.909952046074191;-0.08871902302612139;1.0455454221692073;0.9999067103574185;0.9141772477239286;1.00004384767388
43.233487;1.096474808877731;0.9830105575700165;0.8963972837929636;0.06874104323567241;0.062670130726597;1.0989902187581202;9.998957471722125;0.9099526829313844;-0.08872302241245647;1.0455448313690918;0.9999040144211707;0.9141759233562359;1.0000447288424128
43.243487;1.0964752740744148;0.9830109970226543;0.8963974714392116;0.06874432332497647;0.06267288052354592;1.0989897431944542;9.998960366963722;0.9099532367787829;-0.08872602180476831;1.0455442333015228;0.9999013714996371;0.9141745917208052;1.0000456679110343
43.253487;1.0964748470600358;0.9830102188029867;0.8963971218995541;0.06874954341432762;0.06267744839254746;1.0989881878680676;9.998963351030513;0.9099537063056677;-0.08873002120284026;1.0455436196754138;0.9998987908844378;0.9141734453748442;1.0000466572010105
43.263487;1.0964744986934614;0.983010066783326;0.896397121045139;0.06875300123045194;0.06268040318826672;1.0989875565734168;9.998966371058382;0.9099530906515183;-0.08873402060617655;1.0455429829899703;0.9998962818336377;0.9141713917293728;1.000047686757739
43.273487;1.0964751985867023;0.9830104613596152;0.8963966039923005;0.06875804855548;0.06268474561347412;1.0989858522768199;9.998969392321118;0.9099533904610205;-0.08873702001444043;1.0455423168610891;0.9998938515675971;0.9141703243571889;1.000048745401475
43.283487;1.0964750196992363;0.9830106006030865;0.8963964171237785;0.06876150896194505;0.06268768921876607;1.098984076319695;9.998972396451878;0.9099536084368748;-0.08874101942803413;1.0455416153334014;0.9998915043522744;0.91416944145941;1.0000498220706246
43.293487;1.0964749268574834;0.98301088303035;0.8963961398018585;0.0687649706927224;0.06269062667684666;1.0989832289206773;9.998975367042727;0.9099537498367618;-0.08874401884834338;1.0455408717751855;0.9998892425052623;0.914168547767459;1.0000509067256915
43.303487;1.0964758818762894;0.9830117058484356;0.8963953535316737;0.06877002202309807;0.06269495071469434;1.0989813093983132;9.998978281800111;0.9099538224096311;-0.08874801827754077;1.0455400791637013;0.9998870670006891;0.9141678359012911;1.0000519908886742
43.313487;1.0964759481735888;0.983012263080253;0.8963949107640812;0.0687734865252797;0.06269787499883407;1.098979316489727;9.998981110892865;0.9099538354674882;-0.08875101771796087;1.0455392311670069;0.9998849773836711;0.9141671091545774;1.0000530676821981
43.323487;1.0964760801181668;0.9830124687078451;0.8963939560879022;0.06877871603714275;0.0627024003496411;1.0989782491857956;9.998983809847003;0.9099537992291097;-0.08875501717143303;1.0455383223034975;0.9998829729322344;0.9141665573524722;1.0000541310142617
43.333487;1.0964772313179014;0.9830141591676581;0.8963933880027275;0.06878200821737318;0.06270509570443626;1.098976107066874;9.998986322238304;0.9099527248352834;-0.08875801663909501;1.0455373473921097;0.9998810545829189;0.9141649855719461;1.0000551747113393
43.343487;1.0964774624293334;0.9830146041729951;0.8963923078452278;0.06878724045351989;0.06270960705831731;1.0989748905647307;9.998988602278803;0.9099526240978946;-0.0887620161215972;1.0455363015284473;0.9998792251488032;0.9141645732608025;1.0000561927417602
43.353487;1.0964777302459605;0.9830156394797454;0.8963916163448533;0.06879071025160066;0.06271250377411496;1.0989726017047894;9.998990633223285;0.9099525088630257;-0.08876601561921595;1.0455351806379627;0.9998774873904783;0.9141642238609415;1.0000571804308012
43.363487;1.0964789936908446;0.9830176564949331;0.8963908998810538;0.06879400573957291;0.06271517936256309;1.0989702447164205;9.998992418770397;0.9099523904637435;-0.08876901513198318;1.0455339819900566;0.999875842076915;0.9141638369340761;1.0000581350174496
43.373487;1.0964793198127445;0.983018400538739;0.8963897003907572;0.06879924078495299;0.06271967228662906;1.098968826515504;9.998993958966203;0.9099522791645729;-0.08877301466008773;1.0455327048048713;0.999874287627161;0.9141636044660288;1.0000590542800887
43.383487;1.0964796707641955;0.9830197023052738;0.8963889205440317;0.06880271294353929;0.06272255226128527;1.0989663573454347;9.998995239478722;0.9099521832791135;-0.08877601420404169;1.0455313507012232;0.9998728208823916;0.9141633317591212;1.0000599350958925
43.393487;1.0964810074261633;0.9830214700378549;0.896387709580827;0.0688077739808608;0.06272682109921796;1.098963850700203;9.998996240054943;0.9099521082019172;-0.08878001376430442;1.0455299231448192;0.9998714383783129;0.9141632136444321;1.0000607739657916
43.403487;1.0964813955732633;0.9830228921582504;0.8963869236387632;0.06881124724980496;0.06272969347957509;1.0989623217706725;9.998996946762361;0.909952056746889;-0.08878301334096099;1.04552842659468;0.9998701376402669;0.9141630570597686;1.0000615683710312
43.413487;1.096481795239847;0.9830243608192794;0.8963861477562007;0.0688147209987407;0.06273256318020737;1.098959785480998;9.998997361252748;0.9099510308419726;-0.08878701293374233;1.045526866156349;0.9998689174558391;0.914162061926755;1.0000623172442475
43.423487;1.0964831649520275;0.9830262695295018;0.8963849660504697;0.06881978345640452;0.06273682402819357;1.0989572555241616;9.99899750155112;0.9099510324545621;-0.08879001254203006;1.0455252470579193;0.99986777721769;0.9141620238304667;1.0000630201861884
43.433487;1.096483566954387;0.9830278098966053;0.8963842307460207;0.06882325787912659;0.06273969078747264;1.0989557440269877;9.99899738558096;0.9099510631962289;-0.08879401216484918;1.0455235740904072;0.9998667166621341;0.9141621382951728;1.0000636762464001
43.443487;1.096483958068451;0.9830288937587328;0.8963830829760728;0.06882849612647528;0.06274416536951484;1.098953261165664;9.998997010933971;0.9099511235722718;-0.08879701180111559;1.0455218514878728;0.9998657363415597;0.9141622065157112;1.0000642834153002
43.453487;1.0964843327768052;0.9830304739509345;0.8963823990621216;0.06883197121592832;0.06274703256390013;1.098950815184331;9.99899635399905;0.9099512127641612;-0.08880101145000213;1.0455200827811246;0.9998648379990377;0.9141624193538446;1.0000648387350148
43.463487;1.0964856537800516;0.9830329428797816;0.896381753803721;0.06883527172671584;0.06274968614570593;1.0989494124599322;9.998995383372998;0.9099513295438938;-0.08880401111114887;1.0455182706391732;0.9998640241543273;0.9141625812992099;1.0000653381360178
43.473487;1.0964859921770027;0.9830322864331482;0.896379068993227;0.06884003125287558;0.06275372642027903;1.0989470574121374;9.99899406586501;0.9099514730452639;-0.08880701078466295;1.0455164169091182;0.9998632967406428;0.9141627895770952;1.0000657762512222
43.483487;1.0964863146179413;0.983033869022518;0.8963784515574394;0.06884350936348725;0.06275659978490473;1.0989447534399317;9.998992359847866;0.9099516421654272;-0.08881101047091594;1.04551452275004;0.9998626556205796;0.9141631415150544;1.0000661474665122
43.493487;1.0964875878708202;0.9830358432624645;0.8963774319342792;0.06884857770987662;0.06276086969374213;1.0989435044031655;9.998990211680118;0.9099518345606747;-0.08881401017011961;1.0455125886628085;0.9998620987267519;0.9141634423717229;1.0000664476369294
43.503487;1.0964878848290331;0.9830374053052853;0.8963768567168124;0.06885205982535181;0.06276375079547354;1.0989413151954195;9.998987567781294;0.9099510459065366;-0.08881800988185877;1.0455106143893247;0.9998616237358557;0.9141628899022848;1.0000666746832374
43.513487;1.0964881741614614;0.9830389538157859;0.8963763030023839;0.06885554415039796;0.06276663692794006;1.0989391915605562;9.998984388827173;0.9099512696639595;-0.0888210096049986;1.0455085990155106;0.9998612285455128;0.9141632784164597;1.0000668286026966
43.523487;1.0964894260725833;0.9830408875460109;0.8963753489814652;0.06886061900590111;0.06277092182690601;1.0989381401480025;9.998980651461002;0.9099514980238406;-0.08882500933808678;1.0455065409161604;0.9998609100077206;0.9141638045281579;1.000066911908656
43.533487;1.0964897172927937;0.983042402787431;0.896374843839268;0.06886410744086117;0.06277381984775036;1.098936168968606;9.99897634277264;0.9099517231729827;-0.08882800907971665;1.045504437730695;0.9998606639590109;0.9141642712372351;1.0000669294987754
43.543487;1.0964900186180524;0.9830438969211985;0.8963743680614271;0.06886759758487217;0.0627767243402338;1.0989342872513201;9.998971452485456;0.9099519375898231;-0.08883200882836735;1.0455022874211741;0.9998604871502363;0.9141648694150587;1.0000668875444436
43.553487;1.0964903346383026;0.9830448858079806;0.8963734884011849;0.06887285273252118;0.06278124355277394;1.0989335044217279;9.998965969215881;0.9099521336046307;-0.08883500858205774;1.0455000893581468;0.9998603779668188;0.9141653998057824;1.00006679267247
43.563487;1.0964916338803488;0.9830472096404544;0.8963731027892139;0.06887617035447076;0.06278394686202816;1.0989318288483263;9.998959886953264;0.9099523029886005;-0.08883900833837945;1.0454978444550873;0.9998603350163803;0.9141660498827624;1.0000666517864247
43.573487;1.096491990883621;0.9830486240811072;0.8963727494609448;0.06887966423121045;0.06278687254241805;1.0989302666529988;9.998953210430432;0.9099524373396268;-0.08884200809479839;1.0454955555817558;0.9998603557770789;0.9141666170832876;1.0000664715902823
43.583487;1.0964923751764817;0.9830495307839201;0.8963720112716254;0.06888492278838601;0.06279141408431721;1.0989298210679626;9.998945955410226;0.9099525291536921;-0.08884500784885013;1.045493227858643;0.9998604362636777;0.9141671901707996;1.000066257979359
43.593487;1.0964937560560426;0.9830517756590939;0.8963717846835522;0.06888824372900995;0.06279414096605179;1.0989284927938558;9.998938154086394;0.9099525724479808;-0.08884900759835171;1.0454908672065428;0.9998605709106617;0.9141678588908116;1.000066016002615
43.603487;1.096494207556629;0.9830531205161769;0.8963716046750843;0.06889174076791461;0.06279709142041147;1.0989272805059935;9.998929857942228;0.9099515626464124;-0.0888520073417221;1.0454884784069374;0.9998607524697561;0.9141674278498828;1.0000657497874397
43.613487;1.0964946979956112;0.9830539724956416;0.8963710502213889;0.06889700200054573;0.06280165876541985;1.0989271806909784;9.998921127977106;0.9099514962012748;-0.08885600707792096;1.0454860646471555;0.9998609728270622;0.9141680780245514;1.0000654620761802
43.623487;1.096495231927634;0.9830552997887879;0.8963709982387935;0.06890049986075908;0.06280462713129148;1.0989261875509406;9.998912026395086;0.9099513701185556;-0.08885900680590288;1.0454836278360473;0.9998612248444085;0.9141686174566569;1.0000651541564605
43.633487;1.096496779148634;0.9830575095921592;0.8963710229685028;0.06890382241448866;0.06280738963470213;1.0989252933772142;9.998902623592812;0.9099511818121866;-0.08886200652440111;1.045481169114895;0.9998615041724835;0.9141691421305357;1.0000648261261578
43.643487;1.096497414482895;0.9830583647860156;0.8963706506887492;0.06890908312287945;0.06281198416606307;1.0989254892747828;9.998893006157562;0.9099509296566719;-0.08886600623244167;1.0454786902419626;0.9998618102473786;0.9141697485431934;1.0000644765962623
43.653487;1.0964981071770052;0.983059714144737;0.8963707655999367;0.06891257919370768;0.06281497980127786;1.0989247668144388;9.998883271084397;0.9099506137708349;-0.08886900592976396;1.0454761947212503;0.9998621452215811;0.9141702413422039;1.0000641025861088
43.663487;1.0964988618733538;0.9830610827523388;0.8963709208734462;0.06891607366569139;0.06281798458328944;1.0989241202151179;9.998873519025512;0.9099502366579111;-0.08887300561655766;1.0454736871342145;0.9998625110711595;0.9141708135766928;1.0000637010848914
43.673487;1.0965006465372658;0.9830628761953688;0.8963706848794825;0.06892115437785129;0.06282239167130535;1.098923547710207;9.998863852597502;0.9099498033785567;-0.08887600529316433;1.045471171825826;0.9998629080474871;0.9141712699676385;1.0000632710152753
43.683487;1.096501532323027;0.983064296409648;0.8963708965147489;0.06892464360775037;0.06282541500946315;1.0989240514108332;9.99885436834231;0.9099493210233859;-0.0888790049600821;1.045468652685005;0.9998633356853197;0.9141717080278048;1.000062813655245
43.693487;1.0965024832985049;0.98306574545966;0.896371126270674;0.0689281290029736;0.06282844770170137;1.098923635573;9.998845142955753;0.9099487981314538;-0.08888300461775488;1.0454661335218034;0.9998637936758203;0.9141722264132343;1.0000623319717497
43.703487;1.0965034978476207;0.9830667432954479;0.8963709313490851;0.06893337343684793;0.06283309776771359;1.0989233040488633;9.998836225280236;0.909948244365083;-0.08888600426621138;1.045463617809538;0.9998642809860077;0.9141726333341555;1.0000618293100239
43.713487;1.0965052755733136;0.9830689583105225;0.8963712563678996;0.0689357927237763;0.06283514580144786;1.0989240585881836;9.998827640855575;0.9099466700429153;-0.08888900390501253;1.0454611081609373;0.9998647958152085;0.9141720346148288;1.0000613078025309
43.723487;1.0965064111574645;0.9830704978022498;0.8963715228970625;0.06893926300329971;0.06283820672657175;1.098923899019531;9.998819400946342;0.9099460854705255;-0.08889300353333744;1.045458606400789;0.9998653377795919;0.9141725223379347;1.0000607684071097
43.733487;1.0965076056963599;0.9830715868087297;0.896371366988631;0.06894449119931406;0.06284288504407189;1.0989238243638941;9.998811503401212;0.9099455002646057;-0.08889600315002799;1.0454561137156915;0.9998659089979228;0.9141729109530988;1.0000602127830531
43.743487;1.0965098231746986;0.9830740666916377;0.8963716871470888;0.06894777478270388;0.06284574954685919;1.0989248329782733;9.998803933255592;0.9099449229418711;-0.08890000275369023;1.0454536305097355;0.9998665122122394;0.9141733990171176;1.0000596446431964
43.753487;1.0965111325717076;0.9830756922605774;0.8963720224698543;0.06895122732260082;0.06284883751982843;1.098924921683418;9.998796675072086;0.9099443609734877;-0.08890300234270743;1.0454511568382467;0.999867148268976;0.9141737966361281;1.0000590694217184
43.763487;1.0965124965758097;0.9830768624721186;0.8963719557993749;0.06895643717984169;0.06285354120834062;1.0989250855606612;9.998789722424988;0.909943821165116;-0.08890600191514204;1.0454486933609017;0.9998678152161785;0.9141742073435987;1.0000584931365932
43.773487;1.0965139112962732;0.9830785383645794;0.8963723678822032;0.06895987705836723;0.06285664361445709;1.0989253186302965;9.998783067597103;0.909943310266391;-0.08891000146888985;1.0454462417178405;0.9998685090440489;0.9141747370029805;1.0000579213436787
