time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.783487;1.0965163351762321;0.9830811226746712;0.8963728380986828;0.06896313552987292;0.06285953681877458;1.0989266146263474;9.998776686492972;0.9099428353979493;-0.08891300100221425;1.0454438040715257;0.9998692251002288;0.9141752003192534;1.0000573587523278
43.793487;1.0965178311905943;0.9830828564026614;0.8963733370226553;0.06896656286492636;0.06286264978938952;1.0989269677424904;9.998770540959423;0.9099424036040478;-0.08891600051413412;1.0454413819992743;0.9998699594708442;0.9141757019997176;1.000056809899897
43.803487;1.096519357975455;0.9830841428965849;0.8963734396544677;0.0689717477635224;0.06286737484854678;1.098927372857567;9.99876458994696;0.9099420210491865;-0.08892000000421493;1.0454389756335085;0.9998707097348616;0.9141763443292075;1.0000562799904882
43.813487;1.0965209120701545;0.98308594355536;0.8963740181687414;0.06897516309265861;0.06287049529647973;1.0989288252445466;9.99875879392362;0.9099416929098124;-0.08892299947213281;1.0454365847292664;0.9998714751393268;0.9141769354395588;1.000055774976616
43.823487;1.0965224929065438;0.9830877748159039;0.8963746275358114;0.0689785725572213;0.06287361852067208;1.098929320083802;9.99875311510637;0.9099414236545655;-0.08892599891759986;1.0454342108849086;0.9998722567991981;0.9141775724622334;1.0000553013940945
43.833487;1.0965250659985528;0.9830900330550629;0.896374836211633;0.06898356489835276;0.06287813706506229;1.0989298516076849;9.998747513485396;0.9099412166400074;-0.08892999834067386;1.0454318587396516;0.999873057786943;0.9141783497331566;1.0000548660838735
43.843487;1.0965267011668751;0.9830919126251768;0.8963754821178673;0.06898696331620728;0.06288126422618366;1.0989304130771096;9.998741942876;0.9099410736029738;-0.08893299774200837;1.0454295365892317;0.9998738827229845;0.9141790679607769;1.000054475040189
43.853487;1.0965283608732492;0.9830955729717079;0.8963777432753908;0.06899083754218063;0.06288483080309633;1.098931998526835;9.998736357217185;0.9099409957671385;-0.08893599712268192;1.0454272564860687;0.9998747369603986;0.9141798190894252;1.0000541314158498
43.863487;1.0965300426418365;0.9830974813554685;0.8963783999210218;0.06899422657360127;0.06288795962965471;1.0989326046311267;9.9987307187215;0.9099399854308835;-0.08893999648383724;1.0454250319695597;0.9998756259764568;0.914179699947653;1.0000538346445227
43.873487;1.0965327090848889;0.9830997971720878;0.8963786356618398;0.06899920012440307;0.06289248156160723;1.0989332310648428;9.99872500184542;0.9099400457001309;-0.08894299582660076;1.0454228745446768;0.9998765553424762;0.9141805014912741;1.000053581773297
43.883487;1.0965344276152647;0.9831017158402415;0.8963792966340045;0.069002581455769;0.06289560998354946;1.0989338798265451;9.998719194135425;0.9099401790370689;-0.08894599515210792;1.0454207918280471;0.9998775307907789;0.9141813208099608;1.000053368544928
43.893487;1.096536159399212;0.9831036351652361;0.8963799590989867;0.0690059596092894;0.06289873764200464;1.0989355547158934;9.998713285898978;0.9099403858380758;-0.08894899446136297;1.0454187876991423;0.9998785582294627;0.9141821529950828;1.0000531888728184
43.903487;1.0965379015611225;0.9831055512515656;0.8963806219836049;0.06900933495689751;0.06290186432245322;1.0989362612441504;9.998707256176356;0.9099406632126088;-0.08895299375533372;1.0454168635186043;0.9998796435668508;0.9141830903888064;1.0000530347320709
43.913487;1.0965406170780703;0.983107859494853;0.8963808593874538;0.06901429643084431;0.0629063830001715;1.0989370063119355;9.998701071888352;0.9099410048778553;-0.08895599303541657;1.0454150201271366;0.9998807920842486;0.9141839335612202;1.000052897440119
43.923487;1.0965423740899232;0.9831097523227739;0.896381512265488;0.06901766707336811;0.06290950739281975;1.0989387971749798;9.998694701453662;0.9099414027529807;-0.08895899230363688;1.0454132598339865;0.999882008110934;0.9141847759822614;1.0000527691822143
43.933487;1.0965441335046908;0.9831116231333972;0.8963821495703851;0.06902103574827795;0.06291263044280855;1.098939640036865;9.998688136421693;0.9099418491111202;-0.08896299156224438;1.0454115867362217;0.9998832950291929;0.9141857135004252;1.000052643623951
43.943487;1.0965458903248158;0.9831134642187107;0.8963827619810634;0.0690244026537573;0.06291575194420228;1.0989405390530265;9.998681409219264;0.9099423376961957;-0.08896599081332385;1.0454100055597335;0.9998846550523719;0.9141865527415403;1.0000525159756037
43.953487;1.0965486044233772;0.9831156691671478;0.8963829164805566;0.06902935656050144;0.06292026475495081;1.0989414966960835;9.998674596736826;0.9099428633925524;-0.08896899005894657;1.0454085208242234;0.9998860893993404;0.914187394077868;1.0000523833072414
43.963487;1.0965503418285445;0.9831174319203739;0.8963834506857216;0.06903272018032527;0.06292338246106102;1.0989435152725493;9.998667812129643;0.909943421132506;-0.08897198930134839;1.0454071366633675;0.9998875986327733;0.9141882414053348;1.0000522440006365
43.973487;1.0965520637050477;0.98311915125755;0.8963839342884476;0.0690360819488999;0.06292649797990776;1.0989445972746645;9.998661188783466;0.9099440049914741;-0.08897598854274266;1.0454058566026658;0.99988918237341;0.9141891955683512;1.0000520963008919
43.983487;1.0965537677377855;0.9831208276624376;0.8963843610473157;0.06903944144779778;0.06292961119786203;1.098945743639216;9.998654859918831;0.9099446079803202;-0.08897898778507506;1.0454046829709787;0.9998908391463999;0.9141900638601663;1.0000519377562087
43.993487;1.0965554535667066;0.9831219817396749;0.8963842867223675;0.06904456179650453;0.06293433003833164;1.098946952174617;9.998648942637827;0.9099452219736885;-0.08898198702984193;1.045403616148095;0.9998925665223465;0.9141909439746518;1.0000517651059206
44.003487;1.0965580868355118;0.9831244564254175;0.8963845979366869;0.06904774012040936;0.0629372235085964;1.0989492179111593;9.998643532135992;0.9099458378316909;-0.08898498627803608;1.0454026543659596;0.9998943610258638;0.914191835954035;1.0000515740130054
44.013487;1.0965597379481486;0.9831260069018523;0.8963848229974681;0.0690510895400092;0.06294032940444999;1.0989505347033137;9.998638704887945;0.909946446792269;-0.08898898553041257;1.045401794231531;0.9998962185199585;0.914192837510857;1.0000513594934286
44.023487;1.0965613695725789;0.983127512850264;0.8963849756116836;0.06905443454825407;0.0629434328594325;1.0989518961580993;9.998634524162744;0.9099470419934688;-0.08899198478773405;1.0454010310863535;0.99989813521354;0.9141937540991721;1.000051117182559
44.033487;1.0965629778701185;0.9831289727569255;0.8963850554602434;0.06905777459665688;0.06294653396499233;1.0989532947533835;9.998631044323217;0.9099476181279736;-0.08899498405052436;1.0454003589224263;0.9999001086179685;0.9141946813914743;1.0000508450317416
44.043487;1.0965645585257444;0.9831299039464992;0.8963846241001374;0.06906287270571451;0.06295124084752703;1.0989557203239864;9.998628314848077;0.9099481699271874;-0.08899798331875335;1.0453997706857125;0.9999021379989985;0.9141956144591097;1.0000505438912348
44.053487;1.0965670723348042;0.9831321472985473;0.8963845725325326;0.06906602575544425;0.0629541226609132;1.0989571605265291;9.998626374707113;0.9099486916307231;-0.08900198259210115;1.045399259201205;0.9999042239158853;0.9141966424468971;1.0000502162348313
44.063487;1.0965685865867356;0.9831334587217978;0.8963844309131441;0.06906934642460234;0.06295721711677854;1.098958603691215;9.998625237637222;0.9099491781280568;-0.08900498187043987;1.0453988177179425;0.9999063676765737;0.914197560577138;1.0000498653328334
44.073487;1.0965700645840504;0.9831347196942241;0.8963842127670808;0.06907265873597344;0.06296030898674562;1.0989600404415594;9.998624890388607;0.9099496261951926;-0.08900798115382112;1.0453984395623448;0.9999085716140058;0.9141984557171126;1.0000494953753551
44.083487;1.0965715064593808;0.9831354487011442;0.8963834787274474;0.06907772543113065;0.06296500579127473;1.0989624624474132;9.99862530500066;0.909950034439224;-0.08901098044204975;1.0453981180960066;0.9999108395208426;0.9141993179693729;1.0000491101954772
44.093487;1.096572913218449;0.9831366047699966;0.8963831045369637;0.06908101833355924;0.06296809092104991;1.0989638618628603;9.998626447425483;0.9099494023623331;-0.0890139797344585;1.045397847295398;0.9999131765018711;0.9141991426754281;1.0000487110955152
44.103487;1.096575250761887;0.9831385856568973;0.8963826655346689;0.06908412545902388;0.06297095684146069;1.098965233003253;9.998628283472648;0.9099497294485948;-0.08901797903006387;1.045397621555928;0.999915587639654;0.9142000084739178;1.0000482967076292
44.113487;1.0965765907875138;0.9831396259171644;0.8963821288968358;0.06908739605499119;0.06297403276149958;1.0989665735224943;9.998630787224107;0.9099500149272105;-0.0890209783277297;1.0453974351623383;0.9999180756569754;0.9142007174211506;1.0000478646670996
44.123487;1.0965779005915772;0.9831406042015224;0.8963815063804123;0.06909065451409237;0.06297710330419676;1.0989688837798528;9.998633945958497;0.9099502581727007;-0.0890239776261483;1.0453972833493437;0.9999206393946153;0.9142013613843013;1.000047412312841
44.133487;1.0965791842735249;0.983141037927548;0.8963803561879145;0.06909566391183007;0.06298177612896641;1.0989701653692125;9.998637757812583;0.9099504586116175;-0.08902697692386663;1.0453971644188231;0.9999232737838512;0.9142019373248247;1.0000469364490272
44.143487;1.0965804466970204;0.9831418877262713;0.8963795512932301;0.0690988962944868;0.062984835000611;1.0989714195536346;9.998642225113066;0.9099506148929037;-0.08902997621947221;1.045397079894667;0.9999259706038184;0.9142024442439236;1.0000464343553288
44.153487;1.0965826568000754;0.9831435533188375;0.8963786648858922;0.06910193993498691;0.06298767296412011;1.0989726461867069;9.998647349467644;0.9099507244319556;-0.08903397551173577;1.0453970320161499;0.9999287196524669;0.9142029803807071;1.0000459054049755
44.163487;1.0965838872232967;0.9831442698166355;0.8963776628104425;0.06910514440511778;0.06299071987084914;1.0989738433444922;9.99865313399695;0.9099507836095708;-0.08903697479962115;1.045397021951847;0.9999315096805327;0.9142033538733159;1.0000453507978206
44.173487;1.0965851028383442;0.983144915063277;0.8963765552491025;0.06910833464125571;0.06299376091513229;1.0989760073601498;9.9986595910437;0.9099507885293854;-0.08903997408224404;1.045397050616822;0.999934328933293;0.914203667296376;1.0000447721645342
44.183487;1.0965863018251858;0.9831454858092177;0.8963753358168203;0.06911151063192415;0.06299679619987136;1.09897713333132;9.998666742653953;0.9099507363039979;-0.08904297335891469;1.0453971195539626;0.999937165551313;0.9142039275078545;1.0000441716663973
44.193487;1.0965874815218755;0.9831455001178696;0.8963735588118517;0.06911643612726102;0.06300143389208798;1.0989782158525427;9.998674607237971;0.9099506258750578;-0.08904597262951958;1.0453972296109428;0.9999400075019035;0.9142041417213337;1.0000435530584857
44.203487;1.0965896044092587;0.9831468016781346;0.8963721086887998;0.06911940888283555;0.06300424334853279;1.0989792494206385;9.998683187599868;0.9099504578741707;-0.08904997189503741;1.0453973790910636;0.9999428425070547;0.9142044142096765;1.0000429218448268
44.213487;1.0965907387676077;0.9831453857033507;0.8963689026997438;0.06912206183949741;0.06300682448774547;1.0989812286251088;9.998692478054787;0.909950234114936;-0.08905297115746842;1.0453975640155295;0.9999456588853479;0.9142045568808607;1.0000422845736685
44.223487;1.0965918469037732;0.9831456641845684;0.8963671665384003;0.06912518164535937;0.06300983945113801;1.0989821482612983;9.998702482556753;0.909949956648252;-0.08905597041907651;1.0453977799169558;0.9999484468986003;0.9142046740463909;1.0000416476998872
44.233487;1.0965929264137981;0.9831458771964965;0.8963652876864916;0.06912828775394046;0.06301285043634108;1.0989830039069548;9.998713217995267;0.9099496267129142;-0.08905896968164298;1.0453980228310984;0.9999511996109426;0.9142047731335518;1.0000410164415434
44.243487;1.0965939759930428;0.983146029214413;0.8963632632592695;0.06913138036413112;0.06301585777079147;1.0989837928112467;9.998724700121906;0.9099492445800924;-0.08906196894628726;1.0453982887763802;0.9999539128444287;0.9142048625422746;1.0000403945407146
44.253487;1.0965949950696972;0.9831456456786566;0.8963606543597537;0.06913622346825667;0.06302046962202064;1.0989845134273626;9.998736933772388;0.9099488097229802;-0.08906496821375529;1.0453985730217963;0.9999565843030604;0.9142049521925222;1.0000397846688929
44.263487;1.0965969468339642;0.9831465775524347;0.8963583540203724;0.06913911508912819;0.0630232551942239;1.0989861640304217;9.998749912118509;0.9099483208422483;-0.08906796748465243;1.0453988702096622;0.999959212699764;0.9142050535584011;1.0000391886961375
44.273487;1.09659789862153;0.9831465899778036;0.8963558963135801;0.06914216912980206;0.06302625247773926;1.098986742345938;9.998763613511178;0.909947776604635;-0.08907196675947422;1.0453991745897981;0.999961797517459;0.9142052763113437;1.0000386077097831
44.283487;1.0965988120285026;0.9831465711301219;0.8963532998514834;0.06914521116780306;0.063029246886611;1.0989872462018895;9.998777998203247;0.9099471768500195;-0.08907496603876766;1.0453994802015554;0.9999643386347716;0.9142054375999634;1.0000380419588597
44.293487;1.0965996839072265;0.9831465262072764;0.8963505693669066;0.06914824178896674;0.06303223878378014;1.0989876743843705;9.998793013934375;0.9099465227263522;-0.0890779653233857;1.045399781434309;0.9999668356236717;0.914205646086132;1.0000374913687748
44.303487;1.0966005106073502;0.9831464598883383;0.896347710901006;0.06915126162238323;0.06303522858700919;1.0989880273852786;9.99880860583635;0.9099458150813168;-0.08908096461456652;1.0454000725248247;0.9999692875432967;0.9142059119962013;1.0000369560728595
44.313487;1.0966022533942554;0.9831467771356774;0.8963443083137193;0.06915586012842737;0.06303960990460072;1.09898930785814;9.99882471899401;0.9099450524258698;-0.08908396391377403;1.0454003459887338;0.999971693165403;0.9142062435755554;1.000036436054454
44.323487;1.096602980681535;0.9831466801348696;0.8963412154093506;0.06915886021191026;0.063042597015074;1.0989895202448843;9.99884129317359;0.909944230252738;-0.08908696322248386;1.0454005928492875;0.9999740516244533;0.91420664552022;1.0000359310696163
44.333487;1.0966036577745693;0.983146571610541;0.8963380168483472;0.06916185130386442;0.06304558352468653;1.0989896696282242;9.998858262253568;0.9099433418067178;-0.08908996254212895;1.045400804815537;0.9999763635617774;0.9142071184182;1.0000354415357002
44.343487;1.096604287644913;0.9831464525298688;0.8963347208907032;0.06916483400389281;0.06304856977503727;1.0989897606239747;9.99887556005974;0.909942379077005;-0.08909296187392046;1.0454009756706726;0.9999786315660142;0.9142076600892706;1.0000349695477746
44.353487;1.0966048753425728;0.9831463239701752;0.8963313360411094;0.06916780897698817;0.06305155596264954;1.0989897964418203;9.998893119142073;0.9099413333459198;-0.08909696121838102;1.0454011014317839;0.9999808593500528;0.9142083648058554;1.0000345192476494
44.363487;1.0966054273914274;0.98314618818457;0.8963278707941389;0.06917077698057722;0.06305454221973694;1.098990778708968;9.998910860481262;0.9099401956771673;-0.08909996057515172;1.0454011802921543;0.9999830504998416;0.9142090342628696;1.0000340964039829
44.373487;1.0966059515619788;0.9831460483109277;0.896324333633399;0.06917373885911365;0.06305752862348057;1.0989907093984423;9.998928688527002;0.909938957584005;-0.08910295994342946;1.0454012121106613;0.999985207594309;0.9142097627924218;1.000033708007928
44.383487;1.096607421374643;0.9831467889689146;0.896320748077768;0.06917652065271288;0.06306030023410386;1.0989905934732356;9.998946501834027;0.9099376117253866;-0.08910595932259574;1.0454011972676032;0.9999873320670811;0.9142105484486918;1.0000333620772017
44.393487;1.09660791477206;0.9831461701873777;0.8963166536743224;0.0691812366902779;0.06306489463418999;1.098990438524863;9.998964211611039;0.9099361525401369;-0.0891089587124363;1.045401135702382;0.999989424443074;0.9142113913863714;1.0000330664407489
44.403487;1.0966084011292405;0.9831460380310973;0.8963129499839683;0.06918418543326955;0.06306788072179079;1.0989902517026156;9.998981751114497;0.9099345767673004;-0.08911195811302977;1.0454010267321885;0.9999914844856864;0.91421229389762;1.0000328266881564
44.413487;1.096608882983825;0.9831459135443112;0.896309207138067;0.06918713136856686;0.06307086640892855;1.0989910383381947;9.998999068075223;0.9099328838957985;-0.08911495752476814;1.0454008694531;0.9999935113055617;0.9142132585765022;1.0000326456347353
44.423487;1.09660936247388;0.9831457958055759;0.89630543416396;0.06919007520726407;0.06307385166610875;1.0989908030852167;9.999016109652668;0.9099310761164408;-0.08911795694845408;1.0454006635813382;0.9999955035890741;0.9142142853633488;1.0000325249181161
44.433487;1.0966098420643124;0.9831456814080668;0.8963016409709418;0.06919301763724757;0.0630768364722581;1.0989905507390496;9.999032814898618;0.9099291573903502;-0.08912095638517545;1.0454004100265828;0.9999974601113426;0.9142153698266344;1.0000324665376459
44.443487;1.0966112897108098;0.9831464469455629;0.8962978538255159;0.06919578446289733;0.06307960594247211;1.0989902860206675;9.999049118107546;0.9099271325910535;-0.08912395583601675;1.045400110343299;0.9999993800181418;0.9142165035762867;1.0000324727337335
44.453487;1.0966117792294177;0.9831463251387224;0.8962940536344037;0.0691987259388709;0.06308258986078444;1.0989900137820097;9.999064955118538;0.9099250077762161;-0.0891269553018675;1.045399765730252;1.0000012622272139;0.9142176758066421;1.0000325447561609
44.463487;1.0966122777158627;0.983146194082962;0.8962902647740795;0.06920166783617;0.06308557336300785;1.0989907400324874;9.999080265691315;0.9099227911175443;-0.08913095478341505;1.045399376401498;1.0000031047797762;0.9142189728873854;1.0000326819697194
44.473487;1.0966127851064162;0.983146052159248;0.8962864947930568;0.06920461081801436;0.06308855639113771;1.0989904723264792;9.99909499889734;0.9099204929507062;-0.08913395428114017;1.0453989416298604;1.0000049052742106;0.9142201900631549;1.0000328820691
44.483487;1.0966132986751802;0.9831454178330493;0.8962823130416828;0.06920931927027746;0.0630931468530645;1.098990218682497;9.999109128576405;0.9099181243548498;-0.08913695379515993;1.0453984605708762;1.0000066618359733;0.9142214159406497;1.000033142272627
44.493487;1.096613813054727;0.9831452513471465;0.8962786039017392;0.06921226619174049;0.06309612862977652;1.0989899860646983;9.999122664021233;0.9099156958280612;-0.08913995332512424;1.0453979331764445;1.0000083733562104;0.9142226412487039;1.0000334608454056
44.503487;1.0966143210087864;0.9831450702287854;0.8962749353300367;0.06921521578813875;0.06309910963501936;1.09898977977787;9.999135642629428;0.9099132175059287;-0.08914295287041346;1.0453973605713867;1.0000100387447683;0.9142238568996266;1.000033837370785
44.513487;1.0966157798859846;0.9831457544917701;0.8962713261194334;0.06921799366912834;0.06310187485446249;1.0989896041684908;9.999148115889101;0.9099107000776692;-0.08914595243032489;1.0453967445376124;1.0000116560078673;0.9142250550934593;1.0000342713836847
44.523487;1.0966162536761224;0.9831455415553491;0.8962677483860728;0.06922094982191389;0.06310485387447817;1.098990463846674;9.9991601449824;0.9099081547679829;-0.08914895200396207;1.0453960854379136;1.0000132220623892;0.9142262286997551;1.0000347614061829
44.533487;1.0966167023741566;0.9831453141682096;0.8962642197583505;0.06922390974850419;0.06310783167828161;1.0989903642295809;9.999171801035196;0.9099055924153872;-0.08915195159022869;1.0453953800185547;1.0000147332449791;0.9142273701863495;1.0000353047973654
44.543487;1.096617122727213;0.9831450742236038;0.8962607426796849;0.06922687376168984;0.06311080811432655;1.098990310495058;9.99918315687353;0.9099040229697356;-0.0891549511881325;1.0453946221656447;1.0000161863009287;0.914229466744312;1.0000358975312014
44.553487;1.0966175127333926;0.9831448234407587;0.8962573182327798;0.06922984219428364;0.06311378298356884;1.0989903063343505;9.999194279721983;0.9099014555733274;-0.08915795079686861;1.045393805810457;1.0000175797249058;0.9142305195746192;1.0000365346949571
44.563487;1.0966178715528763;0.983144563362319;0.8962539457310429;0.06923281535236307;0.06311675608155756;1.0989903549383975;9.999205231149864;0.9098988981947372;-0.0891609504155448;1.045392926697163;1.0000189142212816;0.9142315153160434;1.0000372119033576
44.573487;1.0966181997163769;0.9831442957463521;0.8962506233481564;0.06923579348825634;0.06311972725059585;1.0989904602404703;9.999216059053174;0.9098963565869473;-0.08916395004311066;1.045391982597702;1.000020191922535;0.9142324451064254;1.0000379263744998
44.583487;1.0966194640855451;0.9831449039056358;0.8962473632809006;0.06923860206034214;0.06312248147089533;1.0989916254440821;9.999226782013846;0.9098938338287995;-0.08916694967858584;1.0453909731793127;1.0000214155259461;0.9142332998485645;1.0000386767330747
44.593487;1.0966197386596739;0.9831446273825066;0.8962441311199689;0.06924159089236619;0.06312544826944509;1.0989918506052978;9.999237383504918;0.909891331369444;-0.08916994932121941;1.04538989989684;1.000022587729761;0.9142340704732596;1.000039462498016
44.603487;1.0966199932916882;0.9831438703075723;0.8962404994700839;0.06924634919152882;0.06313002051811792;1.0989921323587823;9.999247822996754;0.9098888506835118;-0.08917294897044918;1.0453887656823622;1.000023710847324;0.9142347488312175;1.000040284787197
44.613487;1.0966202338853452;0.983143600059072;0.8962373416666293;0.06924934961406817;0.06313298191178579;1.0989924660335868;9.99925805827737;0.9098863943264184;-0.0891759486256496;1.045387574186527;1.0000247863913923;0.9142353283599333;1.0000411461743368
44.623487;1.09662046688693;0.9831433442459093;0.8962342178002392;0.06925235625418312;0.0631359402140763;1.098992847390937;9.99926806593625;0.9098839658106388;-0.0891789482858619;1.0453863286687899;1.0000258145239813;0.9142358034242264;1.0000420481989611
44.633487;1.096620699784025;0.9831431124411258;0.8962311280929994;0.06925536944507418;0.06313889516632946;1.0989932719915458;9.999277844124418;0.9098815686633931;-0.08918194794989497;1.0453850311967128;1.0000267934761315;0.9142361685856795;1.0000429899700114
44.643487;1.0966209408309837;0.9831429144184615;0.8962280744400182;0.06925838943696563;0.0631418464603354;1.0989947340385684;9.999287398925102;0.9098792054251588;-0.08918494761673831;1.0453836830249796;1.0000277187407982;0.9142364192187548;1.000043969189118
44.653487;1.0966211977255187;0.9831427592818269;0.8962250594475639;0.06926141641366504;0.06314479376791708;1.0989952268210346;9.999296733805355;0.9098768765511838;-0.08918794728582181;1.0453822856080766;1.0000285833266502;0.9142365520549373;1.0000449834321523
44.663487;1.0966224423112918;0.9831435356850773;0.89622210088605;0.06926427577475638;0.06314752195130739;1.0989957444170146;9.999305847768527;0.909874579882201;-0.08919094695703329;1.045380840691365;1.0000293802119826;0.9142365640256406;1.0000460311188053
44.673487;1.0966227523956724;0.9831434853016162;0.8962191708425375;0.06926731714573642;0.06315046056910137;1.0989962829389206;9.99931473380444;0.9098723115472331;-0.08919394663085689;1.0453793496702182;1.0000301043815627;0.9142364508199273;1.000047112236101
44.683487;1.096623101258992;0.9831434907333824;0.8962162864612929;0.06927036582131453;0.06315339467130117;1.0989968395397904;9.999323375851917;0.9098700673046808;-0.08919694630857347;1.0453778134168459;1.0000307524579979;0.9142362069442284;1.0000482284510486
44.693487;1.0966234982808765;0.983143551302452;0.8962134496342613;0.06927342184410488;0.06315632417776107;1.098997411073682;9.99933174388028;0.9098678433687095;-0.08919994599212586;1.0453762324750904;1.0000313214839331;0.914235826497017;1.000049382090826
44.703487;1.0966239525414125;0.9831436654945822;0.8962106626859201;0.06927648528532682;0.06315924895467194;1.098997995543337;9.999339788823104;0.9098656370723127;-0.0892029456838424;1.0453746070439491;1.000031808111149;0.9142353035882376;1.0000505740703571
44.713487;1.0966244718682059;0.9831438315452443;0.8962079289775549;0.06927955625395953;0.06316216880966626;1.0989995937630292;9.999347447859101;0.9098634474093364;-0.08920594538635672;1.0453729368860862;1.000032208667357;0.9142346327799714;1.000051803058924
44.723487;1.0966250636605672;0.9831440483168359;0.8962052528974267;0.06928263487937449;0.06316508352856305;1.09900020811408;9.999354661087814;0.9098612747570811;-0.08920894510257477;1.045371221375376;1.0000325198539848;0.9142338100929281;1.0000530669375982
44.733487;1.0966257358907505;0.9831443162192691;0.8962026392452984;0.06928572127564804;0.06316799293241994;1.0990008406479916;9.999361383506878;0.9098591195778787;-0.08921194483567274;1.0453694593074723;1.000032738899021;0.9142328340124407;1.0000543641181256
44.743487;1.0966264970593262;0.9831446370943552;0.8962000924717167;0.06928881550308119;0.06317089689087756;1.09900149277409;9.999367581113068;0.9098569810161276;-0.08921494458917181;1.045367648565534;1.000032863556924;0.9142317051131285;1.0000556934338525
44.753487;1.096628321153205;0.9831458944197963;0.896197631297647;0.06929174282336478;0.06317358044625067;1.0990021654657172;9.999373219997725;0.9098548566148705;-0.08921794436678875;1.0453657864654191;1.0000328923038464;0.9142304245007074;1.00005705394728
44.763487;1.0966292888241582;0.9831463272924028;0.896195228163449;0.06929485260460913;0.06317647327978965;1.0990028594065697;9.999378261841324;0.9098527432336155;-0.08922094417206503;1.045363870758712;1.0000328232744662;0.9142289930569;1.0000584458280897
44.773487;1.0966303753543911;0.9831485830581886;0.8961945079018706;0.06929845067349902;0.06317979882809396;1.0990035756389624;9.999382664173423;0.9098506376329923;-0.08922394400817946;1.0453619006104007;1.0000326523854222;0.9142274120697593;1.0000598715875884
44.783487;1.0966315895334162;0.9831491374363872;0.8961922541846368;0.0693015754207363;0.06318268063444071;1.0990053162479678;9.999386379867255;0.9098495358668937;-0.08922694387804718;1.0453598774572879;1.0000323731760996;0.9142266793436744;1.0000613359109405
44.793487;1.0966329378675412;0.983149757742962;0.8961900722561833;0.06930470735905103;0.06318555694389455;1.0990060850999506;9.999389360987161;0.9098474331978265;-0.08922994378439922;1.0453578055141843;1.0000319785836598;0.9142248086006018;1.0000628444381858
44.803487;1.0966344254817988;0.9831504461462576;0.8961879578764518;0.06930784628459456;0.06318842782648842;1.099006888501016;9.999391572277258;0.9098453256177121;-0.08923294372960484;1.0453556908892525;1.0000314625804407;0.9142228006815136;1.0000644032161237
44.813487;1.0966360567151945;0.983151203393547;0.8961859073904141;0.06931099199978259;0.06319129358753077;1.0990077339742073;9.999393004944045;0.9098432113725823;-0.08923494371547179;1.0453535395667224;1.0000308206481625;0.9142205651237778;1.0000660186435817
44.823487;1.0966378350282127;0.98315202901605;0.8961839188924163;0.06931414426322081;0.06319415476279194;1.0990086274829118;9.999393677188214;0.9098410915188775;-0.08923794374311518;1.045351356106221;1.0000300496407364;0.9142183062046305;1.000067697229073
44.833487;1.0966397628892923;0.9831529210020385;0.8961819918602305;0.06931730274594741;0.06319701200127317;1.0990095718404551;9.999393622886226;0.9098389695320372;-0.08924094381263756;1.0453491439860019;1.0000291479107382;0.9142159373637394;1.0000694456143178
44.843487;1.0966418414814136;0.9831538761720099;0.8961801265098363;0.06932046711321736;0.06319986596899146;1.0990105672363293;9.99939288060697;0.909836849848586;-0.08924394392299116;1.0453469067792853;1.0000281159628273;0.9142134713963913;1.0000712708909583
44.853487;1.0966440705214506;0.9831548908619412;0.896178323104036;0.06932363715778822;0.06320271726629104;1.0990116128963954;9.999391490661917;0.9098347365881896;-0.08924694407239368;1.045344648438509;1.0000269567770232;0.9142109227655598;1.0000731803729772
44.863487;1.0966474138610167;0.98315684178083;0.8961765963869879;0.06932663814693027;0.06320535150971553;1.0990137086254361;9.999389498182545;0.9098326334890662;-0.08924994425868393;1.0453423725858066;1.0000256751642411;0.9142083075284605;1.0000751803501693
44.873487;1.096649941203414;0.983157959970145;0.8961749149588637;0.06932981950232908;0.06320819874357209;1.0990148551466719;9.999386956724347;0.9098305441231438;-0.08925294447928697;1.04534008254008;1.0000242769308638;0.9142056426472184;1.0000772745842958
44.883487;1.0966526171516282;0.9831591197062286;0.8961732926231717;0.06933300659720279;0.06321104435755004;1.0990160535855966;9.999383927460732;0.9098284715967248;-0.08925594473133684;1.045337782338395;1.0000227685101661;0.9142029448232017;1.0000794645645854
44.893487;1.0966554415643046;0.9831603145944023;0.8961717281759219;0.06933619962484958;0.06321388845987332;1.0990173052518912;9.999380472473987;0.9098264179356162;-0.08925894501195483;1.0453354775895927;1.0000211567969222;0.9142002298676355;1.0000817518759622
44.903487;1.0966584135998698;0.9831615394869668;0.8961702206411111;0.06933939906656966;0.0632167309707807;1.0990186116015652;9.999376647054635;0.9098243834261796;-0.0892619453181631;1.045333175589385;1.0000194494378545;0.9141975126472506;1.0000841395779734
44.913487;1.0966615318290738;0.9831627904860331;0.896168768448835;0.06934260575134955;0.06321957166519131;1.0990199740476974;9.99937249703253;0.9098223664297104;-0.08926494564661755;1.0453308846773088;1.0000176556671743;0.9141948065102325;1.0000866311997003
44.923487;1.0966647958761602;0.9831640650458592;0.896167368261789;0.06934582072991162;0.06322241026919609;1.0990213935642041;9.999368062530024;0.9098203642371142;-0.08926794599382637;1.045328612705905;1.0000157863658379;0.9141921224415822;1.0000892294760093
44.933487;1.0966682074944494;0.9831653619385757;0.8961660152202553;0.06934904500672417;0.06322524652461685;1.0990228698010298;9.999363385714048;0.9098193745641953;-0.08926994635689246;1.0453263649281113;1.0000138529204274;0.9141903663993584;1.0000919356997184
44.943487;1.0966717699980268;0.983166680714933;0.8961647045167784;0.06935227930361465;0.06322808025710043;1.0990254005246212;9.999358516653817;0.9098173962063645;-0.08927294673408208;1.0453241426485236;1.0000118662365196;0.9141877493255974;1.0000947497325858
44.953487;1.0966754879217062;0.9831680207238761;0.8961634323255796;0.069355524023057;0.06323091143672945;1.0990269819672613;9.99935351216437;0.9098154286408029;-0.08927594712489716;1.0453219437283177;1.0000098369215995;0.9141851734319026;1.0000976714444516
44.963487;1.0966793673278386;0.9831693803182421;0.8961621953113014;0.06935877935541415;0.06323374020530631;1.0990286090366765;9.999348434209617;0.909813472244882;-0.08927894752984204;1.0453197647172365;1.0000077759563197;0.9141826427040857;1.0001007023767465
44.973487;1.0966834151858864;0.9831707567158894;0.8961609901208855;0.06936204536072406;0.06323656690912326;1.0990302751059555;9.999343350788056;0.9098115291623714;-0.08928194794977272;1.0453176030116025;1.0000056945081752;0.9141801601095955;1.000103845526429
44.983487;1.0966886027960527;0.9831730271690253;0.8961598294721513;0.06936514735892754;0.06323917724576497;1.0990319720745578;9.9993383285638;0.9098096035297533;-0.08928494838524753;1.0453154574006993;1.0000036034403563;0.9141777263181095;1.0001071040571154
44.993487;1.0966930057464905;0.9831744228834465;0.8961586826134806;0.06936843456843633;0.06324200156857623;1.0990336905683609;9.999333420954978;0.9098077009731579;-0.0892879488366072;1.045313327490677;1.000001512923497;0.9141753388394223;1.0001104809334944
45.003487;1.0966975929999119;0.9831758167520704;0.8961575655370229;0.06937173218665295;0.06324482575469056;1.099035420568906;9.999328664097538;0.9098058278081179;-0.08929094930428129;1.045311212677237;0.9999994309026891;0.914172992620179;1.000113979360298
45.013487;1.0967023682363108;0.9831754347261319;0.8961548709755611;0.0693745592758441;0.06324721228728168;1.0990371530717953;9.999324078746294;0.9098039898637408;-0.08929294978867428;1.0453091102090852;0.9999973618985014;0.9141705839039078;1.0001176027890788
45.023487;1.0967073351860703;0.9831767936672452;0.89615381567103;0.0693778770226816;0.06325003830350946;1.0990388814255099;9.999319672892819;0.9098021905737662;-0.0892959502899153;1.0453070139511207;0.9999953084914913;0.9141683017707527;1.000121354004803
45.033487;1.0967124981193996;0.9831781193894601;0.8961527929760954;0.06938120451204219;0.06325286611042605;1.0990416008847457;9.999315444208744;0.9098004294427509;-0.08929895080776595;1.045304915708973;0.9999932736497834;0.914166041948563;1.0001252339585855
45.043487;1.0967178613637325;0.9831794029467302;0.8961518051132045;0.069384541518164;0.06325569614498375;1.0990433069905947;9.999311387897965;0.9097987028381225;-0.0893019513417049;1.0453028072376813;0.9999912611890982;0.9141637969071762;1.0001292413430005
45.053487;1.0967234278591043;0.9831806367321738;0.89615085471905;0.0693878877723634;0.06325852876400655;1.09904499433855;9.999307511212612;0.9097980058907031;-0.08930495189102462;1.0453006806701488;0.9999892747652094;0.9141625528412267;1.0001333730501205
45.063487;1.0967291980370606;0.9831818139039071;0.8961499440267959;0.06939124299725782;0.06326136428055544;1.0990466567237185;9.999303836142206;0.9097963326475381;-0.08930795245473426;1.0452985280814782;0.9999873173842616;0.9141603091478451;1.0001376244732483
45.073487;1.0967351692130636;0.9831829283981555;0.8961490741449117;0.06939460687881986;0.06326420299886906;1.099048288137473;9.999300385178922;0.9097946756505421;-0.08931095303152599;1.0452963413310576;0.9999853922398068;0.9141580512876979;1.0001419892599561
45.083487;1.0967413357351088;0.9831839749804032;0.896148244768994;0.06939797902887677;0.06326704525983498;1.0990498838615366;9.999297171890008;0.9097930271115311;-0.089312953619913;1.0452941120826864;0.9999835036762469;0.91415567424261;1.0001464593863816
45.093487;1.0967476899896593;0.9831849487926602;0.8961474543163588;0.06940135901132065;0.06326989145307584;1.099051441325075;9.999294200105483;0.9097913798486812;-0.08931595421828072;1.0452918322193208;0.9999816570429307;0.9141533696901403;1.0001510253837573
45.103487;1.096754223902828;0.9831858460401365;0.8961467001337183;0.0694047463603128;0.06327274194621349;1.0990529598214869;9.999291459972211;0.9097897267104456;-0.08931895482496584;1.0452894949440048;0.999979858076511;0.9141510393645593;1.000155676268984
45.113487;1.0967609307158275;0.983186665178635;0.896145978639241;0.0694081405453069;0.06327559702527424;1.099054439572852;9.99928892558767;0.9097880605315058;-0.08932195543835994;1.0452870957289695;0.9999781124901284;0.9141486845339727;1.0001603997711046
45.123487;1.0967678052653895;0.9831874065087405;0.8961452860741959;0.06941154091804241;0.06327845694166208;1.099055881662721;9.9992865622927;0.9097863754310325;-0.08932495605690514;1.045284632589768;0.9999764248697541;0.9141463074634516;1.0001651826898932
45.133487;1.0967758069983116;0.983189433149626;0.8961450731726178;0.06941300822016577;0.0632794991009496;1.0990572885480503;9.99928434058687;0.9097846680122417;-0.08932695667924746;1.0452821063438071;0.9999747970488867;0.9141438134339958;1.0001700107568412
45.143487;1.0967829996582006;0.9831900220283626;0.896144432023179;0.06941641856437811;0.06328236942211123;1.0990596645314203;9.999282246924361;0.9097829379255974;-0.08932995730440926;1.0452795206311374;0.9999732276338935;0.9141414014088709;1.000174868586732
45.153487;1.0967903409711717;0.983190535636938;0.8961438158385039;0.06941983262305071;0.06328524515024334;1.0990610157478726;9.99928028122732;0.9097811881319483;-0.0893329579316358;1.0452768810091266;0.9999717126745042;0.9141389779922628;1.0001797402208636
45.163487;1.0967978239098106;0.9831909740324637;0.896143224667788;0.06942324955509627;0.06328812632251882;1.0990623489254276;9.999278440270134;0.9097804242476165;-0.08933595856024623;1.0452741939637562;0.9999702467009756;0.9141375444973896;1.0001846096265674
45.173487;1.0968054408977124;0.9831913372214937;0.8961426586136293;0.06942666848723458;0.06329101298987956;1.0990636699107905;9.99927669916349;0.9097786527586844;-0.08933895918966031;1.0452714661470253;0.999968824164995;0.9141351194001687;1.00018946067104
45.183487;1.096813183484845;0.9831916248231062;0.896142117321386;0.06943008854620542;0.06329390521419534;1.0990649834512052;9.999275005635337;0.9097768794257969;-0.08934195981916356;1.0452687034450827;0.9999674403295472;0.9141327091390617;1.0001942772247465
45.193487;1.0968210421959954;0.9831918360433086;0.8961415996941599;0.06943350893456991;0.06329680304008947;1.0990662940432228;9.999273292064114;0.9097751088588418;-0.08934396044737909;1.0452659106686946;0.9999660908699848;0.9141302275051426;1.0001990438666113
45.203487;1.0968290058013406;0.9831919704920367;0.8961411050001444;0.06943692896112597;0.06329970656521605;1.0990676065681835;9.99927149661986;0.9097733450852858;-0.08934696107203233;1.0452630918676318;0.9999647714591552;0.9141278804645488;1.0002037458997595
45.213487;1.0968370612927627;0.9831920285186785;0.8961406337466574;0.06944034806440766;0.06330261604061194;1.0990689255950092;9.999269572811318;0.9097715921903137;-0.08934996169033692;1.0452602499332166;0.9999634780277213;0.9141255799005411;1.0002083685851937
45.223487;1.0968451951847955;0.9831920102826692;0.896140186971718;0.0694437658741349;0.0633055318356685;1.0990702538336758;9.9992674835665;0.9097698544167779;-0.08935296229960518;1.045257385734703;0.9999622068576481;0.9141233341765742;1.0002128974123374
45.233487;1.0968533946615924;0.9831919153073765;0.8961397659892685;0.06944718224981247;0.06330845428413297;1.0990715915777896;9.999265199901753;0.9097681361801576;-0.08935496289757618;1.0452544985966088;0.9999609545539554;0.9141210517259047;1.0002173190401165
45.243487;1.0968616481462639;0.983191743368231;0.8961393733622555;0.06945059724290482;0.06331138357942502;1.0990729380096602;9.999262702852286;0.9097664424763819;-0.08935796348234479;1.0452515879561983;0.9999597184273499;0.9141189321955299;1.0002216216738598
45.253487;1.0968699456367361;0.9831919756735947;0.8961394512366938;0.06945224713043291;0.0633127117857435;1.099074292749248;9.999259979179154;0.9097657794420695;-0.08936096405212565;1.045248654519374;0.9999584967092371;0.9141178763459354;1.0002257948729008
45.263487;1.0968782780813704;0.9831916513528947;0.8961391272429653;0.06945565996559211;0.06331565501040026;1.0990756561032737;9.999257024441448;0.9097641548885216;-0.08936396460531512;1.0452457009172273;0.9999572884890847;0.9141158969746401;1.0002298290324816
45.273487;1.0968866361975895;0.9831912506563053;0.896138842831525;0.06945907212113553;0.06331860533640335;1.09907802911292;9.999253849538908;0.9097625789236076;-0.08936696514076674;1.04524273243059;0.9999560938229197;0.9141139926369499;1.0002337154742995
45.283487;1.0968950099374952;0.9831907712371428;0.8961385997637707;0.06946248384445713;0.0633215629347226;1.0990794143637834;9.999250473995858;0.9097610635047506;-0.089368965657769;1.0452397568254623;0.9999549134428496;0.9141120692474018;1.0002374467241637
45.293487;1.0969033882350046;0.9831902089496295;0.8961383979809321;0.06946589539372905;0.06332452802161116;1.099080816530732;9.999246919402863;0.9097596204139234;-0.08937196615599811;1.045236782474913;0.9999537478614066;0.9141103264698209;1.0002410155005317
45.303487;1.096911759005167;0.9831895592545598;0.8961382358356588;0.06946930706001293;0.06332750075527527;1.0990822417846717;9.999243212444096;0.9097582597640677;-0.08937496663575815;1.045233816749941;0.9999525974197617;0.9141086704748659;1.000244413817917
45.313487;1.096920109731608;0.9831888188724173;0.8961381111354765;0.0694727191144187;0.06333048109612777;1.099083696254942;9.999239383519257;0.909756989856428;-0.0893779670980342;1.045230867134063;0.9999514637961137;0.9141071035686786;1.0002476339030273
45.323487;1.0969284276883957;0.9831879865241558;0.8961380223862305;0.06947613174437853;0.06333346877947642;1.0990851842088125;9.999235459292123;0.9097558172383632;-0.08937996754417522;1.0452279435175402;0.999950350755905;0.9141055279118221;1.0002506697327576
45.333487;1.0969366996404128;0.9831870626104756;0.8961379693831526;0.06947954502060048;0.0633364634677633;1.0990867069894703;9.999231456769069;0.9097547471002547;-0.08938296797564278;1.045225058657308;0.9999492633412772;0.9141041373859073;1.0002535173432001
45.343487;1.0969449115366627;0.9831865283452345;0.8961383911143654;0.06948119497133205;0.06333785689525533;1.099088263235763;9.999227385221092;0.9097547843818555;-0.08938596839400643;1.04522222688932;0.9999482070377625;0.914103827400388;1.0002561738906959
45.353487;1.096953048100837;0.9831854212529914;0.8961384121455165;0.06948460929275649;0.06334086496894568;1.0990898494769032;9.999223259353622;0.9097539342337897;-0.0893889688010184;1.0452194627520035;0.9999471869876576;0.9141026053055221;1.0002586370926339
45.363487;1.096961092323545;0.9831842202169605;0.8961384714211721;0.06948802396102689;0.06334387954169735;1.0990914602712776;9.999219108935364;0.9097532010224361;-0.08939096919866693;1.0452167800810483;0.9999462067614291;0.9141013654262257;1.0002609051794062
45.373487;1.0969690253669195;0.9831829247518027;0.8961385690427407;0.06949143890996126;0.06334690043665983;1.0990930881960341;9.999214973183074;0.9097525872818835;-0.08939396958919449;1.045214191550752;0.9999452672895174;0.9141002992719082;1.0002629763797677
45.383487;1.09697682797558;0.983181535790393;0.8961387047447068;0.06949485407549973;0.06334992742531116;1.0990947241376305;9.999210890893568;0.9097520935460447;-0.08939696997501341;1.0452117086436747;0.999944365975683;0.9140993047500288;1.0002648488721693
45.393487;1.09698448250339;0.983180054445477;0.8961388786320567;0.06949826937955879;0.06335296022735637;1.0990963580447828;9.999206898047884;0.9097517184346563;-0.0893999703586634;1.045209341207138;0.9999434962661864;0.9140983773384026;1.0002665216333197
45.403487;1.0969929381393222;0.9831793632664179;0.8961391066785565;0.06950151020709734;0.06335578367094837;1.0990979798576301;9.999203032040253;0.9097514590273549;-0.08940197074305424;1.0452070964950055;0.9999426490963801;0.9140974140263824;1.000267994897403
45.413487;1.0970002511160952;0.983177700963623;0.896139359887488;0.06950492546928516;0.06335882696744101;1.0990995803666068;9.99919933397452;0.9097513116397689;-0.08940497113162274;1.0452049797598326;0.9999418160777059;0.9140966046108859;1.0002692704268186
45.423487;1.0970073739226813;0.9831764301916988;0.8961400939978014;0.06950657659931718;0.06336026679936935;1.0991011517665354;9.999195850225025;0.9097522719247026;-0.08940797152790976;1.0452029963070544;0.9999409919373433;0.91409684003733;1.0002703522572767
45.433487;1.09701429700197;0.9831745891251039;0.8961404360900893;0.06950999134987618;0.06336331871993864;1.099102687261287;9.999192639528298;0.9097523342209702;-0.08940997193492564;1.0452011519350424;0.9999401742985565;0.9140960245356605;1.000271246876224
45.443487;1.0970210136271217;0.9831726587017857;0.8961408282102007;0.06951340573692573;0.06336637420425549;1.0991041803081811;9.9991897762681;0.9097524918350438;-0.08941297235491584;1.0451994513857383;0.9999393617665612;0.9140953411921964;1.0002719623417748
45.453487;1.0970275190511167;0.9831706408602765;0.8961412729888013;0.06951681983806784;0.06336943271879328;1.0991056242114101;9.999187344633691;0.9097527385357518;-0.08941597278957224;1.0451978970648745;0.9999385531376201;0.9140946859578684;1.0002725069226106
45.463487;1.0970338100843209;0.9831685381751883;0.8961417711682238;0.06952023390342991;0.063372493689248;1.0991080116604866;9.999185430844042;0.9097530694015494;-0.08941897324044114;1.0451964891858059;0.9999377485004446;0.9140940540829796;1.0002728879350795
45.473487;1.0970398848133607;0.9831663524933776;0.8961423217896798;0.06952364833045468;0.06337555652939235;1.0991093351641243;9.99918411822698;0.9097534806093862;-0.0894209737091516;1.0451952273613176;0.9999369495329125;0.9140933434006842;1.0002731118193549
45.483487;1.0970457421611564;0.9831640847421816;0.8961429223249392;0.06952706356821171;0.06337862067393349;1.0991105886649704;9.999183490379648;0.9097539692778491;-0.08942397419708535;1.0451941125538742;0.999936158019373;0.9140927456756588;1.000273185194067
45.493487;1.097051381940819;0.983162215824984;0.8961440071906257;0.06952871606098368;0.06338007759467844;1.099111767928763;9.999183639101787;0.9097545330428429;-0.08942697470472466;1.0451931476856873;0.9999353751304043;0.9140921601798965;1.0002731153124937
45.503487;1.0970568044885531;0.9831597844217438;0.8961446952821156;0.06953213397080393;0.06338314293771768;1.0991128692394978;9.999184661776292;0.909756168943535;-0.08942897523145941;1.0451923368480835;0.9999346021706187;0.9140924818054336;1.0002729100059207
45.513487;1.0970620094488357;0.9831572729934909;0.8961454188586268;0.06953555350958968;0.06338620835936379;1.0991138887909755;9.99918664628929;0.9097568728751275;-0.08943197577605073;1.0451916842804336;0.9999338414173002;0.91409191348752;1.0002725782936668
45.523487;1.0970669951740406;0.9831546861843459;0.8961461704294013;0.06953897469170858;0.06338927355580305;1.0991148236506214;9.99918966172355;0.9097576404459367;-0.08943497633712635;1.0451911936643887;0.9999330964458116;0.9140913511422916;1.0002721310206057
45.533487;1.0970717597267363;0.9831520305881541;0.8961469422744963;0.06954239746130189;0.0633923382238516;1.0991156725521671;9.999193768194894;0.9097584683865801;-0.08943697691326431;1.0451908676196475;0.9999323715025576;0.9140906972047808;1.00027158034208
45.543487;1.0970763026959176;0.983149313013061;0.896147727737249;0.0695458217977204;0.06339540207790821;1.0991164348314406;9.999199030584856;0.9097593552387724;-0.08943997750280988;1.0451907071685647;0.9999316701809665;0.9140901499859351;1.0002709384703108
45.553487;1.0970806257552326;0.98314654042212;0.8961485210245586;0.0695492478431359;0.06339846485800757;1.0991171088940075;9.999205514801112;0.9097603008009114;-0.08944297810384606;1.0451907114288053;0.9999309948782827;0.9140896160590023;1.0002702163485315
45.563487;1.0970847317736063;0.9831442015517076;0.8961497548648688;0.06955091206151222;0.06339991834580093;1.0991176929533932;9.99921327636326;0.9097613046576805;-0.08944497871430918;1.0451908781542192;0.9999303476217771;0.9140890016965527;1.0002694227377726
45.573487;1.0970886243159574;0.9831413440691242;0.8961505478060042;0.06955434301240185;0.06340297852436394;1.0991181868232824;9.99922235345355;0.909763364829641;-0.08944797933200664;1.0451912046996406;0.9999297311062462;0.9140895004079229;1.0002685641774072
45.583487;1.0970923074745333;0.9831384582927759;0.896151333810806;0.06955777746245874;0.06340603742835771;1.0991185917268849;9.999232756514928;0.9097644777102184;-0.08945097995487979;1.0451916881444245;0.9999291486426127;0.9140890261606684;1.0002676457386153
45.593487;1.0970957849252712;0.9831355535530178;0.8961521090719974;0.06956121607469082;0.06340909516158989;1.0991189088230895;9.999244455265494;0.9097656390242245;-0.08945298058146012;1.0451923242208592;0.9999286032295378;0.9140884789780683;1.0002666725292155
45.603487;1.097099059314678;0.9831326379611136;0.8961528693571281;0.06956465946474656;0.06341215181584654;1.0991191381151257;9.999257372201235;0.9097668445426135;-0.0894559812109956;1.0451931058600061;0.9999280971035724;0.914088056510788;1.000265650619132
45.613487;1.0971021333445379;0.9831301984278197;0.8961540474637759;0.0695663442816732;0.06341359946094699;1.099119277591962;9.999271387154707;0.9097680904813521;-0.08945898184344146;1.0451940227970438;0.9999276319317706;0.9140876613042229;1.0002645862684485
45.623487;1.0971050109510192;0.9831272771320807;0.8961547605227886;0.06956979906201295;0.06341665425653259;1.0991193232959142;9.999286353749286;0.9097693737887119;-0.08946098247945294;1.0451950630697497;0.9999272090528033;0.9140871955404398;1.000263485214542
45.633487;1.0971076963516642;0.983124356025344;0.8961554403743099;0.0695732604257623;0.06341970830119492;1.09911927131743;9.999302117682518;0.9097716915114156;-0.0894639831200113;1.0451962150084106;0.9999268299761523;0.9140878511047665;1.0002623526254135
