time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.643487;1.0971101917017898;0.9831214356430387;0.8961560817443597;0.06957672885328517;0.06342276173523267;1.0991191198407677;9.99931852633011;0.9097730396143774;-0.08946698376577654;1.0451974684784215;0.9999264963898894;0.9140875411122146;1.0002611931031833
45.653487;1.0971124959834258;0.983118517112928;0.8961566808645384;0.06958020472743856;0.06342581464149948;1.0991188690201334;9.99933543514631;0.9097744126279889;-0.08946898441673962;1.0451988158581147;0.9999262092049809;0.9140871628419948;1.0002600111594484
45.663487;1.0971146063832382;0.9831156014686866;0.8961572351277293;0.06958368840422434;0.0634288669503543;1.0991185202165856;9.99935271709508;0.909775804117857;-0.08947198507240127;1.04520025187106;0.9999259680849829;0.9140869092497537;1.0002588111379882
45.673487;1.097116520684094;0.9831131686157693;0.8961581802696803;0.06958541623835116;0.06343031044518156;1.0991180760071444;9.999370267584831;0.9097772073226522;-0.08947498573211297;1.0452017715102275;0.9999257719554239;0.9140866773151475;1.0002575958018323
45.683487;1.0971182384790163;0.9831102545974796;0.8961586367355368;0.06958891635743829;0.06343336097019664;1.0991175400332736;9.99938799803885;0.9097786158079685;-0.08947698639533264;1.0452033680205741;0.9999256199791318;0.9140863628676427;1.0002563654588468
45.693487;1.0971197613384223;0.9831073377398893;0.8961590388534681;0.0695924247723445;0.06343641033054505;1.0991169172700577;9.9994058292887;0.9097800242953002;-0.08947998706183546;1.0452050322836959;0.9999255121709812;0.9140861548217596;1.000255119287316
45.703487;1.0971210936651683;0.9831044168335082;0.8961593815434151;0.06959594134699158;0.0634394583708649;1.0991162150986498;9.999423699112548;0.9097824292178945;-0.08948298773169153;1.0452067534261786;0.999925448441757;0.9140869425929739;1.0002538577675386
45.713487;1.097121278819318;0.983100610738186;0.8961596426651272;0.06959964038946811;0.06344271969255189;1.0991154435342638;9.99944157205527;0.9097838282713372;-0.08948498840500518;1.0452085205947508;0.9999254271509347;0.9140866286522189;1.0002525836870273
45.723487;1.0971222574041664;0.9830981645169532;0.8961602824506788;0.06960140903553234;0.06344415637890002;1.0991146142068107;9.999459429888391;0.9097852192951232;-0.0894879890819074;1.045210325013999;0.9999254452179879;0.9140863945836148;1.0002513010251493
45.733487;1.0971230765186581;0.983095238284791;0.8961604006756086;0.06960494964019914;0.06344719891928866;1.099113739192794;9.99947725012377;0.9097865992777731;-0.08948998976284632;1.045212161296113;0.9999254992713642;0.9140860365779775;1.000250013583424
45.743487;1.097123748476313;0.9830923169073117;0.8961604277963567;0.06960849816874436;0.06345023890308857;1.0991128305239741;9.999494997817827;0.9097879640917806;-0.08949299044869907;1.045214027665123;0.9999255864868113;0.9140857443353372;1.0002487247344833
45.753487;1.097124286656498;0.9830894058610712;0.8961603577347548;0.06961205451121204;0.06345327594057654;1.0991119000338418;9.999512631046187;0.9097893089540929;-0.089495991140523;1.0452159249025452;0.9999257046502817;0.9140854155427551;1.0002474375869348
45.763487;1.0971247062575153;0.9830865114615713;0.8961601870976312;0.06961561854944856;0.06345630959376326;1.099110958571731;9.999530105042155;0.9097916290118706;-0.08949799183921353;1.045217854987049;0.9999258516711345;0.9140859439296354;1.0002461549943529
45.773487;1.097125024545881;0.9830841212125623;0.896160353962957;0.06961742625315465;0.06345773135305496;1.0991100150146362;9.999547376283951;0.9097929201177578;-0.08950099254535102;1.045219820278891;0.9999260253876029;0.9140855318640908;1.0002448798171621
45.783487;1.0971252603883006;0.9830812810743457;0.8961599845426669;0.06962100561101468;0.06346075679549287;1.0991090760393323;9.99956440601487;0.9097941795673238;-0.08950299325914715;1.0452218225186876;0.9999262237572444;0.9140849761110902;1.0002436155201857
45.793487;1.0971254331694416;0.9830784798777739;0.8961595214952118;0.06962459259693786;0.06346377745191459;1.09910814634291;9.999581160279545;0.9097954060684571;-0.08950599398026127;1.045223861781183;0.9999264453357518;0.9140844694299917;1.000242366792361
45.803487;1.0971255614859805;0.9830757261976862;0.8961589705224579;0.0696281870566047;0.06346679290573723;1.0991072292214998;9.999597613890854;0.909796599708166;-0.08950899470761586;1.0452259362789822;0.9999266900559073;0.9140839099576052;1.0002411399438298
45.813487;1.0971256615323577;0.983075273297785;0.8961603845058965;0.06963050551028804;0.06346863290912352;1.0991063277683681;9.999613749413488;0.909797762239885;-0.08951099543941461;1.0452280430246348;0.9999269595217939;0.9140831960195592;1.000239942660448
45.823487;1.097125745802496;0.9830726398627291;0.896159678151352;0.06963411438388348;0.06347163661666679;1.0991054453490272;9.999629541268217;0.9097998964185946;-0.08951399617326267;1.045230178969582;0.9999272569992476;0.9140835165500485;1.0002387825690597
45.833487;1.0971258236329464;0.9830700781664914;0.896158904973415;0.0696377303282269;0.06347463373614365;1.0991045844794958;9.999644946176229;0.9098010044341044;-0.08951599690627937;1.045232341493158;0.9999275874016241;0.9140826848658357;1.0002376654168945
45.843487;1.0971259026662767;0.9830675961673274;0.8961580719599364;0.06964135320717192;0.06347762392546123;1.0991037458640989;9.99965991607673;0.9098020865901395;-0.08951899763536668;1.0452345275918735;0.9999279568169988;0.9140818920188927;1.0002365946178893
45.853487;1.0971259894758032;0.9830652028885233;0.8961571856002273;0.0696449827315636;0.06348060699415284;1.0991029288583405;9.999674417076106;0.909803141231046;-0.0895219983577317;1.0452367334866501;0.9999283722917461;0.9140810398780006;1.000235572276119
45.863487;1.0971260902621975;0.9830633885164205;0.8961566903906419;0.06964685454805554;0.06348197477727047;1.0991021328390076;9.999688434189935;0.9098041662205242;-0.08952399907139727;1.045238956079677;0.9999288422489414;0.9140800298621375;1.0002346001716875
45.873487;1.0971262120277574;0.9830612007639234;0.8961557164924762;0.06965049637835567;0.06348494319322524;1.09910135883898;9.999701962606414;0.9098051603208853;-0.08952699977532469;1.0452411945363218;0.9999293766154015;0.9140790566649474;1.000233679161585
45.883487;1.097126362995713;0.983059128617845;0.8961547096976981;0.06965414403206606;0.06348790413559546;1.099100610812142;9.999714997274086;0.9098071233386769;-0.08952900046895883;1.0452434495046008;0.9999299859701869;0.9140789181534464;1.0002328072365994
45.893487;1.0971265519403557;0.9830571788793806;0.8961536799270797;0.06965779728254093;0.06349085764551998;1.0990998961203353;9.999727529249776;0.9098080555054346;-0.0895320011514599;1.0452457207675676;0.9999306800093167;0.9140778179662207;1.0002319780456175
45.903487;1.097126786648806;0.9830558374505514;0.8961530779512688;0.0696596917017002;0.06349219583890678;1.0990992249256604;9.999739553772065;0.9098089563834132;-0.0895340018213893;1.045248006233845;0.99993146584333;0.9140765530230492;1.000231180790224
45.913487;1.09712707278763;0.9830523829265451;0.8961504328620848;0.06966287394357142;0.0634946967787569;1.0990986087717836;9.99975107935083;0.9098098244360805;-0.0895370024770766;1.0452503024798439;0.9999323461377906;0.9140753172588633;1.0002304014377437
45.923487;1.0971274146639323;0.9830508274614721;0.8961494119099879;0.0696665406077129;0.06349762913022752;1.0990980594053812;9.999762121135749;0.9098106578130332;-0.08953900311696555;1.0452526048980628;0.9999333184832104;0.9140739144444798;1.0002296243822524
45.933487;1.0971278168841283;0.983049410375877;0.8961484195107988;0.06967021008209524;0.06350055502291524;1.0990975879586413;9.999772691015787;0.90981245496681;-0.0895420037397421;1.0452549072437332;0.999934377704243;0.9140735369769981;1.0002288336812617
45.943487;1.097128284929554;0.9830486157933614;0.8961479060351759;0.06967211748075534;0.06350186678291152;1.0990972041947118;9.999782801007102;0.9098132143271794;-0.0895450043446487;1.0452572014696284;0.9999355191607915;0.9140720990682092;1.0002280144607387
45.953487;1.0971288237680095;0.9830474852492274;0.8961470065470147;0.06967579006658056;0.06350478084888522;1.0990969162397117;9.999792471775365;0.9098139334727241;-0.08954700493167973;1.0452594779792337;0.9999367400980894;0.9140705015378399;1.0002271543771895
45.963487;1.0971294355202323;0.9830465008368842;0.89614616943434;0.06967946316833791;0.06350768959607275;1.0990967314305218;9.999801739305843;0.9098146089172199;-0.08955000550136945;1.0452617260354617;0.9999380395945044;0.914068944953739;1.0002262442682064
45.973487;1.0971301188361602;0.9830456617594807;0.8961454034087164;0.06968313622701588;0.06351059339369834;1.0990966574702783;9.9998106566429;0.9098152367805089;-0.08955200605445683;1.0452639344962285;0.9999394182086123;0.9140672388661367;1.0002252780438725
45.983487;1.0971308706428202;0.9830454461824573;0.8961451538988271;0.06968504472943154;0.06351188449361081;1.0990967021851492;9.999819286080596;0.9098168133683898;-0.08955500659138885;1.04526609344448;0.9999408766973481;0.9140665793475256;1.0002242518158562
45.993487;1.097130722771945;0.983044007719384;0.8961445349364835;0.0696888905502882;0.06351499390458495;1.099096872759713;9.999827687611862;0.9098173359235598;-0.08955700711192165;1.0452681956863283;0.9999424145464557;0.9140647827442511;1.0002231630339764
46.003487;1.0971316008933547;0.9830435858110449;0.8961440192399603;0.06969256041728898;0.06351788413052743;1.0990971754269365;9.999835910317882;0.909817803924647;-0.0895600076152471;1.0452702366462274;0.9999440297953401;0.9140630400675632;1.0002220105420554
46.013487;1.097132535577357;0.9830437759070504;0.8961440322602564;0.06969446405794828;0.06351916210768373;1.0990976144354203;9.999843990201796;0.9098182198153276;-0.08956200810019467;1.0452722142502053;0.9999457197108074;0.9140611538236175;1.0002207947753279
46.023487;1.0971335226017664;0.983043611749409;0.8961436985411875;0.0696981290131433;0.06352204422608776;1.099098191490459;9.99985195706254;0.9098185884427333;-0.08956500856521127;1.0452741299163908;0.999947481694736;0.9140593186298911;1.0002195178068962
46.033487;1.0971345578115534;0.9830435673985972;0.896143456355786;0.06970179087960204;0.06352492294186604;1.099098907429765;9.999859841431809;0.9098189153851469;-0.08956700900854685;1.0452759885188387;0.9999493141935497;0.9140573377373467;1.0002181831111896
46.043487;1.0971356353702033;0.9830436353386778;0.8961433062176776;0.06970544940561264;0.06352779885166289;1.0990997642288673;9.999867674431274;0.9098202051142394;-0.08957000942883953;1.0452777970660823;0.9999512164918184;0.9140564015705346;1.0002167941939595
46.053487;1.0971367472855051;0.9830442894247833;0.8961436881859668;0.06970734039125187;0.0635290645767471;1.0991007648641256;9.999875484541057;0.9098204607412036;-0.08957200982571771;1.0452795643134902;0.9999531871615803;0.9140543236987626;1.0002153532877687
46.063487;1.0971378843967692;0.9830445622463737;0.8961437283659326;0.06971099168078665;0.06353193686851517;1.0991019113439153;9.999883291516413;0.9098206854921886;-0.0895750101998436;1.045281301403923;0.9999552228923356;0.9140522971570364;1.0002138615645557
46.073487;1.0971390375374315;0.9830449285321418;0.8961438660915326;0.0697146388641286;0.0635348084521222;1.0991032031801755;9.999891101849416;0.909820883615379;-0.08957701055227714;1.045283021861211;0.9999573194240939;0.9140501306166087;1.0002123197557715
46.083487;1.0971401991553327;0.9830453814112685;0.8961440997612742;0.0697182814380757;0.06353768011752756;1.099104637567944;9.999898912874373;0.9098210597680289;-0.08958001088375796;1.0452847403149812;0.9999594740986;0.9140480274626276;1.0002107281605108
46.093487;1.0971413640993795;0.9830463934434789;0.8961448639317885;0.06972015486922067;0.06353894457823935;1.099106211173873;9.999906717137632;0.9098222184031114;-0.08958201119455962;1.045286470459816;0.9999616871791475;0.9140467962283312;1.0002090863957505
46.103487;1.097142527810015;0.9830469940271075;0.8961452779021957;0.06972378683743932;0.06354181849577017;1.0991079225288922;9.999914500603621;0.9098223634985187;-0.08958501148484738;1.0452882231236051;0.9999639605331268;0.9140446526203224;1.0002073935032405
46.113487;1.0971436846546907;0.9830476546278546;0.8961457754773517;0.06972741305615059;0.06354469426306031;1.099109772072355;9.999922245246333;0.909822497928921;-0.08958701175498732;1.0452900052106706;0.9999662957545075;0.9140424057924889;1.0002056486875555
46.123487;1.097144828644564;0.9830488478854015;0.8961467906109349;0.06972926939781823;0.06354596414181916;1.0991117592051665;9.999929939728956;0.9098226231368757;-0.08959001200562192;1.0452918194367207;0.9999686933179366;0.914040260521299;1.000203851872464
46.133487;1.0971459539276573;0.9830496066187712;0.8961474431655354;0.06973288396487888;0.06354884443352023;1.099112880451716;9.99993758542126;0.9098227393572196;-0.08959201223759573;1.0452936651367075;0.9999711523704031;0.9140380274487857;1.0002020034696977
46.143487;1.0971470536377743;0.9830504088302089;0.8961481683822596;0.06973649268140694;0.06355172735207006;1.099115130533936;9.999945192407909;0.9098238456165323;-0.0895950124516865;1.0452955406399398;0.9999736706845638;0.9140369033493049;1.0002001043681186
46.153487;1.097147154107846;0.9830503728339567;0.8961489484529734;0.06974026963890925;0.06355482792313487;1.099117503826618;9.999952772068777;0.9098239398645855;-0.0895970126484481;1.0452974455051136;0.999976244484741;0.9140347088498106;1.0001981568752194
46.163487;1.0971481742960927;0.9830517419987942;0.8961502484675927;0.06974210187754416;0.06355610877368531;1.0991199951399133;9.999960334422479;0.909824019765749;-0.08960001282843236;1.0452993806260664;0.9999788685247667;0.9140326442795275;1.0001961652200235
46.173487;1.0971491379614213;0.9830526721405716;0.8961511711336418;0.06974569147831314;0.06355900088133036;1.0991226004479486;9.999967894657804;0.9098240830350308;-0.08960201299224853;1.0453013468810768;0.9999815367187275;0.9140305233226873;1.0001941343573113
46.183487;1.0971500342784304;0.98305364053074;0.8961521471726134;0.0697492741571702;0.06356189626291904;1.0991253170309125;9.999975475128158;0.9098241270241535;-0.08960501314026842;1.0453033444213025;0.9999842423266995;0.9140285516266891;1.0001920686748056
46.193487;1.097150853509456;0.9830551218770701;0.8961536069153478;0.0697510855955677;0.0635631868243324;1.0991281425492303;9.99998309135042;0.9098251491955972;-0.08960701327268784;1.0453053732615063;0.9999869772292255;0.9140275380186678;1.0001899721909484
46.203487;1.0971515869099009;0.9830561455340424;0.8961546673548505;0.06975465350139562;0.06356608844225059;1.099131074019948;9.999990741744408;0.909825148264123;-0.08961001338986663;1.0453074339839086;0.9999897312677537;0.9140256975654382;1.0001878494706586
46.213487;1.0971522271755065;0.9830571802572236;0.8961557621505877;0.06975821329950667;0.06356899284022953;1.0991341079157648;9.999998419254599;0.9098251243720917;-0.08961201349228406;1.0453095278427524;0.9999924925078294;0.9140238382608987;1.0001857062213686
46.223487;1.0971527699075583;0.9830586931809612;0.8961573267566718;0.06976000033440889;0.06357029177120592;1.0991372410326437;10.00000612930501;0.9098250787628843;-0.08961501358047573;1.0453116565304257;0.9999952485152155;0.9140221646878772;1.000183549245978
46.233487;1.0971532150156573;0.9830597084525223;0.8961584829297562;0.06976354210793441;0.06357320113708698;1.0991404711505288;10.000013890814161;0.9098260135972592;-0.08961701365519897;1.0453138215433995;0.999997988028283;0.9140214840095381;1.0001813862132818
46.243487;1.0971535662098442;0.9830606927988422;0.8961596673534091;0.06976707397678598;0.06357611279882562;1.099143796799838;10.000021727570616;0.9098259316625358;-0.08962001371720485;1.0453160230092742;1.000000702155156;0.9140200091297728;1.000179225380025
46.253487;1.097153829320764;0.9830621146859774;0.8961613173489489;0.06976883131017925;0.06357741870945705;1.099147215856816;10.000029670409377;0.9098258365608384;-0.08962201376697153;1.0453182587494638;1.000003384492386;0.9140185452647924;1.0001770746672218
46.263487;1.0971540115154492;0.9830630023409819;0.8961625563303967;0.06977234168943966;0.06358033504171492;1.0991507244738974;10.000037761927913;0.9098257331028324;-0.0896240138051207;1.0453205247680875;1.000006029788971;0.9140171958574834;1.0001749405033382
46.273487;1.0971531558066798;0.9830629462420952;0.8961638072316239;0.06977601486412682;0.06358346871656637;1.0991543173805534;10.00004604792548;0.9098256267959056;-0.08962701383278548;1.04532281695652;1.0000086321340305;0.9140160645677233;1.0001728270081582
46.283487;1.0971531987137404;0.9830641820229156;0.8961655387899475;0.06977773797877299;0.06358478230754122;1.0991579882935245;10.000054567187108;0.9098265229087431;-0.08962901385121737;1.0453251322331654;1.0000111846435504;0.9140159558532455;1.0001707361547816
46.293487;1.0971531808484143;0.9830648607832666;0.896166859390255;0.06978121333596539;0.06358770672290741;1.099161729985844;10.000063354248011;0.9098264258430174;-0.0896320138612198;1.045327468410179;1.0000136809242504;0.9140150783262394;1.0001686694425578
46.303487;1.0971531077770955;0.9830654595478104;0.8961682067403656;0.06978467687280122;0.06359063398246943;1.0991655345851288;10.000072447176917;0.9098263385769768;-0.0896340138630986;1.0453298241771716;1.0000161167870478;0.9140142303268789;1.000166629276368
46.313487;1.0971529861660023;0.9830664575784315;0.8961700179573077;0.06978636454659208;0.06359195613716294;1.099169393419063;10.000081889249625;0.9098262620356111;-0.08963701385713427;1.045332199695084;1.0000184907203653;0.914013605193849;1.0001646187297972
46.323487;1.0971528226000864;0.9830668935328747;0.8961714150242218;0.06978980456534875;0.0635948893323529;1.0991722967583124;10.00009172505144;0.9098271947434133;-0.08963901384401558;1.0453345963535883;1.0000208029999273;0.91401399925646;1.000162640913923
46.333487;1.097152622645488;0.9830672490260991;0.8961728340642683;0.06979323298628266;0.06359782556611193;1.0991762352781627;10.000101992203723;0.9098271330076921;-0.0896410138247492;1.0453370151784815;1.0000230544999285;0.9140135177420443;1.000160698866858
46.343487;1.0971523914782497;0.983068005490669;0.8961747113079319;0.069794885913805;0.06359915679474536;1.0991802021726405;10.000112711248226;0.9098270710095745;-0.08964401380033395;1.0453394549135386;1.0000252455813272;0.9140132508539033;1.000158796118406
46.353487;1.097152134572331;0.9830682017049991;0.8961761690769072;0.06979829174664086;0.06360209906750157;1.0991841937003644;10.000123884887719;0.9098270006412629;-0.08964601377168753;1.045341910986141;1.0000273749105972;0.9140129990226457;1.000156937574738
46.363487;1.0971518580041977;0.9830683184425021;0.8961776450200152;0.0698016867666011;0.06360504436639401;1.0991882084144138;10.000135507676179;0.9098269119297704;-0.08964901373988939;1.0453443762733574;1.0000294391206097;0.9140129556472689;1.0001551293188427
46.373487;1.09715156833235;0.9830688364266058;0.8961795769344554;0.06980330736162603;0.06360638470609499;1.0991922455533218;10.000147565240338;0.9098277943290765;-0.08965101370661727;1.0453468428367831;1.0000314339557133;0.9140139179170005;1.000153377112725
46.383487;1.0971503069502837;0.9830679132569184;0.8961810717396325;0.06980685644715205;0.06360955094883745;1.099196303529055;10.000160020094484;0.9098276388361052;-0.089654013674407;1.045349302986363;1.0000333553690317;0.9140140897068222;1.0001516856148585
46.393487;1.0971500086621744;0.98306779378106;0.8961825947700939;0.06981022200054593;0.06361250550795287;1.0992003801191113;10.000172810374963;0.9098274397018788;-0.0896560136464427;1.0453517499931533;1.0000351991356053;0.9140142674112205;1.0001500589283152
46.403487;1.0971497130187498;0.9830680798346255;0.8961845640798728;0.06981181465974061;0.06361385508231808;1.0992044731351156;10.000185863311225;0.909827194250323;-0.08965801362615267;1.045354179017314;1.0000369603700505;0.9140145461126274;1.0001485010498745
46.413487;1.097149424278599;0.9830678126954653;0.8961860976978175;0.06981516312327567;0.06361681575095857;1.0992085801190843;10.000199101397527;0.909827902305705;-0.0896610136169532;1.0453565873566157;1.0000386342104353;0.9140160163847405;1.000147015846674
46.423487;1.0971491461524683;0.983067475206447;0.8961876279282276;0.06981850395598352;0.06361977951969094;1.0992126983048076;10.000212440035966;0.9098275665913832;-0.08966301362205205;1.0453589733460327;1.0000402165933855;0.9140164895739904;1.0001456065638026
46.433487;1.0971488810853525;0.9830675497828865;0.8961895869823079;0.0698200738097359;0.06362113834232702;1.0992168255065056;10.00022579429521;0.909827192925843;-0.08966601364424795;1.0453613343798065;1.0000417045772627;0.914017155368201;1.0001442747010854
46.443487;1.0971486311247667;0.983067077069065;0.896191092851872;0.06982340165602254;0.06362410817423372;1.0992209616409923;10.000239098081208;0.9098267891799854;-0.0896680136859202;1.0453636656810759;1.0000430962555806;0.9140178158556745;1.0001430197514871
46.453487;1.097148398322087;0.983066539687424;0.8961925784175712;0.06982672427461604;0.06362708075430419;1.099225110045619;10.000252310936071;0.9098273630238948;-0.0896700137491613;1.0453659612577901;1.0000443899132596;0.9140195616068069;1.0001418408844045
46.463487;1.0971481830450382;0.9830664191243198;0.8961944756842323;0.06982827848830621;0.06362844774455684;1.0992282766177426;10.000265402921995;0.9098269197581024;-0.08967301383576924;1.0453682159402211;1.0000455834689328;0.9140204964818852;1.0001407383645577
46.473487;1.0971479827407729;0.9830657538231069;0.8961959001846519;0.06983159342188044;0.06363142496429508;1.0992324670170115;10.000278339220953;0.9098264620722059;-0.08967501394698832;1.0453704263372;1.0000466749071932;0.9140214152299195;1.0001397124800757
46.483487;1.0971468282224088;0.9830646230981481;0.8961977039061179;0.06983331607325706;0.06363301101981574;1.0992366850994417;10.000291068119719;0.9098259913616997;-0.08967801408333942;1.0453725903395137;1.0000476628347545;0.9140225100398095;1.0001387615327124
46.493487;1.09714664517183;0.9830638266522082;0.8961990326999757;0.06983662722580519;0.06363599250251249;1.0992409338002893;10.00030350841417;0.9098255084257875;-0.08968001424497206;1.0453747062127636;1.0000485470992235;0.9140235807285308;1.0001378813096848
46.503487;1.097146466225396;0.9830629619565446;0.8962003030191977;0.06983993788688335;0.06363897620125378;1.099245215786272;10.000315555239093;0.9098260132086103;-0.08968201443208809;1.0453767720613578;1.0000493292236252;0.9140257167615615;1.0001370662390734
46.513487;1.0971462896568884;0.9830625084521484;0.8962019480864978;0.06984148468659773;0.0636403540383126;1.0992495322700488;10.000327106842379;0.9098255045878523;-0.089685014644905;1.0453787853453462;1.0000500118927464;0.914027022346851;1.0001363113754749
46.523487;1.097146113834161;0.9830615044745415;0.8962030872179478;0.06984479634276335;0.06364334190155226;1.099253881933363;10.000338087029323;0.9098249801149366;-0.08968701488354572;1.045380742747408;1.0000505982147505;0.914028292294554;1.0001356134916164
46.533487;1.0971459365587324;0.9830604306624833;0.8962041544353447;0.0698481090843606;0.06364633147698784;1.0992582611998432;10.00034844854226;0.9098244359531353;-0.08968901514818763;1.0453826413043525;1.0000510914946377;0.9140296193044859;1.0001349695988668
46.543487;1.0971457543537093;0.9830597664625322;0.8962055843469219;0.06984965901995886;0.06364771437334338;1.0992626651751003;10.000358161446247;0.9098248677809264;-0.089692015439364;1.0453844796099345;1.0000514949430004;0.9140320903976402;1.0001343745336022
46.553487;1.0971455627820623;0.9830585481330973;0.8962064987987873;0.06985297451637416;0.06365070628001243;1.0992670878576296;10.000367201521357;0.9098242717505308;-0.0896940157580682;1.0453862578407227;1.000051811005389;0.9140335120231945;1.0001338204902341
46.563487;1.0971443929153737;0.983056854027044;0.8962077604653745;0.06985470169312544;0.0636523055872158;1.0992715208777548;10.000375552060982;0.9098236446178739;-0.08969601610533798;1.045387977758;1.0000520411709304;0.9140349692707641;1.0001332980507072
46.573487;1.0971441713487382;0.9830554847223948;0.8962085287732289;0.06985802057372852;0.06365529864391027;1.0992759527620464;10.00038321342013;0.9098229841360836;-0.08969901648179637;1.0453896432949177;1.000052186508016;0.9140365508705203;1.00013279684419
46.583487;1.097143931019013;0.9830540386255;0.8962092336699968;0.06986134137115028;0.06365829194209638;1.0992793700283798;10.000390202267003;0.9098232894681204;-0.08970101688797344;1.045391260336694;1.0000522475287275;0.9140390457760307;1.0001323061264558
46.593487;1.0971436702391597;0.9830529944606182;0.8962103193622253;0.06986290005954895;0.06365967712533278;1.099283758910009;10.000396533619085;0.9098225599757573;-0.08970401732497915;1.045392835372709;1.0000522232874116;0.9140406497986194;1.0001318159901
46.603487;1.0971433874571297;0.9830513885597572;0.8962109135298175;0.06986622491437176;0.06366266995717845;1.0992881072194776;10.000402202707884;0.909821794060882;-0.08970601779436577;1.0453943746364667;1.000052111367395;0.9140421519981345;1.0001313179444176
46.613487;1.0971430800644688;0.9830497002255125;0.8962114578034837;0.0698695518577769;0.06366566225602428;1.0992924057325326;10.000407184095444;0.9098209902607431;-0.08970801829736849;1.0453958839951238;1.0000519085951955;0.9140436415582925;1.0001308040238928
46.623487;1.0971427436173806;0.9830484101186643;0.8962123948984574;0.06987111684105449;0.06366704600640948;1.0992966479686774;10.000411440640258;0.9098211484446808;-0.08971101883445666;1.0453973684811642;1.0000516110243953;0.9140462044099543;1.0001302654586541
46.633487;1.0971423723309421;0.9830465576733349;0.8962128541252561;0.06987444828263631;0.0636700373914266;1.0993008286390697;10.0004149333175;0.9098202692752493;-0.08971301940531166;1.0453988318712855;1.0000512134537465;0.9140476476686317;1.0001296919017857
46.643487;1.0971419604671206;0.9830451048991006;0.8962137180348082;0.06987601826233969;0.06367142052108396;1.0993049421566237;10.000417633887674;0.9098193534876098;-0.08971502000913655;1.0454002770640114;1.0000507098381126;0.9140490582518002;1.000129071458129
46.653487;1.0971405392460252;0.9830422084696595;0.8962141016013877;0.06987952957186974;0.06367462648901677;1.0993089829834237;10.000419530227273;0.9098184019521736;-0.08971802064513255;1.0454017067080739;1.0000500946927873;0.9140505271795751;1.000128391363585
46.663487;1.0971400371411364;0.9830401102095595;0.8962144800558645;0.06988287016495955;0.0636776181510328;1.0993129475761654;10.000420614729983;0.9098184160722933;-0.08972002131257213;1.0454031236207941;1.0000493643951602;0.9140528459331176;1.0001276393455956
46.673487;1.0971394901646363;0.9830384077026494;0.8962152817312331;0.06988445038819567;0.06367900275643161;1.0993168353702767;10.00042087073493;0.909817397954808;-0.08972202201057605;1.0454045308621993;1.0000485173048488;0.9140541159202218;1.0001268053469021
46.683487;1.097138899736672;0.9830361380915745;0.8962156339933713;0.06988779871817821;0.06368199702384701;1.0993196482708498;10.000420271275026;0.9098163501446576;-0.08972502273811034;1.0454059312793542;1.0000475523679315;0.9140554259226132;1.0001258823185848
46.693487;1.097138267914239;0.9830342620172291;0.8962164156287725;0.06988938703707977;0.06368338559473359;1.0993233904814952;10.000418783886909;0.9098152753972905;-0.0897270234939866;1.0454073270107265;1.000046467893614;0.9140565765610278;1.0001248654606651
46.703487;1.0971375981666491;0.9830318179531382;0.8962167524434427;0.06989274360094819;0.06368638522389224;1.0993270685272791;10.00041637612028;0.9098151764632659;-0.08972902427680615;1.0454087195712478;1.000045262375953;0.9140586588088639;1.000123751494926
46.713487;1.0971368955509386;0.9830297677110634;0.8962175232728385;0.0698943399996346;0.06368778037235157;1.0993306898174093;10.00041302203309;0.9098140558353466;-0.08973102508511868;1.0454101103708966;1.0000439357533193;0.9140596803028815;1.0001225393036486
46.723487;1.0971352018106897;0.9830262699598477;0.8962178390857808;0.06989787830895385;0.06369100214557284;1.0993342607778562;10.000408704996856;0.9098129160052272;-0.08973402591763364;1.045411501538453;1.0000424890932347;0.9140607327747035;1.0001212302233755
46.733487;1.09713445410066;0.9830235710484164;0.8962181709982238;0.06990124561982101;0.0636940130501344;1.099337786228745;10.000403416502076;0.9098117599092742;-0.08973602677326956;1.045412896699401;1.0000409240881565;0.9140616189440786;1.0001198271572973
46.743487;1.0971336944259005;0.9830212743350251;0.8962189437961873;0.06990285129240578;0.06369541969403868;1.0993412692880142;10.000397154485658;0.9098115911853234;-0.08973802765115796;1.0454143001695582;1.000039243458664;0.9140634321170948;1.0001183342116264
46.753487;1.0971329271026684;0.9830184236206027;0.8962192820595781;0.06990622291831543;0.06369843801342057;1.09934471161465;10.000389923317856;0.9098104143641057;-0.08974102855067492;1.045415714718425;1.0000374511680745;0.9140642810919453;1.0001167566028502
46.763487;1.0971321536392327;0.9830159873796529;0.8962200622102714;0.06990783168231283;0.0636998518373353;1.0993481146479671;10.000381737128846;0.9098092344379342;-0.08974302947127426;1.0454171406095512;1.0000355522493658;0.9140649660852241;1.0001150995527017
46.773487;1.0971313743422764;0.9830130125268763;0.8962204072453239;0.06991120550071857;0.06370287723083061;1.0993504809284704;10.000372624098189;0.9098090561484911;-0.08974503041218522;1.0454185764418777;1.000033553084782;0.9140665820168052;1.000113366859029
46.783487;1.097130590177485;0.9830099888554334;0.8962207535640958;0.0699145799300511;0.06370590629545382;1.0993538136670062;10.000362628523634;0.9098078840826057;-0.08974803137230017;1.045420019949553;1.0000314620235622;0.9140672393134821;1.0001115602493957
46.793487;1.0971288384500855;0.9830065260732826;0.8962215210261475;0.06991636453944806;0.06370754599428864;1.0993571144118108;10.000351806214436;0.9098067227025747;-0.08975003235018676;1.0454214680948128;1.0000292895961633;0.9140677406899848;1.0001096799154539
46.803487;1.0971280519092204;0.9830034376173775;0.8962218601338017;0.06991973881094103;0.06371058317959596;1.099360381692992;10.000340211875137;0.9098055756964087;-0.08975203334403443;1.0454229168197562;1.0000270478515807;0.9140681887616373;1.0001077260130555
46.813487;1.0971272703620754;0.9830008168566029;0.8962226278528952;0.06992134789218087;0.06371201673293435;1.099363612576862;10.000327884454064;0.9098054459449972;-0.08975403435173772;1.04542436135426;1.0000247487404985;0.914069583248219;1.0001056997042177
46.823487;1.0971265002454031;0.9829977154632272;0.8962229430473487;0.06992471941351634;0.06371506283656625;1.0993668050489058;10.00031483459477;0.9098043359858218;-0.08975703537127906;1.0454257974366443;1.000022402640441;0.9140700364704353;1.0001036026430263
46.833487;1.0971257482862975;0.9829951076860043;0.8962236768259699;0.06992632463705337;0.06371650541147894;1.0993699590276913;10.00030104265895;0.9098032479364146;-0.08975903640102575;1.0454272216964577;1.0000200182611911;0.9140703505810898;1.0001014362124634
46.843487;1.0971250196933686;0.9829920453036443;0.896223947350234;0.0699296916045737;0.06371956042717766;1.099373075753697;10.000286474201735;0.9098021831173941;-0.08976103743963856;1.045428630575834;1.0000176030713535;0.9140706252825577;1.0000992016844217
46.853487;1.0971243183276966;0.9829895035700297;0.8962246256355139;0.06993129178266343;0.06372101164344944;1.0993751562126566;10.000271101427883;0.909802141286039;-0.08976403848582683;1.0454300197883837;1.000015163091621;0.9140719541808526;1.000096900575182
46.863487;1.097122682806545;0.9829856539059749;0.8962248160659743;0.06993482728785123;0.0637242896668859;1.0993782005096457;10.000254916287142;0.9098011200699357;-0.08976603953813624;1.045431385103842;1.0000127030467438;0.9140721507565184;1.0000945350076502
46.873487;1.0971220456556559;0.982982753644156;0.8962249852227738;0.06993818546016517;0.06372735674207852;1.0993812085271777;10.00023793498743;0.9098001163891407;-0.08976804059490365;1.0454327232465896;1.0000102278356695;0.9140723092637445;1.0000921085376764
46.883487;1.0971214447473416;0.9829804153294098;0.8962255545749247;0.0699397758839916;0.06372881934563962;1.0993841798368622;10.000220200501273;0.9098001288977006;-0.08977004165455088;1.0454340325957734;1.0000077437907295;0.9140734261978988;1.0000896270124855
46.893487;1.0971208839217532;0.982977689603252;0.8962256448069369;0.0699431263960886;0.06373189334066158;1.0993871133784419;10.000201779417282;0.9097991584929116;-0.08977304271592416;1.045435313878183;1.0000052580315144;0.9140736105214299;1.0000870982068804
46.903487;1.0971203684266368;0.9829755487295097;0.8962261259097727;0.0699447081580582;0.06373336243163505;1.099390008259542;10.000182749454858;0.9097982066372531;-0.08977504377819379;1.0454365699305035;1.0000027770036577;0.9140736613502559;1.0000845302336265
46.913487;1.0971199041068815;0.9829730405276051;0.8962261119085977;0.06994804902048833;0.06373644242513896;1.099392864273547;10.00016318943517;0.909797274148031;-0.08977704484058638;1.0454378047110588;1.0000003059472888;0.9140736765508306;1.0000819308689872
46.923487;1.0971194963831867;0.9829693690918077;0.8962248597208202;0.06994913962242333;0.06373747874986373;1.099395682017103;10.00014317398276;0.9097973614426558;-0.08977904590243914;1.0454390227256376;0.9999978493413405;0.9140746504120263;1.0000793074189116
46.933487;1.097118184167265;0.9829662247691551;0.8962246816388358;0.06995264357638831;0.06374077818099581;1.0993974636775996;10.00012276301567;0.9097964679852133;-0.08978204696333951;1.0454402291984475;0.9999954121842157;0.9140746892595468;1.0000766650556376
46.943487;1.097117898210775;0.982964571339266;0.8962248638762312;0.06995420351594374;0.06374225657268373;1.0994002130068934;10.00010199263451;0.9097955905127306;-0.08978404802310903;1.0454414306089235;0.9999930015673588;0.9140745891876504;1.0000740058305793
46.953487;1.0971176730513936;0.9829625681919149;0.896224502648285;0.06995752165813188;0.06374534426764839;1.0994029338439015;10.000080878505331;0.909794722448754;-0.08978604908172637;1.0454426345172096;0.999990626804792;0.9140744446386581;1.00007133031223
46.963487;1.097117509023077;0.9829606951187345;0.8962240257487114;0.06996083354260327;0.06374843272141126;1.0994056290755732;10.00005942335738;0.9097948548254573;-0.08978805013905002;1.0454438490666162;0.9999882979279392;0.914075246429305;1.0000686394060185
46.973487;1.0971174088652003;0.982959429888906;0.8962238630830895;0.06996237457967354;0.06374991342131056;1.0994083006465;10.000037619126827;0.9097939770378357;-0.08979105119439447;1.0454450832372844;0.9999860242688423;0.9140750984398968;1.0000659345202974
46.983487;1.0971173763028275;0.9829578087708922;0.8962231313046682;0.06996567266486335;0.06375300208418261;1.0994109501995408;10.000015450651222;0.909793077580414;-0.08979305224636767;1.0454463470771593;0.9999838142459513;0.9140747963440774;1.0000632165655972
46.993487;1.097116449804951;0.9829559113580276;0.8962226855040045;0.06996737316590056;0.06375469715862829;1.0994135800047968;9.99999290851457;0.9097931455552026;-0.08979505329298425;1.0454476520997107;0.9999816762282446;0.9140754318771734;1.0000604850118244
47.003487;1.0971165625114907;0.9829545395088939;0.8962216766916307;0.06997065596945622;0.0637577851690616;1.099415193534245;9.999970002102211;0.909792171812585;-0.08979705433192263;1.0454490122222404;0.9999796186985314;0.9140750145943712;1.0000577382063667
47.013487;1.0971167541585192;0.9829555383266428;0.896222574751938;0.06997264718604189;0.06375970292368144;1.0994177954589972;9.99994675466801;0.9097911489194733;-0.08980005536101456;1.0454504432906817;0.9999776481255682;0.914074639429107;1.0000549744129863
47.023487;1.0971170298394335;0.9829544187646418;0.8962212909743024;0.06997591342238148;0.06376279011683945;1.099420390467873;9.99992318629323;0.9097900705441397;-0.08980205637854476;1.0454519608012358;0.9999757669276281;0.9140741130628699;1.00005219241153
47.033487;1.0971173940483623;0.9829539067057806;0.8962203150996131;0.06997740676491374;0.06376426869629115;1.0994229809731741;9.99989931050974;0.9097899309194957;-0.0898040573830906;1.0454535779440164;0.9999739742460506;0.914074532819369;1.0000493919130276
47.043487;1.0971178499022203;0.9829530407745779;0.8962187771285618;0.06998065533200973;0.06376735446571784;1.099425566212041;9.9998751477899;0.909788724865231;-0.08980605837341338;1.045455305077834;0.9999722677206577;0.9140739112905781;1.0000465736158966
47.053487;1.0971174347306718;0.9829519013903139;0.8962175441309937;0.069982304629262;0.0637690456843727;1.0994281443481173;9.999850735807344;0.9097874478496414;-0.08980805934850516;1.0454571498034797;0.9999706445333563;0.914073243828579;1.0000437386894274
47.063487;1.0971180807010368;0.9829512902046001;0.8962157753190089;0.0699855347443322;0.06377212851135668;1.0994307151142038;9.99982611892908;0.9097870954393669;-0.08981106030749136;1.0454591168204135;0.9999691022878285;0.91407362102356;1.0000408887426717
47.073487;1.0971188258841835;0.9829512874183449;0.8962143357624734;0.06998699121274132;0.06377360117834661;1.099432280269827;9.999801325196204;0.9097856631909496;-0.08981306124944226;1.0454612080766499;0.9999676392246853;0.914072851688138;1.000038025914352
47.083487;1.09711967180789;0.9829509322056142;0.8962123520045412;0.0699902022146931;0.06377667943227595;1.0994348425237612;9.999776361385667;0.9097841476107013;-0.08981506217330744;1.0454634232707025;0.9999662535336517;0.9140720252991316;1.0000351518044204
47.093487;1.097120617869039;0.9829511876893906;0.8962107019311601;0.0699916391752583;0.06377814701928895;1.099437404282698;9.999751231937276;0.9097825465167825;-0.08981706307805659;1.0454657599697716;0.9999649428437741;0.9140711391729003;1.0000322662758234
47.103487;1.0971206979929509;0.9829502131843185;0.8962084943229588;0.06999500427817243;0.0637814347523225;1.0994399666051824;9.99972595135131;0.9097818585920376;-0.08981906396270621;1.0454682136306024;0.9999637041868754;0.914071185751434;1.0000293678683077
47.113487;1.0971218414759778;0.9829507339839461;0.8962066359558483;0.06999642081552243;0.06378289723260508;1.099442528460141;9.999700532938881;0.9097800840248073;-0.08982206482604305;1.0454707782744699;0.9999625339141148;0.9140702683365476;1.0000264555046383
47.123487;1.0971230839502661;0.9829509073646028;0.8962042357526243;0.06999959085428743;0.06378596550443906;1.0994450863383594;9.99967497211772;0.9097782254645351;-0.08982406566645125;1.045473447645924;0.9999614274290424;0.9140691788073914;1.000023529620024
47.133487;1.0971244255994703;0.9829516949099508;0.8962021720409008;0.07000098563442958;0.0637874238440139;1.0994476341898411;9.999649245037874;0.9097772874532197;-0.08982606648203682;1.0454762160006268;0.9999603795192915;0.9140690028683953;1.0000205916327962
47.143487;1.0971258654399343;0.9829521363251953;0.8961995718106901;0.07000413328262184;0.06379048881344054;1.099449163727998;9.9996233181444;0.909775275144868;-0.08982806727083646;1.0454790780619345;0.9999593856766736;0.9140677431264024;1.0000176428617567
47.153487;1.0971274012315542;0.9829531940367798;0.896197315024261;0.0700055053866579;0.06379194486558469;1.0994516657781486;9.999597155516087;0.9097731935423206;-0.08983006803091768;1.0454820288302025;0.9999584431001867;0.9140663901835285;1.0000146842278905
47.163487;1.0971280645833044;0.9829530242901336;0.8961945128400102;0.0700088044996802;0.06379522330707667;1.099454132277096;9.999570726942661;0.9097720473353738;-0.08983306876028403;1.0454850640688438;0.9999575506413232;0.9140660360559532;1.0000117167001277
47.173487;1.097129779160328;0.9829543471603351;0.8961920740489783;0.07001015449440962;0.06379667902973736;1.0994565570227512;9.999544024040203;0.9097698410553229;-0.08983506945665727;1.045488180708275;0.9999567083530209;0.9140644942131058;1.0000087421891748
47.183487;1.097131571251684;0.9829553129921113;0.8961891091600824;0.07001325827331638;0.06379974317350554;1.0994589346063608;9.999517072998072;0.9097675792927432;-0.089837070117298;1.045491375849053;0.9999559166801186;0.9140628589451212;1.0000057642401963
47.193487;1.0971334308801315;0.9829568742114978;0.89618649756046;0.07001458802151234;0.06380119995836643;1.099461258754488;9.999489925329325;0.9097652671631823;-0.08983907073920079;1.0454946449760603;0.999955175558327;0.9140611319270089;1.0000027875216113
47.203487;1.0971353485751836;0.9829580588230415;0.8961833671255575;0.0700176726760657;0.06380426583556527;1.099462521461918;9.999462634449282;0.9097639110164477;-0.08984107131970513;1.0454979810264526;0.9999544843934329;0.9140603114078519;0.9999998165210995
47.213487;1.0971363496736575;0.9829589352076166;0.8961805842343289;0.07001915832082709;0.06380593990076303;1.0994647131967328;9.999435244429852;0.9097615185830696;-0.08984407185693226;1.0455013745535142;0.999953843100195;0.9140585100626829;0.9999968551188131
47.223487;1.0971383525787801;0.9829602925215941;0.8961773089230529;0.07002222574292918;0.0638090092535592;1.0994668232819826;9.999407796764519;0.9097590981190459;-0.08984607234982073;1.0455048147200572;0.9999532533668394;0.9140565330779843;0.9999939076605499
47.233487;1.097140380187759;0.982962198943079;0.8961744078320922;0.07002352094919342;0.06381047301623319;1.0994688400696744;9.999380338292577;0.9097576567381034;-0.08984807279792785;1.0455082905132402;0.999952719037794;0.9140554822341883;0.9999909797721636
47.243487;1.0971424195806951;0.9829636818225896;0.8961710101788629;0.07002657287916207;0.06381354773845684;1.0994707516180913;9.999352917951807;0.9097551986784354;-0.08985007320097985;1.0455117909400335;0.9999522454934093;0.9140533760170402;0.9999880774515927
47.253487;1.0971444571196125;0.9829656928729675;0.8961679979185586;0.07002785399958253;0.06381501774645329;1.0994725469323212;9.999325580555672;0.9097527251723723;-0.08985207355852763;1.0455153050926818;0.9999518389829309;0.9140512178248847;0.999985206015284
47.263487;1.0971464785251621;0.9829672626413342;0.8961645008689375;0.07003089395007175;0.06381809945694948;1.0994732166819048;9.999298365847395;0.9097512359101505;-0.08985407387023583;1.045518823383714;0.9999515062055767;0.9140500110161938;0.9999823698363904
47.273487;1.0971475044997363;0.98296846356608;0.8961613865612222;0.07003233971844813;0.06381979183239876;1.0994747530718119;9.999271307013716;0.9097487301946329;-0.08985607413648765;1.045522338370788;0.9999512533551582;0.9140477745540129;0.999979571733676
47.283487;1.0971494508523496;0.9829700886439308;0.8961578149225784;0.0700353731784858;0.06382288183134105;1.099476149471976;9.999244429077155;0.909746207311238;-0.08985907435854439;1.0455258439452446;0.9999510855069025;0.9140456124476086;0.9999768133049813
47.293487;1.0971513403091147;0.9829722098063344;0.8961546508586885;0.07003664136130484;0.0638243683693144;1.099477399853312;9.999217747808734;0.90974466659753;-0.0898610745381895;1.0455293339565455;0.9999510074896737;0.9140443340582991;0.9999740971490289
47.303487;1.0971531619091512;0.982973858904079;0.8961510203348629;0.07003967406863487;0.06382746766767085;1.0994784983879247;9.999191267842326;0.909742107668303;-0.08986307467739857;1.0455328018409789;0.9999510240252467;0.9140420576624063;0.9999714278380029
47.313487;1.097154906331117;0.9829759924112651;0.896147801409128;0.07004094414514335;0.06382896362446466;1.099479439592835;9.999164989151133;0.9097395312314005;-0.08986507477817163;1.0455362422570431;0.9999511384716485;0.914039788892887;0.999968810893609
47.323487;1.09715560199187;0.9829767641293843;0.8961441048557269;0.07004415524728894;0.06383228694800637;1.0994792181731026;9.999138919040591;0.9097369397215579;-0.08986707484239144;1.045539652958122;0.9999513530014851;0.914037539052565;0.999966252358378
47.333487;1.0971571746721618;0.982978896410994;0.8961408409378974;0.07004543227544903;0.06383379203158286;1.0994798286492422;9.99911307684456;0.9097353370106847;-0.08986907487186743;1.0455430342588;0.9999516699528169;0.9140363140919359;0.9999637586715661
47.343487;1.0971586574232843;0.9829805470280055;0.8961371219883504;0.07004847895394871;0.06383690958366699;1.0994802656271585;9.999087493140953;0.9097327277704128;-0.08987207486846902;1.0455463873112325;0.9999520915648691;0.9140342302892553;0.9999613354829326
47.353487;1.0971600490185591;0.9829826803336155;0.8961338290636728;0.07004976809033459;0.06383842336881006;1.0994805243261982;9.999062211122391;0.9097301165544043;-0.08987407483403273;1.0455497130158902;0.9999526187418045;0.9140320909274336;0.9999589862827231
47.363487;1.0971613499449067;0.9829848197036071;0.8961305300886547;0.07005106508491829;0.06383994120695739;1.0994806010544165;9.999037289729838;0.9097285062682762;-0.0898760747702043;1.0455530110975537;0.9999532511735771;0.9140309909589711;0.999956712194184
47.373487;1.0971615987818066;0.982985606839707;0.8961267780993513;0.07005430925602175;0.06384328556873757;1.0994804938358769;9.999012803170913;0.9097258969825809;-0.0898780746786455;1.0455562792058357;0.9999539877838872;0.9140289392828651;0.9999545129777868
47.383487;1.0971627312510426;0.9829877697386933;0.8961234855131632;0.0700556252336126;0.06384481060403281;1.0994792029518006;9.998988833991785;0.9097232859085701;-0.0898800745615539;1.0455595124881703;0.9999548257613822;0.9140269288409165;0.9999523877540495
47.393487;1.0971637895814847;0.9829894715897769;0.8961197657975024;0.07005871634501405;0.06384794681044018;1.0994787309629757;9.998965460779507;0.9097216681053412;-0.08988207442195055;1.0455627042263687;0.9999557598596809;0.9140259512527509;0.9999503350103973
47.403487;1.0971647797551083;0.9829916822335634;0.8961165014817927;0.07006005493287434;0.06384947786601818;1.099478082203973;9.99894274727306;0.9097190373353273;-0.08988407426347898;1.0455658471216591;0.9999567835728808;0.9140240117277701;0.9999483527379491
47.413487;1.0971657054825938;0.9829934491789497;0.8961128240588248;0.07006317004369199;0.06385261965069323;1.0994772622963764;9.998920737710348;0.9097163866243475;-0.08988607408992222;1.0455689333870495;0.9999578909319635;0.9140221009456679;0.9999464382404688
47.423487;1.097165604138086;0.9829948598658831;0.8961096032244489;0.07006470752217658;0.06385437059550182;1.0994762780441611;9.998899452220146;0.9097147083626074;-0.08988907390469798;1.0455719542956505;0.9999590778943902;0.9140213083165992;0.9999445881351248
47.433487;1.0971664071578031;0.9829967205998926;0.8961060016389927;0.07006784804605798;0.06385751715450758;1.0994741374678958;9.998878882503956;0.9097119943947631;-0.08989107371059232;1.0455749014568176;0.9999603431731596;0.9140194426786893;0.999942799789468
47.443487;1.0971671505550356;0.9829991142693202;0.8961028868280516;0.07006923714593338;0.06385905777640073;1.0994728500037205;9.998858998779442;0.9097092361401613;-0.08989307350983484;1.0455777689881467;0.9999616875598555;0.9140175928981678;0.9999410729745727
47.453487;1.0971678341697646;0.9830010806268511;0.8960993862661528;0.0700724032306404;0.06386220837316693;1.099471426908312;9.998839762416177;0.9097074246350869;-0.08989507330438036;1.0455805543077281;0.9999631121102537;0.9140167496049336;0.9999394104598303
47.463487;1.0971674932938498;0.9830027005755697;0.8960963622725816;0.070073991668344;0.06386396739239385;1.0994698804777208;9.998821127722346;0.9097045511985682;-0.08989707309617467;1.0455832568878862;0.9999646174922485;0.9140149186322915;0.999937817379572
47.473487;1.0971680579909069;0.983005257568057;0.8960934064924342;0.07007541861624521;0.06386551323734194;1.0994682217926377;9.99880304540458;0.9097016082751471;-0.08989907288717816;1.045585876113466;0.9999662046372567;0.9140130915488602;0.9999362994321278
47.483487;1.0971685632268438;0.9830073917730041;0.8960900622103011;0.07007862207316808;0.06386866845333165;1.0994654597243945;9.998785484041573;0.9096995894970021;-0.08990107267921128;1.0455884105018551;0.9999678747573172;0.9140122600570397;0.999934861336615
47.493487;1.0971690078049474;0.9830100672477253;0.8960871996359958;0.0700800734406735;0.06387021677891434;1.099463602493078;9.998768442148222;0.9096964898507032;-0.08990307247384398;1.0455908590006975;0.9999696285333366;0.9140104318607238;0.9999335067688833
