time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.503487;1.0971693886539726;0.9830123249626349;0.896083933958436;0.07008330115131409;0.06387337415283012;1.0994616594057076;9.998751931954683;0.9096933064438091;-0.0899050722722254;1.0455932223036828;0.999971465199204;0.9140086028702258;0.9999322384539338
47.513487;1.097168735275114;0.983014245913847;0.8960811166740092;0.070084950633801;0.06387513903481702;1.0994596405539871;9.998735963531773;0.9096910388440063;-0.08990707207490702;1.0455955027428092;0.999973382122861;0.9140077711831196;0.9999310570411798
47.523487;1.0971689706579817;0.9830166298860408;0.8960778935051914;0.07008820237994927;0.06387829784351759;1.0994575560677229;9.998720547027803;0.9096876881418772;-0.08991007188185568;1.0455977038184718;0.9999753756809364;0.9140060491352241;0.9999299607446548
47.533487;1.097169124905049;0.9830195536205818;0.8960751191434064;0.07008970162778619;0.06387984888395089;1.0994554174765134;9.99870569746396;0.9096842553247981;-0.08991207169246226;1.045599829877991;0.9999774418690046;0.9140042411547407;0.9999289475558408
47.543487;1.0971691956473109;0.9830225322128019;0.8960723518580236;0.07009121228938531;0.06388139983429557;1.0994522392208452;9.998691431072281;0.9096817410635777;-0.08991407150553159;1.0456018851205542;0.9999795751321625;0.9140034484963561;0.9999280173862507
47.553487;1.0971691834123167;0.9830250802242573;0.8960691531871803;0.07009449810660795;0.06388455838205205;1.0994500373236877;9.998677760063478;0.909678146874764;-0.08991607131945657;1.045603872625094;0.9999817675399403;0.9140016893727828;0.9999271716732139
47.563487;1.0971681271216438;0.9830272728368217;0.8960663874584095;0.07009620374846864;0.063886322849026;1.0994478269383516;9.99866469274066;0.9096744751656852;-0.08991807113242857;1.045605794478673;0.9999840091959472;0.9139999675998257;0.9999264122743999
47.573487;1.0971679630778195;0.9830299065318412;0.8960632145082394;0.0700995089053641;0.06388947967482005;1.099445621743328;9.998652237834696;0.9096717283299958;-0.08992007094254245;1.0456076520977693;0.9999862887568093;0.9139992870865594;0.9999257421189429
47.583487;1.0971677343617217;0.9830330562202539;0.8960605008540344;0.07010105806130827;0.06389102732143434;1.0994434348439681;9.998640409139663;0.9096679084117819;-0.0899220707479362;1.0456094461867707;0.9999885943127383;0.9139976662885813;0.9999251671156785
47.593487;1.0971674486546101;0.983035754460378;0.896057375203181;0.07010437887099828;0.06389418171687765;1.0994402793499582;9.998629221487809;0.9096640168490577;-0.0899240705468259;1.0456111766650005;0.9999909143246613;0.9139961088071871;0.9999246967560375
47.603487;1.0971661487711335;0.9830380745698158;0.8960547029274818;0.07010611601772307;0.063895941232933;1.0994381681664804;9.998618676528965;0.9096610540363831;-0.0899260703373163;1.0456128427235671;0.9999932380801708;0.9139956177036431;0.9999243424437042
47.613487;1.0971657721003403;0.9830412912406903;0.8960520790429913;0.07010768523269668;0.06389748414363802;1.0994361136897635;9.998608751368321;0.9096570195550518;-0.0899280701173894;1.0456144436537211;0.9999955560519463;0.9139942103121854;0.999924115046617
47.623487;1.0971653603751097;0.9830440349217799;0.8960490501061944;0.07011102397444656;0.06390063288448097;1.099434127372183;9.998599397946721;0.9096529130458634;-0.08993006988523147;1.0456159797763604;0.999997859885861;0.9139928897378713;0.9999240228179286
47.633487;1.0971649183561831;0.9830472592703813;0.8960464908481932;0.07011260297112012;0.06390217124242469;1.0994312185187012;9.998590552793615;0.9096497347212367;-0.0899320696393927;1.0456174524547022;1.0000001417751208;0.9139926591697397;0.9999240703573524
47.643487;1.0971634850453067;0.9830491126228309;0.8960435078897853;0.07011612388005498;0.06390553009983754;1.0994293935190016;9.9985821477757;0.9096454854304535;-0.08993406937850879;1.0456188637653867;1.0000023942449505;0.9139915350159679;0.9999242590043099
47.653487;1.0971629939929688;0.9830523085436659;0.8960410066634601;0.07011770966528319;0.06390706415627448;1.099427656820469;9.998574110828148;0.9096411672554289;-0.08993606910116357;1.0456202158209789;1.000004610801532;0.9139905167415492;0.9999245877814612
47.663487;1.097162485029693;0.9830549931820961;0.8960380935908635;0.0701210620854252;0.06391020436246565;1.09942601219643;9.998566369581344;0.9096377845642623;-0.08993906880624783;1.0456215101510173;1.0000067859990296;0.9139906999071604;0.9999250537457905
47.673487;1.097161963515961;0.9830581180570422;0.8960356414132971;0.07012265195118612;0.06391173463881897;1.0994244629732013;9.998558866566784;0.90963334382782;-0.0899410684930694;1.0456227482389766;1.0000089149348916;0.9139898976196317;0.9999256514347593
47.683487;1.0971614349114243;0.983061193906684;0.896033207550006;0.07012424288281288;0.06391326288147657;1.099422012122716;9.998551568712212;0.9096288517289499;-0.08994306816086187;1.0456239321686835;1.0000109939918895;0.9139892022584704;0.9999263727431886
47.693487;1.09715993993129;0.9830628497079729;0.8960303353959812;0.07012777251539802;0.0639166115974697;1.0994206628403578;9.998544470294254;0.9096253140916053;-0.0899450678085142;1.0456250645979908;1.000013022058008;0.9139896067139153;0.9999272080768348
47.703487;1.0971594143696224;0.9830657991329459;0.8960279307114445;0.07012936409870194;0.06391813500829895;1.0994194185984487;9.998537597771085;0.9096207370263737;-0.08994706743489089;1.0456261489985659;1.0000150001656838;0.9139891173397213;0.9999281473150304
47.713487;1.0971589007964417;0.9830681888641862;0.8960251016584754;0.07013271963561091;0.06392126360201227;1.099418282809682;9.998531008855226;0.9096161282781068;-0.08994906703909844;1.0456271895846494;1.0000169303581958;0.9139887252511477;0.9999291800436853
47.723487;1.0971584079825363;0.9830709715714498;0.8960227242832902;0.07013431012521631;0.06392278101039665;1.099417258946802;9.998524784390092;0.909612497574413;-0.08995106662047506;1.0456281901988183;1.000018815582356;0.9139894215264807;0.999930295683114
47.733487;1.0971569799700622;0.9830727794221168;0.8960203446579293;0.07013607317558997;0.06392450980213456;1.0994153498749653;9.998519017846863;0.9096078567626112;-0.08995306617873537;1.045629153353214;1.000020660101787;0.9139892117834307;0.9999314837354896
47.743487;1.097156553928778;0.9830748924133483;0.8960175547559168;0.07013942464727081;0.06392762853175978;1.0994145566687499;9.998513807135673;0.9096032199237989;-0.08995506571417548;1.0456300802220153;1.0000224690388106;0.9139890867254931;0.9999327344014862
47.753487;1.0971561710355289;0.9830773924299775;0.8960152151008501;0.07014100918499833;0.06392913574696943;1.099413879026797;9.998509248887201;0.9095996028364669;-0.08995706522751888;1.0456309712597416;1.0000242469621976;0.9139900369337068;0.999934039337946
47.763487;1.0971558359740914;0.9830798023545383;0.8960128872726919;0.07014259032175627;0.06393063946416094;1.0994133161293187;9.998505427569809;0.909595021783809;-0.08995906471959468;1.0456318269615994;1.0000259967076919;0.9139900683606629;0.9999353924498602
47.773487;1.0971545867649422;0.9830807628590971;0.8960101179099065;0.0701461055001129;0.06393396249886468;1.0994128662649607;9.998502407015113;0.9095914922707459;-0.08996106419117691;1.0456326485249958;1.000027719461488;0.9139911689263472;0.9999367902325631
47.783487;1.0971543538963815;0.98308299905253;0.8960078143711294;0.07014767780887664;0.06393545948219373;1.099411526418678;9.998500232457255;0.9095870278237796;-0.0899630636429521;1.0456334384238244;1.000029415359211;0.913991346694837;0.9999382304187924
47.793487;1.0971541722461053;0.983084667953517;0.8960050855748269;0.07015100924035526;0.063938561290123;1.099411292207022;9.998498930569472;0.9095826388648345;-0.08996506307559697;1.0456342007445043;1.0000310836986388;0.9139915948446328;0.9999397101297998
47.803487;1.0971540411261005;0.9830867296598463;0.8960028084161437;0.07015257099184456;0.06394005183583072;1.0994111576331893;9.998498503979167;0.9095793318612599;-0.0899670624900637;1.0456349407600305;1.000032723511607;0.9139929059623099;0.9999412264386898
47.813487;1.0971529945941316;0.9830878192570331;0.8960005302097419;0.07015430105100634;0.06394175377103922;1.0994111155981463;9.99849893073962;0.9095751096422199;-0.08996906188791755;1.0456356636565634;1.0000343346672071;0.9139932869280185;0.9999427789815042
47.823487;1.0971529608199537;0.983089214301655;0.8959978442209763;0.07015761580076046;0.06394484560286703;1.0994101589823346;9.998500171703302;0.9095709730445121;-0.0899710612713606;1.04563637353035;1.0000359185206886;0.9139937305175281;0.9999443713657212
47.833487;1.097152974166361;0.9830909898273427;0.895995612217308;0.07015916044188329;0.06394632584981517;1.0994102807927388;9.99850217756316;0.9095679221212483;-0.08997306064282064;1.0456370731114795;1.0000374778229857;0.9139952306684533;0.9999460100025388
47.843487;1.0971530359285628;0.9830921799043547;0.895992958774855;0.07016246361311707;0.0639494105959791;1.099410473860474;9.998504885796992;0.9095639561193597;-0.08997506000440121;1.0456377639897694;1.00003901631795;0.9139957962063643;0.9999477018671625
47.853487;1.0971521853175945;0.9830928614201281;0.8959907451172892;0.0701641708995966;0.06395109845026621;1.0994107311658357;9.99850821496733;0.909560073172337;-0.0899770593575671;1.045638448002902;1.0000405381527313;0.9139964197710426;0.9999494526692757
47.863487;1.0971523582845775;0.9830943143740608;0.8959885634832246;0.07016569927171826;0.06395256799795904;1.0994100458489415;9.998512069427308;0.9095572705375139;-0.08997905870313948;1.0456391287194742;1.0000420467938926;0.9139980916790309;0.9999512659490785
47.873487;1.0971525969199551;0.9830951751390444;0.8959859610213083;0.07016898729232388;0.06395564188301388;1.0994104107309643;9.99851634816249;0.9095535456187263;-0.08998105804156695;1.0456398108098164;1.0000435439611923;0.9139988156009644;0.9999531434904526
47.883487;1.0971529071841872;0.9830964039918203;0.8959838162800702;0.07017050673317751;0.06395710396568006;1.0994108185900373;9.998520945086854;0.9095498970038475;-0.08998305737331162;1.0456404983258454;1.0000450296368102;0.9139995806466866;0.9999550864846326
47.893487;1.0971523288284726;0.9830966391994939;0.8959816789694318;0.07017219597806282;0.06395877699695846;1.0994112625209003;9.99852574411592;0.9095473244355022;-0.08998505669882613;1.0456411937042704;1.0000465033509724;0.9140013758216126;0.9999570961903413
47.903487;1.097152794540445;0.9830971648475446;0.895979144601288;0.0701754718466721;0.06396183963600306;1.09941173619357;9.998530621428397;0.909543827800246;-0.08998705601806468;1.0456418968416854;1.0000479657052819;0.9140022045013306;0.9999591737800584
47.913487;1.0971533408655991;0.9830980641145507;0.8959770765177996;0.0701769798884949;0.06396329044676395;1.0994112343255147;9.998535452187511;0.9095414062943463;-0.08998905533028241;1.045642604410913;1.0000494183682493;0.9140040517297203;0.999961319970075
47.923487;1.0971539678311015;0.9830983787479272;0.8959746003765682;0.07018024897161698;0.063966345399627;1.0994117514842772;9.998540113380152;0.9095380588221337;-0.08999105463444197;1.0456433109473664;1.0000508627946976;0.9140049236486939;0.9999635351610137
47.933487;1.0971537093022263;0.9830981918059208;0.8959725789774298;0.0701819245950999;0.06396800283211913;1.099412280067454;9.998544486335053;0.9095347851923358;-0.08999305392974129;1.0456440110405312;1.000052299448447;0.9140058120784426;0.9999658201453155
47.943487;1.0971544918297653;0.9830987881159242;0.8959706060421395;0.07018342355065503;0.06396944100215081;1.0994128104245076;9.998548461683729;0.9095325867011183;-0.08999505321581565;1.0456447006925276;1.0000537277161858;0.9140077078679671;0.9999681771215234
47.953487;1.0971553463074932;0.9830988083277842;0.8959682277551282;0.07018668412854054;0.06397248219871784;1.0994123324964782;9.998551945899495;0.909529465625699;-0.08999705249250535;1.0456453774623862;1.0000551459699394;0.9140086156554025;0.9999706103818645
47.963487;1.0971562694627413;0.9830992161372766;0.8959663191549325;0.07018817794770127;0.06397390985528845;1.099412836951417;9.998554869106426;0.9095264239679476;-0.08999905175943224;1.0456460402233385;1.0000565515052346;0.9140095256030902;0.9999731251585444
47.973487;1.097156295316041;0.9830986510608616;0.8959644259137359;0.07018984346628471;0.06397554620650092;1.099413315353589;9.998557191866912;0.9095244619665485;-0.0900010510158921;1.0456466890464657;1.0000579406317647;0.9140114284519676;0.9999757250743543
47.983487;1.0971573535406212;0.983098396642586;0.895962140302876;0.07019309778202543;0.06397856943571958;1.099413759889359;9.998558906200788;0.9095215773349056;-0.09000305026102694;1.0456473250061824;1.0000593095482837;0.9140123293802935;0.9999784103318294
47.993487;1.0971584797728475;0.983098535489171;0.8959603237021558;0.07019458669602993;0.06397997779027632;1.0994131632352133;9.998560031302569;0.9095187660900611;-0.09000504949377536;1.045647949635822;1.0000606555019274;0.9140132182883828;0.9999811769213602
48.003487;1.097159675077324;0.9830985899612961;0.8959585388643584;0.07019607507046144;0.06398137919798426;1.099413518786521;9.998560614331867;0.9095170241289772;-0.09000704871273364;1.045648564343613;1.0000619768957153;0.9140150857130785;0.9999840170369185
48.013487;1.097159976255609;0.983097201454132;0.8959563328244046;0.07019950147173448;0.06398459652296205;1.0994138211660218;9.998560732675216;0.9095143477581316;-0.09000904791632433;1.0456491702732307;1.000063271962161;0.91401593947529;0.999986921288978
48.023487;1.0971613144594876;0.9830970993766135;0.8959546125785751;0.07020098992381445;0.06398598453419614;1.09941406668452;9.9985604832178;0.909512733335953;-0.0900110471030366;1.045649768321656;1.0000645376024455;0.9140177711413059;0.9999898813185787
48.033487;1.0971627251677185;0.9830969303100665;0.895952924669498;0.07020247872326697;0.0639873662218294;1.0994132538001273;9.99855996337984;0.9095101769627852;-0.09001304627141629;1.0456503591961896;1.0000657695100763;0.9140185934959115;0.9999928909748358
48.043487;1.0971642072006107;0.9830962257172634;0.8959508302320053;0.07020573235538559;0.06399034987760706;1.0994133833156696;9.998559253804597;0.9095076743375113;-0.09001504541997442;1.0456509440674882;1.0000669625670544;0.9140194049438651;0.9999959458960496
48.053487;1.0971647933537985;0.9830950803730122;0.8959491881239641;0.07020739628819254;0.06399193434519286;1.0994134573162704;9.998558410604584;0.9095062212958435;-0.09001704454737067;1.0456515251144978;1.0000681113648446;0.9140212033960347;0.999999042716539
48.063487;1.0971664093916105;0.9830947917860088;0.8959475881570373;0.07020888756793403;0.06399329856103927;1.0994134769834563;9.99855747788692;0.9095038150387196;-0.09001904365292669;1.0456521045110427;1.0000692115174592;0.9140220002351656;1.0000021786297144
48.073487;1.0971680854282648;0.9830940126903821;0.8959455744768181;0.07021214472707538;0.06399626550852064;1.0994124408135793;9.998556505636524;0.909501455005635;-0.09002104273690235;1.0456526825469303;1.0000702610647811;0.9140227907277383;1.0000053511916391
48.083487;1.0971688524397554;0.9830910716383497;0.8959423980808159;0.07021333258341747;0.06399739579221911;1.0994123451867885;9.9985555456632;0.9095001425212401;-0.09002304180016935;1.0456532571503292;1.0000712611696774;0.9140245692461587;1.000008558631482
48.093487;1.0971706375879358;0.9830907892414151;0.8959408661370661;0.07021482946841463;0.06399874438430568;1.099412187225012;9.998554634107803;0.9094978794312463;-0.09002404084385555;1.045653825053405;1.0000722157149937;0.914025245998392;1.0000118004283431
48.103487;1.0971724734647794;0.9830900464319368;0.8959389161740173;0.07021809288674452;0.06400169582393238;1.0994119671777427;9.998553783583592;0.9094966672924689;-0.09002603986943677;1.0456543832177032;1.0000731294250542;0.9140270068407588;1.0000150773554934
48.113487;1.097174355325166;0.9830898099772121;0.8959374234409765;0.0702195942608494;0.06400303385963492;1.0994106892395499;9.99855298281514;0.9094945075197173;-0.09002803887883996;1.0456549302967906;1.0000740056889283;0.9140277615807724;1.0000183910589373
48.123487;1.0971753106696767;0.9830887223269067;0.8959359324600563;0.07022127176978543;0.06400458097568061;1.099410361327915;9.99855219901414;0.9094924009682321;-0.09003003787414277;1.0456554677272214;1.0000748461268958;0.9140285051564485;1.0000217435323147
48.133487;1.0971772592735634;0.9830880698582144;0.8959340326083837;0.07022454222033497;0.06400751557803297;1.0994099935200445;9.99855138979223;0.9094913471493268;-0.09003203685730563;1.045655999049308;1.0000756516435811;0.9140302343689428;1.0000251362989934
48.143487;1.097179225742618;0.9830879365257444;0.8959325807465024;0.07022605090607308;0.06400883608117808;1.0994095959909735;9.998550518390525;0.9094893444417913;-0.09003403583033635;1.0456565274874188;1.0000764233170112;0.9140309614873946;1.0000285694299142
48.153487;1.0971802350330877;0.983086962295037;0.8959311182642556;0.07022773614728692;0.06401036517941523;1.0994081781199994;9.99854955804182;0.9094873907426873;-0.09003603479547255;1.0456570540157264;1.000077163058579;0.9140316837381448;1.000032041787542
48.163487;1.0971822075174331;0.983086428239222;0.8959292316255107;0.0702310149866745;0.06401328153753252;1.0994077485708187;9.998548488198356;0.9094864835291223;-0.09003803375496076;1.0456575773523578;1.0000778744181311;0.9140333974935815;1.0000355530706442
48.173487;1.0971841709320462;0.9830864107546495;0.8959277757843016;0.07023253297088337;0.06401458363426611;1.099407314917031;9.998547296300346;0.9094846193439902;-0.0900400327107681;1.0456580945684144;1.0000785627020155;0.9140341128683864;1.000039105254015
48.183487;1.0971861199948494;0.9830864240430847;0.8959263078629547;0.07023405485734992;0.0640158793665858;1.099406882517995;9.998545988121876;0.9094837931478513;-0.09004203166462861;1.0456586016430138;1.0000792338543851;0.9140358195321764;1.0000427010666566
48.193487;1.0971870860480126;0.9830851009313339;0.8959243712207721;0.07023751913727729;0.06401899137645585;1.0994054539788671;9.998544596876664;0.9094819979946844;-0.09004403061816113;1.0456590945583308;1.0000798929004033;0.9140365255490904;1.0000463410516924
48.203487;1.0971889966124964;0.983085160828114;0.8959228706753471;0.07023904987644057;0.0640202741577836;1.0994050300451466;9.99854318462533;0.9094802255983941;-0.09004602957294895;1.0456595701005371;1.0000805427132102;0.9140372237590472;1.000050022352046
48.213487;1.097190887065933;0.9830852370510165;0.895921350583879;0.07024058538308532;0.06402155040736887;1.0994046108514552;9.998541838072999;0.9094794674195975;-0.09004802853064534;1.0456600258861988;1.0000811834900523;0.9140389073913772;1.000053739336477
48.223487;1.0971927589804717;0.9830848433817897;0.8959193697031662;0.07024389009328894;0.06402442819585108;1.099404196334057;9.998540664008312;0.9094777148597079;-0.09005002749285552;1.0456604603728892;1.0000818131031814;0.914039585265127;1.0000574844509953
48.233487;1.0971936492332062;0.9830840535340446;0.8959177848969165;0.07024560913241495;0.06402590623161962;1.0994027859581412;9.998539784992579;0.9094769590631716;-0.09005102646093882;1.0456608731550678;1.0000824269753774;0.914041148909597;1.0000612491349437
48.243487;1.0971954891842615;0.9830841444518909;0.8959161843487995;0.07024715927825115;0.06402716340482764;1.0994023783322668;9.998539324920598;0.9094751913690511;-0.0900530254360895;1.0456612652459158;1.0000830174129163;0.9140418048221064;1.00006502499144
48.253487;1.097197315626994;0.9830837528483586;0.8959141107990385;0.07025047871265505;0.0640300226510215;1.0994019710008671;9.998539387547103;0.9094734036894343;-0.09005502441966008;1.0456616389158322;1.0000835747769612;0.9140424483107321;1.0000688048333615
48.263487;1.097198164503919;0.9830829613253571;0.8959124224015915;0.07025221267901281;0.06403148266693477;1.099401560649132;9.998540053127034;0.9094725890948773;-0.09005702341338143;1.0456619967261775;1.0000840899849635;0.9140440717241735;1.0000725831858572
48.273487;1.0971999643032415;0.9830830563249213;0.895910709558716;0.07025377812412371;0.06403272214296285;1.099400143860209;9.99854139484226;0.9094707427166232;-0.0900590224190931;1.0456623400050615;1.000084555482815;0.914044681173307;1.0000763557949086
48.283487;1.0972017467922792;0.9830831613273846;0.8959089552197729;0.07025534894681133;0.0640339557225024;1.099399718383065;9.99854348630992;0.9094698612682406;-0.09006102143829033;1.0456626683125683;1.0000849644810328;0.9140462631573859;1.000080118982861
48.293487;1.0972035072230122;0.9830827995274483;0.8959067208991311;0.07025868958989966;0.0640367914295715;1.0993992845352742;9.99854638764798;0.9094679414584038;-0.09006302047217987;1.0456629805972524;1.0000853106098255;0.914046823022401;1.0000838700405699
48.303487;1.0972042758946763;0.9830820536783663;0.8959048691970194;0.07026044522889119;0.06403822777116114;1.0993978459385194;9.998550132041956;0.9094659791088189;-0.09006501952209792;1.0456632762837792;1.0000855888803442;0.9140473499194454;1.0000876076464664
48.313487;1.0972059785800425;0.9830822083273294;0.8959029958560697;0.07026203281011092;0.06403944324478916;1.0993974089291274;9.998554737080042;0.9094649689399186;-0.09006701858974804;1.0456635547282165;1.0000857963991607;0.9140488313856239;1.0000913312299229
48.323487;1.0972076482854058;0.9830819051093783;0.8959006517405727;0.07026539061006587;0.0640422603237428;1.0993969808219135;9.998560226877258;0.909462904474752;-0.0900690176772503;1.045663813646992;1.000085932066362;0.914049268531987;1.0000950400583084
48.333487;1.0972083194015758;0.983081228578734;0.8958987036214273;0.07026716388245835;0.06404367740537188;1.0993965685794789;9.998566639022865;0.9094607785585389;-0.09007001678696368;1.0456640479506525;1.0000859961618034;0.9140495485884054;1.0000987331241613
48.343487;1.0972099206166117;0.9830814639925066;0.8958967510224812;0.0702687696454075;0.06404487316419973;1.0993951786974905;9.99857401703436;0.9094595846653872;-0.09007201592096074;1.045664249428101;1.0000859899591603;0.9140508541619538;1.0001024095517037
48.353487;1.097211484210447;0.9830812502881541;0.8958943473154948;0.07027214619516615;0.06404767052524728;1.0993948169040726;9.998582394885307;0.9094573180729699;-0.09007401508069138;1.045664407628258;1.0000859151393076;0.9140510874733997;1.0001060682006708
48.363487;1.0972120402818741;0.9830806673989595;0.8958923595212748;0.07027393881397274;0.06404906846355866;1.0993944879493078;9.998591782616371;0.9094559757672966;-0.09007601426732882;1.045664511841275;1.0000857734293567;0.914052231449159;1.0001097065336184
48.373487;1.0972135125791094;0.9830809961507796;0.8958903859054843;0.07027556461039454;0.0640502461193837;1.0993941973544334;9.998602168441185;0.9094535553768214;-0.09007801348220526;1.045664552654192;1.0000855669401623;0.9140522907852582;1.0001133204857877
48.383487;1.097214931130812;0.9830813511903077;0.8958884167437293;0.07027719758541433;0.06405141851662152;1.0993929531951527;9.998613535369167;0.9094510551073902;-0.09008001272679335;1.045664522674317;1.0000852986450137;0.9140522576535107;1.0001169058242474
48.393487;1.0972162925249591;0.9830812444113609;0.8958860189707648;0.07028060229679177;0.06405419396129632;1.0993927648045716;9.998625873274515;0.9094494752776473;-0.09008201200248123;1.0456644164896314;1.0000849722313108;0.9140531261865286;1.000120459826395
48.403487;1.0972166309719011;0.9830807467816617;0.8958840574045065;0.07028242393861402;0.06405557126670211;1.0993926401319536;9.998639175304655;0.9094468193012747;-0.09008401131023865;1.0456642296330867;1.0000845917252144;0.9140529076406997;1.0001239825134711
48.413487;1.0972178783745732;0.98308113178786;0.8958821278135447;0.07028407950759508;0.06405672939666143;1.0993915852652774;9.998653429605632;0.9094450929538354;-0.09008501065035124;1.0456639579469909;1.0000841608566717;0.914053497859436;1.0001274769527815
48.423487;1.0972190747405481;0.9830810311222821;0.8958797800890594;0.07028750721272659;0.06405949137650818;1.0993916060044728;9.998668619258233;0.9094423032084957;-0.09008701002257175;1.0456635975403334;1.000083682707924;0.9140531098712377;1.0001309482300387
48.433487;1.0972192607779365;0.9830822848252729;0.8958794867410415;0.07028983290750934;0.06406129424438999;1.0993917087762375;9.998684727598972;0.9094394571941737;-0.09008900942635746;1.0456631443538738;1.0000831607126182;0.9140526475476045;1.000134401405755
48.443487;1.0972203714172744;0.9830826425473729;0.8958776276083745;0.07029151209878762;0.06406244081603071;1.0993918998341037;9.998701745883766;0.9094375611923455;-0.09009100886090755;1.045662594308725;1.000082599235072;0.9140531132328936;1.0001378394335998
48.453487;1.0972214470680106;0.9830829839620874;0.8958757984696993;0.07029319908436156;0.06406358424511173;1.0993911843733608;9.998719679712263;0.9094346209566044;-0.09009300832517872;1.045661944199713;1.0000820025806343;0.9140525228778327;1.0001412622607682
48.463487;1.097221528631195;0.9830819431712285;0.8958735483608995;0.07029683163205415;0.06406654757438637;1.0993915663124791;9.99873854673191;0.909432643603194;-0.09009500781792974;1.0456611919911434;1.0000813740559027;0.9140528722157394;1.000144667363884
48.473487;1.0972225523310484;0.9830822393737239;0.8958717859698048;0.07029853323680166;0.06406768567818813;1.0993920472854806;9.998758368098738;0.9094296382762986;-0.09009700733804511;1.0456603365516348;1.0000807157320872;0.9140521768550338;1.0001480509076677
48.483487;1.097223560015389;0.9830825051105089;0.8958700590069404;0.07030024168788777;0.0640688216394039;1.0993916254096607;9.998779160094864;0.9094276141909086;-0.09009800688507237;1.0456593776427765;1.0000800288157468;0.9140523355259104;1.0001514086072492
48.493487;1.097224556898603;0.9830827348544589;0.8958683680767117;0.07030195671519605;0.0640699558591587;1.0993922962724405;9.99880093206762;0.9094245789136255;-0.09010000645924258;1.0456583160709394;1.00007931447659;0.9140515630885148;1.000154735814625
48.503487;1.0972245812555852;0.983081560577179;0.8958662597723186;0.07030561615303921;0.0640729114958586;1.0993930552356312;9.998823690381952;0.9094215390511152;-0.09010200606101006;1.045657153524748;1.000078574364887;0.9140507638167639;1.000158027237374
48.513487;1.0972255646942854;0.9830816998474348;0.8958646412539957;0.07030734368556434;0.06407404359094357;1.0993938985279081;9.998847434765123;0.9094195016238751;-0.09010400569086015;1.0456558919201229;1.0000778109646855;0.9140509391281381;1.00016127716311
48.523487;1.097226544386113;0.9830817840593882;0.8958630595731426;0.07030907735833103;0.06407517539910673;1.0993938226915403;9.998872148756405;0.9094164736716016;-0.09010600534960601;1.045654532222868;1.000077027986428;0.9140501032534111;1.0001644802302423
48.533487;1.0972265576805709;0.9830804457642748;0.8958610612829534;0.0703127553510053;0.0640781302457534;1.0993948236556228;9.998897801121874;0.9094144607272984;-0.09010800503875387;1.0456530740565018;1.0000762297122257;0.9140502489950241;1.0001676316581214
48.543487;1.0972275356978713;0.9830804053687698;0.8958595523266015;0.07031450173080982;0.06407926338547718;1.0993958968177011;9.998924356976216;0.9094114668377407;-0.09011000476034739;1.0456515171709724;1.0000754196585444;0.9140493863661631;1.0001707267748945
48.553487;1.0972285136851698;0.9830802975475541;0.8958580772366873;0.07031625485264587;0.06408039828302957;1.0993960369413924;9.998951787750686;0.9094084962734725;-0.09011100451640593;1.0456498624621788;1.0000746005229535;0.9140484102520867;1.0001737610283956
48.563487;1.0972285260276482;0.9830792363219342;0.8958566176583965;0.07031818870385591;0.0640817503530969;1.0993972370141147;9.998980076225916;0.909406554796909;-0.09011300430844439;1.0456481111107478;1.0000737753607327;0.9140485107762496;1.000176730491195
48.573487;1.0972295017860745;0.983078497303266;0.8958547625217782;0.07032172043240732;0.06408449903762899;1.099398488760471;9.999009212157821;0.9094036494790491;-0.09011500413703867;1.0456462638960573;1.000072948115792;0.9140475976001938;1.0001796321644598
48.583487;1.0972304761830431;0.9830781536352128;0.8958533697809432;0.07032349499448201;0.06408564358226643;1.099399785180013;9.999039178879421;0.9094017877533026;-0.09011700400152244;1.0456443212968316;1.0000721224339317;0.9140476602933171;1.0001824637757968
48.593487;1.0972304849804329;0.9830768371763693;0.8958519847611368;0.07032545025132106;0.06408700731209274;1.0994001212985065;9.999069943297002;0.9093989771591796;-0.09011900390019997;1.0456422836496735;1.0000713000608394;0.9140467079157353;1.000185222733409
48.603487;1.0972314587059728;0.9830763061776987;0.8958506376876699;0.07032723849915436;0.06408816146921399;1.0994014923017077;9.999101456635053;0.909396225362489;-0.09012100383093126;1.045640151482141;1.0000704808266307;0.9140457335056023;1.0001879051809246
48.613487;1.097232433760216;0.9830751961476217;0.8958488735711813;0.07033079746339425;0.06409092937586032;1.0994028921656394;9.999133658844835;0.9093945387973198;-0.09012200379163633;1.0456379254985742;1.0000696634504245;0.9140456295656231;1.0001905064374312
48.623487;1.0972324478654898;0.9830735870856601;0.8958475507812446;0.07033277168539571;0.06409231024256482;1.0994033137561487;9.999166481999687;0.9093919214346117;-0.09012400378057422;1.0456356059027345;1.000068845606649;0.9140445986100717;1.0001930220127022
48.633487;1.0972334355030857;0.9830727628978;0.8958462599434946;0.07033457769349749;0.06409348344762203;1.0994047492435348;9.999199856625642;0.9093903757153611;-0.09012600379643246;1.0456331917109398;1.0000680235414088;0.9140445288608391;1.00019544769144
48.643487;1.0972344386403492;0.9830718447858057;0.8958449852772893;0.07033638869614989;0.06409466428466398;1.0994061902332997;9.999233715048904;0.9093879041335698;-0.09012800383813416;1.0456306808330322;1.0000671919811448;0.9140434267308355;1.000197779063575
48.653487;1.0972345002673045;0.9830694730225839;0.8958432741564715;0.07034014225551201;0.06409767607991398;1.0994066271876846;9.999267986217145;0.9093865097002726;-0.09013000390441664;1.0456280709955161;1.0000663445955082;0.9140432777041366;1.0002000119050434
48.663487;1.0972355583379347;0.9830683745545181;0.8958420352895466;0.07034196166093958;0.06409887405583038;1.0994080489185678;9.999302595094985;0.9093841957253757;-0.09013100399365744;1.0456253607971617;1.0000654745729025;0.9140419868945329;1.000202142952084
48.673487;1.097236656301778;0.983067191919191;0.8958408177204488;0.07034378430204678;0.0641000816107373;1.099409443436229;9.99933746804599;0.9093819657350989;-0.09013300410415356;1.0456225506562327;1.0000645750133665;0.9140407408396094;1.0002041697014519
48.683487;1.0972378012869453;0.9830659318029593;0.8958396241076032;0.0703456095003871;0.06410129936398119;1.0994107992696047;9.999372529236103;0.9093808232656466;-0.09013500423428057;1.0456196430537832;1.0000636392679105;0.9140404309042006;1.0002060901646475
48.693487;1.0972380333262546;0.9830632400978703;0.8958380035354848;0.07034937465098048;0.0641043505465448;1.0994111063507428;9.999407689563952;0.9093787708474219;-0.09013700438216553;1.0456166418016286;1.0000626606439238;0.9140390609534081;1.0002079035856293
48.703487;1.0972392845238323;0.9830618495480495;0.8958368664278027;0.07035120290288276;0.06410559016274148;1.099412357263149;9.999442839862702;0.9093778088257918;-0.09013900454531647;1.0456135517393408;1.0000616314069322;0.914038613951096;1.000209610675829
48.713487;1.097240590376699;0.9830604082928847;0.8958357644941373;0.07035303150070933;0.06410684130712463;1.0994135482108947;9.999477853163054;0.9093759354614276;-0.09014000472061616;1.045610378601854;1.0000605422647195;0.9140369943640307;1.0002112127869365
48.723487;1.0972409840817186;0.9830580475642088;0.8958346890163075;0.07035503326828135;0.06410831895600236;1.0994136784147273;9.999512595632162;0.9093741480525686;-0.09014200490453157;1.0456071276270484;1.0000593832278264;0.9140353910759504;1.000212711186361
48.733487;1.0972423903062023;0.9830565441884723;0.8958336781244833;0.07035686002053611;0.06410959401341106;1.0994147486802275;9.999546939609827;0.9093734436504693;-0.0901440050933141;1.045603801789036;1.0000581457189064;0.9140347005379961;1.00021410706258
48.743487;1.0972438354882905;0.9830545503435808;0.895832285933451;0.07036044899896378;0.06411248937665963;1.0994157598891383;9.999580770191676;0.9093718192797767;-0.09014600528313362;1.0456004011812448;1.0000568244243782;0.914032934323086;1.0002154018760154
48.753487;1.0972443419639897;0.9830521596633305;0.895831380702318;0.07036244434365008;0.06411400381002687;1.0994157117332544;9.999613989923992;0.9093712725128269;-0.09014800547024698;1.0455969237588363;1.0000554169749911;0.9140320849833151;1.000216597141997
48.763487;1.0972458231257531;0.983050666663093;0.8958305618473532;0.0703642625202893;0.06411531630801545;1.0994166029659822;9.999646527449846;0.9093698022911733;-0.09014900565130801;1.0455933665348955;1.0000539220538216;0.9140300657176704;1.000217693992416
48.773487;1.0972472967110438;0.9830492012061991;0.8958298196045914;0.07036607678510674;0.0641166418451965;1.0994174332727427;9.999678338107056;0.9093694092874979;-0.09015100582358418;1.0455897267133432;1.000052338541275;0.914029065612881;1.0002186931762027
48.783487;1.0972477819768087;0.9830464110288849;0.8958287041657357;0.07036982490771457;0.06411980344447829;1.099417204398681;9.999709395960622;0.9093680954534743;-0.0901530059848989;1.045586003088744;1.000050665991664;0.914026997128033;1.0002195950716406
48.793487;1.0972491956327244;0.9830450285110188;0.8958281241046921;0.07037163052052772;0.06412115594340326;1.0994179193454492;9.99973969367038;0.9093668628451441;-0.09015500613342396;1.045582196994614;1.0000489050298005;0.9140248575353644;1.0002204002679338
48.803487;1.0972505637683272;0.983043698456249;0.8958276259836793;0.07037343137700214;0.06412252224927294;1.0994185814275539;9.999769244507345;0.9093667127312521;-0.09015700626743951;1.0455783120621693;1.0000470579076517;0.9140236458809663;1.0002211106985228
48.813487;1.0972509177682945;0.9830415451045319;0.8958271931107777;0.07037540084651733;0.06412411707630628;1.0994191944231049;9.999798073414377;0.9093656456944842;-0.09015800638526383;1.0455743535455855;1.0000451290809713;0.9140212783855507;1.0002217296727922
48.823487;1.0972521892115457;0.9830403342972259;0.8958268535414322;0.07037719142736741;0.06412551091928917;1.099418763137104;9.999826205806029;0.9093656619367695;-0.09016000648541717;1.045570328274108;1.0000431247203736;0.9140199475574754;1.0002222610372473
48.833487;1.0972534189954637;0.9830387043869537;0.8958261506155099;0.07038074103648234;0.06412852605967868;1.0994192940855607;9.999853663178477;0.9093647613320153;-0.09016200656662518;1.0455662456968502;1.0000410518072997;0.9140175692919503;1.0002227089648887
48.843487;1.0972536490769353;0.9830367356195571;0.8958259424825773;0.07038269438076877;0.06413016048819685;1.0994197959725107;9.999880458838307;0.9093649433339458;-0.09016400662750772;1.0455621189359243;1.0000389177017608;0.9140161393098483;1.0002230783144623
48.853487;1.0972548154969233;0.9830357117417413;0.8958258194450364;0.07038446845162874;0.06413159237780723;1.0994192785690806;9.9999065890572;0.9093642063894581;-0.09016500666641485;1.0455579639173123;1.000036729552252;0.9140135753033435;1.0002233752273304
48.863487;1.0972559590570534;0.9830347539684136;0.8958257639250656;0.07038623687337743;0.06413303591885491;1.0994197505974472;9.999932029717517;0.9093645472476305;-0.09016700668160912;1.0455537966322221;1.00003449349569;0.9140120721333564;1.0002236075689126
48.873487;1.097256118994486;0.983032502382368;0.8958253204084649;0.07038993776692648;0.06413631351960421;1.0994202188647548;9.999956746795926;0.9093639610421244;-0.09016900667131696;1.0455496307150132;1.0000322147570475;0.9140095481131563;1.0002237837966121
48.883487;1.0972572264093323;0.9830316826023574;0.8958253933964347;0.070391695142935;0.06413777965152984;1.0994196883802232;9.99998071242089;0.9093634419058505;-0.09017100663364393;1.0455454774633175;1.0000298987507856;0.9140070047642955;1.0002239107990536
48.893487;1.0972583153405482;0.9830309342038127;0.8958255257657931;0.07039344699637466;0.06413925707352602;1.0994201627509563;10.000003911279705;0.9093639832859596;-0.09017200656699687;1.0455413480027136;1.0000275520456692;0.9140053446274037;1.0002239927362435
48.903487;1.0972584181494922;0.9830293787468644;0.8958256984526423;0.0703953666449881;0.06414096059045596;1.0994206454329847;10.000026329491691;0.9093635778965011;-0.09017400647078208;1.0455372544793704;1.0000251823618007;0.9140027820896134;1.0002240310610644
48.913487;1.0972594605892865;0.9830287830857299;0.8958259402071099;0.07039710630349004;0.06414246104988518;1.0994201408562816;10.000047938982012;0.9093642182344889;-0.09017600634553548;1.045533208465166;1.0000227978793936;0.914001218067975;1.0002240257261223
48.923487;1.097259508720763;0.9830269075995219;0.8958257814466233;0.070400777076156;0.06414579584073973;1.099420654552357;10.00006869968184;0.9093638979662874;-0.09017800619235003;1.0455292187585372;1.0000204069009175;0.9139986726827115;1.0002239769604024
48.933487;1.0972604888128532;0.9830264783118369;0.8958261278405361;0.0704025023106757;0.06414731937270032;1.0994211928074709;10.00008857587097;0.9093646129663795;-0.09018000601208716;1.0455252913053756;1.0000180183432097;0.913997146951707;1.0002238853787389
48.943487;1.097261433851965;0.9830261336757413;0.8958265230015474;0.07040421941509444;0.06414885408380193;1.0994207617665444;10.000107546093949;0.9093643612688261;-0.09018100580507961;1.0455214306212064;1.0000156421748407;0.9139945640320258;1.0002237506578535
48.953487;1.0972613770524535;0.9830249931558526;0.8958269468649316;0.07040610131230735;0.06415061436159154;1.0994213666544737;10.000125600801939;0.9093641425713853;-0.090183005571517;1.0455176407401263;1.0000132888358806;0.9139921299359401;1.0002235710920073
48.963487;1.0972622455199863;0.9830248213797719;0.8958274242970437;0.0704078000149652;0.06415217059421598;1.0994220117775106;10.000142735358596;0.9093649576315864;-0.09018500531180015;1.0455139256858579;1.0000109680578624;0.913990754723121;1.0002233443282567
48.973487;1.0972630715702956;0.9830242585802015;0.8958274957453325;0.0704112528038908;0.0641553450751857;1.0994216999766886;10.000158946001026;0.9093648071993955;-0.0901860050264258;1.0455102899275353;1.0000086878459649;0.9139883616552277;1.0002230685609743
48.983487;1.097262888111114;0.9830233861185198;0.8958280160985012;0.07041310369912689;0.06415713583900802;1.0994224321157897;10.000174230684706;0.909365690989674;-0.09018800471587177;1.0455067386274854;1.0000064541422313;0.9139871488659811;1.0002227434170454
48.993487;1.0972636237177544;0.9830234852251604;0.8958285721192635;0.07041476916469021;0.06415872109191256;1.0994232087048195;10.000188592852512;0.9093656080912655;-0.09019000438081393;1.045503277809506;1.0000042712570645;0.9139850369377447;1.0002223691650614
49.003487;1.097264313836927;0.983023671705068;0.8958291431058106;0.0704164222725314;0.06416031494354914;1.0994230315826425;10.000202044086722;0.9093665585729536;-0.09019200402238306;1.045499914713171;1.0000021418736422;0.9139840242181355;1.000221944710435
49.013487;1.097263995172842;0.9830230601113963;0.8958297090939685;0.07041823629127708;0.06416213147926407;1.0994239030066777;10.00021460326755;0.9093665441593759;-0.09019300364225873;1.0454966576598868;1.000000066496668;0.9139820274270467;1.0002214664088165
49.023487;1.0972645995896502;0.9830229276385536;0.8958298580724915;0.07042162821070254;0.06416534885721696;1.0994248242639346;10.00022628850918;0.9093675673383541;-0.09019500324267374;1.045493514883041;0.9999980436014972;0.913981237249003;1.0002209285454184
49.033487;1.097265164288235;0.98302334887641;0.8958304454585755;0.0704232427337462;0.06416696502740435;1.0994247961016004;10.000237099997896;0.9093676301673127;-0.09019700282631368;1.045490493997499;0.9999960701051327;0.9139795657810705;1.0002203252625335
49.043487;1.0972647260139563;0.983022956310042;0.8958310119124305;0.07042501803108099;0.06416880209796673;1.0994258196005031;10.00024701183616;0.9093677337710968;-0.09019900239609867;1.045487602576756;0.9999941417881419;0.9139780065435463;1.0002196529175074
49.053487;1.097265215903472;0.9830235090417171;0.8958315826068937;0.07042660728735929;0.06417043014747767;1.0994268954763105;10.000255987412794;0.9093688787421883;-0.09020000195489737;1.0454848477851308;0.9999922543362392;0.9139774509874123;1.0002189109666593
49.063487;1.0972656708121469;0.9830241251200872;0.8958321371962525;0.07042818466208457;0.06417206320241156;1.0994270225595184;10.000263999313615;0.9093690653669488;-0.09020200150525323;1.0454822349822155;0.9999904041466914;0.9139760990102767;1.0002181006432316
49.073487;1.0972651278157186;0.9830239248087125;0.8958326558797575;0.07042992434188279;0.06417391536279082;1.0994281979205465;10.000271032046502;0.9093702930083057;-0.09020400104939201;1.0454797669886104;0.9999885880951711;0.9139758352673002;1.0002172234444238
49.083487;1.0972655182505886;0.9830241929640364;0.8958327273807184;0.07043324409225911;0.06417716496403236;1.0994294186309743;10.000277072638713;0.9093705599865758;-0.09020600058958252;1.0454774449135142;0.9999868030276288;0.9139746640879114;1.0002162813342403
49.093487;1.0972649129852845;0.9830241321678231;0.8958331939708142;0.07043496271793388;0.06417902490801881;1.09942968251383;10.000282105064928;0.9093718640470347;-0.09020700012833499;1.0454752699658456;0.9999850455833035;0.9139744719138831;1.0002152776345083
49.103487;1.0972652403555303;0.9830250277556191;0.8958336456113986;0.07043649784926903;0.06418067380367445;1.099430986946844;10.000286114830953;0.9093722020501638;-0.09020899966834187;1.0454732441895784;0.9999833125897237;0.9139734600174695;1.0002142171586388
49.113487;1.0972655324835074;0.9830259992202925;0.8958340642962859;0.07043802344995474;0.06418232626237294;1.0994323269753457;10.000289100316717;0.9093735696220816;-0.0902109992127106;1.045471369536364;0.9999816015381283;0.9139735134365651;1.0002131058771087
49.123487;1.0972648208299316;0.9830261630917975;0.8958344326016454;0.07043971344002842;0.06418419688099163;1.0994326944541704;10.000291082169795;0.9093739620844656;-0.09021199876522802;1.0454696471975093;0.9999799102329944;0.9139725367195586;1.000211950720683
49.133487;1.097265031809481;0.9830272777106602;0.8958347809871013;0.07044122094339696;0.06418585616988445;1.0994340798453568;10.000292103724334;0.9093753755574219;-0.09021399832994108;1.0454680779863723;0.9999782360055196;0.9139727107636656;1.000210759522995
49.143487;1.0972651979969845;0.9830279748942349;0.8958346574026663;0.07044448436141207;0.06418912646167999;1.0994354756106275;10.000292224312382;0.9093758071089714;-0.09021599791035861;1.0454666626471973;0.9999765754751944;0.9139719392802882;1.0002095405138507
49.153487;1.0972643519349203;0.9830283273034464;0.8958349242135898;0.07044614892328252;0.064191005818484;1.0994358779801952;10.000291509090856;0.909376254733983;-0.09021699750904737;1.0454654009486373;0.9999749251204243;0.9139711116358419;1.0002083017154082
49.163487;1.0972644205692794;0.9830296096279761;0.8958351741356605;0.07044763246135374;0.06419267249150196;1.0994372860986168;10.000290021853953;0.9093777172638401;-0.09021899712792078;1.0454642900723512;0.9999732826625236;0.9139714148050289;1.0002070512914103
49.173487;1.0972644375950558;0.9830309345510664;0.895835390312997;0.0704491090899885;0.06419434054523447;1.0994387001450865;10.000287826736121;0.9093781938196365;-0.09022099676892316;1.0454633245776677;0.9999716485778767;0.9139707556252022;1.0002057977330658
49.183487;1.0972634389257976;0.9830314154490599;0.8958355553294536;0.07045075289402564;0.064196223895983;1.0994391198028426;10.000284988147248;0.9093796838600158;-0.09022299643427568;1.0454624985160699;0.9999700259827794;0.9139711209599328;1.0002045490097995
49.193487;1.0972633569983599;0.9830328097564162;0.8958356982823923;0.0704522172588922;0.06419789238190372;1.09944054306661;10.000281562649443;0.9093801876110679;-0.09022399612605377;1.0454618073888828;0.9999684191944566;0.9139704196852857;1.0002033124844572
49.203487;1.097263232044811;0.983033751666728;0.8958353646997274;0.0704554407817363;0.06420116775586125;1.0994419656440066;10.000277598024466;0.9093817049842258;-0.09022599584583703;1.045461248330796;0.9999668333261275;0.9139708388458896;1.0002020957006708
49.213487;1.0972621073388986;0.9830343208052876;0.8958354149340856;0.07045706874961395;0.06420304757099604;1.099442381953866;10.000273146524668;0.9093822337786688;-0.09022799559470047;1.045460819700502;0.9999652743412389;0.9139702896887092;1.0002009056887333
49.223487;1.097261923531715;0.9830358019689945;0.8958354419040676;0.07045851908418747;0.06420470960719209;1.099443786781423;10.000268276431019;0.9093837692527098;-0.09022899537331976;1.0454605207601246;0.9999637475953752;0.9139706629583076;1.0001997472755138
49.233487;1.0972607640645284;0.9830364371278874;0.8958354163173997;0.0704601395637151;0.06420658220434725;1.0994451756521844;10.000263067869167;0.9093843046988961;-0.09023099518225619;1.045460349841521;0.9999622560004116;0.9139701630822481;1.000198622935419
49.243487;1.0972605728703995;0.983037993457389;0.8958353715084673;0.07046158363855233;0.06420823516609468;1.099445544489436;10.000257597764474;0.9093858326314509;-0.0902329950224027;1.0454603022881621;0.9999607995459608;0.9139706776516425;1.0001975340209233
49.253487;1.0972603989718301;0.983039593053767;0.8958352955514275;0.07046302543387904;0.06420988222575547;1.099446889780896;10.000251929394976;0.9093863467980315;-0.09023399489521118;1.0454603715794049;0.999959375966728;0.9139701143173162;1.0001964814222253
49.263487;1.0972592897675855;0.9830398769507971;0.8958347388210469;0.07046640351735589;0.06421334523044676;1.099448208999712;10.000246115663947;0.9093868434659503;-0.09023599480253951;1.0454605521798561;0.9999579819868718;0.9139696634597284;1.000195464783063
49.273487;1.0972591856135796;0.9830415722170008;0.8958346116944631;0.07046784241610163;0.06421497812446643;1.0994485007203865;10.000240202493993;0.9093883207895417;-0.09023799474650082;1.0454608406739945;0.9999566147726169;0.9139702199665746;1.0001944817966835
49.283487;1.0972591310468047;0.9830433191519373;0.8958344636119238;0.07046928063024746;0.06421660315823145;1.0994497642631818;10.000234217951647;0.9093887775506788;-0.09023899472939527;1.0454612350820562;0.9999552726703423;0.9139696932768355;1.0001935292913489
49.293487;1.0972581686976541;0.9830442381879139;0.8958342820765072;0.0704708921578994;0.06421843467371745;1.0994499998405283;10.000228162967952;0.9093902127389032;-0.09024099475347007;1.0454617333733944;0.9999539550987626;0.9139702691930399;1.0001926048170624
49.303487;1.0972582334830974;0.9830460930580548;0.8958341004929566;0.07047233028575192;0.06422004323844976;1.099451209647855;10.00022201929349;0.9093906260305106;-0.09024299482077533;1.0454623323108987;0.999952662285048;0.9139698571162872;1.0001917075359306
49.313487;1.0972573996321127;0.9830471207484324;0.8958338901775404;0.07047394245997496;0.06422185815773977;1.0994523977575417;10.000215766166644;0.9093920185486133;-0.0902439949333612;1.04546302767899;0.9999513944567229;0.9139703477855323;1.000190838812324
49.323487;1.0972576008924315;0.9830490821401012;0.8958336832536241;0.07047538179603499;0.06422345026964947;1.0994525681076206;10.00020938984426;0.9093923929307678;-0.09024599509355602;1.0454638149605808;0.999950151121514;0.9139699483489686;1.0001900018361818
49.333487;1.09725787817993;0.9830506128755729;0.8958330264700465;0.07047858639495842;0.0642266423754902;1.0994537231105865;10.000202882407581;0.9093937528685371;-0.09024799530403585;1.0454646896570894;0.9999489315197947;0.9139705493808115;1.0001892002117956
49.343487;1.0972572741702438;0.9830517916380406;0.8958327798387924;0.0704802008965113;0.06422843306716129;1.0994548637297;10.000196241347808;0.9093941032466831;-0.09024899556773992;1.0454656477670088;0.9999477349591642;0.9139700587750758;1.0001884366947176
49.353487;1.0972577258721286;0.9830539007928029;0.8958325350962031;0.07048164267459683;0.06423000121121371;1.0994549899538417;10.000189465210982;0.9093954501453434;-0.09025099588783188;1.0454666861220832;0.99994656093175;0.9139706590760822;1.0001877124232668
