time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.363487;1.0972582734652425;0.9830560615911841;0.8958322768270754;0.07048308539828643;0.06423156165499984;1.0994561016405955;10.000182535748566;0.9093957999224932;-0.09025299626743653;1.0454678024227084;0.9999454100028836;0.9139702555606442;1.0001870270186515
49.373487;1.0972579539747382;0.9830573983016395;0.8958319911031999;0.07048470275055213;0.0642333293867398;1.0994571993051376;10.000175407887129;0.9093971581835367;-0.0902539967090382;1.0454689952379126;0.9999442840481686;0.9139707347053365;1.0001863794812917
49.383487;1.0972586964419555;0.9830596830756658;0.8958317118025031;0.07048614764089205;0.06423487555124466;1.0994572839451286;10.000168022844298;0.9093975289655201;-0.0902559972140722;1.0454702632977082;0.9999431854432175;0.913970299689844;1.0001857689455853
49.393487;1.0972585698905524;0.9830611656468851;0.8958314128403082;0.07048776693245185;0.06423662983462436;1.0994583561652365;10.000160327944425;0.9093989143611911;-0.09025799778288507;1.0454716039494691;0.9999421169373645;0.9139708378868057;1.0001851953684162
49.403487;1.0972595029789831;0.9830631402714899;0.895830693184014;0.07049097761778005;0.0642397713555582;1.0994584155520983;10.000152286569723;0.9093993149106775;-0.0902589984148916;1.0454730119125115;0.9999410823918058;0.9139702557128362;1.0001846594075
49.413487;1.097260529075527;0.9830656959642604;0.8958304214175331;0.07049242382650835;0.06424129885769198;1.0994594607712804;10.000143879514328;0.9093997303572389;-0.09026099910892606;1.0454744800986073;0.9999400874979492;0.9139697412718601;1.0001841607989705
49.423487;1.0972606796042093;0.983067475189559;0.8958301523510681;0.07049404301181496;0.06424303511120191;1.0994604899802711;10.000135103889345;0.909401160239516;-0.0902629998637143;1.0454760026755783;0.9999391401939071;0.9139701874039712;1.0001836972689975
49.433487;1.0972618788408854;0.983070241662597;0.8958299242140227;0.07049548757234902;0.06424455081029953;1.099460501569481;10.000125967795599;0.9094016041027075;-0.09026400067826927;1.0454775765823467;0.9999382503094736;0.9139695030152504;1.0001832646296445
49.443487;1.0972621910192806;0.9830704669646628;0.8958281042438769;0.07049662337227533;0.06424583706127418;1.0994614951811303;10.00011647998104;0.9094030611621517;-0.0902660015519339;1.045479199459016;0.9999374275937751;0.9139698743204553;1.000182856772225
49.453487;1.097263539950582;0.9830734401982519;0.8958279443854666;0.07049806436392943;0.06424734074608154;1.0994624714465786;10.000106643448905;0.909403529409566;-0.09026800248401544;1.0454808676308147;0.9999366787849265;0.9139692096848051;1.00018246581141
49.463487;1.0972649561746801;0.9830765125974739;0.8958278255383075;0.07049950297440062;0.06424883836321903;1.0994624307383905;10.000096458136222;0.9094050050647786;-0.09026900347343725;1.04548257602985;0.9999360061087875;0.9139693962057416;1.0001820829434471
49.473487;1.0972654721392403;0.9830787989623031;0.8958277357772806;0.07050111229370003;0.06425054449653035;1.0994633733753867;10.000085924388747;0.9094054832556866;-0.09027100451863615;1.0454843181166809;0.9999354078923796;0.9139686365546049;1.000181699655938
49.483487;1.0972670163240976;0.9830815759394075;0.8958272697240249;0.07050430930606227;0.06425363784384885;1.0994643006795355;10.000075042055066;0.9094069592467107;-0.09027300561763392;1.0454860859053139;0.9999348797465032;0.9139688187475791;1.0001813087303097
49.493487;1.097268623322017;0.9830849174808144;0.8958272882097486;0.07050573827961727;0.06425511674350379;1.0994642150211098;10.000063810306358;0.9094074288161653;-0.09027400676826942;1.0454878715127855;0.9999344158635933;0.9139678513832831;1.0001809046512478
49.503487;1.0972693279746673;0.9830874551441929;0.8958273359234654;0.07050733702520864;0.06425680363635877;1.0994651193050848;10.000052231862647;0.909408887849613;-0.09027600796829441;1.0454896691437479;0.9999340104233148;0.9139679198247667;1.0001804834913874
49.513487;1.0972710595047976;0.9830909447082005;0.8958274401549009;0.07050875842945567;0.06425826906888879;1.0994650165986195;10.000040316552074;0.9094093327322763;-0.09027700921508704;1.0454914754545894;0.9999336579198808;0.9139668333879478;1.000180042797036
49.523487;1.0972718869385083;0.9830936161477469;0.8958275656366776;0.07051034951093162;0.06425994226283543;1.0994659102500541;10.000028076205718;0.9094107613733466;-0.09027901050538613;1.0454932883854318;0.9999333526190234;0.9139667765266032;1.0001795818839825
49.533487;1.0972737378208897;0.9830972245486725;0.8958277378835477;0.07051176328983425;0.06426139400114614;1.0994668047190623;10.000015517539131;0.9094111731692132;-0.09028101183548438;1.0454951061772608;0.9999330890935609;0.9139656566468325;1.0001791019186854
49.543487;1.0972756454609045;0.9831008799748157;0.8958279345708386;0.07051317338729202;0.06426283893659991;1.099466706111754;10.000002645220546;0.9094125680454186;-0.09028201320176409;1.0454969275631618;0.9999328645509391;0.9139653610879286;1.0001786051685064
49.553487;1.0972766441211157;0.9831036904968005;0.8958281324936622;0.07051475349896914;0.06426449159978156;1.0994676215874597;9.999989473783623;0.9094129458593913;-0.09028401460105405;1.0454987526239103;0.9999326810606536;0.9139640926548867;1.0001780943048686
49.563487;1.0972786627626212;0.9831074065024248;0.8958283564657664;0.07051615688457404;0.06426592251231403;1.0994685586857562;9.999976038704517;0.909414306479388;-0.09028601603054967;1.0455005831683313;0.9999325451751748;0.9139637385651084;1.0001775720916477
49.573487;1.0972797698488979;0.9831097717670778;0.8958281347040016;0.070519495337566;0.06426916870571292;1.0994685253916907;9.999962398610649;0.9094146500923752;-0.09028701748755609;1.0455024222266254;0.9999324654135221;0.9139622067638338;1.000177040469769
49.583487;1.0972818916081721;0.9831134980650232;0.8958283734601461;0.07052089311875433;0.06427058443810135;1.0994695300174926;9.999948628234538;0.9094159774167225;-0.09028901896940736;1.0455042734225894;0.9999324501636525;0.9139616833723635;1.000176499344908
49.593487;1.0972840588149089;0.9831172126984905;0.8958286191943969;0.07052228833910346;0.0642719919570651;1.0994695804803343;9.9999348004306;0.9094162891713452;-0.0902900204736111;1.0455061405885877;0.9999325064821114;0.9139599801417514;1.000175946273597
49.603487;1.0972853017834392;0.9831200263129088;0.8958288557741991;0.07052385461130366;0.06427360539589856;1.0994706839141462;9.999920958708838;0.9094175849956009;-0.09029202199793235;1.045508026757242;0.9999326389847843;0.9139592853021313;1.0001753769835244
49.613487;1.0972875446405976;0.983123695986113;0.8958291123661056;0.07052524510877076;0.0642749949604429;1.0994718472358251;9.999907100730763;0.9094178633979236;-0.09029402354031071;1.0455099328973347;0.9999328496738978;0.9139575103736429;1.0001747860986328
49.623487;1.0972888510920746;0.9831264548826666;0.8958293568948357;0.07052680708154009;0.06427658939052862;1.0994720781820788;9.99989318548354;0.9094191222407374;-0.09029502509884978;1.0455118576353168;0.9999331389118008;0.9139565466825267;1.0001741680334946
49.633487;1.0972911428894283;0.9831300624580882;0.895829620124783;0.07052819384521795;0.06427795902605683;1.0994733858857775;9.999879147874342;0.9094193583970567;-0.0902970266718411;1.04551379728198;0.9999335060753584;0.9139546013179043;1.0001735181545885
49.643487;1.0972934457573014;0.9831336352868238;0.895829887473336;0.0705295792056715;0.06427931827231313;1.0994747807576952;9.999864905420155;0.9094205675433648;-0.09029802825755169;1.0455157459459026;0.999933949789579;0.913953467785143;1.0001728337461753
49.653487;1.0972947840558438;0.9831362911499371;0.8958301447560101;0.07053113698666828;0.0642808816759905;1.0994752742837757;9.999850362936145;0.9094207449200736;-0.09030002985396822;1.0455176968237203;0.9999344681896956;0.9139513564162077;1.000172114214078
49.663487;1.0972970759448708;0.9831393117596223;0.895829986815657;0.07053428508239518;0.06428382805685472;1.0994768787411362;9.999835422882589;0.9094218861960937;-0.09030203145869986;1.045519643714594;0.9999350585641009;0.9139501633882987;1.0001713607882352
49.673487;1.097298380428956;0.9831418959254818;0.8958302621381793;0.07053584193822103;0.06428537066662361;1.0994776064632805;9.999819997044757;0.9094219877070512;-0.09030303306881843;1.0455215809712244;0.9999357161509248;0.9139478055421116;1.0001705760307287
49.683487;1.0973006173797042;0.9831453270642909;0.8958305658973876;0.07053722557676312;0.06428668853120069;1.0994794696575223;9.999804014708504;0.9094220463653188;-0.0903050346806265;1.0455235025358842;0.9999364333572484;0.9139454815292879;1.0001697625749655
49.693487;1.0973028145366115;0.9831487281188215;0.8958308828831216;0.07053861003636261;0.06428799661379075;1.099481481405953;9.999787428068897;0.9094230596970815;-0.09030603628968048;1.0455254018071451;0.9999372006511316;0.9139439936147769;1.000168921459015
49.703487;1.0973040013703008;0.9831512244972905;0.8958311959220828;0.07054016932000742;0.06428950992415686;1.0994826562250894;9.999770215299014;0.9094230261150443;-0.09030803789122961;1.045527272674496;0.9999380082052115;0.9139415526433561;1.0001680514912936
49.713487;1.097306102411263;0.9831545859597254;0.8958315341207563;0.07054155695439834;0.06429079957395188;1.099485009387587;9.999752379928077;0.9094239453837913;-0.09031003948091812;1.045529110864218;0.999938847018546;0.9139400526713007;1.0001671498526499
49.723487;1.097307182409818;0.9831570558214009;0.8958318661037883;0.07054312039164029;0.06429229513948466;1.0994865562534188;9.999733943212538;0.9094238189757645;-0.09031104105516878;1.0455309144183462;0.9999397098464251;0.9139374066475888;1.0001662129139037
49.733487;1.0973091647236894;0.9831604018593305;0.8958322222147178;0.0705445131938798;0.06429356764245642;1.0994893115064648;9.999714932709908;0.9094246500712871;-0.09031304261071191;1.0455326834572305;0.9999405921155454;0.9139358038756349;1.000165236476466
49.743487;1.0973110786298967;0.9831637471332284;0.8958325854619147;0.07054590937699276;0.0642948319676864;1.0994922875665156;9.999695378277158;0.909424443339418;-0.0903140441437645;1.0455344202448984;0.9999414922907411;0.9139330573488481;1.00016421572748
49.753487;1.097311955002833;0.9831662134135539;0.8958329374347946;0.07054748293177789;0.06429630307714065;1.0994944933873907;9.99967531418553;0.9094252043945916;-0.09031604564976417;1.0455361281457292;0.9999424117415802;0.9139313550539148;1.0001631450516077
49.763487;1.0973137201141179;0.9831695646311371;0.8958333051514886;0.07054888734624859;0.06429755219610275;1.099497935014006;9.999654779544311;0.9094249388697586;-0.09031804712358886;1.0455378086468985;0.9999433544217036;0.9139286085065577;1.000162017577835
49.773487;1.097314440370757;0.9831720372372936;0.8958336542457805;0.07055046989476346;0.06429900914454965;1.0995006171768893;9.999633817147798;0.9094256521605788;-0.09031904855981852;1.0455394593131118;0.9999443262232427;0.913926710841736;1.0001608255412706
49.783487;1.0973160408740628;0.9831749102465022;0.8958335747080587;0.07055364839344523;0.06430185334205263;1.099504543671583;9.999612470663182;0.9094253501052066;-0.09032104995310465;1.0455410741707991;0.9999453339026393;0.9139238719954746;1.0001595620356234
49.793487;1.097316587449947;0.9831773780007804;0.8958339104539638;0.07055524096924692;0.06430329856885651;1.0995087162946269;9.999590784103244;0.9094260389214975;-0.0903220512986958;1.0455426453799195;0.9999463834704688;0.9139218873841648;1.0001582229517476
49.803487;1.09731800552633;0.9831807169565535;0.8958342541610473;0.07055666534786868;0.06430452431262554;1.0995121343799727;9.999568807614006;0.9094257242827377;-0.0903240525926755;1.0455441651059272;0.999947478455654;0.9139189679164276;1.0001568073095282
49.813487;1.0973193262074088;0.9831840388784177;0.8958345915305272;0.0705580951534871;0.06430574585919134;1.099516795334282;9.999546601110106;0.9094264113408181;-0.09032505383173572;1.0455456263632696;0.9999486190192307;0.9139169105423194;1.0001553153970275
49.823487;1.0973195811222434;0.9831864547300205;0.8958349098857399;0.07055970401427149;0.06430717847837156;1.099521694876248;9.999524227986408;0.909426105386536;-0.09032705501286621;1.0455470223094567;0.9999498017428531;0.9139139276116355;1.0001537462932097
49.833487;1.0973206970203222;0.9831897199616573;0.8958352454530021;0.07056114525030469;0.06430839361934644;1.099525826497744;9.999501746960089;0.9094268115119118;-0.09032905613316544;1.0455483452214476;0.9999510198112102;0.91391191508251;1.000152096464426
49.843487;1.0973207413828008;0.9831920654794146;0.8958355753740487;0.07056276612825728;0.06430982132547101;1.0995311811125796;9.999479213031057;0.9094265338195786;-0.09033005718972734;1.0455495866750877;0.9999522642914771;0.9139087876958474;1.0001503598493946
49.853487;1.0973216407761106;0.9831952477882232;0.8958359396186266;0.07056422012420768;0.06431103324130286;1.0995357478434653;9.999456681445146;0.909427275259294;-0.09033205817967253;1.0455507384989957;0.9999535257118195;0.9139067359995121;1.0001485291879637
49.863487;1.097322427432456;0.9831983789992541;0.8958363316442524;0.07056568101277774;0.06431224489422317;1.0995415150462093;9.99943420450625;0.9094270378758615;-0.09033305910025986;1.0455517933526124;0.999954794421118;0.9139035731855158;1.0001465980383348
49.873487;1.0973221346880144;0.9832005698960052;0.8958367434355089;0.07056732248892306;0.06431367176802551;1.099547470483741;9.999411823698221;0.9094278233427985;-0.09033505994896933;1.0455527452583042;0.9999560606894;0.9139014867822572;1.000144562839557
49.883487;1.0973226922094665;0.9832035722899894;0.8958372112681837;0.07056879788240629;0.06431488544638361;1.0995526016680541;9.999389565137143;0.9094276335262647;-0.09033606072384638;1.045553589806741;0.9999573155857436;0.9138982881870603;1.000142423763059
49.893487;1.097322172304249;0.9832056089081471;0.8958377085262572;0.07057045433170227;0.06431631597376951;1.0995588966965355;9.999367444736453;0.9094284701651729;-0.09033806142404249;1.0455543235389329;0.9999585513675154;0.9138961649693226;1.000140184197985
49.903487;1.0973225083610898;0.9832084259011845;0.8958382706411002;0.07057194515231963;0.06431753486766535;1.0995643439252323;9.999345478310795;0.9094283336098481;-0.09033906204972653;1.0455549436017948;0.9999597607949543;0.9138929294581775;1.000137850545846
49.913487;1.097321775823181;0.983210245188599;0.8958388727232891;0.07057361739428138;0.06431897207425409;1.0995709303369583;9.999323684361904;0.9094292222136141;-0.09034106260122;1.0455554479196103;0.9999609363538572;0.9138907703458188;1.00013543213438
49.923487;1.0973219105683722;0.9832123364926156;0.8958391137301126;0.07057688882491975;0.06432180710419114;1.0995776402712467;9.999302079493162;0.9094291332948446;-0.09034206307832006;1.0455558353170171;0.9999620698933873;0.9138875012490763;1.0001329400928556
49.933487;1.0973219547286304;0.9832147707304526;0.8958398593458267;0.07057840397901402;0.06432303915181836;1.0995834551660977;9.999280678719218;0.9094300644715955;-0.0903440634803325;1.0455561054170148;0.9999631524509686;0.9138853124107977;1.0001303858201267
49.943487;1.097320951096613;0.9832161782823792;0.8958406585982633;0.0705801007485678;0.06432449152449862;1.099590353981627;9.999259505301135;0.9094300144818587;-0.09034606380625475;1.045556258033664;0.9999641743133041;0.9138821176159336;1.0001277795677956
49.953487;1.0973208372654273;0.9832183150354685;0.8958415427431357;0.07058163195105303;0.06432573547441156;1.0995963148837316;9.999238596867494;0.9094309835087893;-0.09034706405469153;1.0455562921450277;0.9999651257782117;0.9138798106762405;1.0001251292952513
49.963487;1.0973196907088278;0.9832194128064211;0.8958424803230647;0.07058334398928441;0.06432720058730769;1.0996033180908602;9.999217998105959;0.909430972510496;-0.09034906422380751;1.0455562051625573;0.9999659983752109;0.9138766009757193;1.000122440852347
49.973487;1.097319447188492;0.9832212305355825;0.8958435002981017;0.07058488954728769;0.06432845787609583;1.0996093474963722;9.999197752098679;0.9094319813715193;-0.0903500643115037;1.04555599362123;0.9999667857822327;0.9138742827676097;1.0001197196130134
49.983487;1.097319147510199;0.9832228845546023;0.8958445834093764;0.07058644176445407;0.06432972213245414;1.099616390212045;9.999177901266584;0.9094320073497189;-0.09035206431575216;1.0455556547686076;0.9999674838858031;0.9138710649750049;1.0001169718540708
49.993487;1.097317831923936;0.983223491704516;0.8958457086934499;0.07058817393831913;0.06433120807930826;1.0996234357714507;9.999158486571464;0.9094330456438074;-0.09035306423488822;1.0455551869655528;0.9999680897020914;0.91386874042311;1.000114205016986
50.003487;1.097317434465389;0.9832248129052459;0.8958469008012095;0.07058973915705993;0.06433248654802563;1.0996294753864373;9.999139535262424;0.909434091382845;-0.09035506406767448;1.0455545887720414;0.9999686003860315;0.9138665112495927;1.0001114274953966
50.013487;1.0973160290904693;0.9832250845840933;0.8958481232407626;0.07059148420766043;0.06433398679792958;1.0996365007182833;9.999121053524014;0.9094341409000042;-0.09035606381330287;1.0455538582526767;0.9999690139883277;0.9138631848275486;1.0001086481763122
50.023487;1.0973155472142715;0.9832260707353968;0.8958494029158954;0.07059306212035105;0.06433527951407973;1.0996425025288745;9.999103037347634;0.9094351922952244;-0.09035806347135553;1.045552992984289;0.999969331184134;0.9138609503741278;1.0001058759401293
50.033487;1.097314058253609;0.9832260126852251;0.8958507076993487;0.07059481957295115;0.06433679367997398;1.099649469838178;9.999085483571003;0.9094352460003796;-0.09035906304165763;1.0455519903915034;0.9999695561267565;0.9138576209739534;1.000103119564723
50.043487;1.0973134893815764;0.9832266784721657;0.8958520691840559;0.0705964094974675;0.06433809967603585;1.0996563900851601;9.999068384555228;0.9094363039018027;-0.09036106252432273;1.0455508485581273;0.9999696954309384;0.9138553841620247;1.0001003874756362
50.053487;1.0973128728533488;0.9832271913825185;0.8958534736392534;0.0705980050299837;0.06433941169943265;1.0996622496748285;9.999051721713492;0.9094363667192453;-0.09036206191990455;1.0455495670137032;0.9999697558611098;0.9138520501479034;1.0000976866229747
50.063487;1.0973112407375765;0.9832266731003451;0.8958549079730727;0.07059977923022848;0.06434094401314437;1.099669034295604;9.99903547121959;0.9094374333171169;-0.09036406122933646;1.0455481461950171;0.9999697430930687;0.9138498038676;1.000095020880419
50.073487;1.0973105191617605;0.9832268876746195;0.8958564056636206;0.07060138487707998;0.06434226711172103;1.0996747300753569;9.999019611755752;0.9094375034630184;-0.0903650604539116;1.0455465865645894;0.9999696623478297;0.9138464536595456;1.000092390217291
50.083487;1.0973087744005512;0.9832260726930391;0.8958579374401663;0.07060316841215558;0.06434380998253184;1.099681325796146;9.999004129427155;0.9094385796582058;-0.09036705959540998;1.045544889548117;0.999969519264793;0.9138441837537953;1.0000897915989408
50.093487;1.0973079323782933;0.98322599171881;0.8958595339451287;0.07060478253470212;0.06434514321728306;1.0996878141771549;9.99898901960529;0.9094386654207522;-0.09036905865600506;1.0455430591661943;0.9999693201620273;0.913840902093576;1.000087221032904
50.103487;1.0973060608327752;0.98322488461616;0.8958611635432124;0.07060657346155438;0.06434669603355969;1.0996931912119081;9.998974280064848;0.9094397631247659;-0.0903700576380961;1.0455411014578753;0.9999690717176243;0.9138384979639884;1.0000846750592607
50.113487;1.0973050877957786;0.9832245173212479;0.8958628564420422;0.07060819375274086;0.06434803942944463;1.0996994549858017;9.998959901410599;0.9094398739597996;-0.09037205654438235;1.0455390218063354;0.9999687800521555;0.913835178034698;1.000082150838561
50.123487;1.0973030825740295;0.9832231299414121;0.8958645809985273;0.07060998975958625;0.06434960303869032;1.0997046054458486;9.998945866094722;0.9094409989665483;-0.09037305537785631;1.0455368230703637;0.9999684499139544;0.9138327354873683;1.0000796456310692
50.133487;1.0973019748021788;0.9832220068534894;0.8958659285908597;0.0706133788678782;0.06435256614212441;1.099710644682885;9.998932153099977;0.9094411400858899;-0.09037505414173873;1.0455345062840704;0.9999680845178032;0.9138293802084296;1.0000771568976836
50.143487;1.097300800741287;0.9832212312224848;0.8958677583048476;0.07061500508640108;0.06435392760198197;1.0997155762006103;9.998918736976208;0.9094423009682224;-0.09037605283970122;1.0455320729412523;0.9999676858669101;0.9138269076528872;1.0000746834063434
50.153487;1.0972985976815008;0.9832212104051596;0.8958712230603524;0.07061728664357404;0.06435594840871876;1.0997214031154001;9.998905585165886;0.9094424865593541;-0.0903780514761007;1.0455295270928304;0.9999672555185388;0.9138235277883083;1.0000722262416164
50.163487;1.097297298377859;0.9832201845558896;0.8958731356946678;0.0706189148829795;0.06435732323677963;1.0997271262459756;9.998892665120684;0.9094437014235889;-0.09037905005579161;1.0455268760960144;0.9999667952195688;0.9138210337739409;1.000069787822359
50.173487;1.0972949765333886;0.9832181624571358;0.8958750709693356;0.07062071691796037;0.06435891931259673;1.0997317428453555;9.998879952983557;0.909443948103816;-0.09038104858349585;1.0455241299076168;0.9999663065794819;0.9138176321296799;1.0000673689665116
50.183487;1.097293565501568;0.983216913821462;0.8958770571251035;0.07062234556590265;0.06436030724354239;1.0997372465532418;9.998867433867808;0.9094452268259086;-0.0903820470634758;1.0455212999749137;0.9999657903587924;0.9138151127645346;1.0000649668832338
50.193487;1.0972911416301039;0.9832146839122096;0.8958790611547938;0.07062414716400553;0.06436191604960241;1.099741627975251;9.998855096622657;0.9094455368729789;-0.09038404550011525;1.0455183982881318;0.9999652466658393;0.9138116796223906;1.0000625757600028
50.203487;1.0972896441112132;0.983213244145626;0.895881112184601;0.07062577436017313;0.06436331629435024;1.0997468758129143;9.99884292417896;0.9094468779504262;-0.0903850438985304;1.0455154363069474;0.9999646757393698;0.9138091213299083;1.00006018851984
50.213487;1.0972881185948133;0.9832117213856002;0.8958831939435397;0.07062739995507875;0.06436472240843423;1.0997509785762527;9.99883088521779;0.9094472505375195;-0.0903870422643727;1.045512423925348;0.9999640784156023;0.913805643074733;1.0000577984211085
50.223487;1.0972856082099438;0.9832092414379878;0.8958852914160501;0.0706291968455685;0.06436634890254608;1.0997559251256992;9.998818936790205;0.9094486560398002;-0.09038804060336543;1.0455093687992587;0.9999634567266954;0.9138030364366331;1.0000554003947184
50.233487;1.0972840468706053;0.9832075741908808;0.8958874363033418;0.07063081791344884;0.06436776650260018;1.0997607042648538;9.998807037317366;0.909449096451639;-0.09039003892105756;1.0455062761497804;0.9999628144802455;0.9137995084631061;1.000052991918124
50.243487;1.097281505782964;0.9832049653382859;0.8958895975791835;0.0706326096825573;0.06436940432419401;1.099764305644206;9.998795164275545;0.9094505734075343;-0.09039103722258525;1.0455031497443783;0.9999621570094394;0.9137968510599902;1.0000505729178735
50.253487;1.0972799133144213;0.9832031865391145;0.8958918039664879;0.07063422509842508;0.06437083292220139;1.0997687214665393;9.998783330919904;0.9094510878664228;-0.09039203551233377;1.0454999942870808;0.9999614902423624;0.9137931743359543;1.0000481446012381
50.263487;1.097277338435834;0.9832004828854496;0.8958940207186119;0.0706360105283863;0.06437248117347837;1.099771947163342;9.99877159192226;0.909452640138718;-0.09039403379385627;1.0454968170005925;0.9999608194205599;0.9137905719429548;1.0000457080924805
50.273487;1.097275711011986;0.9831986225579568;0.8958962736817838;0.07063761873178821;0.06437391946635934;1.099775981465811;9.998760029399918;0.9094542296077157;-0.09039503207024813;1.0454936267523167;0.9999601482219757;0.9137878576475593;1.0000432644303336
50.283487;1.0972731029425553;0.9831958468214975;0.8958985266296607;0.07063939608630428;0.06437557661561866;1.0997788263254809;9.99874872773598;0.9094548551281889;-0.09039703034448814;1.0454904327477073;0.9999594793845624;0.9137842411984797;1.0000408159466168
50.293487;1.0972714459502269;0.9831939222989855;0.8959008047132163;0.07064099567966718;0.06437702300031668;1.09978248567689;9.99873775489368;0.909456516013288;-0.09039802861944748;1.0454872440667757;0.9999588164210195;0.9137815211702938;1.0000383669606134
50.303487;1.0972697775914508;0.9831919724982486;0.8959030862456636;0.07064259094088489;0.06437847279571132;1.099785963367001;9.998727155225588;0.9094572123495398;-0.09040002689784554;1.0454840691967613;0.9999581646272765;0.9137779098164285;1.0000359230633544
50.313487;1.097267137031201;0.9831891217783811;0.8959053492395187;0.0706443553501156;0.06438014008075113;1.099788262065825;9.99871695143545;0.9094589446406368;-0.09040102518228696;1.0454809158239942;0.9999575306431402;0.9137752029875412;1.000033490187144
50.323487;1.0972654610610901;0.9831871389735614;0.8959076180211575;0.07064594224633702;0.06438159500382733;1.0997913836323157;9.998707157911275;0.9094597131055644;-0.09040302347536304;1.0454777911875648;0.9999569218037553;0.9137716123365519;1.0000310738516929
50.333487;1.0972628303218357;0.9831842678479485;0.8959098551362109;0.07064769847159964;0.06438326610027437;1.0997933300174698;9.998697796976833;0.909461516757603;-0.0904040217798475;1.0454747028020996;0.9999563462880993;0.9137689363237852;1.0000286782315195
50.343487;1.0972611871169666;0.9831822776928614;0.8959120849094541;0.0706492773467204;0.06438472350973537;1.0997961042678983;9.998688901248839;0.909462353331762;-0.09040602009892257;1.0454716589993762;0.9999558135479989;0.9137653908506116;1.0000263055081509
50.353487;1.0972586153694799;0.9831794122474679;0.8959142710398591;0.07065102553505997;0.06438639585898545;1.0997977113076882;9.998680504334429;0.9094642204298635;-0.09040701843638879;1.045468668615174;0.9999553341305732;0.9137627774021106;1.0000239562543913
50.363487;1.0972570573568032;0.983177439741988;0.8959164415354688;0.0706525961096688;0.06438785337811721;1.0998001574383742;9.99867263055539;0.9094651161068988;-0.09040901679673102;1.0454657404649559;0.9999549187590655;0.9137593125110429;1.0000216304841236
50.373487;1.097254594555928;0.9831746010610036;0.895918566387478;0.07065433558099514;0.0643895247115963;1.0998024485842475;9.998665285303415;0.9094670379543764;-0.09041001518485103;1.0454628829714083;0.9999545776111686;0.913756797417601;1.0000193280144714
50.383487;1.097253167789078;0.9831726599342089;0.8959206801231887;0.0706558969874326;0.06439098009330771;1.099803589404439;9.998658449829868;0.9094679823493573;-0.09041201360558321;1.045460103365563;0.999954320702044;0.9137534493050765;1.000017047678601
50.393487;1.0972508588719552;0.9831698532010817;0.8959227563259452;0.07065762673469765;0.06439264824244034;1.099805584115903;9.998652082162852;0.9094699445622644;-0.09041301206325608;1.0454574066610653;0.9999541586535897;0.9137510705446729;1.0000147871975238
50.403487;1.097249607921236;0.9831679435274212;0.8959248298165319;0.07065917762142884;0.0643940995285718;1.099806437072869;9.998646121415158;0.9094709188378323;-0.09041501056146797;1.0454547953363535;0.9999541021257671;0.9137478784614649;1.0000125450348865
50.413487;1.0972484580932012;0.98316605149839;0.8959268891258959;0.07066072242467437;0.06439554817771641;1.0998081524128631;9.998640495903345;0.9094728987976914;-0.09041600910313247;1.0454522699312396;0.9999541602250915;0.9137456738596577;1.0000103216445548
50.423487;1.0972464498730232;0.9831632996237485;0.8959289233520853;0.07066243397208297;0.0643972084334296;1.099808734261539;9.998635126528605;0.9094738783836547;-0.0904170076905621;1.0454498297324852;0.9999543405117145;0.9137425728679961;1.0000081178050857
50.433487;1.097245515737998;0.9831614556269195;0.8959309677027656;0.07066396523608595;0.06439865077830029;1.099810187566781;9.998629920477226;0.9094758524175404;-0.09041900632548584;1.0454474732185863;0.9999546504080199;0.9137406714863713;1.0000059329555604
50.443487;1.0972437254004463;0.9831587625925267;0.8959329948658908;0.07066566287634285;0.06440030423258065;1.0998105185695102;9.99862477082539;0.9094778161634649;-0.0904200050090641;1.045445198477046;0.9999550968899977;0.9137387825846992;1.0000037665419346
50.453487;1.0972430040148031;0.9831569889012599;0.8959350397012376;0.07066718030897509;0.06440173953960687;1.099811734765947;9.998619566875593;0.9094787643394567;-0.09042200374170349;1.0454430036222242;0.9999556848719369;0.913736112909447;1.0000016202711102
50.463487;1.0972414149472198;0.983154376858436;0.8959370774781954;0.0706688643612591;0.06440338593128914;1.0998128443870667;9.998614203949849;0.9094806913192411;-0.09042300252273128;1.0454408875318346;0.999956416955339;0.9137344571059562;0.9999994979955076
50.473487;1.0972408804702924;0.9831526935281873;0.8959391469520427;0.0706703683705193;0.06440481424930157;1.0998128556026405;9.998608588501792;0.9094815929307192;-0.09042500135054454;1.0454388507437145;0.9999572943169832;0.913732023668292;0.9999974038979199
50.483487;1.0972394639648264;0.9831501793326015;0.8959412250577886;0.07067203895955666;0.06440645377440783;1.0998137755995439;9.998602636881243;0.9094834676206592;-0.09042600022320911;1.0454368951097694;0.9999583175009576;0.9137306045033075;0.9999953419379005
50.493487;1.0972390884492846;0.9831485979928015;0.8959433488509533;0.07067352926532874;0.064407875452527;1.0998136094131687;9.998596272563256;0.9094843161570759;-0.09042799913895018;1.0454350220734445;0.999959487007934;0.9137284070692739;0.9999933166054273
50.503487;1.0972378175375872;0.9831461864354631;0.8959454920856943;0.07067518574728683;0.0644095087298439;1.0998143596217747;9.998589429434697;0.9094861409313487;-0.09042899809644626;1.0454332315737551;0.9999608034932219;0.9137272248192977;0.9999913329297955
50.513487;1.0972375743280836;0.9831447059769861;0.8959476893871725;0.07067666150380167;0.06441092470157439;1.0998140275208423;9.99858205327999;0.9094869452112415;-0.09042999709482126;1.0454315220542905;0.9999622672826064;0.9137251693882236;0.999989395962949
50.523487;1.097236423117917;0.9831423911288456;0.895949913182552;0.07067830306508471;0.06441255289765152;1.0998146135351787;9.998574096080775;0.9094887327891632;-0.090431996133383;1.0454298906921256;0.9999638778714618;0.913724334045434;0.9999875107142215
50.533487;1.0972362882678905;0.9831410007759123;0.895952196629498;0.07067976368678795;0.0644139644770151;1.099814116340436;9.998565513123049;0.9094895082745255;-0.09043299521170622;1.0454283339900228;0.9999656340161933;0.9137225347606381;0.9999856822037404
50.543487;1.0972362001919347;0.9831396503255756;0.895954524563963;0.07068121671390751;0.06441537441056752;1.0998145331234876;9.998556269050255;0.9094912770334286;-0.09043499432987254;1.0454268485452496;0.999967533967578;0.9137219626434359;0.9999839158818645
50.553487;1.0972351896202797;0.9831374565904798;0.8959568792557141;0.07068283552163525;0.06441699758097873;1.099814860472586;9.99854634433898;0.9094920439140957;-0.09043599348819292;1.0454254312260756;0.9999695762145638;0.9137204322539549;0.9999822180723715
50.563487;1.0972351819176789;0.9831361816713916;0.895959286833187;0.07068427354506031;0.0644184049078782;1.099814094176317;9.998535733868497;0.9094938115374573;-0.09043799268678737;1.0454240785845945;0.9999717608258413;0.9137201354309075;0.9999805947948669
50.573487;1.0972342428972062;0.9831340637842544;0.8959617094863407;0.07068587771917634;0.06442002559348045;1.0998142289763755;9.99852444973225;0.9094955801068597;-0.09043899192568847;1.0454227864110617;0.9999740894191218;0.9137198850954494;0.9999790502035221
50.583487;1.0972342972641786;0.9831328680906283;0.8959641695285564;0.07068730186151766;0.06442143044026039;1.0998132592200152;9.998512536531686;0.9094963493073641;-0.09043999120522264;1.0454215505517492;0.9999765636453634;0.9137187925575478;0.9999775869995758
50.593487;1.0972334107099129;0.9831308343545252;0.8959666269815728;0.07068889321933895;0.06442304868271555;1.0998131802147508;9.998500075921235;0.909498120740403;-0.09044199052619414;1.0454203679875347;0.9999791843201572;0.9137189537897004;0.9999762075408972
50.603487;1.097233510148707;0.9831297257614914;0.8959691036502798;0.07069030575671711;0.06442445112863117;1.0998119896656995;9.998487168719723;0.9094988986961239;-0.09044298988986542;1.045419236423882;0.9999819513375985;0.9137181856431376;0.999974913770092
50.613487;1.0972326654628715;0.9831277781389774;0.8959715599605982;0.0706918867985545;0.06442606688127038;1.0998116875477837;9.998473917494932;0.909500688539387;-0.09044498929782391;1.0454181531799858;0.9999848636655777;0.9137186797034037;0.9999737067017028
50.623487;1.0972328076297555;0.9831267515973076;0.8959740190368636;0.07069329040706952;0.06442746653465832;1.0998102742624827;9.998460424340037;0.9095014945716323;-0.09044598875176464;1.0454171150892386;0.9999879196825951;0.9137182503460212;0.9999725866510772
50.633487;1.0972320090992413;0.9831248803332393;0.8959764434028714;0.07069486388046835;0.06442907897471227;1.0998097498150794;9.99844679850788;0.9095033187294647;-0.09044798825324091;1.0454161190733797;0.9999911174701198;0.9137190871853563;0.9999715533622642
50.643487;1.0972322011238866;0.9831239239325963;0.8959788574193509;0.07069626112017366;0.06443047461288957;1.0998091148456532;9.998433164972926;0.9095041604118814;-0.09044898780334003;1.0454151623450052;0.9999944545588542;0.9137190030897113;0.9999706050077606
50.653487;1.097231454493678;0.9831221172943772;0.895981223352843;0.07069782923323838;0.06443208220311525;1.0998073711563985;9.998419664159854;0.9095060180162725;-0.09044998740245355;1.0454142423289707;0.9999979275706175;0.913720088524236;0.999969737433891
50.663487;1.0972316991809992;0.9831217025927114;0.8959840041323405;0.07069745746967061;0.06443186405695726;1.09980652140778;9.998406439980545;0.9095068904517255;-0.09045198705046648;1.0454133568363018;1.0000015322740647;0.9137204540117686;0.9999689446972106
50.673487;1.097231006594212;0.9831199568005864;0.8959862888699597;0.07069902212884095;0.0644334651551274;1.0998045697837042;9.998393622528921;0.909508776936347;-0.09045298674709558;1.0454125045152083;1.0000052640926165;0.9137218926421166;0.9999682197334276
50.683487;1.0972313082780158;0.9831191276188281;0.8959885448671225;0.0707004125832023;0.06443484808666927;1.0998035231062488;9.9983813150312;0.9095106766344453;-0.09045498649195842;1.045411684630019;1.0000091184633342;0.9137236060779872;0.9999675548343362
50.693487;1.0972316413749947;0.983118339953487;0.8959907568878147;0.07070180282229158;0.06443622750779415;1.0998013909439788;9.998369594459096;0.9095115887054732;-0.09045598628446772;1.0454108964080777;1.000013090034787;0.913724398076818;0.9999669422206202
50.703487;1.0972310425938474;0.9831167187342366;0.8959929110767263;0.07070336684926198;0.06443781816383903;1.0998001847364662;9.99835852377655;0.9095135113677376;-0.09045698612375128;1.045410139380337;1.000017171186892;0.9137263526677301;0.9999663738559292
50.713487;1.097231442856788;0.9831160327806698;0.8959950407037796;0.0707047586529879;0.06443919094435126;1.0997979161704614;9.99834816076067;0.9095144404500516;-0.09045898600867473;1.0454094136914787;1.0000213519163772;0.9137275715411262;0.9999658407307185
50.723487;1.0972309136687413;0.9831145251121084;0.8959971181799157;0.07070632535636677;0.06444077498908217;1.099796595950015;9.998338557789188;0.9095163692963192;-0.0904599859379632;1.0454087191373183;1.0000256216504995;0.9137298385782077;0.9999653327977711
50.733487;1.0972313851728697;0.9831139624581615;0.8959991794250031;0.07070772075354441;0.06444214093650208;1.0997942338139708;9.998329757250085;0.9095172899457236;-0.09046198591021502;1.0454080542985278;1.000029970975728;0.9137313531455037;0.9999648393007006
50.743487;1.0972309263429947;0.9831125848283644;0.8960012007290374;0.07070929177838106;0.0644437177500953;1.0997928384622055;9.998321781194832;0.9095191939766121;-0.09046298592376344;1.045407416386981;1.0000343914885108;0.9137338993619905;0.9999643486542071
50.753487;1.0972314634979912;0.9831121575240613;0.8960032211955772;0.07071069213887439;0.06444507608468182;1.0997904168216008;9.998314623967842;0.90952007272746;-0.09046398597673998;1.0454068006275312;1.0000388748270579;0.9137355784825157;0.9999638485844897
50.763487;1.0972310624849269;0.9831109203668215;0.8960052180100466;0.07071226889581356;0.06444664510380893;1.099788973668243;9.99830825988037;0.9095219179743275;-0.09046598606726541;1.0454061999359672;1.000043412500157;0.9137384736263925;0.9999633276006935
50.773487;1.0972316486361315;0.9831106374120829;0.8960072294811504;0.07071367609383548;0.06444799569712609;1.0997875120428338;9.998302653684817;0.9095237231246318;-0.09046698619332168;1.0454056066105422;1.0000479960549038;0.9137413874061484;0.9999627760204853
50.783487;1.0972312890235094;0.983109545376225;0.8960092310750499;0.07071526104275895;0.06444955721895773;1.0997850340956932;9.998297765807752;0.9095244833955751;-0.09046898635261531;1.0454050144209028;1.0000526170903123;0.9137435187067073;0.9999621849772531
50.793487;1.097231911599936;0.9831094041911693;0.8960112580390983;0.07071667778364854;0.06445090075341066;1.09978354193626;9.998293561905806;0.909526194123845;-0.0904699865428713;1.0454044184643276;1.0000572676227997;0.9137466546234144;0.9999615454395958
50.803487;1.0972315866386615;0.983108446768948;0.8960132817774057;0.07071827342756565;0.06445245587381808;1.0997810381595952;9.99829002007013;0.9095268486979644;-0.09047098676199061;1.0454038130410022;1.0000619400976136;0.9137488970961974;0.9999608484076923
50.813487;1.0972322453935504;0.9831084302371568;0.896015334559987;0.07071970176174756;0.06445379391316876;1.099779525849602;9.998287126879548;0.9095284384814495;-0.09047298700775241;1.0454031900605512;1.0000666261673095;0.9137523260047127;0.9999600857607508
50.823487;1.0972319610835746;0.9831075854413166;0.8960173876141022;0.07072130956360151;0.06445534464000136;1.0997770084897207;9.998284875989603;0.9095289547539925;-0.09047398727772266;1.0454025397402358;1.0000713157906989;0.9137547413399967;0.9999592516660694
50.833487;1.0972326668862398;0.983107668472297;0.8960194751878554;0.07072275027891706;0.06445667939260352;1.099775490193825;9.99828327476128;0.9095303903651876;-0.09047498756949332;1.0454018522932866;1.000075998368653;0.9137582193058845;0.9999583435223597
50.843487;1.0972324360428718;0.9831069111595302;0.8960215699056548;0.07072437044137582;0.06445822776523699;1.0997729758905375;9.998282344387624;0.9095307397194825;-0.09047698788076448;1.0454011185934042;1.0000806646984803;0.9137608562440921;0.999957361552408
50.853487;1.0972332002485323;0.9831070719293877;0.896023704620589;0.0707258234359688;0.06445956091646103;1.099771471202049;9.998282108658216;0.9095319972423711;-0.0904779882094279;1.0454003300661112;1.000085307511695;0.9137644327903496;0.9999563075216531
50.863487;1.0972330320449943;0.9831063839622618;0.8960258486777876;0.07072745576363666;0.06446110838995314;1.0997689817341516;9.998282583064109;0.909533155582474;-0.09047998855391674;1.0453994788777554;1.0000899211739354;0.9137681416255228;0.9999551834654004
50.873487;1.0972338643593138;0.9831066044878733;0.8960280325396036;0.07072892067073333;0.06446244147686368;1.099767511935659;9.998283769627655;0.9095332053691845;-0.09048098891343619;1.0453985580942688;1.0000945020492287;0.9137707813421263;0.9999539912653027
50.883487;1.0972337719530003;0.9831064432535325;0.8960306626703379;0.07072879982198517;0.06446238188176884;1.0997650647902621;9.998285655800501;0.9095341363380882;-0.0904819892877543;1.045397561194711;1.000099048811095;0.9137744343427503;0.9999527327959693
50.893487;1.0972346900795344;0.9831066897528491;0.8960328918242378;0.07073027549791719;0.06446371717898179;1.0997636425342514;9.998288223455715;0.9095339384688395;-0.09048398967675719;1.0453964818128485;1.0001035618024812;0.9137772029471489;0.9999514095137361
50.903487;1.0972346946181541;0.9831060477041635;0.8960351228833472;0.07073192930101276;0.06446526908722075;1.0997612475734981;9.998291461751773;0.9095346027741407;-0.09048499008029955;1.0453953144158057;1.000108041697054;0.9137808721592725;0.9999500223595209
50.913487;1.0972357194614948;0.9831062648950633;0.8960373794756386;0.07073341435497525;0.06446660899702464;1.0997598830379829;9.998295364607754;0.9095341214359903;-0.0904859904983044;1.0453940548903298;1.0001124882079409;0.9137835434987974;0.9999485734708061
50.923487;1.097235838473937;0.9831055653105559;0.8960396206222495;0.07073507704715334;0.06446816660680604;1.0997575526409094;9.998299919273695;0.9095344870469211;-0.09048799093054541;1.0453927003797423;1.0001168990227944;0.9137873000759628;0.9999470678956413
50.933487;1.0972369858229;0.983105701210032;0.896041865597802;0.0707365708548756;0.0644695131760076;1.0997562603733166;9.99830510519409;0.90953469156211;-0.09048899137639886;1.0453912493891477;1.0001212691419477;0.9137909448341044;0.9999455129219667
50.943487;1.097237237299721;0.9831049026342045;0.8960440720055788;0.07073824245692849;0.06447107826026569;1.0997550097728468;9.99831090027174;0.9095337264538466;-0.0904909918350787;1.045389702094261;1.0001255917159837;0.9137936792223543;0.9999439159632599
50.953487;1.0972385275800693;0.9831049275702602;0.8960462600292561;0.07073974542170537;0.06447243310339963;1.09975280292493;9.998317286320589;0.9095335845145267;-0.09049199230612111;1.045388059859884;1.0001298594664392;0.9137972966281078;0.9999422828871931
50.963487;1.09723893020331;0.9831040103282895;0.8960483893491417;0.07074142632538594;0.06447400746435455;1.0997516410992154;9.998324250774946;0.9095322613246091;-0.09049299278979384;1.045386325080125;1.0001340645177412;0.9137999089322961;0.9999406173556222
50.973487;1.097240376349342;0.9831039124879535;0.8960504835528792;0.07074293854944556;0.06447537292632113;1.0997495258384495;9.99833178054977;0.9095317554958323;-0.09049499328718977;1.0453845017745644;1.0001381971823453;0.9138036081404315;0.9999389217509494
50.983487;1.0972409382087542;0.9831028731760786;0.8960525065012923;0.07074462845145736;0.06447695945958519;1.0997484584968007;9.998339861861842;0.909530068762448;-0.09049599380005373;1.045382595603631;1.0001422458773392;0.9138062073786409;0.9999371991163933
50.993487;1.097242550070819;0.9831026596674298;0.8960544845408125;0.07074614933219033;0.06447833852090681;1.0997464394446133;9.998348498741628;0.9095292059542676;-0.09049699433059566;1.045380613679032;1.0001461986706888;0.9138097955566497;0.999935453724863
51.003487;1.0972432897722164;0.9831015156521066;0.896056382499498;0.07074784767618611;0.06447993966115331;1.0997454674684928;9.998357726526633;0.9095271744571338;-0.09049899488108841;1.0453785644202984;1.0001500446898701;0.9138124806201336;0.9999336903160558
51.013487;1.0972450961807285;0.9831012110117605;0.8960582275922258;0.07074937705161656;0.06448133385864888;1.0997435390894144;9.99836759943639;0.9095259833239426;-0.09049999545339422;1.0453764565259136;1.0001537744952975;0.9138160551584116;0.9999319141683051
51.023487;1.0972460493895444;0.983099989911591;0.8960599851402085;0.070751084138442;0.06448295027015027;1.0997426490315474;9.99837816744741;0.9095246423871671;-0.09050099604907968;1.0453742980746925;1.0001573805164388;0.9138196259340571;0.9999301318967828
51.033487;1.0972480883826339;0.9831001017008;0.8960621192420761;0.07075085793502775;0.06448275150024729;1.0997407920198883;9.998389463656043;0.9095221619446983;-0.09050299666976372;1.0453720972543512;1.0001608573569298;0.913822301107804;0.9999283517581425
51.043487;1.0972492911548095;0.9830988282571905;0.8960637173695793;0.07075257417142009;0.06448438257095372;1.0997399641795291;9.998401504324043;0.9095205528562181;-0.09050399731697695;1.0453698634613622;1.0001642010216247;0.9138258769926735;0.9999265832629595
51.053487;1.0972515923966495;0.9830984200262523;0.8960652433996968;0.07075412150448986;0.06448580586205996;1.0997381637544699;9.99841429322776;0.9095178264254544;-0.09050499799177505;1.045367606857654;1.0001674082813679;0.9138284657081206;0.9999248360674098
51.063487;1.09725306507535;0.9830971219825049;0.8960666621738049;0.07075584605736916;0.06448745010901707;1.099737391359421;9.99842782042921;0.909515993933375;-0.09050699869460635;1.045365336970981;1.0001704769526503;0.9138321584692778;0.9999231185956386
51.073487;1.0972556406756229;0.9830949388375931;0.8960663926821295;0.07075692019085342;0.06448844765191836;1.0997356487105927;9.998442054307997;0.9095130656234088;-0.09050799942548635;1.0453630624089287;1.0001734056610256;0.9138347685826276;0.9999214372029794
51.083487;1.0972573909389804;0.9830936423403265;0.8960676162594483;0.07075865152305262;0.06449010341034457;1.0997349370815768;9.99845694426147;0.9095110497467275;-0.09050900018427467;1.0453607924067037;1.0001761925848973;0.9138383875743997;0.9999197957585995
51.093487;1.0972602459493754;0.9830932359216337;0.8960687519094405;0.07076021270526953;0.0644915497541587;1.099733257471566;9.998472438615977;0.9095089528895807;-0.09051100097088702;1.0453585381126778;1.000178834603167;0.9138421227422288;0.9999181954691513
51.103487;1.0972622752212913;0.983091962982862;0.8960697654656848;0.07076195024703473;0.06449321535003176;1.099732611513199;9.9984884989987;0.9095057808357693;-0.09051200178530058;1.0453563116300055;1.0001813280462561;0.9138447840405605;0.9999166357064869
51.113487;1.0972654066337078;0.983091591022707;0.8960706846098493;0.07076351772444933;0.06449467044577362;1.0997310021730473;9.998505102210808;0.90950353857622;-0.09051300262734636;1.0453541245633238;1.0001836703125508;0.9138484616750825;0.9999151158472399
51.123487;1.0972677083206113;0.9830903594568272;0.8960714740153208;0.07076526171620476;0.06449634365648198;1.099730434350029;9.998522233560283;0.9095002300071249;-0.0905150034965496;1.045351988180891;1.0001858604717886;0.9138512626066009;0.9999136365217987
51.133487;1.0972711085735871;0.9830900309716116;0.8960721585304154;0.07076683585222227;0.06449780535090195;1.099728914770106;9.998539885178838;0.9094978582504009;-0.09051600439212885;1.04534991440913;1.0001878987432329;0.9138549744122756;0.9999121992617466
51.143487;1.0972736779132328;0.9830888415220774;0.8960727006135306;0.07076858674117563;0.06449948426739223;1.0997284508433303;9.998558067513473;0.9094944262918245;-0.0905170053130454;1.0453479165441062;1.0001897862615756;0.9138576986985297;0.9999108054218337
51.153487;1.0972773471274733;0.9830890322632079;0.8960735631992344;0.07076840335012606;0.06449934272712377;1.0997270491016737;9.998576817339615;0.9094919375092655;-0.09051900625791985;1.0453460094702545;1.00019152552643;0.9138615145945541;0.9999094557506552
51.163487;1.0972801870694495;0.9830878773683722;0.8960738343047971;0.0707701614260904;0.06450102555047389;1.0997267138384048;9.998596193932114;0.9094893958569749;-0.09052000722476115;1.0453442090511733;1.0001931210698172;0.913865217552122;0.9999081505977455
51.173487;1.0972841264763855;0.9830876197090738;0.8960739790143153;0.0707717498960259;0.06450249503299833;1.099725446509073;9.998616272917614;0.9094858051878462;-0.09052100821084895;1.045342530641391;1.0001945789521776;0.9138679014483579;0.9999068898822786
51.183487;1.0972872331481414;0.9830864965304976;0.89607396334682;0.07077351524967176;0.06450417994096881;1.0997252461318885;9.998637135018987;0.9094831684360984;-0.09052300921300076;1.0453409881487896;1.000195904306814;0.9138716485758476;0.9999056732930575
51.193487;1.0972914333004964;0.9830862707961872;0.8960738152079366;0.07077511096792216;0.06450565084254123;1.0997241098537094;9.998658847464453;0.9094794880075966;-0.0905240102279889;1.045339594090929;1.000197099359654;0.9138742667048458;0.9999045011388001
51.203487;1.0972947938594997;0.9830851813167393;0.8960735003056827;0.07077688338256688;0.06450733671789959;1.0997240333784657;9.998681452763991;0.9094767671114151;-0.09052501125272236;1.0453383585135863;1.0001981640772373;0.9138778428210286;0.9999033744566622
51.213487;1.0972992412650902;0.9830849935060844;0.8960730462670118;0.07077848582485818;0.06450880824486076;1.099723011992846;9.998704972436292;0.9094740109620264;-0.09052701228421535;1.0453372873950244;1.0001990983927231;0.9138814796645202;0.9999022937412251
