time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.223487;1.097302841810541;0.9830839472762894;0.8960724201371397;0.07078026453357818;0.0645104944466453;1.0997230416342076;9.99872941707563;0.9094702268937143;-0.09052801331971923;1.045336383337748;1.0001999035631521;0.9138839830438639;0.9999012574133488
51.233487;1.0973075198959077;0.9830838060798331;0.8960716527667282;0.07078187281547897;0.06451196606132895;1.0997221186434345;9.998754797341064;0.9094674232804408;-0.0905290143569692;1.0453356476310123;1.000200581618154;0.9138874407276119;0.9999002615192814
51.243487;1.0973113398385352;0.9830828057250716;0.8960707151595382;0.07078365680661171;0.06451365220293774;1.0997222384991523;9.99878113006108;0.9094636082317008;-0.09053101539424466;1.045335081616203;1.0002011350202478;0.9138899598049204;0.9998993009265575
51.253487;1.0973162252645292;0.98308318643556;0.896070079627801;0.07078350496818317;0.06451351570837521;1.0997213953329823;9.99880843448559;0.9094607884008913;-0.09053201643023938;1.0453346868892672;1.000201567863628;0.9138933303318322;0.9998983705836515
51.263487;1.0973202399221802;0.9830822206141552;0.8960688440162178;0.0707852924610304;0.06451520204507936;1.0997215830727989;9.998836728236485;0.9094569683264929;-0.09053301746380829;1.0453344644845421;1.0002018864433777;0.913895659230387;0.9998974664077468
51.273487;1.0973253052448175;0.9830821494308335;0.8960674844492216;0.07078690763376001;0.06451667416900193;1.0997207965027689;9.99886602468702;0.9094541512828762;-0.09053501849361716;1.0453344145634407;1.0002020977982655;0.9138990347711777;0.999896585693693
51.283487;1.0973294820735477;0.9830812091031389;0.8960659797287185;0.07078869636486444;0.06451836131944784;1.0997210307188163;9.998896322812406;0.9094513407681843;-0.09053601951772641;1.045334537419372;1.0002022072566232;0.9139022646052309;0.9998957263508428
51.293487;1.0973346910375554;0.9830811608318614;0.896064372296077;0.07079031173614413;0.0645198342972511;1.0997202802566355;9.998927593682122;0.9094475410386801;-0.09053702053332424;1.0453348343684266;1.000202217026273;0.913904454565223;0.9998948865094315
51.303487;1.097338994363475;0.9830802400181144;0.8960626430682661;0.07079209988093502;0.06452152212931847;1.0997205390263254;9.998959776053953;0.9094447565135996;-0.09053802153702296;1.0453353075518004;1.00020212733846;0.9139075960997625;0.9998940651602476
51.313487;1.0973443136540302;0.9830802079465453;0.8960608334444926;0.0707937142289548;0.0645229954909648;1.099719800290638;9.998992784655112;0.9094409904090094;-0.09054002252546997;1.0453359591073752;1.0002019386500665;0.9139097982435308;0.9998932616780386
51.323487;1.0973487095338448;0.9830793009367269;0.896058921130183;0.0707955012102954;0.06452468338908775;1.0997200565079175;9.999026520550835;0.9094382437449571;-0.09054102349565037;1.0453367905099413;1.0002016526397481;0.9139128523815684;0.9998924743711756
51.333487;1.0973540991878117;0.9830792798904628;0.8960569441934237;0.07079711449588785;0.06452615658892062;1.099719299630038;9.999060879071365;0.9094355160119502;-0.09054202444495525;1.0453378019388253;1.0002012720575362;0.9139158613371734;0.9998917001999343
51.343487;1.0973585378941422;0.9830788597766038;0.8960553162404252;0.07079713605917166;0.06452623617164938;1.0997195216541016;9.999095763335305;0.9094318063216316;-0.09054402537110924;1.045338991445667;1.0002008002133695;0.9139179273160382;0.9998909357385211
51.353487;1.0973639395452233;0.9830788384745639;0.8960531989258256;0.07079874904605116;0.0645277091230035;1.0997187151041685;9.999131098495956;0.9094291130574826;-0.09054502627188758;1.0453403549292428;1.0002002407156412;0.9139208401685025;0.9998901780870155
51.363487;1.0973683602507742;0.9830779312296916;0.8960510072703981;0.07080053564336107;0.0645293964889174;1.0997188732382503;9.999166835990302;0.9094254328764879;-0.09054602714497337;1.0453418869288167;1.0001995976859384;0.9139227072996743;0.9998894252165789
51.373487;1.0973737179191938;0.9830778984054007;0.8960487799864276;0.07080214984892207;0.06453086906952626;1.0997179899404128;9.999202947227888;0.9094227608311011;-0.09054802798808519;1.0453435809963023;1.00019887600182;0.9139256183305264;0.9998886758567858
51.383487;1.0973780722453512;0.9830769757416731;0.8960464924464975;0.07080393840666685;0.06453255599951296;1.099718060152499;9.99923940793341;0.9094190913883761;-0.09054902879928299;1.0453454298246165;1.0001980812876239;0.9139273872150336;0.9998879290107855
51.393487;1.0973833417100374;0.9830769256331803;0.8960441806168914;0.07080555512198212;0.06453402811375053;1.099717080228089;9.999276182322864;0.9094164194519107;-0.09055002957741651;1.0453474257251287;1.0001972196871916;0.9139301053672363;0.9998871838265283
51.403487;1.0973875847894734;0.9830759857693531;0.8960418186671772;0.07080734652654434;0.06453571453558836;1.0997170465921269;9.999313223163057;0.9094137410067111;-0.09055103032236045;1.04534956067074;1.0001962977221879;0.9139327773313327;0.9998864407940484
51.413487;1.0973927205092509;0.983075919156912;0.8960394428882387;0.07080896625362723;0.0645371860615445;1.0997159545844735;9.999350489691988;0.9094100535550234;-0.09055303103486548;1.0453518253914982;1.0001953221985642;0.9139345037374262;0.9998857031196122
51.423487;1.0973968114791455;0.9830749643297901;0.8960370272749398;0.0708107607031519;0.06453887175940548;1.0997157993626752;9.999387968175817;0.9094073563915664;-0.09055403171622131;1.045354208493601;1.000194299509491;0.9139370719276636;0.999884976147376
51.433487;1.0974017826912212;0.983075367929275;0.896035044528718;0.07081061888013347;0.0645387343348666;1.0997145765071674;9.999425678365478;0.9094036503058002;-0.09055503236784002;1.0453566967170573;1.0001932347014024;0.9139385863073107;0.9998842655116787
51.443487;1.0974057014699528;0.9830744104193077;0.8960325902190324;0.07081241657404093;0.06454041902916097;1.0997142811055571;9.999463662979567;0.9094009368285775;-0.09055703299091684;1.0453592760520882;1.0001921311022528;0.9139411316857974;0.999883576069493
51.453487;1.0974104947454442;0.9830743395818691;0.8960301353475856;0.07081404279886862;0.0645418886015327;1.0997129074110972;9.999501971308417;0.9093982171732536;-0.09055803358634312;1.045361932933011;1.0001909902392083;0.9139435097731166;0.9998829117057857
51.463487;1.0974142297321232;0.9830733967769621;0.8960276502110378;0.07081584390220942;0.0645435721749925;1.0997124502784852;9.999540647035758;0.9093944911075752;-0.09055903415481732;1.045364655074197;1.0001898119602481;0.9139448183368186;0.9998822754578701
51.473487;1.0974188325899932;0.9830733489791071;0.8960251657009003;0.0708174734315103;0.06454504054729564;1.0997109074185716;9.999579726540263;0.90939175664528;-0.09056003469702247;1.045367431379414;1.0001885951683542;0.9139470402679235;0.9998816698531268
51.483487;1.09742236953292;0.9830724380645633;0.8960226512321007;0.07081927775929402;0.06454672270197435;1.0997102802486534;9.999619251645331;0.9093880109335296;-0.09056203521392964;1.045370251510546;1.000187339112244;0.9139482772726042;0.9998810968484609
51.493487;1.0974258005985182;0.9830715494815865;0.8960201249983923;0.07082108378014539;0.06454840370289908;1.099708572064874;9.999659285003935;0.9093852519424799;-0.09056303570710912;1.0453731061629423;1.000186044497767;0.9139503149885845;0.9998805569341598
51.503487;1.0974300850067473;0.9830715671876672;0.8960176071260707;0.07082271856332226;0.06454986842426469;1.0997077856118775;9.999699911763468;0.9093824797040567;-0.09056403617859432;1.0453759877446207;1.0001847136796655;0.913952252333343;0.9998800485002942
51.513487;1.097433286241534;0.9830712096223285;0.8960155095611605;0.07082276428040658;0.06454993733137275;1.0997059225713057;9.99974122733638;0.9093786959451314;-0.09056503663037593;1.0453788910665178;1.0001833498746746;0.913953090743777;0.9998795687676568
51.523487;1.0974373254099345;0.9830712763884585;0.8960129910192101;0.07082440439216287;0.0645513968970851;1.0997049840473156;9.999783318810968;0.9093759033488242;-0.09056703706415226;1.0453818135234374;1.0001819556022609;0.9139549174757119;0.9998791147954943
51.533487;1.0974402632395228;0.9830704825972955;0.8960104614061347;0.0708262210774107;0.0645530678615981;1.0997029697266674;9.999826252430143;0.9093721055811506;-0.0905680374815128;1.0453847539993364;1.0001805318836259;0.9139555427019688;0.9998786828044848
51.543487;1.097444021297454;0.9830705876533711;0.8960079535386921;0.0708278682712943;0.06455452093239132;1.0997018763861257;9.999870073033856;0.9093693067956982;-0.09056903788425988;1.0453877110153451;1.0001790797978014;0.9139570541599187;0.9998782677145672
51.553487;1.097446664350654;0.9830698260170663;0.8960054377437041;0.07082969252019145;0.0645561852179639;1.0996996985829322;9.999914806557703;0.9093665105841956;-0.09057003827453362;1.0453906812083298;1.0001776022019662;0.9139584555874855;0.9998778641016749
51.563487;1.0974501171982367;0.9830699587115181;0.8960029453288806;0.07083134757264249;0.06455763153559908;1.0996984312282925;9.999960464028169;0.9093627197930698;-0.09057203865461304;1.0453936587419184;1.000176102939021;0.9139588499946871;0.9998774665437978
51.573487;1.097452444581769;0.9830692230454241;0.8960004449784728;0.07083317984379899;0.06455928888124243;1.0996960714024004;10.000007046249886;0.9093599374656456;-0.09057303902663795;1.045396636224396;1.000174585144898;0.9139600274946544;0.9998770695489305
51.583487;1.0974555714096335;0.9830698634457253;0.8959984055574575;0.07083307832046722;0.06455911978926616;1.0996946189373833;10.000054544985979;0.909356168340878;-0.09057403939241125;1.0453996068895357;1.000173051495565;0.9139600944144523;0.9998766690514292
51.593487;1.097457566157207;0.9830691569024108;0.895995921562367;0.07083491862418927;0.06456076925745668;1.099692076271555;10.000102947020622;0.9093534191276436;-0.0905760397531198;1.0454025660110495;1.0001715060060214;0.9139611379132728;0.9998762638093442
51.603487;1.097460359764918;0.9830693477732111;0.8959934659358362;0.07083658971364658;0.06456219989226548;1.099690447579257;10.000152233963844;0.9093506968189741;-0.09057704010919801;1.0454055102774038;1.0001699547632872;0.9139619628931888;0.9998758543651671
51.613487;1.0974620248551723;0.9830686745254326;0.8959910139714071;0.07083843793143774;0.06456384083414202;1.0996877379284293;10.000202364853976;0.909347007475724;-0.09057804046067647;1.0454084368132759;1.0001684048444652;0.9139616694941173;0.9998754412829737
51.623487;1.0974644917966265;0.983068900528984;0.8959886041121057;0.07084011688122614;0.06456526308394409;1.0996859532489718;10.000253261524968;0.9093443566521964;-0.09057904080762796;1.045411343258412;1.0001668631979745;0.913962240809894;0.9998750244979165
51.633487;1.0974658288687933;0.9830682621644489;0.8959862131457362;0.07084197273321487;0.06456689593030279;1.0996831005234295;10.000304818378675;0.9093407497036653;-0.0905810411501611;1.0454142280907974;1.0001653364193592;0.9139617773425608;0.9998746026821461
51.643487;1.0974679618991545;0.9830685200556063;0.8959838789100023;0.0708436589166745;0.0645683103469302;1.0996811874585284;10.000356920806704;0.9093381913320954;-0.09058204148812866;1.0454170906533005;1.0001638305900338;0.9139620637751589;0.9998741726758974
51.653487;1.0974689575071124;0.9830683906273138;0.895982014239236;0.0708437568927449;0.06456832750307097;1.099678221976927;10.000409450365021;0.9093356858102081;-0.09058304182104837;1.045419930777387;1.0001623507948163;0.9139621994979479;0.9998737304413857
51.663487;1.0974697790516557;0.9830677926902062;0.8959797637006036;0.07084562258965689;0.06456994907609369;1.099676211827277;10.000462283433933;0.9093322380830361;-0.09058404214832703;1.0454227479836917;1.0001609005412755;0.9139611871971431;0.999873272513003
51.673487;1.097471392433639;0.9830680866609379;0.8959775864164051;0.0708473179092808;0.06457135257670067;1.0996731640203337;10.000515294938593;0.9093298538655806;-0.09058504246931111;1.045425541114466;1.000159481557428;0.9139610166817758;0.999872796232514
51.683487;1.0974718701894481;0.9830675073040177;0.8959754578467983;0.0708491889253734;0.0645729673483645;1.0996710840807093;10.00056835699539;0.9093265385505237;-0.09058704278282854;1.0454283088089344;1.0001580947541084;0.9139597986999454;0.9998722987086386
51.693487;1.097473144877245;0.9830678141066398;0.8959734153876285;0.07085088915025292;0.06457436449962915;1.0996679758752486;10.00062133114894;0.9093242968331927;-0.09058804308683106;1.045431050446435;1.000156741764151;0.9139593296994538;0.9998717756455253
51.703487;1.0974732906307507;0.9830672409213094;0.8959714328611084;0.07085276484945442;0.06457597341808503;1.099665843045517;10.000674071210309;0.9093221330515651;-0.09058904337883752;1.0454337670984895;1.000155425675723;0.9139587209446753;0.999871221930417
51.713487;1.0974742415923806;0.9830675466539064;0.89596954392478;0.0708544697106486;0.06457736521279786;1.099662690984029;10.000726435219084;0.9093190511417459;-0.0905900436566818;1.0454364617488299;1.0001541508642138;0.9139569860914428;0.9998706333414619
51.723487;1.0974740731057742;0.9830674451113163;0.8959681577867283;0.07085458537126119;0.06457736122376578;1.0996605267018458;10.000778292732;0.9093170547719649;-0.0905920439188294;1.045439138481976;1.000152922071384;0.9139562231468181;0.9998700066721902
51.733487;1.0974747206026925;0.9830677333737312;0.8959664309927207;0.0708562947676148;0.06457874880191014;1.0996573575498518;10.000829517401801;0.9093141475000037;-0.09059304416424992;1.045441801573137;1.0001517428976092;0.9139542513738385;0.999869338949204
51.743487;1.0974742606130459;0.9830671257079132;0.8959647715018578;0.0708581794018703;0.06458034935365649;1.0996541914818176;10.000879965787327;0.9093123316120894;-0.09059404439206939;1.0454444557728653;1.0001506151243407;0.9139531661925241;0.9998686278922284
51.753487;1.0974746290594135;0.9830673804186252;0.8959632108241181;0.07085989281487487;0.06458173397845292;1.0996520378523922;10.000929471102136;0.9093106067820057;-0.09059504460123627;1.045447107006495;1.0001495393298994;0.9139519766910659;0.999867872695582
51.763487;1.0974739021332225;0.9830667286676961;0.8959617193049623;0.07086178114821794;0.06458333190132129;1.0996489077947211;10.000977865196488;0.9093079705626804;-0.09059704479032867;1.0454497613430975;1.000148515455502;0.9139497880130923;0.9998670740747607
51.773487;1.0974740158054315;0.9830669259615855;0.8959603301512257;0.07086349784902568;0.06458471398795027;1.0996468143959428;10.001024997896296;0.9093064200026416;-0.09059804495756477;1.0454524232644407;1.0001475427674236;0.9139483896402607;0.9998662343847411
51.783487;1.0974730488901567;0.9830666840829836;0.895959453934323;0.07086362415462945;0.06458470126678631;1.099643771440697;10.001070736787314;0.9093039525770689;-0.09059904510107077;1.0454550955095407;1.0001466196569202;0.9139458863430827;0.9998653577502882
51.793487;1.097471977266567;0.9830659187855381;0.8959582346868249;0.07086551571441324;0.06458629526815127;1.099641791898542;10.001114965946403;0.9093025658011633;-0.09060004521908797;1.0454577792310817;1.0001457439945773;0.9139442646869909;0.9998644492335804
51.803487;1.0974717781403982;0.9830659906478381;0.8959571306855723;0.07086723396813507;0.06458767328624293;1.0996388880555785;10.0011575916946;0.9093012566495633;-0.09060204530994158;1.0454604731545152;1.000144914020627;0.9139426268384522;0.9998635138754407
51.813487;1.0974705348629725;0.9830651387017406;0.8959561141850095;0.07086912425404134;0.06458926440531665;1.0996370717276647;10.001198544189293;0.909299021787887;-0.09060304537204607;1.0454631732585522;1.0001441282726955;0.9139397792070358;0.9998625570308701
51.823487;1.0974701907230098;0.9830651301728095;0.8959552171148985;0.07087083919501513;0.06459063955634797;1.0996343532989095;10.00123777045966;0.9092978573954525;-0.09060404540393607;1.0454658734788493;1.0001433842516543;0.913937812914506;0.9998615845552612
51.833487;1.0974688296461281;0.9830642089025383;0.8959544074928631;0.07087272395292091;0.06459222802618562;1.0996327402952486;10.001275225925331;0.9092957578110727;-0.09060504540424519;1.0454685661948613;1.000142677585416;0.9139347426260773;0.9998606015664132
51.843487;1.0974683938536036;0.9830646260153549;0.8959541513591863;0.07087266651457802;0.06459199280061954;1.099630236667364;10.001310875086602;0.9092947144124891;-0.09060604537182164;1.0454712427135198;1.0001420026403716;0.913932566356159;0.9998596114522352
51.853487;1.0974669642844934;0.9830636651955983;0.89595353666275;0.07087454160710051;0.06459357930726453;1.0996288431387924;10.001344698782477;0.9092937161312455;-0.09060804530591926;1.0454738940101205;1.000141353748251;0.9139303981305585;0.9998586159376444
51.863487;1.0974664798151728;0.9830635765330344;0.8959530247730519;0.0708762375603379;0.06459495052744939;1.099626557874041;10.00137669536675;0.9092917514834564;-0.09060904520628842;1.0454765104921064;1.0001407258508461;0.9139270555793728;0.9998576154009073
51.873487;1.09746501972275;0.983062602761796;0.8959525745205967;0.07087810010216586;0.06459653584354222;1.0996253776023484;10.001406878912142;0.909290810537638;-0.09061004507304841;1.0454790816860662;1.0001401143218893;0.9139246392507805;0.9998566093725406
51.883487;1.0974645231929483;0.9830625110763995;0.895952205629828;0.07087978249422308;0.06459790642608942;1.0996232993175106;10.001435282381456;0.9092888856977043;-0.09061104490632303;1.045481597823518;1.0001395146460603;0.9139211701915196;0.9998555970975648
51.893487;1.097463071385003;0.9830615425127467;0.8959518771603749;0.07088163053737939;0.0645994916455268;1.099621321651904;10.001461956482203;0.9092879713459326;-0.09061204470592964;1.0454840516475625;1.000138922265412;0.9139186501594605;0.9998545773922707
51.903487;1.0974616416638645;0.9830610618601899;0.8959520348618096;0.07088170595463597;0.06459946902202511;1.0996204459763024;10.001486956662882;0.9092870627368287;-0.09061404447130825;1.0454864381007878;1.0001383325093633;0.9139161953027859;0.9998535480876524
51.913487;1.0974612122483633;0.9830609908136198;0.8959518119030166;0.07088336456490868;0.06460084022814007;1.0996186774635248;10.001510331320697;0.9092851554918315;-0.09061504420158559;1.0454887535290105;1.0001377411527324;0.9139126235265489;0.9998525061204636
51.923487;1.0974598669228595;0.9830600485708313;0.8959516093900342;0.07088518758510776;0.06460242638889332;1.0996180247621659;10.001532120324681;0.9092842461350014;-0.09061604389583161;1.0454909963075676;1.0001371455745498;0.9139100342544745;0.9998514477241913
51.933487;1.0974595483592773;0.9830599991119034;0.8959514516661069;0.07088682838318594;0.06460379840610668;1.0996164976709089;10.001552358302826;0.9092833320098387;-0.09061704355356004;1.0454931670602938;1.0001365448983137;0.9139074426891333;0.999850368003374
51.943487;1.0974583382047158;0.9830590819081152;0.895951300579358;0.07088863283862024;0.06460538536208364;1.0996161051303783;10.001571079044462;0.9092814106004624;-0.09061804317510819;1.0454952670096092;1.0001359385343969;0.9139038644535841;0.9998492614253967
51.953487;1.0974581752777786;0.9830590625857283;0.8959511800361408;0.07089025439231748;0.06460675807226837;1.0996148551058575;10.001588316858873;0.9092804801463703;-0.09062004276149817;1.0454972963659654;1.0001353246874152;0.9139013983563417;0.9998481235677659
51.963487;1.0974571374963442;0.9830586627480368;0.895951491737377;0.07089027440250373;0.06460673754626182;1.0996147547011907;10.001604106951017;0.9092785412115574;-0.09062104231379922;1.0454992542939516;1.0001347000678982;0.91389786308941;0.999846952108146
51.973487;1.0974571609906334;0.983058688387273;0.8959513873677435;0.07089187591133578;0.06460811075497346;1.099613809482301;10.00161848971375;0.9092775970541199;-0.09062204183246335;1.045501139474844;1.0001340609315552;0.9138953531037951;0.9998457468053646
51.983487;1.0974563212174613;0.9830578634436132;0.8959512718499948;0.07089364052466954;0.06460969864331037;1.0996140226407696;10.001631509430391;0.9092766524433622;-0.09062304131709037;1.0455029502652933;1.0001334048653574;0.9138928775398992;0.999844509718953
51.993487;1.0974555866621283;0.9830570750653407;0.8959511582610967;0.07089539522832988;0.06461128650890297;1.0996133944334237;10.001643205919592;0.9092747123693251;-0.09062404076657507;1.0455046848778309;1.0001327318100608;0.913889445357945;0.9998432454610926
52.003487;1.0974559233513015;0.983057209340483;0.8959510600996127;0.07089696703131385;0.06461265968438851;1.0996139226899626;10.001653608248892;0.9092737812048829;-0.09062604017947458;1.04550634126323;1.0001320431951188;0.9138871493489765;0.9998419604959322
52.013487;1.0974553988302636;0.983056507352403;0.8959509457922237;0.07089870234655216;0.06461424725318204;1.0996136041254971;10.00166273045328;0.9092728621236594;-0.09062703955452658;1.0455079159798755;1.0001313404889638;0.9138847981796954;0.9998406622077172
52.023487;1.0974559357449545;0.9830572153487994;0.895951284358805;0.07089849049384804;0.06461401205286531;1.0996134348831297;10.001670570402403;0.9092709571754846;-0.09062803889101027;1.0455094038746469;1.000130624784037;0.9138814963826091;0.9998393587843565
52.033487;1.0974555943863833;0.9830566106437202;0.8959511681683457;0.07090020730977183;0.06461559944731655;1.0996144105582144;10.00167711216121;0.9092700676371872;-0.09062903818886903;1.0455107996720896;1.0001298965558092;0.9138792335590733;0.9998380589146252
52.043487;1.0974562933390366;0.9830569363558109;0.8959510648455421;0.07090174207888705;0.06461697244529113;1.0996145272447193;10.001682327976345;0.9092681939136839;-0.09063003744878174;1.0455120992541609;1.0001291552675313;0.9138760193641022;0.9998367706452971
52.053487;1.097456093012075;0.9830564290108378;0.8959509416061009;0.0709034413093959;0.06461856039531297;1.099615783420488;10.001686180883695;0.909267335743813;-0.09063203667192495;1.0455132999060797;1.0001283999458257;0.9138739443368202;0.9998355002876025
52.063487;1.0974569162067185;0.9830568512631311;0.8959508268922524;0.07090495920516651;0.06461993438031702;1.0996161803174318;10.001688629125615;0.9092664930970141;-0.09063303585946675;1.0455144005241395;1.0001276300046635;0.9138718174834736;0.9998342519440425
52.073487;1.0974568291755857;0.9830569215421029;0.8959511242612844;0.07090487780758187;0.06461991560257242;1.099617719741914;10.001689629623764;0.9092646670822665;-0.09063403501255872;1.0455154008628182;1.0001268452854224;0.9138687452908232;0.9998330278869577
52.083487;1.0974567940239475;0.9830565601842782;0.8959509688814731;0.07090655392948363;0.06462150571715997;1.0996184017694568;10.001689140672307;0.9092638604558231;-0.09063503413285107;1.0455162994712437;1.000126046312407;0.9138667197204526;0.9998318297877243
52.093487;1.0974577730254842;0.9830571308315411;0.8959508105461974;0.07090805024157851;0.0646228820007121;1.0996202244053632;10.001687126986079;0.9092620775206683;-0.09063603322275449;1.0455170923290844;1.0001252351863308;0.9138637530929594;0.9998306596961796
52.103487;1.0974578328185312;0.9830568739757485;0.8959506166028626;0.07090971327186606;0.06462447328270339;1.099621184778914;10.001683560736218;0.9092613236189664;-0.0906370322852692;1.0455177732013448;1.0001244157157387;0.9138618398988253;0.9998295195534556
52.113487;1.0974588965047598;0.9830575552848465;0.8959504194544253;0.0709111970175018;0.06462584998683778;1.0996232805515118;10.001678419927247;0.9092606047830231;-0.09063903132374329;1.045518334859023;1.000123592120647;0.9138600898031052;0.9998284097640615
52.123487;1.0974590245219087;0.9830578943615806;0.8959506309734072;0.07091108323935864;0.06462583256689615;1.0996245105218136;10.001671695296151;0.9092589275174744;-0.09064003034172395;1.0455187701897304;1.0001227675933666;0.9138573150535056;0.9998273281548665
52.133487;1.0974601357255382;0.9830586934505312;0.8959504136122683;0.0709125555633071;0.06462720747361383;1.0996268743769155;10.001663396794868;0.9092582980400934;-0.09064102934292873;1.0455190725659778;1.0001219438531879;0.9138556107928815;0.9998262699760775
52.143487;1.0974602913493796;0.9830586719302464;0.8959501834106667;0.07091419614567097;0.06462879529452656;1.0996283722148337;10.001653552810684;0.9092577210159193;-0.09064202833119675;1.045519235556612;1.0001211215121388;0.9138539880948209;0.999825229296178
52.153487;1.0974614143850179;0.9830595936909231;0.8959499795834273;0.07091565955385389;0.06463016656198425;1.0996300034732047;10.001642209073806;0.9092561990604018;-0.09064302731023437;1.045519252627941;1.0001203007892139;0.9138514581144237;0.9998242007127062
52.163487;1.0974615704772166;0.9830596962356677;0.8959497783262622;0.07091729271851868;0.0646317500731939;1.0996327646599788;10.001629430063847;0.9092557338103096;-0.09064502628332914;1.0455191172236;1.0001194817373167;0.9138501165119182;0.9998231795092364
52.173487;1.0974617217857374;0.98306034113649;0.8959500407334933;0.07091715850381268;0.06463172295157128;1.099634647761351;10.001615308149121;0.9092543271447556;-0.09064602525319969;1.0455188232077837;1.0001186637369033;0.9138477816723894;0.9998221612306823
52.183487;1.0974628315888055;0.9830614477004868;0.8959499146669365;0.07091861385772974;0.064633086632584;1.0996376410612625;10.001599973036955;0.9092539807225869;-0.09064702422188996;1.0455183653187066;1.000117845591317;0.9138465502886355;0.999821142348021
52.193487;1.097462967216503;0.9830617313967883;0.8959498154272315;0.07092024093679208;0.06463466210097167;1.0996397310618482;10.001583580672651;0.909253695196696;-0.09064802319087573;1.0455177396092197;1.000117026615268;0.9138454340045177;0.9998201210123027
52.203487;1.0974640520671453;0.9830629478540803;0.8959497812366474;0.07092169425189151;0.06463602031502651;1.0996429031530586;10.00156628537636;0.9092524711667902;-0.09064902216148138;1.0455169441988816;1.0001162071222147;0.9138434424488522;0.9998190973201736
52.213487;1.0974641478968035;0.9830633237134205;0.8959497877871102;0.07092332065869637;0.06463759057953919;1.09964514034053;10.001548217891504;0.9092523100534688;-0.0906500211352704;1.045515979563781;1.000115387827094;0.9138425681302633;0.9998180738627039
52.223487;1.0974651755339935;0.9830650912412235;0.8959503105135779;0.07092300983925279;0.0646373359784561;1.0996484227616043;10.001529479498883;0.9092522127259927;-0.0906510201142935;1.0455148480681389;1.0001145694594882;0.9138418173696933;0.9998170562132103
52.233487;1.0974651966260558;0.9830655164463655;0.8959504479544134;0.07092463779703688;0.06463890204840658;1.0996507297179032;10.001510147528927;0.9092511776109745;-0.09065301910116075;1.0455135541585494;1.0001137524114936;0.9138402964992892;0.9998160524330698
52.243487;1.0974651677254443;0.9830659530493642;0.8959506571605712;0.07092626708857976;0.06464046648333478;1.0996530412626515;10.001490279083729;0.9092512004908985;-0.09065401809872102;1.0455121046059233;1.0001129358678114;0.913839801047469;0.9998150716318157
52.253487;1.0974660468041817;0.9830672756248118;0.8959509547401914;0.07092772501041035;0.064641815104891;1.0996563379573736;10.001469910830629;0.909251275721474;-0.09065501710955712;1.045510507012551;1.000112117834366;0.9138394406852891;0.9998141232890955
52.263487;1.0974658994392679;0.9830677156394085;0.8959513088868004;0.07092935816247213;0.06464337742819552;1.099658601052737;10.001449069219635;0.9092503980113461;-0.09065601613571839;1.0455087679673118;1.0001112963049914;0.9138382274263914;0.9998132187004555
52.273487;1.0974666522757273;0.9830695110404775;0.8959521859461935;0.07092905614747039;0.06464311669901542;1.0996618139161491;10.001427787382612;0.909250563757875;-0.09065701517872;1.04550689301321;1.000110470209617;0.913838158634009;0.9998123723761447
52.283487;1.0974663737577492;0.9830699328081889;0.8959526743497284;0.07093069505423975;0.06464467860829884;1.0996639633566254;10.001406107991471;0.9092497710707144;-0.09065801423974094;1.0455048878683049;1.000109640111552;0.9138372500141274;0.9998116006896576
52.293487;1.097466993127788;0.9830712201243188;0.8959532367991069;0.07093216450038084;0.06464602639139823;1.0996670397929043;10.00138407017954;0.9092500190398625;-0.09066001331993667;1.0455027595478092;1.0001088087568504;0.9138375950613448;0.9998109192469803
52.303487;1.097466581292835;0.983071607009433;0.8959538343180832;0.07093381101755704;0.0646475894369767;1.0996690364047694;10.001361703039155;0.9092503070226933;-0.09066101242062273;1.0455005170742595;1.0001079808604545;0.9138380032036608;0.9998103416236289
52.313487;1.0974661031468518;0.9830719722478671;0.8959544737118891;0.07093546174369822;0.0646491532674092;1.0996719476435866;10.001339041516017;0.9092496342659119;-0.0906620115432433;1.0454981710397038;1.0001071621424964;0.913837579731732;0.9998098793049962
52.323487;1.0974665227761615;0.9830736756394458;0.8959556008792681;0.07093517898578612;0.06464889514664045;1.09967376840807;10.001316143731216;0.9092500001310774;-0.09066301068930464;1.0454957319536393;1.000106358071913;0.9138383130275551;0.9998095421521342
52.333487;1.097465910277896;0.9830739912929635;0.8959563024195258;0.07093683836720467;0.06465046015080408;1.0996754951600771;10.001293083692115;0.9092504046281974;-0.09066400986028644;1.04549320928311;1.0001055733877933;0.9138392037352476;0.9998093394135034
52.343487;1.0974661959575256;0.9830769258951538;0.8959586496585696;0.0709388098276184;0.06465224906003378;1.0996781268372162;10.001269933015529;0.9092498485814239;-0.09066500905744883;1.0454906120915965;1.0001048132067603;0.9138392521824361;0.9998092802553953
52.353487;1.0974654508301196;0.9830771854326811;0.8959593903835227;0.07094047819299848;0.06465381495456964;1.0996796640184625;10.001246755267099;0.9092503337414051;-0.09066600828173647;1.0454879502278154;1.0001040841635997;0.9138404461980488;0.999809373175787
52.363487;1.097465605335856;0.9830787757080109;0.8959605974270533;0.07094021336481098;0.064653558855311;1.0996821085037116;10.001223608626757;0.9092498630963483;-0.09066800753386677;1.0454852348464216;1.0001033940408992;0.9138408962246216;0.9998096254955681
52.373487;1.0974647310664911;0.9830789710967526;0.8959613597412279;0.07094189084821163;0.06465512614316946;1.0996834638424153;10.001200548231278;0.9092504407399975;-0.0906690068144006;1.0454824777664542;1.0001027509133755;0.9138423974197414;0.9998100434874239
52.383487;1.0974637945030452;0.9830791333818655;0.895962126078044;0.07094357268052155;0.06465669425583315;1.099685735585709;10.001177630383914;0.9092510718345482;-0.09067000612388579;1.0454796902120853;1.0001021627760878;0.9138440562759279;0.999810632501181
52.393487;1.0974637617015817;0.9830801443505561;0.8959629061072958;0.07094508555731013;0.06465804861007399;1.09968693122048;10.001154914031565;0.9092507629621822;-0.09067100546301093;1.0454768818017952;1.0001016368872215;0.9138448773813156;0.9998113971912684
52.403487;1.0974627037270794;0.9830802422129905;0.8959636624545533;0.07094677541009255;0.06465961816612738;1.0996880593775138;10.001132456393119;0.9092515218447327;-0.09067200483226578;1.0454740602686905;1.0001011785763516;0.9138468483712742;0.99981234216512
52.413487;1.0974625519558696;0.9830816720713759;0.8959648570414757;0.07094653131046416;0.06465936555366661;1.0996901287607235;10.001110308599484;0.9092523564153271;-0.09067300423138303;1.0454712319700012;1.0001007905847565;0.9138489708618952;0.9998134722620056
52.423487;1.09746138081945;0.9830817126052607;0.8959655743777932;0.07094822887814276;0.06466093585399034;1.0996911485352148;10.001088516303932;0.9092522741592126;-0.09067400365924072;1.045468402637677;1.0001004729677176;0.9138502461624601;0.9998147914307213
52.433487;1.0974611263591345;0.9830826110422921;0.8959662733113982;0.07094975747670484;0.06466229181647545;1.09969312884746;10.001067124977185;0.9092532821089296;-0.09067600311412168;1.04546557784456;1.0001002230432479;0.9138527588810399;0.9998163013104049
52.443487;1.097459865373201;0.9830826095371902;0.895966911541536;0.07095146359914309;0.064663862525711;1.0996940792031835;10.001046179246025;0.9092543867521979;-0.09067700259410456;1.045462763128625;1.0001000360659813;0.9138553086823523;0.9998180014198017
52.453487;1.0974585677923792;0.9830830756200281;0.8959679315492729;0.07095140999645376;0.06466382535727827;1.0996960066111556;10.001025715300637;0.9092545933142188;-0.09067800209753361;1.0454599641710012;1.00009990613658;0.9138569907634794;0.9998198900032164
52.463487;1.0974582029040494;0.9830839343092581;0.8959684631363019;0.07095295366953652;0.0646651818914264;1.0996969158403818;10.00100575842573;0.9092559049078751;-0.09067900162333205;1.0454571874409484;1.0000998260427743;0.9138597850941109;0.9998219634656476
52.473487;1.0974568454040634;0.9830839070747159;0.8959689052945417;0.07095467658738258;0.06466675311632411;1.0996988107906285;10.000986324894823;0.9092563219128353;-0.09068000117098117;1.0454544405444515;1.0000997870976616;0.9138616912314977;0.9998242151590493
52.483487;1.097456428626713;0.9830847577004597;0.8959692818543976;0.07095623308651054;0.0646681098776484;1.0996996946090491;10.000967425594354;0.9092578418349078;-0.09068100074028645;1.0454517312782126;1.0000997800263962;0.9138646895163983;0.9998266362501349
52.493487;1.0974550261262541;0.9830847228908474;0.8959695554998809;0.07095796961860307;0.06466968122691172;1.0997005679684324;10.000949068342434;0.9092594600715085;-0.09068200033121589;1.0454490660615277;1.0000997959410602;0.9138677764814496;0.9998292186818353
52.503487;1.0974545716487458;0.983086045294901;0.8959701901690177;0.07095777564671156;0.06466943004180838;1.099702428306322;10.000931253907583;0.9092601716882823;-0.0906829999439002;1.0454464495951834;1.0000998269796622;0.913869950710805;0.9998319567646052
52.513487;1.0974531403265968;0.9830860010814513;0.8959702746375916;0.0709595269754107;0.06467100172319694;1.099703271537783;10.000913972931519;0.909261973229778;-0.09068499957863552;1.0454438861806048;1.0000998666448353;0.9138732964089454;0.9998348459396013
52.523487;1.0974517016506842;0.9830859532731444;0.8959702580915166;0.07096128602534377;0.0646725738494128;1.0997050935392612;10.000897203749624;0.9092638630876649;-0.09068599923590653;1.0454413807615208;1.0000999095112992;0.9138766142832939;0.9998378814895665
52.533487;1.0974512249486938;0.9830867842865195;0.8959701511129059;0.07096287986974184;0.06467393209163065;1.0997058900608059;10.000880908006701;0.9092648407488152;-0.09068699891644862;1.045438938029605;1.0000999506089112;0.9138790012319008;0.9998410589081
52.543487;1.0974497853757397;0.9830872140822703;0.8959703558602674;0.07096288990263931;0.06467389774551256;1.0997076565883948;10.00086503496129;0.9092669062365868;-0.09068799862125812;1.0454365602037736;1.0000999850369503;0.913882439317128;0.9998443745057812
52.553487;1.097449317657673;0.983088047056022;0.8959700230607588;0.07096449944066194;0.06467525818841748;1.0997083884858272;10.000849534694725;0.9092690595607839;-0.0906889983515663;1.0454342458274026;1.0001000081807938;0.9138859262358673;0.9998478251363945
52.563487;1.0974478968865227;0.9830880038438282;0.8959695566563907;0.0709662897903637;0.06467683481857082;1.0997090808824983;10.000834365316896;0.9092702999721006;-0.09068999810869123;1.0454319908626368;1.000100016302287;0.9138884624778517;0.9998514070319201
52.573487;1.0974464923637575;0.9830879656234116;0.8959689706078107;0.07096808784207022;0.06467841355568685;1.0997107285169747;10.000819489661419;0.9092726260479874;-0.09069099789375588;1.04542979041204;1.0001000065956958;0.9138920375383759;0.9998551150259667
52.583487;1.0974460731721514;0.9830892906771591;0.8959687189867064;0.0709679557056158;0.06467817230277284;1.0997113258453914;10.000804870906105;0.9092750364476767;-0.09069199770761134;1.0454276393059616;1.0000999766293028;0.913895658092488;0.9998589434240684
52.593487;1.0974447136254506;0.9830892489116402;0.8959678963789236;0.07096976875244965;0.06467975679693379;1.0997128677668406;10.00079047396289;0.9092765299842428;-0.09069299755096344;1.0454255320662609;1.0000999237209047;0.9138983301617145;0.9998628874912922
52.603487;1.0974443475672557;0.9830900777715366;0.8959669730702747;0.07097141608164521;0.06468113031684769;1.099713350916721;10.000776270475885;0.9092791050038509;-0.09069499742430312;1.045423463442184;1.000099844471551;0.9139021414900468;0.9998669445193036
52.613487;1.097443050290503;0.9830900091649591;0.895965918613968;0.07097324382571049;0.06468272235705178;1.0997147745818774;10.000762240309664;0.9092817592690213;-0.09069599732787063;1.045421428943911;1.0000997351015644;0.9139058939132467;0.9998711141430586
52.623487;1.0974427565689646;0.9830912808614062;0.895965202181327;0.07097314128013767;0.06468249611307186;1.0997151408276817;10.00074836233068;0.9092834907818911;-0.0906969972619641;1.0454194241662662;1.0000995928601877;0.9139086844474551;0.9998753973810196
52.633487;1.097441540040796;0.9830911628953218;0.8959639166243594;0.07097498408885743;0.06468409709896716;1.0997154544980614;10.000734602588567;0.9092862981316786;-0.09069799722686007;1.0454174442102377;1.0000994172617936;0.9139124945320144;0.999879795145984
52.643487;1.0974403665877739;0.9830910116045392;0.8959625147088149;0.07097683468699785;0.06468570289439436;1.099716722798351;10.00072091880795;0.9092881796905111;-0.09069899722206234;1.045415485025157;1.0000992100323254;0.9139153249658727;0.9998843074764142
52.653487;1.0974402009488877;0.9830917027415236;0.8959610102068076;0.0709785203936853;0.06468709912962206;1.0997169532421065;10.000707273974786;0.9092911336953308;-0.09069999724586354;1.0454135452968527;1.0000989741456014;0.9139191567326109;0.999888933575686
52.663487;1.0974391137578283;0.9830919494405554;0.89595980806957;0.07097862293225532;0.06468710699737418;1.099718150531864;10.000693634666954;0.9092941595383152;-0.09070099729575917;1.045411626354835;1.0000987133394499;0.9139229858478402;0.9998936717975089
52.673487;1.0974390360059874;0.9830925504228607;0.8959580615019621;0.07098032603937098;0.06468851374499615;1.0997183149539798;10.00067995739903;0.9092962578020305;-0.09070199736926213;1.0454097305356775;1.0000984325344808;0.9139258089859064;0.9998985187895308
52.683487;1.0974380388689398;0.9830922246781743;0.8959561766384089;0.07098221128003304;0.06469014060985837;1.0997194438680018;10.00066618440451;0.9092994287978954;-0.09070299746448912;1.0454078600974142;1.0000981375502018;0.9139296080414764;0.9999034687617917
52.693487;1.0974370862836633;0.9830918572999727;0.895954168544124;0.07098410574581791;0.06469177329339183;1.099719534382091;10.00065225204066;0.9093026717744591;-0.09070399758016261;1.0454060170315544;1.000097833303846;0.9139333786504066;0.9999085143370432
52.703487;1.0974371411642647;0.9830928148000714;0.8959524902095318;0.07098407164008858;0.06469158938481673;1.0997195844576255;10.000638102030004;0.9093049856462727;-0.09070499771527453;1.0454042033214141;1.000097522273624;0.913936115034284;0.9999136478582387
52.713487;1.0974362725742108;0.9830923765471014;0.8959502344360052;0.07098598429387112;0.06469323428226079;1.099720592593213;10.000623693783478;0.9093083695957851;-0.09070699786891179;1.045402421525802;1.0000972049600265;0.9139398948697619;0.9999188616872342
52.723487;1.097436410355765;0.9830927882365077;0.8959478721109009;0.07098773261236833;0.06469467100072457;1.0997205573128388;10.000609012556676;0.9093118217890274;-0.0907079980402166;1.0454006753583749;1.0000968815727473;0.9139435130837152;0.9999241482778779
52.733487;1.0974356255605733;0.9830922888037977;0.8959453769772064;0.07098966230963195;0.06469632882439004;1.0997214769211994;10.000594067428489;0.9093143371844179;-0.09070899822821102;1.045398969989785;1.0000965533591182;0.913946063488583;0.9999295004342006
52.743487;1.09743488326688;0.9830922418318019;0.8959432091762228;0.0709898353123407;0.06469638533451999;1.0997213497983622;10.000578888365878;0.9093179071446614;-0.09070999843167873;1.045397311657669;1.0000962229329267;0.9139495262776166;0.999934910683984
52.753487;1.0974351473047335;0.983092569180862;0.8959405145683526;0.07099160781194208;0.06469784226920998;1.0997211749799294;10.000563522621569;0.9093215215763538;-0.0907109986492981;1.0453957068708184;1.000095893278496;0.9139528960992562;0.9999403699178935
52.763487;1.0974344853121147;0.983091990867399;0.8959377054140784;0.07099356084406142;0.06469952062137933;1.0997219522972828;10.000548023262084;0.9093241710962697;-0.09071199887969333;1.0453941622695087;1.0000955663633733;0.9139551681645735;0.9999458671992313
52.773487;1.0974348233462656;0.983092270605776;0.8959348175951987;0.07099534803154871;0.06470099113279276;1.0997216822289415;10.000532436923548;0.9093278471380097;-0.09071299912135053;1.0453926846483845;1.0000952428907328;0.9139583250565899;0.9999513910357836
52.783487;1.097434227948112;0.983092126225202;0.8959322639105525;0.0709955502276015;0.06470107452831551;1.0997223663376998;10.000516801228411;0.909331541154585;-0.09071399937280523;1.0453912803041194;1.0000949227846414;0.9139613669269243;0.999956930563273
52.793487;1.097433659798492;0.9830914767954644;0.8959291907216466;0.07099752341016528;0.06470277208006571;1.0997220073594727;10.000501158445669;0.9093342447453376;-0.0907149996328721;1.0453899544193053;1.0000946054677438;0.9139632963785989;0.999962475824891
52.803487;1.097434079179566;0.9830916831290043;0.895926060446428;0.07099932930621847;0.06470426084963979;1.0997226076937798;10.000485575632958;0.9093379503699801;-0.09071599990050061;1.045388710939595;1.000094289934096;0.9139661033527787;0.9999680173177236
52.813487;1.0974335520080207;0.9830909812030129;0.8959228539856806;0.07100131336782076;0.06470596960650839;1.0997221681408926;10.000470145745293;0.9093416511014236;-0.09071700017463417;1.0453875528777221;1.0000939748147741;0.9139687942318157;0.9999735458098644
52.823487;1.0974340040380874;0.9830916142283286;0.8959200546348828;0.07100136417819733;0.06470586081464207;1.0997216886075967;10.000454966852196;0.9093443394980287;-0.0907180004543519;1.0453864827853068;1.000093658867832;0.9139703763942676;0.999979052839446
52.833487;1.0974335023004957;0.9830908598279977;0.8959167701327351;0.07100335657130989;0.06470757923319112;1.0997221691079444;10.00044012261608;0.909348007508069;-0.09072000073904485;1.04538550237446;1.000093341917044;0.9139729422476152;0.9999845309374354
52.843487;1.097433009020791;0.9830900827088461;0.8959134679196378;0.07100535208441851;0.06470930181035339;1.0997216097979723;10.00042567235216;0.9093516478897525;-0.09072100102856215;1.0453846117868753;1.0000930250772246;0.9139753009517972;0.9999899729781726
52.853487;1.0974334865713788;0.983090166549561;0.8959101758681709;0.07100717700055317;0.06471081372609772;1.099722011066142;10.00041164580244;0.909354255409299;-0.09072200132322224;1.045383810242274;1.0000927095112373;0.913976558514757;0.9999953711742988
52.863487;1.0974330022289684;0.9830898312276967;0.8959073125436141;0.07100741190743617;0.06471093581034058;1.0997213735353628;10.000398047666978;0.9093578267448572;-0.09072300162358019;1.045383097368328;1.000092395182609;0.9139787063644681;1.0000007166831908
52.873487;1.097433481702973;0.9830898798697117;0.8959040446036576;0.07100923966398835;0.06471245490862239;1.0997206976986347;10.000384870351759;0.9093603599185113;-0.09072400193014787;1.0453824736796458;1.0000920812141434;0.9139797557409414;1.0000060000847875
52.883487;1.0974329905744826;0.9830890327855144;0.8959007903869194;0.07101124100062416;0.0647141916839355;1.0997209845791986;10.000372101996174;0.9093638542983746;-0.09072500224312184;1.045381940615842;1.000091766657409;0.9139816977639812;1.0000112124253737
52.893487;1.0974324885915943;0.983088173660884;0.895897575479345;0.07101324247750616;0.06471593118948098;1.0997202371814925;10.000359726495763;0.909367310973137;-0.09072600256213671;1.0453815008936538;1.000091450128869;0.913983537300553;1.0000163461991982
52.903487;1.097432934802007;0.9830886665220098;0.8958948630244448;0.0710133059467818;0.06471585038168184;1.0997204613043774;10.000347723910323;0.9093697326266779;-0.09072700288619903;1.0453811586546222;1.0000911292000652;0.9139842780782093;1.0000213953860597
52.913487;1.0974323921889593;0.9830877893989186;0.8958917550129428;0.07101530654496457;0.06471759401129414;1.0997196654420809;10.000336072476854;0.9093731230132485;-0.09072800321376137;1.045380918533907;1.000090800332714;0.9139859086673177;1.0000263550851756
52.923487;1.0974327814369946;0.9830877884411795;0.8958887272821583;0.07101713323639243;0.06471912437057492;1.0997188599385153;10.000324743193248;0.9093764868085764;-0.09072900354279642;1.0453807842611234;1.0000904588889734;0.9139874332666269;1.0000312217506209
52.933487;1.0974321633014976;0.983087384752265;0.8958861903458566;0.07101736704592103;0.06471926185562803;1.09971905584682;10.000313687425173;0.9093788291734703;-0.09073000387091694;1.045380757999981;1.0000900993049788;0.9139878576202395;1.0000359936618546
52.943487;1.097431494997472;0.9830865018374461;0.8958832843576546;0.07101936423769695;0.06472100750139323;1.0997182632907547;10.000302831269343;0.9093821544782785;-0.09073100419558662;1.0453808400387605;1.0000897157024464;0.9139891738785296;1.0000406713809153
52.953487;1.097431737841154;0.9830865065042086;0.8958804623360963;0.07102118677513947;0.06472253815951118;1.0997184893118048;10.000292085681762;0.9093854659836458;-0.09073200451421712;1.0453810281663094;1.0000893027584954;0.9139903896342332;1.0000452575499694
52.963487;1.0974309624067062;0.9830856417865591;0.8958776926570376;0.07102318037897393;0.06472428236462505;1.0997177373052052;10.000281365631379;0.9093877672341019;-0.0907330048242114;1.0453813174414373;1.000088856606836;0.9139905139660913;1.0000497550148302
52.973487;1.097431099879817;0.9830861563316483;0.8958754435687296;0.07102323410476374;0.06472420242405275;1.099718008604964;10.000270607809464;0.9093910632277004;-0.09073400512331643;1.045381701132867;1.0000883754181114;0.9139915439863302;1.0000541647539878
52.983487;1.0974302202829362;0.9830853291573559;0.8958728066724212;0.07102522332916425;0.06472594305371056;1.0997173035527799;10.000259779555995;0.9093943600328136;-0.09073600541005229;1.0453821722352399;1.0000878591657696;0.9139925933712904;1.0000584849894305
52.993487;1.0974292857250783;0.9830845228089464;0.8958702338869027;0.07102721027456584;0.06472768121635532;1.0997166208621705;10.000248873506093;0.909396663370614;-0.09073700568356503;1.0453827242668328;1.0000873082878263;0.9139924786608936;1.0000627112806573
53.003487;1.0974292585769714;0.9830850977276319;0.8958681770619726;0.07102725730731702;0.06472759404707086;1.0997169573531738;10.000237894286943;0.9093999771333675;-0.09073800594321739;1.045383351223441;1.0000867223626262;0.9139932983498166;1.0000668382511029
53.013487;1.0974282093849161;0.9830843264078316;0.8958657266595454;0.07102924018547169;0.06472932673582374;1.099716308962674;10.000226846960908;0.9094033026037953;-0.09073900618854745;1.0453840472396383;1.000086100326987;0.9139940636662474;1.0000708618374705
53.023487;1.0974280705363797;0.9830844476903532;0.8958633482407616;0.07103104844881197;0.06473084222926298;1.099716670980113;10.000215728163047;0.9094056388653803;-0.09074000641921712;1.0453848060932291;1.0000854414071856;0.9139937819749578;1.0000747796570442
53.033487;1.0974269168128787;0.9830836952042509;0.8958610076667312;0.07103302814525674;0.06473256968630842;1.0997160374546733;10.000204521740844;0.9094089835568361;-0.0907410066347771;1.0453856209474308;1.0000847454280728;0.9139944427894224;1.0000785897481368
53.043487;1.0974257194952604;0.9830834300701311;0.8958591567075493;0.07103324135804147;0.06473268655040514;1.0997154013713826;10.000193202950229;0.9094123327345679;-0.09074200683471026;1.0453864847978496;1.0000840128433244;0.9139950502003273;1.0000822896183914
53.053487;1.0974254513699444;0.9830835739059136;0.8958569340767418;0.07103504437375519;0.06473419451308894;1.0997157549357788;10.000181747890803;0.9094146806251139;-0.0907430070185514;1.0453873916707395;1.0000832449032828;0.9139946103511967;1.0000858764505816
53.063487;1.0974241906346902;0.9830828472754964;0.8958547465326839;0.07103701820075724;0.0647359147109904;1.0997150897652688;10.000170138224847;0.909418020589252;-0.09074400718575149;1.0453883378290423;1.0000824436236877;0.9139951161775518;1.0000893477877235
