time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.933487;1.0975382568299914;0.9831352147291174;0.8955943433911567;0.0712326536634883;0.06491381556251187;1.0998097751543707;9.99969761472382;0.9092518908430829;-0.09091799180476769;1.0454659696623985;0.9999438640031073;0.9139289618962765;0.9999681066609358
54.943487;1.0975428932442475;0.983138266307755;0.8955941233972603;0.07123422055653647;0.0649152974804109;1.0998131307277852;9.999711907718048;0.9092503622990449;-0.0909189916314824;1.0454640303467886;0.9999432870980283;0.9139286384476984;0.999967446575609
54.953487;1.0975486002169967;0.9831426315072519;0.8955944203679954;0.0712338456843707;0.06491495476345217;1.0998173438295145;9.999726107993986;0.909248816849979;-0.09091899148572916;1.04546205208715;0.9999426385231253;0.9139282756776048;0.9999666904611578
54.963487;1.0975534303889802;0.9831455772205148;0.8955943269344424;0.07123540475929649;0.06491643311519868;1.0998204105267417;9.999740219610471;0.9092472528844187;-0.09091999136958781;1.0454600403251202;0.9999419175300645;0.913928073701544;0.9999658429787439
54.973487;1.0975583307555954;0.9831489369278235;0.8955947349511603;0.07123519598370501;0.06491630242665584;1.0998233265329707;9.999754276835208;0.9092446693858396;-0.09092099128509888;1.0454580003428584;0.9999411241698376;0.9139269408896821;0.9999649084489944
54.983487;1.0975642496198554;0.9831526220232998;0.8955947835279797;0.07123657728914992;0.06491756485932378;1.0998270872669316;9.99976832960883;0.9092430661787019;-0.09092199123431176;1.045455936409939;0.9999402596734802;0.9139268714147357;0.9999638906429433
54.993487;1.0975692416661051;0.9831558244459498;0.8955953162828226;0.0712363655198065;0.06491743360466513;1.0998296888920776;9.999782428591375;0.9092414436205347;-0.09092299121920784;1.0454538508894715;0.9999393256818344;0.9139268742906658;0.9999627926969079
55.003487;1.0975742562438966;0.9831584593532636;0.8955954708948134;0.07123791857719843;0.06491891057450394;1.099832129872181;9.999796619263169;0.9092398020303213;-0.09092399124138553;1.0454517443402773;0.9999383224260368;0.9139269526131586;0.9999616171067721
55.013487;1.097580243502516;0.9831618860698405;0.8955956981564005;0.07123929958596655;0.06492017341838106;1.099835410300316;9.999810939998074;0.9092371411586866;-0.09092399130141492;1.0454496165846232;0.9999372482145878;0.9139260137367228;0.9999603665212574
55.023487;1.0975852609933263;0.9831648218759402;0.8955964003683293;0.07123908983640513;0.06492004333110439;1.0998375299081842;9.999825422421374;0.9092354605240082;-0.09092499139864375;1.0454474681863162;0.9999361017503933;0.9139262473034059;0.9999590446403653
55.033487;1.0975902623186742;0.9831671882902158;0.8955967104659763;0.07124064677000845;0.06492152230083598;1.0998394875481516;9.999840092303428;0.9092337602373655;-0.09092599153169721;1.0454453021384968;0.999934884366379;0.9139265581804494;0.9999576566130695
55.043487;1.0975962017409056;0.9831708328048917;0.8955975129589007;0.07124026822539317;0.06492117993281711;1.0998422823049454;9.99985496870008;0.9092320410564957;-0.09092699169868212;1.0454431249138771;0.9999335996013631;0.9139269450203811;0.9999562089057197
55.053487;1.0976011402509458;0.9831730390581839;0.8955978957793016;0.07124182984262431;0.06492266149589587;1.0998439141780252;9.999870067423794;0.9092293041109756;-0.09092799189706426;1.045440945587688;0.9999322519084257;0.9139264108537363;0.9999547084108843
55.063487;1.0976060354773327;0.9831756583548175;0.895598748984032;0.07124162950680205;0.06492253630185742;1.0998453838300584;9.999885404493378;0.9092275507131536;-0.09092799212400543;1.0454387733773183;0.9999308460657218;0.9139268437222365;0.9999531616980546
55.073487;1.097610881755003;0.983177735855637;0.895599196992984;0.07124319745878815;0.0649240204973561;1.099847693311607;9.99990099082634;0.9092257818077167;-0.09092899237686933;1.0454366160838988;0.9999293868764353;0.9139274442849642;0.9999515750694445
55.083487;1.0976166393241598;0.9831811183167523;0.8956001313388043;0.0712428316499483;0.0649236834983969;1.0998488472377526;9.999916830548202;0.9092239975479871;-0.09092999265321713;1.0454344805867848;0.9999278789411473;0.9139281087537384;0.9999499546209489
55.093487;1.0976213754931845;0.9831830841265455;0.8956006439019595;0.07124440771541259;0.06492517055890504;1.0998498517373814;9.999932931221448;0.9092211976422807;-0.09093099295049004;1.045432373580906;0.999926326552936;0.9139278372551939;0.9999483063014308
55.103487;1.097626053436417;0.9831849971249552;0.8956011859416673;0.07124598811732653;0.06492665906588074;1.0998507118653456;9.999949314197776;0.9092193817897765;-0.09093199326601313;1.0454303014548902;0.9999247336045058;0.9139286151833929;0.999946636225857
55.113487;1.0976316359466065;0.9831882205397438;0.8956022064791196;0.07124563509562785;0.06492632620979435;1.099852431036676;9.999966014601771;0.9092175498553708;-0.09093299359757209;1.0454282703379232;0.9999231032212289;0.9139294434029249;0.9999449504030524
55.123487;1.097636190015365;0.9831900308135099;0.8956027917706306;0.07124722372948684;0.06492781684885593;1.0998530130445576;9.999983072028682;0.9092147025868984;-0.09093299394402209;1.0454262867921804;0.9999214374236105;0.9139292240628927;0.9999432539765962
55.133487;1.0976406764118964;0.9831922710382118;0.8956038256108563;0.07124705136559872;0.06492770009821162;1.0998534631574648;10.00000052129126;0.9092128424063344;-0.09093399430515478;1.0454243579030356;0.9999197372227797;0.9139301431925784;0.9999415511785097
55.143487;1.097646056037762;0.9831948625840696;0.895604439380155;0.07124847505283786;0.06492897744228202;1.0998547872670073;10.000018387155077;0.9092109727906216;-0.09093499468112909;1.0454224901056661;0.999918002947351;0.9139311022475454;0.9999398458998084
55.153487;1.0976503963465378;0.9831970080408681;0.895605470468549;0.0712483107359803;0.06492886146661837;1.0998549915399485;10.000036681546511;0.9092090967331348;-0.09093599507227981;1.0454206882162078;0.9999162346778355;0.913932095604441;0.9999381416467935
55.163487;1.0976546600571975;0.9831986328526625;0.8956060524273457;0.07124991564514092;0.06493035353629965;1.0998550824902762;10.000055409298993;0.9092062158766415;-0.09093699547901517;1.0454189557280407;0.9999144326266799;0.913932121041568;0.9999364407635489
55.173487;1.097658843619853;0.9832007037469083;0.8956070565279848;0.07124976027208418;0.06493023715334782;1.0998560663091348;10.000074581776667;0.9092043300771602;-0.09093699590135072;1.045417295792423;0.999912597236848;0.9139330610932288;0.9999347440303603
55.183487;1.09766390602439;0.9832031446369585;0.8956076186541092;0.07125120184584208;0.06493151371827947;1.0998559485219197;10.000094223474987;0.9092024370326381;-0.09093799633852923;1.0454157119968859;0.9999107289921695;0.9139341123393129;0.9999330514664087
55.193487;1.097667911321126;0.9832046761433034;0.8956081435420603;0.07125282113821498;0.06493300396232994;1.0998557337995558;10.000114367321205;0.9092005330755419;-0.09093899678909312;1.045414208201852;0.999908827926788;0.9139351693254644;0.9999313640518376
55.203487;1.0976718200029563;0.983206661685092;0.8956090833752314;0.07125268051068974;0.06493288517210355;1.099856425268267;10.000135044437787;0.9091976148837393;-0.09093999725117154;1.045412787643419;0.9999068931927549;0.9139352318886905;0.9999296846080268
55.213487;1.0976765942601676;0.9832090212502695;0.8956095756565523;0.07125413683869086;0.06493415885334776;1.0998560248478897;10.000156273613976;0.9091956804547446;-0.0909409977227177;1.0454114525558638;0.99990492354709;0.9139362850843384;0.9999280173060872
55.223487;1.0976803007043812;0.9832109523904979;0.8956104623396439;0.07125400562056262;0.06493403761702646;1.0998555346506935;10.000178060569256;0.9091937289403876;-0.09094099820166471;1.0454102052721994;0.9999029188044457;0.9139372294449692;0.9999263674271949
55.233487;1.0976838974301606;0.9832123728631548;0.8956108801370196;0.07125564360716459;0.06493552289649945;1.0998559579124787;10.000200406803655;0.9091917601106112;-0.09094199868589538;1.0454090498948012;0.9999008806285011;0.9139382594070391;0.9999247410709438
55.243487;1.0976883404767528;0.9832151217847239;0.8956117179884084;0.07125534807505327;0.06493518377456979;1.09985529921402;10.00022331292566;0.9091887740363672;-0.09094299917309541;1.0454079925524415;0.9998988113737365;0.9139382764595961;0.999923143837813
55.253487;1.0976916912609422;0.9832164691726305;0.8956120647060601;0.0712569941478745;0.06493666511569003;1.0998545641612008;10.000246772644262;0.9091867710264719;-0.09094399966093732;1.045407040689939;0.9998967128479788;0.9139392672096253;0.9999215799732681
55.263487;1.0976949059717975;0.9832182503034086;0.8956128049410568;0.0712568791608701;0.06493653592066637;1.0998537592312623;10.00027076888796;0.9091847516615582;-0.09094500014753802;1.0454062032639613;0.9998945868246298;0.9139402326828714;0.999920052924672
55.273487;1.0976979749245626;0.9832194956764109;0.8956130533263008;0.07125853284935706;0.0649380119833633;1.0998538920774168;10.000295277959134;0.9091827168454506;-0.09094500063153262;1.0454054913532704;0.999892435243284;0.9139410683633855;0.999918566247036
55.283487;1.0977018510598764;0.9832220392662474;0.8956136908493463;0.07125825284606646;0.0649376623039335;1.099852971057782;10.00032027755977;0.9091796676418888;-0.09094600111180909;1.0454049175252829;0.9998902586197362;0.9139409731098042;0.999917123987754
55.293487;1.0977045911736467;0.9832231471893765;0.8956138001553934;0.07125991477336274;0.06493913177995358;1.0998520040515223;10.000345750252894;0.9091776050727911;-0.09094700158752907;1.0454044940751361;0.9998880543904997;0.9139418336341341;0.9999157300761035
55.303487;1.0977071468097603;0.9832241715911851;0.8956138261292674;0.07126158141301937;0.06494059772849371;1.0998519979855763;10.000371680390913;0.909175530422395;-0.09094800205823857;1.0454042311388574;0.999885816742368;0.9139426526525825;0.9999143865432443
55.313487;1.09771047002339;0.9832264661813421;0.8956142153909189;0.07126131554032089;0.06494023766234593;1.0998509592130892;10.000398048941008;0.9091734456045911;-0.09094800252366056;1.0454041351683716;0.9998835378560857;0.9139433288280444;0.999913091985851
55.323487;1.0977126184436379;0.9832273018058086;0.8956140551178416;0.07126299281891661;0.06494169701707156;1.099849893838621;10.00042482664148;0.9091703528540586;-0.0909490029836204;1.0454042086808397;0.9998812090378824;0.913943063676574;0.999911842196339
55.333487;1.0977145452102188;0.9832285198288141;0.8956142324220683;0.07126291107973773;0.06494154556356042;1.0998498073885443;10.000451972581208;0.9091682543401813;-0.09095000343825317;1.0454044512974785;0.9998788207146975;0.9139437446662558;0.9999106326654553
55.343487;1.097717205235551;0.9832300403417747;0.895613884452363;0.07126442763679738;0.0649427854954933;1.0998487042090115;10.000479440976909;0.9091661527061988;-0.09095100388805877;1.0454048606406732;0.9998763629672663;0.9139443738464686;0.9999094605042314
55.353487;1.0977186607597464;0.9832310611910625;0.8956138566545332;0.07126435833910655;0.06494263029062258;1.0998475876561435;10.000507184408658;0.9091640517011212;-0.09095200433388184;1.0454054329210472;0.9998738275072117;0.9139449486813793;0.9999083242975523
55.363487;1.0977198702625994;0.9832314995639129;0.8956132922385249;0.07126606021232108;0.06494408253718982;1.099846461110328;10.000535152891706;0.9091609558799932;-0.09095200477696759;1.045406163981249;0.999871209054901;0.9139443724967911;0.9999072231267976
55.373487;1.0977208282979256;0.9832323129691074;0.8956130729308495;0.0712660033459619;0.06494392715907864;1.09984632870828;10.000563293747662;0.9091588704350058;-0.090953005218813;1.045407050685339;0.9998685055200425;0.9139448334307838;0.9999061564483693
55.383487;1.0977224952103461;0.9832351813062988;0.895613952880506;0.07126802529510819;0.06494560489008051;1.099845195677393;10.000591549389515;0.9091568014805703;-0.09095400566083205;1.0454080918516349;0.9998657179212558;0.9139452372547301;0.9999051242957249
55.393487;1.0977229393557484;0.9832357671187314;0.895613567404913;0.07126798013448965;0.06494545342109032;1.0998440687415858;10.000619856326802;0.9091547559382674;-0.09095500610425693;1.045409288082139;0.9998628494634237;0.9139455848278887;0.9999041265020814
55.403487;1.0977231272518564;0.9832357474282573;0.8956126706716575;0.07126970544540558;0.06494691314420527;1.0998439556666417;10.000648148529661;0.9091517411765859;-0.09095600655029412;1.0454106405705694;0.9998599039519567;0.9139448823620647;0.9999031617739752
55.413487;1.0977240282924414;0.9832369570890173;0.8956121616004967;0.07126949848117356;0.06494655403709093;1.0998428633335358;10.000676361425201;0.909149764442413;-0.09095600700001005;1.0454121499445304;0.9998568850459917;0.9139450223541042;0.9999022281424877
55.423487;1.0977237189964544;0.9832366654964458;0.895611142354708;0.07127123418732678;0.0649480218252633;1.0998417959549802;10.00070443661213;0.9091478320483444;-0.09095700745392989;1.0454138159743016;0.9998537966286093;0.9139452113075205;0.9999013241365786
55.433487;1.0977231715502365;0.9832367114544454;0.8956105154352324;0.07127120968726083;0.06494788629513118;1.0998417547832722;10.000732326504025;0.909145949129486;-0.09095800791199887;1.045415637672631;0.9998506433958322;0.9139453528087284;0.9999004496022404
55.443487;1.0977223939038054;0.9832361324975145;0.8956094161754532;0.07127295449882864;0.06494936386991303;1.0998407391450182;10.000759994940271;0.9091431205037814;-0.09095900837406469;1.0454176135687998;0.9998474307234589;0.9139444556836133;0.9998996065017545
55.453487;1.097722358521628;0.9832362917614038;0.8956083086184236;0.07127453079084418;0.06495063207773431;1.0998397483933562;10.000787410568288;0.909141351897011;-0.09095900884031431;1.0454197424184348;0.9998441638921334;0.913944413992117;0.9998987990827969
55.463487;1.0977211426445346;0.983235909086805;0.895607608383023;0.07127451897965134;0.06495051182562198;1.0998387832908387;10.000814540624376;0.909139649922277;-0.09096000931111556;1.045422023716543;0.9998408477277925;0.9139444339392779;0.9998980320405001
55.473487;1.0977197182550356;0.9832349065694852;0.8956064613242528;0.07127627604118096;0.06495200472489931;1.0998388449625196;10.000841358205083;0.9091380206045031;-0.09096100978643284;1.0454244570701114;0.9998374870599238;0.9139444167674403;0.9998973083329735
55.483487;1.0977190587907526;0.983235130245337;0.8956057635528752;0.07127609945991771;0.0649516799286582;1.099837932773792;10.000867852665158;0.909135468334814;-0.0909620102656733;1.0454270406531607;0.9998340871269855;0.913943367499683;0.999896629520539
55.493487;1.0977172454075945;0.9832338611863504;0.8956046123205533;0.07127786452482712;0.0649531823144098;1.0998370444504442;10.000894026634525;0.909133996311479;-0.09096201074816336;1.0454297705424083;0.9998306530391373;0.9139431769970038;0.9998959971549163
55.503487;1.097715256266656;0.9832329499823216;0.8956039033008428;0.0712778686811987;0.0649530810395413;1.099837178168205;10.000919886513255;0.9091326075875598;-0.09096301123347086;1.0454326414886586;0.9998271888910328;0.913943049789005;0.9998954120686935
55.513487;1.0977131069796726;0.9832314456401379;0.8956027636580604;0.07127964162804155;0.0649545922944789;1.099836333322316;10.000945436722075;0.9091313055139356;-0.09096401172134175;1.0454356470939252;0.999823698063637;0.9139428856412813;0.9998948724815513
55.523487;1.0977117793900113;0.9832312024126539;0.8956020880477673;0.07127948062336614;0.06495428568231536;1.0998355090613212;10.000970673963314;0.9091290931482032;-0.09096501221172215;1.0454387792666684;0.9998201847272915;0.9139416875547155;0.9998943736072379
55.533487;1.0977093603017185;0.9832295067125177;0.8956009735308782;0.071281260564932;0.0649558068014567;1.099835703034531;10.000995584676492;0.9091279725207263;-0.09096601270481414;1.045442028949933;0.9998166548372368;0.9139414438075234;0.9998939090227303
55.543487;1.0977068291441152;0.9832282097286129;0.8956003169250113;0.0712812784923671;0.06495572551484073;1.0998349126414286;10.001020154848279;0.9091269448444399;-0.09096601320093371;1.045445387687127;0.9998131158399499;0.913941059392912;0.9998934719954812
55.553487;1.0977051630012131;0.9832272376786015;0.8955992641911814;0.07128289108169283;0.06495704389309255;1.099834137328734;10.001044381151052;0.9091260113920085;-0.0909670137003218;1.0454488484876707;0.9998095753390563;0.9139407341324042;0.9998930555242956
55.563487;1.0977024420863575;0.9832257939462086;0.8955986679357364;0.07128291362751114;0.06495697490315795;1.099833378454775;10.001068272315825;0.9091241740219711;-0.0909680142029415;1.0454524055062893;0.9998060394826558;0.9139393739227396;0.9998926518082102
55.573487;1.0976996396606236;0.9832238023320038;0.8955976760101113;0.07128470282472478;0.06495852024639617;1.0998336367133816;10.001091843597232;0.9091234350412409;-0.09096901470835181;1.045456052760718;0.9998025127869692;0.9139389682967234;0.999892252320995
55.583487;1.0976967639637358;0.983222228742087;0.8955971717288014;0.07128472845797952;0.06495846377028071;1.0998329103507756;10.001115107295949;0.9091227967336706;-0.09096901521586062;1.0454597831985983;0.9997989990999967;0.9139384217220964;0.9998918491720927
55.593487;1.09769478804964;0.9832209989001801;0.8955962996709121;0.07128634721682235;0.06495980715180114;1.099832195517853;10.00113807162963;0.9091222608121365;-0.09097001572469418;1.0454635888918424;0.9997955017150123;0.9139379322544172;0.9998914374372891
55.603487;1.0976917893630507;0.9832193184078512;0.8955959069091478;0.07128637442521675;0.06495976303578109;1.0998324873768404;10.001160752376073;0.909120828155995;-0.090971016233825;1.0454674622041062;0.9997920232263705;0.913936404415153;0.999891016296791
55.613487;1.0976887383575897;0.9832171147819831;0.8955951325444651;0.07128816691240908;0.06496133271117237;1.0998317812342746;10.001183174427597;0.9091204989430879;-0.09097201674180147;1.0454713968841365;0.9997885669337776;0.9139358283823301;0.9998905881122074
55.623487;1.0976866044287121;0.9832162384505105;0.8955948658427096;0.0712880219403148;0.06496108494760996;1.0998310735812078;10.001205356375651;0.9091202729553154;-0.09097201724691313;1.0454753873307867;0.9997851394626638;0.9139351109175546;0.9998901573902828
55.633487;1.0976834626470204;0.9832139715332132;0.89559419667382;0.07128981463437677;0.0649626642472063;1.0998303624388417;10.001227302725756;0.909120149753791;-0.09097301774728746;1.0454794272678039;0.9997817518968785;0.9139344530548232;0.9998897301788784
55.643487;1.097680284170802;0.983211679418969;0.8955935755689286;0.07129160745506519;0.06496424749401752;1.09983064747374;10.001249011297613;0.9091201280154598;-0.09097401824073967;1.04548350983818;0.9997784174151493;0.9139337576469528;0.99988931245605
55.653487;1.097677076296329;0.9832098424649389;0.895593437419517;0.07129163591763325;0.06496422625440484;1.0998299300660197;10.001270480528216;0.9091192044792158;-0.09097501872467485;1.0454876277971672;0.999775148048901;0.9139320327170658;0.9998889080533859
55.663487;1.0976748102347593;0.9832083770417501;0.895592917999964;0.07129325784075646;0.06496560199628386;1.0998292122848148;10.001291709964665;0.9091193743421871;-0.09097501919620506;1.0454917732048417;0.9997719541426332;0.9139311719276624;0.999888518501269
55.673487;1.0976715608749181;0.9832064776523654;0.8955928568131282;0.07129328974420356;0.06496558732667954;1.0998294950163854;10.001312695952494;0.9091196331999533;-0.0909760196525114;1.0454959377806503;0.9997688454186568;0.9139303815001253;0.9998881447219661
55.683487;1.0976682962597857;0.9832040623809858;0.8955923855778583;0.07129508967037829;0.0649671837479295;1.0998287769654607;10.001333428085069;0.9091199786005533;-0.0909770200912668;1.045500113126982;0.9997658312320539;0.9139295620668406;0.9998877879022083
55.693487;1.097665983450791;0.983202975794539;0.8955923864591929;0.07129495598925846;0.06496696051845738;1.0998280553106798;10.001353891065554;0.9091194100649364;-0.0909780205108995;1.045504289542579;0.9997629202981164;0.9139277168594563;0.9998874489615647
55.703487;1.0976626945522223;0.9832004983278224;0.8955919443474049;0.07129676471823862;0.06496856279222837;1.0998273269536964;10.00137407216345;0.9091199280667627;-0.09097802091064801;1.0455084544167828;0.9997601207264747;0.9139267337981005;0.9998871283032036
55.713487;1.0976593963163523;0.9831984784385133;0.8955919464001262;0.0712968139479411;0.06496855994492429;1.099827589152304;10.001393967588346;0.9091205329312628;-0.0909790212903905;1.0455125922289017;0.9997574400305757;0.9139258144508221;0.999886826024892
55.723487;1.0976560900417514;0.98319596040659;0.8955915159298874;0.07129863399541495;0.06497016812918983;1.0998268395301398;10.001413577253587;0.9091212243024844;-0.09098002165040824;1.045516686378187;0.9997548850810024;0.9139248569992618;0.9998865418320401
55.733487;1.0976537400417885;0.9831947925632303;0.8955915466947995;0.071298522702122;0.06496995664067817;1.099826076266888;10.001432895727127;0.9091210012882696;-0.09098102199119137;1.045520720686674;0.9997524622330297;0.9139228644109306;0.999886275452301
55.743487;1.0976504143818064;0.9831922565888662;0.8955911355290321;0.07130035544983902;0.0649715705722886;1.0998262984967566;10.001451911264112;0.9091218628343328;-0.09098102231316314;1.0455246796867979;0.9997501771286997;0.9139217256451467;0.9998860281515882
55.753487;1.0976470750639074;0.9831902016013854;0.8955911782002782;0.07130042956485758;0.06497157920728892;1.0998255055740254;10.001470608244787;0.9091228079309319;-0.0909820226165084;1.0455285492678739;0.999748034346064;0.9139206432885295;0.9998858032161512
55.763487;1.0976446835064795;0.9831885549844772;0.8955908178782923;0.07130210182193177;0.064972984108638;1.099824695148244;10.001488964216223;0.9091238355499994;-0.09098302290142381;1.045532317493361;0.9997460376092216;0.9139195146787944;0.9998856038821547
55.773487;1.097641304991531;0.9831865240263764;0.8955909020736891;0.07130218744059232;0.0649729979348968;1.0998248624675886;10.00150693731593;0.9091239442814126;-0.09098402316845475;1.04553597385448;0.9997441905261214;0.9139173389311583;0.9998854310228144
55.783487;1.0976378975999008;0.9831840370720883;0.8955905719442984;0.07130404323959352;0.06497462229644185;1.0998240022738062;10.001524458337894;0.9091251322582995;-0.09098402341838076;1.0455395077995264;0.9997424974469136;0.9139159990738298;0.9998852827117776
55.793487;1.0976344544119312;0.983182062844717;0.8955907048952041;0.07130413922218609;0.0649746410329923;1.0998231115670891;10.001541442671998;0.9091263981544285;-0.09098502365186877;1.0455429085493284;0.9997409638867294;0.9139146926968706;0.9998851552943031
55.803487;1.0976319352666246;0.9831805271590253;0.8955904429439451;0.07130583240683318;0.06497605589038197;1.0998221910138408;10.001557808151368;0.9091277426667826;-0.09098602386936036;1.0455461663767474;0.999739596664252;0.913913316651282;0.9998850452065918
55.813487;1.0976284075120024;0.9831786326647783;0.8955906349451163;0.07130593824853572;0.06497607970434206;1.0998222445971273;10.001573483111537;0.9091281691533796;-0.09098702407106299;1.0455492740668877;0.999738404410029;0.9139108755381703;0.9998849508169146
55.823487;1.0976248334970626;0.9831763009047205;0.8955904259331524;0.07130781363334389;0.06497771406695085;1.099821278066939;10.001588408481956;0.9091296824917271;-0.09098702425681968;1.0455522271005981;0.9997373980288216;0.9139092615853811;0.9998848732884932
55.833487;1.0976212107847785;0.9831744935709233;0.8955906987370154;0.07130792843852331;0.06497774255830009;1.0998202967985784;10.001602536588267;0.9091312864566815;-0.0909880244261465;1.0455550224797912;0.9997365898816419;0.913907681206189;0.9998848156268343
55.843487;1.0976185032598595;0.9831731308117624;0.8955906012508478;0.0713096395235625;0.06497916659019477;1.099819304338736;10.001615824347166;0.9091329819008037;-0.09098902457863932;1.045557657650614;0.9997359913005303;0.913906036618152;0.9998847804368425
55.853487;1.097614782465469;0.9831714124771047;0.895590988414918;0.07130976226995883;0.0649791987873059;1.0998193025411915;10.001628226948545;0.9091347673251747;-0.09099002471416098;1.0455601303511868;0.9997356105331682;0.9139043288705858;0.999884768218455
55.863487;1.0976110163511839;0.9831692603600386;0.895591010631405;0.07131165362849896;0.06498084076137242;1.0998182926163789;10.001639699612102;0.9091356405458956;-0.09099002483249365;1.0455624385459763;0.9997354530944212;0.9139014645871348;0.999884777507958
55.873487;1.0976081741282422;0.983168518311988;0.8955915691961865;0.07131161085890506;0.0649806617973504;1.0998172758990836;10.001650204480928;0.9091375996038662;-0.090991024933255;1.0455645800205853;0.9997355226776318;0.9138996354265717;0.9998848061129054
55.883487;1.097604330659878;0.9831664609041463;0.895591765352363;0.07131350899538219;0.06498230689927147;1.0998172537074746;10.001659713629222;0.9091396426466332;-0.0909920250164136;1.0455665526903197;0.9997358208383454;0.913897750010268;0.999884851402981
55.893487;1.0976004550549958;0.9831649268855699;0.8955924983050809;0.07131364538894365;0.06498234516113904;1.099816226786502;10.001668206208793;0.9091417675120623;-0.09099202508265354;1.0455683557341098;0.9997363468514419;0.9138957112923224;0.9998849093550652
55.903487;1.097596552129728;0.9831629485438682;0.8955928988057756;0.07131554979695466;0.06498399238411429;1.0998151953330133;10.001675668505452;0.9091429714064118;-0.09099302513332862;1.04556998975973;0.9997370978404422;0.913892724574578;0.9998849737906255
55.913487;1.0975935925471927;0.9831605955507421;0.895592255843071;0.07131503882419861;0.06498337949299995;1.0998141595469724;10.001682100312737;0.9091452505754755;-0.09099402517034551;1.0455714552780817;0.999738067598432;0.9138906801960893;0.9998850370531945
55.923487;1.097589652533341;0.9831586647929079;0.8955928827604642;0.07131694883824394;0.06498502718476289;1.0998141205615708;10.001687518931917;0.9091476003251626;-0.09099502519597118;1.0455727520129996;0.9997392453327765;0.9138885816731606;0.9998850921750768
55.933487;1.0975857019870259;0.9831572268271993;0.8955940655144089;0.0713170962438347;0.06498506640860088;1.0998130814267737;10.001691954302624;0.9091500155971932;-0.09099502521257276;1.0455738807401829;0.9997406166920516;0.9138863274034801;0.9998851344314762
55.943487;1.0975817449555079;0.9831553159721269;0.895594928465154;0.07131901055325653;0.0649867129605283;1.0998120461951422;10.001695438620983;0.9091514914591248;-0.09099602522257638;1.045574844436328;0.9997421659031993;0.9138831201270922;0.9998851606522879
55.953487;1.0975787501339012;0.9831547730953282;0.8955963622781822;0.071318988964361;0.0649865358433541;1.0998120173634942;10.001697997550316;0.9091540231586197;-0.0909970252285462;1.0455756465269737;0.999743876453458;0.9138808498060157;0.9998851676553796
55.963487;1.097574792643448;0.9831528725232116;0.8955974592372179;0.07132090645778624;0.06498817981820817;1.099810994624839;10.00169964950283;0.90915660582606;-0.09099802523302991;1.0455762891223328;0.9997457311816313;0.9138785210571434;0.9998851519962103
55.973487;1.0975708436600407;0.9831514547377148;0.8955991112719467;0.07132106024836872;0.064988213767003;1.0998099753110049;10.001700411225865;0.9091592345249584;-0.09099802523825738;1.0455767730692465;0.999747713155011;0.9138760335214918;0.9998851117451595
55.983487;1.0975678745179875;0.9831504373157487;0.8956004583873242;0.07132280718165589;0.06498963886414033;1.0998089553261963;10.001700297678852;0.9091609051581068;-0.090999025245927;1.0455770990793196;0.9997498060331327;0.9138725894315215;0.9998850483708062
55.993487;1.0975639598978597;0.983149017624786;0.8956023447496916;0.07132296244803801;0.06498966743563056;1.0998089301703333;10.001699317638398;0.9091636149741043;-0.0910000252571325;1.0455772693685939;0.9997519933181241;0.9138700760135764;0.9998849660010326
56.003487;1.0975600659330829;0.9831471162658637;0.8956039086341547;0.07132488289540782;0.06499130076566124;1.0998078949893155;10.0016974770751;0.9091663622961489;-0.09100002527242894;1.045577288627206;0.9997542575772929;0.9138673950995911;0.9998848688622032
56.013487;1.0975561913553964;0.9831456983767447;0.8956060253043044;0.07132503847282752;0.06499132226739873;1.099806843768461;10.001694786435218;0.9091691461935179;-0.09100102529202686;1.0455771637380067;0.9997565806197191;0.9138647432611077;0.9998847600178042
56.023487;1.0975532982566258;0.9831446904070703;0.8956078345310003;0.07132678621610077;0.06499273319285345;1.0998067695618714;10.00169126519271;0.9091719658586331;-0.09100202531624185;1.0455769027147477;0.9997589443587548;0.9138620198894973;0.9998846416991196
56.033487;1.0975494533266514;0.9831432992295729;0.8956101824368679;0.07132694167157383;0.06499274595445942;1.0998056657573485;10.001686942171366;0.9091738206046678;-0.09100302534600635;1.0455765132565342;0.999761331599755;0.9138582303676855;0.9998845152307381
56.043487;1.0975456170381215;0.9831414534272807;0.8956122102545493;0.07132886222917476;0.06499436199168489;1.099804527175911;10.001681845678915;0.9091767110043499;-0.09100302538293166;1.0455760020137783;0.9997637270151603;0.9138552663258553;0.9998843802971679
56.053487;1.0975417844477737;0.9831401229022318;0.8956147940310727;0.07132901844405984;0.06499436497155844;1.0998033504200404;10.001675989298969;0.9091796390452979;-0.09100402542891527;1.0455753753701504;0.9997661177289875;0.9138523334092974;0.9998842350318793
56.063487;1.0975389154709017;0.9831392347663372;0.8956170708388729;0.0713307678827118;0.06499575649035573;1.0998031329963889;10.001669366151077;0.9091826064390428;-0.09100502548553181;1.0455746407502902;0.9997684925609309;0.913849334133884;0.9998840774846338
56.073487;1.0975350757442186;0.9831379926511125;0.8956198814983638;0.071330926350726;0.06499574929969404;1.0998018721805092;10.001661952188622;0.9091846129624012;-0.09100602555346367;1.045573806923303;0.9997708413605884;0.9138452763195954;0.9998839071002744
56.083487;1.0975312256169694;0.9831363193118192;0.8956223607667717;0.07133285119495059;0.06499734506247865;1.0998005651814053;10.001653712348057;0.9091876560686498;-0.09100602563246507;1.0455728833193823;0.9997731556310375;0.9138420534222835;0.9998837248146116
56.093487;1.0975283258142745;0.9831360596597878;0.8956253940913803;0.0713328400169172;0.06499711310299511;1.0997992100390477;10.001644604856395;0.9091907312926195;-0.09100702572176254;1.0455718791242017;0.9997754293147185;0.9138388719379691;0.9998835322638051
56.103487;1.0975244434635625;0.9831344920605206;0.8956280666669096;0.07133476814702931;0.06499869859701256;1.0997988061193398;10.001634590258261;0.9091938331957848;-0.0910080258201602;1.0455708029779192;0.999777658739753;0.9138356338399121;0.9998833313106006
56.113487;1.0975205412616142;0.9831334614637729;0.8956312612221261;0.07133493314429248;0.06499867102284855;1.0997973543135786;10.001623645617242;0.9091969565950214;-0.09100802592608496;1.0455696639189025;0.9997798414722131;0.91383224058776;0.9998831238453487
56.123487;1.0975166175086688;0.9831320064644875;0.8956340919846473;0.07133686488092862;0.06500024672231995;1.09979585678221;10.001611767549448;0.9091990969757273;-0.091009026038114;1.0455684720969884;0.9997819744688629;0.9138278971747951;0.999882911193848
56.133487;1.097513635737428;0.9831319663479567;0.8956374393888936;0.07133686073229674;0.064999995267346;1.0997953162203147;10.00159896629657;0.9092022500800022;-0.091010026155199;1.0455672383748404;0.9997840535516186;0.9138244947735478;0.9998826939777087
56.143487;1.0975096659943124;0.9831306104996134;0.8956403838616668;0.07133879575550141;0.0650015620616224;1.09979373551546;10.001585267663359;0.9092054121864434;-0.09101102627619571;1.0455659741619374;0.9997860749986452;0.9138210385256357;0.9998824736210246
56.153487;1.0975056744692835;0.9831297736137357;0.8956438042503133;0.07133896727928389;0.06500151674934077;1.0997921181280632;10.001570719896618;0.9092085807546866;-0.09101102639961195;1.0455646912988357;0.9997880367380425;0.9138174277973279;0.9998822539005203
56.163487;1.0975016636885133;0.9831284858562;0.8956468131122912;0.07134090506384975;0.06500307584798509;1.099790468982276;10.00155539180994;0.909210753322376;-0.09101202652390704;1.0455634009524002;0.999789937767505;0.9138128644637448;0.9998820403347325
56.173487;1.0974986005763898;0.9831285824566521;0.8956502919931638;0.07134090645257653;0.0650028091321531;1.0997897951990157;10.001539362869222;0.9092139254990355;-0.09101302664782998;1.04556211174205;0.9997917774844018;0.9138092365735877;0.9998818382257518
56.183487;1.0974945547540735;0.9831273340325974;0.895653324660976;0.07134284642075782;0.06500436212936614;1.0997881059853294;10.001522714743912;0.9092170907617081;-0.09101302677045439;1.0455608280024407;0.9997935558208427;0.9138054484829417;0.9998816515244565
56.193487;1.0974904860746726;0.9831265806428193;0.8956567943809164;0.0713430221102531;0.06500430445569422;1.0997864121059702;10.001505526720706;0.9092202421030467;-0.09101402689093196;1.0455595495924181;0.9997952733863608;0.9138017006953714;0.9998814834271752
56.203487;1.097486385658986;0.9831253597687329;0.8956598177452577;0.07134496302745158;0.06500585241427503;1.099784725546066;10.001487874120308;0.9092223735438068;-0.09101502700826546;1.0455582730620023;0.9997969316975539;0.9137969014262453;0.999881337831733
56.213487;1.0974832087105806;0.983125513418107;0.8956632799753635;0.07134496625670514;0.06500557540659598;1.0997840594629846;10.001469827772524;0.9092254800237669;-0.09101502712129383;1.0455569923543175;0.9997985340281949;0.9137929428761499;0.9998812199592628
56.223487;1.0974790187834604;0.9831247970071378;0.8956667076391852;0.07134514165264028;0.06500551046788143;1.099782428625925;10.001451452681968;0.9092285563463195;-0.09101602722861848;1.0455556994384638;0.9998000857973135;0.9137890283659853;0.9998811358451141
56.233487;1.0974747774519789;0.9831236098814878;0.8956696765342668;0.07134708108968688;0.06500705114655768;1.0997808500639243;10.001432809798427;0.909231596613026;-0.09101702732851623;1.0455543863176266;0.9998015938106471;0.9137850560588218;0.9998810917758328
56.243487;1.0974704825827013;0.9831229130155242;0.8956730625709429;0.07134725442690909;0.0650069811605054;1.0997803424147703;10.001413958747143;0.9092345938610713;-0.09101802741920348;1.0455530472550174;0.999803065227578;0.913781023607711;0.9998810939651358
56.253487;1.097467096585878;0.9831226267170007;0.8956760061677969;0.07134901867426742;0.06500830205887352;1.0997789234428057;10.001394954326484;0.9092365396459904;-0.09101802749912542;1.0455516791376651;0.9998045066815798;0.9137758334858633;0.9998811480538089
56.263487;1.0974626877819635;0.9831219498825122;0.8956793540216076;0.07134918914740775;0.06500822647891644;1.0997776082239774;10.001375842863451;0.9092394242978119;-0.0910190275668632;1.045550280170431;0.9998059236580819;0.9137716709763167;0.9998812585194183
56.273487;1.0974582207107493;0.9831208016603246;0.8956822478691598;0.07135112288149821;0.06500975606768296;1.099776409560524;10.001356666022499;0.9092422374444799;-0.09102002762086767;1.0455488487720637;0.9998073196548863;0.9137674375049524;0.9998814282865115
56.283487;1.0974546623214332;0.9831210233351703;0.895685580036586;0.07135111715719937;0.06500946031358788;1.0997763385525845;10.00133746833681;0.909244968071355;-0.09102002765935557;1.0455473834405118;0.9998086948820065;0.9137630311347368;0.999881658600294
56.293487;1.097450087816518;0.983119888503245;0.8956884423953081;0.07135304694165674;0.06501098464956419;1.0997754042666992;10.001318300990212;0.9092466047560884;-0.09102102768052601;1.0455458828134705;0.9998100459271059;0.9137576556084854;0.9998819496217045
56.303487;1.097445469108325;0.9831192367603817;0.8956917249934342;0.07135320944366352;0.06501089875674532;1.099774613958307;10.001299217328208;0.9092491365066686;-0.0910220276829457;1.0455443455086402;0.9998113666752029;0.9137532024222333;0.999882301653304
56.313487;1.0974408139003287;0.983118103831337;0.8956945510809176;0.0713551343178474;0.06501241899102285;1.0997739743996304;10.001280264730877;0.909251553458191;-0.09102202766577663;1.0455427699928421;0.9998126492142305;0.9137485791503422;0.9998827159758445
56.323487;1.0974370947097603;0.9831183310314955;0.8956978122487981;0.07135511886540379;0.06501211468120015;1.0997744926319377;10.001261480693406;0.9092538468623755;-0.09102302762860502;1.045541154752771;0.9998138844648486;0.9137439881652281;0.9998831955395229
56.333487;1.0974323903258816;0.9831171939755036;0.8957006019273378;0.07135703810534007;0.06501363077561353;1.0997741747120042;10.001242897558399;0.9092560091107224;-0.09102402757095689;1.0455394990907299;0.9998150632211699;0.9137393346503195;0.9998837455164734
56.343487;1.0974276759709736;0.9831165356896324;0.895703813061835;0.07135718920468823;0.06501353641434841;1.0997740242498903;10.001224553607885;0.9092570347752419;-0.0910250274921367;1.0455378036172365;0.9998161779263334;0.9137336313477159;0.9998843724725868
56.353487;1.097422963554467;0.9831153953598923;0.8957065724270447;0.07135910158469537;0.06501504758903613;1.0997750428159505;10.001206500660986;0.909258921440995;-0.091025027391675;1.0455360693018638;0.9998172239083469;0.9137287797245387;0.9998850829098588
56.363487;1.0974192298697785;0.9831156162679384;0.895709775514495;0.07135907216566226;0.06501473348770097;1.0997752313222358;10.001188803433765;0.9092606688243196;-0.09102602726969297;1.045534296828253;0.9998181988634166;0.9137239969910214;0.9998858829864595
56.373487;1.0974145558798427;0.9831144741034287;0.8957125198852642;0.07136097556792113;0.06501623909255723;1.0997755905591393;10.001171535106474;0.9092622774512256;-0.09102702712682002;1.0455324871959648;0.9998191019059387;0.9137191970370737;0.9998867789990652
56.383487;1.0974099157605872;0.9831138109833721;0.8957157023661477;0.0713611087007146;0.065016133665774;1.0997761199336866;10.001154772292297;0.9092627478556904;-0.09102702696414955;1.0455306415057195;0.9998199330892531;0.9137132982647546;0.9998877771120254
56.393487;1.097405318840559;0.9831126650395471;0.8957184525813501;0.07136300096752707;0.06501763334643003;1.0997778153526612;10.001138584383883;0.9092640798181058;-0.09102802678315149;1.0455287602839645;0.9998206922321581;0.9137085020959426;0.9998888824580797
56.403487;1.0974017408760928;0.9831128791227473;0.8957216667737047;0.07136294946377075;0.06501730751012483;1.099778668319994;10.001123025254799;0.9092652724775011;-0.09102902658520662;1.0455268442101864;0.9998213774409177;0.9137037254112687;0.9998900985301323
56.413487;1.0973972645640913;0.9831117302407595;0.8957244399597042;0.07136482907821366;0.06501880132087766;1.0997796662692798;10.001108144376488;0.9092663253998851;-0.09102902637142692;1.0455248950939593;0.9998219850469939;0.9136988796832216;0.9998914266026735
56.423487;1.0973928668593795;0.983111063286527;0.8957276632133502;0.07136493697904597;0.06501868411556484;1.0997807932381947;10.00109399890997;0.9092672389233408;-0.09103002614313928;1.0455229151839742;0.9998225106094868;0.9136941740052757;0.999892864995874
56.433487;1.097388558170171;0.9831103997769894;0.8957308969730825;0.07136503775414019;0.06501856385471298;1.0997830313118115;10.001080642863858;0.9092670139212259;-0.09103102590232039;1.0455209053443033;0.9998229496735535;0.9136885218200625;0.999894409059821
56.443487;1.0973853126405397;0.9831101416382203;0.8957337170372106;0.07136672328895712;0.0650198339051971;1.0997843625055699;10.001068109019915;0.9092676524433272;-0.0910310256514569;1.0455188643845663;0.9998232984497901;0.9136838200408499;0.9998960521105941
56.453487;1.0973812104150045;0.9831094873821297;0.8957369662010398;0.07136680864811444;0.06501970668122138;1.099785769926336;10.001056403998739;0.909268159141694;-0.0910320253930117;1.045516790226663;0.9998235549771677;0.91367927785614;0.9998977867273372
56.463487;1.0973772278894243;0.9831083551278248;0.8957397816442323;0.07136865077541518;0.0650211834425039;1.099787238277554;10.001045518055971;0.9092685422333374;-0.09103302512902381;1.0455146812067735;0.9998237203838534;0.9136747996312281;0.9998996062768115
56.473487;1.0973733786852364;0.9831077030027459;0.8957430364663643;0.07136871950124918;0.06502104757451016;1.0997897539959773;10.001035442677857;0.9092678131499111;-0.09103302486121492;1.0455125365245181;0.9998237988886657;0.9136692947376235;0.9999015061129555
56.483487;1.0973706423583156;0.9831074458165364;0.895745867283653;0.0713703716853311;0.06502230041031211;1.0997913045854344;10.00102618276103;0.9092679851230188;-0.09103402459125641;1.04551035604403;0.999823795418487;0.9136649567288162;0.9999034837760014
56.493487;1.0973671023782756;0.9831067755262232;0.8957491167268146;0.07137042230351826;0.0650221544685777;1.09979287795441;10.001017750632688;0.9092680718058511;-0.09103502432060886;1.0455081395687629;0.9998237125075168;0.9136606945538905;0.999905538193883
56.503487;1.0973637330483657;0.9831056049214079;0.8957519234198111;0.07137222815097681;0.06502361134369936;1.0997944635973143;10.001010148709728;0.9092680869185584;-0.09103502405021259;1.0455058860400108;0.9998235491843896;0.9136564112996053;0.9999076677856764
56.513487;1.09736053937698;0.9831048894330593;0.8957551638206699;0.07137225895112645;0.06502345492877698;1.0997970543971092;10.001003365674947;0.9092680448118289;-0.09103602378062087;1.0455035930697134;0.9998233016077543;0.9136523093744053;0.9999098689975153
56.523487;1.0973584876292501;0.9831045445343845;0.8957579790341464;0.07137387165176497;0.06502468713042257;1.0997986463128508;10.00099739005904;0.9092669608582314;-0.09103702351222467;1.0455012568806448;0.9998229640908218;0.9136472987829718;0.9999121375603134
56.533487;1.0973556482008708;0.98310376546081;0.8957612148274194;0.0713738815245991;0.06502452097110989;1.0998002369981468;10.000992216908067;0.9092668510716448;-0.09103702324508803;1.045498873058905;0.9998225304551169;0.9136432755618928;0.9999144712106056
56.543487;1.097352986214194;0.983102468643739;0.8957640100022374;0.07137564588817413;0.065025958347855;1.0998028251588632;10.000987839838386;0.9092667316388862;-0.09103802297889371;1.045496437744389;0.9998219953252152;0.9136394493080416;0.9999168706551612
56.553487;1.097350501920909;0.9831016117119583;0.8957672383461;0.07137563513269882;0.06502578318081538;1.0998044098754152;10.000984247405706;0.9092666184476957;-0.0910390227133096;1.0454939479472438;0.9998213546960381;0.9136357247305331;0.9999193381081274
56.563487;1.097349160051684;0.9831011106526306;0.8957700366187201;0.0713772069012735;0.06502699722090881;1.0998059895257737;10.00098142776147;0.9092665261123674;-0.09104002244828917;1.0454914009566691;0.9998206061575647;0.9136321051049648;0.9999218754523465
56.573487;1.097347030374616;0.9831001604329122;0.8957732467925651;0.07137717699379335;0.06502681336976557;1.099807561212615;10.00097936709906;0.9092654675378363;-0.09104002218425107;1.0454887938000903;0.9998197488975585;0.9136274980482322;0.9999244835073786
56.583487;1.0973450771338624;0.9830991584071962;0.8957764438374132;0.07137713804506703;0.06502662553166326;1.0998101209506037;10.000978048721795;0.9092654543186879;-0.09104102192245253;1.0454861232364703;0.9998187834800204;0.9136240935016734;0.9999271617729828
56.593487;1.0973433003948418;0.9830976209545335;0.8957791875553957;0.07137885527575555;0.06502804220587088;1.0998116639156739;10.000977465545139;0.9092654967350597;-0.09104202166524603;1.045483386178378;0.9998177123320254;0.9136207954112013;0.999929907975127
56.603487;1.0973426665031114;0.9830973880189958;0.8957823679392788;0.07137862644284985;0.0650276332126071;1.0998131847107606;10.000977630797857;0.9092656034240036;-0.09104202141572457;1.0454805800329743;0.9998165408668893;0.9136175012515028;0.9999327171924701
56.613487;1.0973412483271043;0.9830957333705861;0.895785076749221;0.07138032705992418;0.06502904413349997;1.0998146781883935;10.000978574281069;0.9092647815652051;-0.09104302117689088;1.0454777028017304;0.9998152778338963;0.9136134117630347;0.9999355809158073
56.623487;1.097340012099036;0.9830944994661686;0.8957882046465836;0.07138025491373082;0.0650288447336787;1.0998171404852932;10.000980336216697;0.9092650375098591;-0.09104402095098582;1.045474753426807;0.9998139340890745;0.9136104139969025;0.9999384872768758
56.633487;1.097338955736641;0.9830927274179591;0.8957908752362882;0.0713819401856771;0.06503025150931668;1.0998185696266591;10.000982965223871;0.9092653769962867;-0.09104402073943894;1.0454717324873077;0.9998125204180888;0.9136074103926775;0.9999414219870437
56.643487;1.097339038791687;0.983092265838264;0.895793979576298;0.07138168060724781;0.06502983405852315;1.0998199650515323;10.000986511640628;0.9092658042516756;-0.09104502054330159;1.0454686423339268;0.999811045723769;0.9136045975236532;0.9999443692944272
56.653487;1.097338325282047;0.9830903991784186;0.8957966088480698;0.07138335160450894;0.06503123769265527;1.0998213262900693;10.000991017222209;0.9092663204325864;-0.09104602036365934;1.0454654865888637;0.9998095162077818;0.9136018727857284;0.999947313836192
56.663487;1.0973377748734956;0.9830889805044131;0.8957996515930169;0.07138325086409626;0.06503103191671551;1.0998236526641696;10.000996510035288;0.9092659231265806;-0.09104602020174121;1.0454622702626832;0.9998079356452845;0.913598138091649;0.9999502425911643
56.673487;1.0973373840766345;0.9830870598865337;0.8958022280616552;0.07138490850522346;0.06503243301153276;1.0998249441197914;10.001002999123568;0.909266608098308;-0.09104702005886207;1.0454590004492605;0.9998063065041674;0.9135955796398496;0.9999531455733817
56.683487;1.0973381155381716;0.9830864917206547;0.8958052250597148;0.07138462221786815;0.06503201044407593;1.099826201253396;10.001010461646098;0.9092673717949402;-0.09104801993631759;1.0454556858399353;0.999804630923558;0.9135931013391189;0.9999560156583691
56.693487;1.0973380384269984;0.9830850424351832;0.8958081673772691;0.07138450244078888;0.06503180141612606;1.099827424012525;10.001018831422666;0.9092682117789967;-0.09104801983531369;1.0454523342237807;0.9998029107514742;0.9135906040075904;0.9999588477361853
56.703487;1.0973381173690977;0.9830831197887059;0.8958106260780008;0.07138614171452605;0.06503319975353108;1.0998296099370388;10.001028002400654;0.9092691246400144;-0.0910490197569638;1.0454489503834932;0.9998011472261793;0.9135882882187402;0.99996163751706
56.713487;1.0973383522288216;0.9830816915764357;0.8958134718112998;0.07138601039653299;0.06503298946906444;1.0998307534093772;10.00103784905821;0.9092691041823172;-0.09105001970217677;1.045445536882653;0.9997993412089857;0.9135850608634024;0.9999643810951068
56.723487;1.097339707363119;0.9830806859231361;0.8958158409225289;0.07138746607432062;0.06503417245678543;1.0998318469316561;10.001048245010958;0.909270141884252;-0.0910500196715519;1.0454420958438178;0.9997974933083692;0.9135828140257902;0.9999670749432177
56.733487;1.0973402526147613;0.9830793117038508;0.8958185766323362;0.07138732447391224;0.06503396169388732;1.0998328833932483;10.001059062579861;0.9092712284420398;-0.09105101966548301;1.0454386293852118;0.9997956035171937;0.9135807531863802;0.999969715461778
56.743487;1.0973409530923965;0.9830774990747355;0.8958208173369335;0.0713889432722554;0.06503535908311442;1.0998348577399095;10.001070167187214;0.9092723547472261;-0.09105101968412926;1.0454351398749477;0.9997936711629202;0.9135786797920737;0.9999722986792561
56.753487;1.0973418103804686;0.9830762187396093;0.8958234373978301;0.07138879299561486;0.06503514860534707;1.0998357679634627;10.001081420964743;0.9092735121719324;-0.091052019727077;1.0454316310005016;0.9997916952012671;0.9135767945035637;0.9999748207786778
56.763487;1.097343792033797;0.9830753995342358;0.8958255748654472;0.07139023137473877;0.06503633207112731;1.0998366156035722;10.00109269117873;0.9092736924386929;-0.09105301979310583;1.045428108864619;0.9997896751748453;0.9135740051643767;0.9999772794198628
56.773487;1.0973449716953305;0.9830742495504556;0.8958280739360591;0.07139007423497269;0.06503612228305468;1.0998374047522097;10.001103859402292;0.9092748869744006;-0.09105301988040623;1.0454245821459434;0.9997876128877251;0.9135722048426577;0.9999796749545854
