time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.783487;1.0973463189627843;0.9830726981508604;0.8958300745328667;0.07139167935570533;0.06503752092923178;1.0998391401104568;10.0011148270909;0.9092760867003511;-0.09105401998695521;1.0454210606072487;0.9997855133579714;0.9135705996774377;0.9999820100134432
56.793487;1.0973478402930634;0.9830717151727962;0.8958324529775111;0.07139151732219148;0.06503731180196848;1.0998398266024823;10.001125515420394;0.9092772829872156;-0.09105502011057674;1.045417552573913;0.9997833848149889;0.9135690908988328;0.9999842878275668
56.803487;1.0973505069286205;0.9830717072331437;0.8958347860443735;0.07139118096615797;0.06503688850025335;1.099840469839262;10.001135862506006;0.9092774681389532;-0.09105502024896849;1.0454140636618376;0.9997812382684321;0.9135665840503897;0.9999865112350991
56.813487;1.097352393710114;0.9830704339258871;0.8958366019054517;0.07139278106711072;0.06503828802242068;1.0998410750122747;10.00114582062004;0.9092786346008582;-0.09105602040001892;1.0454105982162865;0.9997790856983829;0.913565268343605;0.9999886833432369
56.823487;1.0973544681833862;0.9830697389393044;0.8958387875075277;0.07139261570007653;0.06503807967835394;1.0998426453334478;10.001155356041561;0.9092797743770308;-0.09105702056205585;1.0454071619938654;0.9997769368409196;0.9135640482841911;0.9999908089034565
56.833487;1.0973567321759778;0.9830686605938764;0.8958404606095612;0.07139421531596486;0.06503947962254444;1.099843181864615;10.001164456522888;0.9092808796608058;-0.09105702073380034;1.045403763784671;0.9997747970346241;0.9135628218423555;0.9999928940960988
56.843487;1.0973601523033827;0.9830690402805454;0.8958425053820027;0.07139387774735366;0.06503905725383959;1.0998436843800599;10.001173142790318;0.9092819436112143;-0.0910580209142069;1.0454004153304286;0.9997726679148933;0.9135617840895282;0.999994943932708
56.853487;1.0973628004660447;0.9830681517027392;0.8958440076056724;0.07139547839889783;0.06504045775851511;1.0998441524954707;10.00118146521245;0.9092819594223387;-0.09105902110240383;1.0453971300952951;0.9997705499373059;0.9135598354716771;0.9999969595492032
56.863487;1.0973656422251061;0.983067835041932;0.8958458535576752;0.07139531493998966;0.06504025056853727;1.0998455860816656;10.001189483134363;0.9092829187615276;-0.09105902129779393;1.0453939218093036;0.9997684442515602;0.913558862639298;0.9999989379024229
56.873487;1.0973686771115738;0.983067126151441;0.8958471645037941;0.07139691749016965;0.0650416519494422;1.0998459842342463;10.001197250389936;0.9092838121484201;-0.09106002150016329;1.0453908030449328;0.9997663527079383;0.913558067972202;1.0000008735586619
56.883487;1.097372868454327;0.9830678653848945;0.8958488314058382;0.07139658365943866;0.06504123140550508;1.099846344162231;10.001204817197605;0.9092846305833353;-0.09106102170969516;1.0453877840075612;0.9997642767682478;0.9135573512642454;1.0000027609744386
56.893487;1.0973762831944527;0.9830678077653207;0.8958503853280475;0.07139642363627123;0.06504102622275372;1.0998466616513425;10.001212236296153;0.9092853668773169;-0.09106102192692517;1.0453848724117383;0.9997622164412078;0.913556612858051;1.0000045964045314
56.903487;1.097379879834781;0.9830673532294195;0.8958514032235662;0.07139802954395813;0.06504243039601906;1.0998479326450858;10.001219561365831;0.9092850167849734;-0.09106202215258236;1.0453820745657634;0.9997601702690829;0.9135550568053368;1.0000063785077815
56.913487;1.0973836491842024;0.9830674626123287;0.8958527594076127;0.07139787111068019;0.06504222813220806;1.09984815457357;10.00122683793054;0.9092855792140528;-0.09106302238725533;1.0453793964129445;0.9997581361062967;0.9135545722159377;1.000008107907574
56.923487;1.0973885452404315;0.9830680548357641;0.8958535920993455;0.07139930522665885;0.06504342150224116;1.099848326470649;10.00123409893706;0.9092860548043673;-0.09106302263098658;1.0453768435818127;0.9997561114950155;0.9135540616421466;1.0000097866657023
56.933487;1.0973926266099088;0.9830683287406347;0.8958547457502376;0.07139914673861006;0.06504322372993135;1.0998484480200206;10.001241371363632;0.9092864444973769;-0.0910640228830933;1.045374421033044;0.9997540941698363;0.9135537205270253;1.000011417204859
56.943487;1.0973968457555587;0.9830682068923932;0.8958553603949747;0.07140075248471607;0.06504463714796714;1.0998495186876356;10.00124868316923;0.9092867494841882;-0.0910640231424931;1.0453721320614067;0.9997520832894489;0.9135533454064133;1.000013000873909
56.953487;1.0974011892156388;0.9830686547126771;0.8958563132935858;0.07140059217625053;0.06504444626480174;1.099849537419849;10.001256062656994;0.9092859714858936;-0.09106502340836829;1.0453699766188989;0.9997500807763845;0.9135521366578758;1.0000145371687088
56.963487;1.097405641869138;0.9830687137804118;0.8958567307142408;0.07140219547922967;0.06504586791188288;1.099849502460573;10.001263537232887;0.9092861126414956;-0.09106602368057837;1.0453679516331207;0.999748091944874;0.9135519813027555;1.0000160237819657
56.973487;1.0974111517273626;0.9830702272661385;0.89585750665033;0.07140185965560482;0.06504547203569946;1.0998494110242938;10.001271137163242;0.9092861755107031;-0.09106602395946575;1.0453660532108058;0.9997461247362632;0.9135517816749228;1.000017457763008
56.983487;1.0974157715457384;0.9830709492056606;0.8958581735469081;0.07140169478028721;0.06504529617337733;1.0998502588831214;10.001278902081985;0.9092861627777331;-0.09106702424540711;1.0453642775462875;0.9997441883970807;0.9135517337060949;1.0000188373271974
56.993487;1.0974204497810573;0.9830712757486445;0.8958583092100665;0.07140329322423224;0.06504673439365155;1.0998500399357658;10.001286883769907;0.9092860767236122;-0.091068024538478;1.0453626205437065;0.9997422930270439;0.9135517337289341;1.0000201627273366
57.003487;1.0974251726341255;0.9830721635116344;0.8958587888174652;0.07140312517418222;0.06504657086388062;1.099849746001318;10.001295138916285;0.9092849198605966;-0.09106802483814638;1.0453610776888842;0.9997404499435533;0.9135506829763237;1.000021435940154
57.013487;1.0974308936933417;0.9830735281117381;0.895858750908317;0.07140454806915505;0.06504780752649002;1.0998493671022955;10.001303722757944;0.9092846963252805;-0.091069025143139;1.0453596446812006;0.9997386716810249;0.9135507669367658;1.0000226600628754
57.023487;1.0974356735059752;0.9830745646212625;0.8958590395262424;0.07140437729040378;0.06504765731685551;1.0998498922941562;10.00131269480277;0.9092844124125165;-0.09107002545165449;1.0453583190179405;0.9997369710227834;0.9135508872918933;1.0000238390987528
57.033487;1.097440467775121;0.9830751900823799;0.8958587941479393;0.07140597024670339;0.0650491221183926;1.0998493110572614;10.001322120900703;0.9092840762873339;-0.09107002576165983;1.0453571014397176;0.9997353598862249;0.9135509405685677;1.0000249781459807
57.043487;1.0974452672969792;0.9830763644449843;0.8958588912443056;0.0714057971347893;0.06504898591489384;1.0998486145444615;10.001332061085854;0.9092836973950778;-0.09107102607111874;1.0453559958905716;0.9997338485113678;0.9135511215967052;1.0000260827926406
57.053487;1.0974510273126188;0.9830784885413034;0.8958589094578938;0.07140545043479773;0.0650486424633304;1.0998477958177273;10.001342557992505;0.9092822855394739;-0.09107202637826216;1.0453550085252648;0.9997324447446628;0.9135503318307304;1.0000271569948587
57.063487;1.097455808390097;0.9830793196050628;0.895858380852753;0.07140704043039152;0.06505012890912104;1.099847849622695;10.001353633906827;0.9092818498231081;-0.09107202668189596;1.0453541464805787;0.9997311538245183;0.9135504605554708;1.0000282009389903
57.073487;1.0974605661813923;0.9830806995721267;0.8958581971376786;0.07140686468671531;0.06505001477904937;1.0998467721355623;10.001365292620212;0.9092813980909429;-0.09107302698139333;1.0453534161324283;0.999729978736726;0.9135507137722069;1.000029211213545
57.083487;1.0974652917541925;0.9830816642753346;0.8958574804959978;0.07140845323899905;0.06505151644992431;1.099845560213546;10.00137752750647;0.9092809372720237;-0.09107302727623252;1.0453528214529795;0.9997289205213709;0.9135508953936435;1.0000301837115042
57.093487;1.097470940273874;0.9830840527369183;0.8958571194858042;0.07140810360120424;0.0650512033986533;1.0998442108610824;10.001390329759381;0.9092804735272991;-0.09107402756566398;1.0453523630169637;0.9997279785378146;0.9135512088926806;1.0000311168088534
57.103487;1.09747557133591;0.9830851376000052;0.8958562043444618;0.07140969093302231;0.06505272067409387;1.0998437218771964;10.001403685061053;0.9092790111153672;-0.09107502784870979;1.0453520374450398;0.9997271513455194;0.9135505642429979;1.0000320119087465
57.113487;1.0974801387060396;0.9830867598784636;0.8958556240939555;0.07140951274680525;0.06505263742866207;1.0998420927770505;10.00141756689674;0.9092785511026968;-0.09107502812408856;1.0453518381237894;0.999726437967971;0.9135508565972009;1.0000328715936702
57.123487;1.0974846312350857;0.9830884380656111;0.8958549376703561;0.07140933412949829;0.06505256146113615;1.0998403250889808;10.001431937696925;0.9092780913850431;-0.09107602839012954;1.0453517573095823;0.9997258384245463;0.9135512946761114;1.0000336982424303
57.133487;1.0974900025162777;0.9830905718895537;0.8958537197403078;0.07141074755015747;0.06505388602257658;1.0998384226520292;10.001446752897996;0.90927762756441;-0.09107702864487484;1.0453517878761733;0.9997253532744983;0.9135517818564074;1.000034493912212
57.143487;1.0974943119443896;0.9830923582581255;0.8958528128532016;0.07141056831523669;0.06505382341125637;1.0998373916466606;10.001461965235064;0.9092771534812615;-0.09107702888633591;1.0453519237857596;0.9997249832170757;0.9135522190717325;1.0000352599238362
57.153487;1.0974985147856053;0.9830937128884462;0.8958513549047548;0.07141215378923152;0.0650553748957178;1.0998352392963069;10.00147752605038;0.9092756614393745;-0.0910780291127703;1.045352159702102;0.9997247296075575;0.9135518090074198;1.0000359961378682
57.163487;1.0975026038403843;0.983095589605675;0.895850221012145;0.07141197408298747;0.06505532390856336;1.0998329722227793;10.001493382756346;0.9092751428139155;-0.09107802932272183;1.0453524903133666;0.9997245952329864;0.9135523404128763;1.0000367010884759
57.173487;1.0975065753680269;0.9830970167716959;0.8958485352666997;0.071413559175282;0.06505688622752762;1.0998305960401753;10.001509484581144;0.9092745887092044;-0.09107902951506879;1.0453529102212926;0.9997245844025889;0.913553017167674;1.0000373727991765
57.183487;1.0975113938386851;0.9830998259735343;0.8958471893388814;0.07141320650132948;0.06505663079217378;1.099828115980489;10.001525792777054;0.9092739899205744;-0.09108002968929417;1.0453534147971644;0.9997247023922549;0.9135537409862183;1.0000380096650527
57.193487;1.0975151309670952;0.9831017629787051;0.895845713422401;0.07141302615506795;0.06505659423438377;1.0998265375407887;10.001542277450726;0.9092733363677569;-0.09108002984531632;1.0453540008963271;0.9997249546875863;0.913554414232117;1.000038611889801
57.203487;1.0975187539360554;0.9831032185378771;0.8958436835954775;0.071414610481406;0.06505816981642516;1.0998238666043638;10.001558899540207;0.9092716173672994;-0.09108102998274442;1.045354666559851;0.9997253460534788;0.9135542418770782;1.0000391827170667
57.213487;1.0975222667198763;0.9831051444668307;0.8958419742656173;0.07141442959955668;0.06505814095053687;1.099821109017661;10.001575587656456;0.9092708234838978;-0.09108203010031819;1.045355410217255;0.9997258791219289;0.9135551125178902;1.0000397272857602
57.223487;1.097526640092024;0.9831074500471977;0.8958397242081709;0.0714158409835182;0.06505950890645051;1.0998182703585664;10.001592227607828;0.9092699480667253;-0.0910820301959076;1.0453562297266972;0.9997265533204989;0.913555928682746;1.0000402502538752
57.233487;1.0975299507407466;0.9831093223599706;0.8958377779947094;0.07141566002380736;0.06505948606747702;1.0998163569547232;10.001608677632552;0.9092689869884758;-0.0910830302670114;1.045357121897016;0.9997273654947274;0.913556888447857;1.0000407548535748
57.243487;1.0975331685654592;0.9831106696110837;0.8958352750093084;0.0714172441870281;0.06506107394789588;1.0998133772677217;10.00162479554276;0.9092679375951069;-0.09108303031132407;1.0453580833607359;0.9997283119518838;0.9135577940519652;1.0000412429135428
57.253487;1.0975362963564228;0.9831124427971959;0.8958330904763215;0.07141706359743111;0.06506105631032891;1.0998103414893854;10.001640461203067;0.9092657977515431;-0.09108403032689381;1.0453591110660634;0.9997293899489458;0.9135578540381151;1.00004171436741
57.263487;1.0975402995465584;0.9831150350625366;0.8958308006468266;0.07141671071322074;0.0650608267560564;1.0998072596900081;10.001655589768587;0.9092645655902862;-0.0910850303119529;1.0453602006820053;0.9997305973299524;0.9135589646805454;1.0000421666052544
57.273487;1.097543247540714;0.9831161988925367;0.8958279347037263;0.07141829585011834;0.06506242220052948;1.0998051403213118;10.001670130087362;0.909263240275501;-0.09108503026471375;1.0453613449106671;0.9997319315894438;0.9135600377039896;1.0000425950185974
57.283487;1.0975461039109784;0.9831177749559504;0.8958253827550479;0.07141811668563179;0.06506241179834331;1.0998019896265991;10.001684049664997;0.9092618225842681;-0.09108603018341639;1.0453625345003965;0.9997333895928273;0.9135612782721594;1.000042994737708
57.293487;1.0975488677977572;0.9831188002051975;0.8958222680035629;0.07141970339503757;0.06506401145716775;1.099798812112146;10.001697318947336;0.9092603146301104;-0.09108603006668535;1.0453637615800544;0.9997349673770323;0.9135624916972529;1.000043362018524
57.303487;1.0975515387007682;0.9831202343087263;0.8958194660480892;0.07141952622786304;0.06506400470115382;1.0997956117705034;10.001709905069712;0.9092577192577463;-0.09108702991381182;1.0453650214610308;0.9997366597672771;0.9135628859299755;1.0000436941470872
57.313487;1.0975550807788046;0.983121996010544;0.8958161161423647;0.0714209427476121;0.0650653928841041;1.0997933930290444;10.00172177290278;0.9092560394691784;-0.09108802972477595;1.0453663110697866;0.9997384605976163;0.9135643542607508;1.000043988619137
57.323487;1.0975575633016141;0.9831232843894675;0.8958130623686247;0.07142076844434435;0.06506538830486373;1.0997901609021572;10.001732885074558;0.9092542784186174;-0.09108802950021155;1.0453676268879388;0.9997403633188238;0.9135658042801877;1.000044243155729
57.333487;1.0975599503531994;0.9831245011185986;0.895809881605779;0.0714205960826009;0.0650653841461973;1.099786920240958;10.00174320133383;0.9092524400377994;-0.09108902924143171;1.0453689642189952;0.9997423603774125;0.9135674361497936;1.000044455836524
57.343487;1.0975622421335742;0.9831251648503677;0.8958061354773228;0.07142219115838401;0.0650669881144615;1.0997836746075726;10.001752683671638;0.9092505292277838;-0.09109002895046872;1.0453703172577804;0.9997444421880093;0.9135691487633582;1.0000446241043524
57.353487;1.0975654044080552;0.9831271145920282;0.8958027153110397;0.0714218517983143;0.06506676919381492;1.0997814262626266;10.001761298663043;0.9092475512460437;-0.09109002862992642;1.045371679898231;0.9997465980413073;0.9135698445325667;1.0000447441267148
57.363487;1.0975675073481466;0.9831276203759618;0.8957987142455769;0.07142345390938441;0.06506837209401427;1.0997781775897724;10.001769002941344;0.9092455108935534;-0.09109102828261796;1.0453730467678495;0.9997488175434208;0.9135717098249285;1.0000448112905573
57.373487;1.0975695125810454;0.9831285186773242;0.8957950247447785;0.07142329576712397;0.06506836582272638;1.09977493279156;10.001775732734934;0.9092434121701215;-0.09109102791143599;1.045374414056782;0.9997510903448175;0.913573547714812;1.000044820592285
57.383487;1.0975714140968258;0.983129322544321;0.8957912097895795;0.07142314316527044;0.06506835813629004;1.0997716985545962;10.001781425108366;0.9092412589577826;-0.09109202751950385;1.045375780589631;0.9997534053251417;0.9135755559335149;1.0000447668505477
57.393487;1.0975741708695084;0.9831304264708507;0.8957868482665026;0.0714245892713415;0.06506974228428494;1.0997684824117815;10.001786043491416;0.9092390559312903;-0.09109302711004667;1.045377148601669;0.9997557505640792;0.9135776339884845;1.0000446452999614
57.403487;1.0975758491159024;0.9831310239256786;0.8957827881227667;0.07142444992507781;0.06506973061891068;1.099766290276333;10.001789573760037;0.9092358084259479;-0.09109302668585667;1.0453785226572632;0.9997581138836038;0.9135786865940198;1.0000444524909335
57.413487;1.0975774105330987;0.9831310314638629;0.8957781750107509;0.07142608288110566;0.06507132454714162;1.0997631259177452;10.00179201216608;0.9092335217018575;-0.09109402624876468;1.0453799073331012;0.9997604836730474;0.9135809029980292;1.0000441867350793
57.423487;1.0975788522965642;0.9831314094373352;0.8957738935757906;0.07142595828103218;0.06507130768331593;1.099759991460262;10.001793370757447;0.9092312004258529;-0.09109402579942955;1.0453813066321762;0.9997628493189732;0.913583089204666;1.0000438470906683
57.433487;1.0975801723885268;0.9831311969790862;0.8957690787600007;0.07142760597688777;0.06507289608635329;1.0997568879963164;10.001793687928236;0.9092288483411609;-0.09109502533753021;1.0453827251634897;0.9997652012102157;0.9135854441025425;1.0000434314082924
57.443487;1.097582334352529;0.9831322381943889;0.8957646350875913;0.0714273232311778;0.06507265908346406;1.0997548171951783;10.001793026478646;0.9092264685737655;-0.09109602486228602;1.0453841681594678;0.9997675314209603;0.9135878655772461;1.0000429352993365
57.453487;1.097583407736278;0.9831322915727042;0.8957601077981244;0.07142722000021028;0.06507263369507459;1.0997517821098828;10.001791460017644;0.9092230651509805;-0.09109602437303242;1.045385640032258;0.9997698342710725;0.9135892553313646;1.00004235308604
57.463487;1.0975843581655005;0.9831317601401582;0.8957550889601483;0.07142888856006883;0.06507421353861471;1.0997487852018117;10.001789057222132;0.9092206445893967;-0.09109702386950884;1.045387143484178;0.999772105220991;0.9135917986566455;1.0000416797215654
57.473487;1.0975851882218268;0.983131608307109;0.895750468298448;0.07142879886044536;0.06507418236381929;1.0997458258920416;10.00178587433415;0.9092182158973903;-0.09109702335180499;1.0453886798870047;0.999774339483278;0.9135942959658166;1.0000409116993279
57.483487;1.0975868657782797;0.9831317594902492;0.8957453987754211;0.0714303081641775;0.06507554178196732;1.099743900613623;10.001781963191025;0.9092157889557053;-0.09109802282014469;1.0453902507524633;0.9997765318215641;0.9135969400645074;1.000040046952207
57.493487;1.0975874635155776;0.983131415302225;0.8957407391105396;0.07143023142438047;0.06507550448593623;1.09974100416977;10.001777383806333;0.909213372589726;-0.09109902227452406;1.045391859554201;0.9997786766625778;0.9135996239041674;1.0000390844236855
57.503487;1.0975879482084623;0.983130977542723;0.8957360824620656;0.07143016070132305;0.0650754642090234;1.0997381307121268;10.001772203166402;0.9092099736783915;-0.09109902171448492;1.045393511738395;0.9997807681509164;0.913601245594871;1.000038022960139
57.513487;1.0975883223031797;0.9831299657597491;0.8957310074705875;0.07143186062448027;0.06507702928950547;1.09973527527491;10.001766490529539;0.9092075971850779;-0.09110002113947939;1.045395212698132;0.9997828006703346;0.9136039878963081;1.0000368612066
57.523487;1.0975885897278972;0.9831293421890375;0.8957264058520749;0.07143180102018303;0.06507698387152247;1.0997324352005897;10.001760318220613;0.9092052464410277;-0.09110002054949233;1.0453969663090579;0.9997847695648749;0.9136066495430648;1.0000355992895644
57.533487;1.0975897202291822;0.9831290288341429;0.8957214305369977;0.07143333936311663;0.06507833001077738;1.099730609652988;10.001753747855801;0.9092029241000407;-0.09110101994536901;1.0453987743443482;0.9997866716908659;0.9136094224737079;1.0000342393621007
57.543487;1.0975897888544672;0.9831282278217425;0.8957169365495268;0.07143329121565173;0.06507828076361485;1.0997277981775215;10.001746808643155;0.9092006331193531;-0.09110201932868514;1.045400635787748;0.9997885051596197;0.9136121999888537;1.0000327841016738
57.553487;1.0975897652698656;0.9831273438980603;0.8957125092225328;0.07143324952496384;0.06507823002277645;1.0997250003025825;10.001739496130337;0.9091983766131347;-0.09110201870120233;1.0454025468352546;0.9997902680801625;0.9136148768030102;1.0000312351250435
57.563487;1.0975896548322592;0.9831259007411273;0.8957077170595971;0.07143497976363758;0.06507978606895665;1.0997222158347242;10.001731787553789;0.9091951576017302;-0.09110301806441361;1.0454045012303743;0.9997919584488948;0.9136166529446729;1.00002959265116
57.573487;1.0975904276189636;0.9831257459222537;0.8957034579240484;0.07143477966859262;0.06507951844583186;1.0997204442757857;10.001723658231503;0.9091929795721893;-0.09110301741965782;1.045406490747027;0.9997935752207919;0.9136193157167333;1.0000278568527847
57.583487;1.0975901581154563;0.9831241606514594;0.8956988317023398;0.07143652435254826;0.06508107248155467;1.0997176845467236;10.001715089571364;0.9091908470669017;-0.0911040167683559;1.045408507425236;0.9997951175986498;0.9136220672036695;1.0000260300925847
57.593487;1.0975898145487955;0.9831229930345814;0.8956947380367616;0.07143651101864829;0.06508101779939478;1.0997149364890573;10.001706058559042;0.9091887653092869;-0.09110501611186399;1.045410546268738;0.9997965831942539;0.9136248062616181;1.0000241178890612
57.603487;1.0975894003582645;0.9831217672037721;0.8956907476271341;0.07143650426130649;0.06508096274377316;1.099712201593946;10.001696517764202;0.9091867393086731;-0.09110501545133926;1.045412605439994;0.9997979677703726;0.9136274325413185;1.0000221273309051
57.613487;1.0975889192984514;0.9831200067985076;0.8956864312014156;0.07143826867764287;0.06508251567161587;1.099710481587796;10.001686391386144;0.909183773585186;-0.0911060147879144;1.0454146849104218;0.9997992662343956;0.9136291506367272;1.0000200643477433
57.623487;1.0975893400518486;0.9831195586427888;0.8956826885476984;0.07143810144936863;0.06508224625954567;1.099707777590661;10.00167559321837;0.9091818722851288;-0.09110601412287889;1.04541678601922;0.999800473202655;0.913631752010748;1.0000179325843568
57.633487;1.0975887368653698;0.983117702370104;0.8956786191500218;0.07143987746408104;0.06508379996440357;1.0997050903742016;10.001664044571703;0.9091800393783381;-0.09110701345777848;1.0454189111648686;0.9998015832153015;0.9136344424453865;1.0000157344533698
57.643487;1.0975880784726912;0.9831162845461879;0.8956751187220116;0.07143989379143256;0.06508374651355708;1.0997024202352894;10.001651674255335;0.9091782792299292;-0.09110701279435962;1.04542106245309;0.9998025918625641;0.9136370247155027;1.00001347240122
57.653487;1.0975873683936532;0.9831143483539204;0.8956713132203921;0.07144167972819741;0.06508530241846414;1.0996997677568467;10.001638411849328;0.9091765970999955;-0.09110801213412272;1.0454232405898152;0.9998034974492082;0.9136397008305362;1.000011149614165
57.663487;1.0975875750940332;0.983113741461199;0.8956680942533899;0.071441531800841;0.06508503736263035;1.0996981356645528;10.001624192515253;0.9091739988434192;-0.09110901147786983;1.0454254452249465;0.9998043011423855;0.9136413783192356;1.0000087707352747
57.673487;1.0975867728133133;0.9831122238594039;0.8956649916346502;0.07144155905854382;0.06508498864241685;1.0996955293267998;10.0016089647257;0.909172489914625;-0.09110901082583457;1.0454276761217158;0.9998050050683887;0.9136439490602933;1.0000063417291405
57.683487;1.097585930290522;0.9831101969653172;0.8956615817284347;0.07144335282993552;0.06508655009910339;1.0996929558192483;10.001592688259114;0.9091710748590691;-0.0911100101782002;1.0454299333445973;0.9998056106750302;0.9136466186258756;1.0000038687177253
57.693487;1.097585051461954;0.9831086215009723;0.8956587388076626;0.07144338211621659;0.06508650571242214;1.099690422795461;10.001575328500559;0.9091697576407133;-0.09111000953536758;1.0454322158342753;0.9998061189546987;0.9136491891913341;1.0000013575553468
57.703487;1.0975841410144547;0.983106535782853;0.8956555836519849;0.07144517603250657;0.06508807185571128;1.0996889373291996;10.001556850149894;0.9091685417159486;-0.0911110088977935;1.0454345201727777;0.9998065309213592;0.9136518626074347;0.9999988145483708
57.713487;1.0975841696907305;0.9831057832336292;0.8956530024127404;0.07144503134078276;0.06508781815495016;1.0996865054228888;10.001537213593371;0.9091674301417636;-0.09111200826580272;1.0454368405326913;0.9998068472360572;0.91365454205516;0.9999962477006686
57.723487;1.0975832148827367;0.9831041212437642;0.8956505191926311;0.07144505759780057;0.06508778197367297;1.0996841319819521;10.001516380552992;0.9091654265006872;-0.09111200763956763;1.045439168752382;0.999807068517326;0.9136561354682423;0.9999936677794503
57.733487;1.097582249436866;0.983101950517292;0.8956477050961956;0.07144684674177884;0.06508935743858674;1.099681819964923;10.001494324142863;0.9091645354199718;-0.09111300701906717;1.0454414941309498;0.9998071967460103;0.9136588340421955;0.9999910879442203
57.743487;1.0975812812037673;0.9831002311185459;0.8956454310476506;0.07144686824214032;0.06508932896960065;1.099679569683287;10.001471035898941;0.9091637617675203;-0.09111300640400397;1.0454438034868012;0.999807235676192;0.9136614434226901;0.9999885222130594
57.753487;1.0975803162250604;0.9830979982508342;0.895642817434158;0.07144865136796161;0.0650909134015213;1.0996783795747003;10.001446525833614;0.9091631094447638;-0.09111400579385258;1.04544608219959;0.999807189831209;0.9136641614344077;0.9999859836918186
57.763487;1.0975803227932892;0.9830970895216387;0.89564075289366;0.07144849267104787;0.0650906807975668;1.0996762475084156;10.00142081385192;0.90916258100155;-0.09111400518796953;1.0454483162571644;0.9998070642209379;0.9136667866828241;0.9999834827148327
57.773487;1.0975793727827994;0.9830952560309866;0.895638766094433;0.07144850128703226;0.0650906688776585;1.0996741722625878;10.001393920479458;0.9091611784966773;-0.09111500458557673;1.0454504938127989;0.999806865113264;0.9136685224735563;0.9999810262734345
57.783487;1.0975784315621155;0.9830928941184522;0.8956364326794444;0.0714502687903245;0.0650922719506791;1.0996721550286281;10.001365865391646;0.909160904362024;-0.0911160039858651;1.0454526055077882;0.9998065999409758;0.9136712588023717;0.9999786194745663
57.793487;1.0975774984561193;0.983090962598447;0.8956346255456016;0.07145026450270246;0.06509227445049527;1.0996711990619612;10.001336670743907;0.9091607609145105;-0.09111600338833996;1.0454546442943022;0.9998062759881815;0.9136739008634196;0.9999762670395085
57.803487;1.0975775367262801;0.9830898612046953;0.8956329179201697;0.07145008030325808;0.06509207057547381;1.099669307609688;10.001306369107331;0.9091607492569219;-0.09111700279305161;1.0454566048322793;0.9998058992735789;0.9136766482553067;0.9999739736820351
57.813487;1.0975766151430337;0.9830873477843433;0.8956308357138576;0.07145182587774249;0.06509369779917946;1.0996674827848483;10.00127501484502;0.9091608683035369;-0.09111700220059747;1.0454584827727083;0.9998054744431639;0.9136793020367131;0.9999717437455379
57.823487;1.097575696717965;0.9830852688112679;0.8956292652669923;0.0714517984305643;0.06509372582705336;1.0996657260802218;10.001242685499504;0.9091601138415185;-0.09111800161189643;1.0454602748375095;0.9998050054454911;0.9136810676332114;0.9999695803955274
57.833487;1.0975747774776783;0.9830826690760234;0.8956273251241516;0.07145352790064018;0.06509537110905954;1.0996640393505808;10.001209472051276;0.9091604787251251;-0.0911190010277208;1.045461978943941;0.999804495924599;0.9136838374351066;0.9999674851943703
57.843487;1.0975738501711316;0.9830805185351827;0.8956258857164625;0.0714534844589907;0.06509541774758715;1.0996634255575295;10.001175472970228;0.9091609546643287;-0.09111900044833113;1.0454635933807046;0.9998039490348565;0.9136865201843074;0.9999654583806588
57.853487;1.0975738697300652;0.9830792277083564;0.8956245195460513;0.07145326090910262;0.06509525968157476;1.0996618883222145;10.001140794778184;0.9091615334711949;-0.09111999987347041;1.0454651159767632;0.999803368185628;0.9136893202916732;0.9999634998431643
57.863487;1.0975728966969949;0.9830765625016187;0.8956227532342558;0.0714549678434309;0.06509693421003243;1.0996604296859034;10.001105548755605;0.90916220666365;-0.09111999930242884;1.0454665447419285;0.9998027584922081;0.9136920447948595;0.9999616110351212
57.873487;1.0975718896595545;0.9830743733041941;0.8956214748124359;0.07145490324592352;0.06509701095651081;1.0996590481763626;10.001069847568145;0.9091629652875259;-0.09112099873390853;1.0454678795629362;0.9998021270160331;0.9136949003004793;0.9999597963764713
57.883487;1.097570846469448;0.9830717057258046;0.8956198044497821;0.07145659765543264;0.06509870625256298;1.0996587391945243;10.001033810054869;0.9091628001967286;-0.09112099816598485;1.0454691228384687;0.9998014821664852;0.913696698391435;0.9999580623725226
57.893487;1.0975707322413326;0.983070410639333;0.8956186287800825;0.07145634908774398;0.06509858945047443;1.0996574965916073;10.000997561659064;0.9091637012136045;-0.0911219975964897;1.0454702787051904;0.9998008331074146;0.9136996323283078;0.9999564157607246
57.903487;1.097569618584455;0.9830682540036279;0.8956174733425049;0.07145626818359649;0.06509869739585074;1.0996563139168254;10.000961225878525;0.909164656371642;-0.09112299702354845;1.0454713523707067;0.9998001885661079;0.9137026097094926;0.9999548632737516
57.913487;1.0975684725182646;0.9830656448413039;0.8956159108712257;0.07145794791090615;0.0651004235257763;1.0996551847289044;10.000924919079866;0.9091656528277691;-0.09112299644581098;1.0454723497098317;0.9997995556794814;0.9137055329994678;0.9999534127786143
57.923487;1.097567296751556;0.9830635493560818;0.8956148122000224;0.07145785880552549;0.06510055149283561;1.0996541024239799;10.000888748668714;0.9091666782009857;-0.09112399586231162;1.0454732767354182;0.9997989401225281;0.9137086047936313;0.9999520734352105
57.933487;1.0975660941682575;0.9830610070876428;0.8956132949251449;0.07145953144051008;0.06510229733193551;1.099654060951863;10.00085281026151;0.9091667210161493;-0.09112399527209963;1.0454741395959775;0.9997983467044478;0.9137106357375213;0.999950853918913
57.943487;1.097565833257572;0.9830598594507846;0.8956122432434381;0.07145926387735245;0.06510223022337733;1.0996530557232604;10.000817185554835;0.9091677706751606;-0.09112499467389715;1.0454749454117376;0.9997977797157592;0.9137138226076631;0.99994976024499
57.953487;1.097564589383517;0.9830578601911528;0.8956111812304671;0.07145916676864578;0.06510238691367505;1.0996520836296606;10.00078194168202;0.9091688178772132;-0.0911249940660376;1.0454757032375597;0.9997972433893952;0.9137169798162421;0.9999487952452931
57.963487;1.0975633340876076;0.9830554057126857;0.8956096815716023;0.07146083301246049;0.06510416073713947;1.0996511425931843;10.000747129334567;0.9091698552053065;-0.09112599344661249;1.0454764234580776;0.9997967415496543;0.9137203159442313;0.9999479600363611
57.973487;1.0975620758692142;0.9830534526531702;0.8956086169387687;0.071460732945834;0.0651043351509054;1.099651230364659;10.000712776770175;0.9091708770454887;-0.09112599281372871;1.0454771152842994;0.9997962762974734;0.9137236390293553;0.999947256082681
57.983487;1.097560824679925;0.9830510357035571;0.8956071078753667;0.07146239685656508;0.06510612592797284;1.0996503437862242;10.000678890998861;0.9091718793676957;-0.09112699216589032;1.045477785515888;0.9997958473564934;0.9137271526787261;0.9999466858790609
57.993487;1.0975605557538097;0.9830499954224915;0.8956060412343828;0.07146212246786031;0.06510610208983958;1.0996494802651613;10.000645471430438;0.909171859832366;-0.09112799150221766;1.045478440180984;0.9997954523598738;0.9137297627680828;0.9999462517666626
58.003487;1.0975593498989944;0.9830480876118217;0.8956049432071;0.07146202010927323;0.06510630041717652;1.0996486391214848;10.000612515903263;0.909172817628909;-0.09112799082226171;1.045479085996442;0.9997950877275453;0.9137333574499021;0.9999459545685788
58.013487;1.0975581832010568;0.9830457132065071;0.8956033880980558;0.07146368252433473;0.06510811437742577;1.0996478211572829;10.000580014980526;0.9091737532351712;-0.0911289901258388;1.0454797293187639;0.999794749962006;0.9137371371930586;0.9999457934076257
58.023487;1.0975570675407795;0.9830438351764388;0.8956022504543328;0.07146358017331333;0.06510832755432863;1.0996480285111816;10.000547954331624;0.9091746684133702;-0.09112898941322946;1.0454803742115284;0.9997944361914973;0.9137408980453283;0.9999457667016745
58.033487;1.097556014302089;0.9830419756131789;0.895601093026273;0.07146347873574295;0.06510854767444067;1.0996472647044797;10.00051632776309;0.9091755661211987;-0.09112998868519416;1.045481021769427;0.9997941435388596;0.9137448353155707;0.9999458731949342
58.043487;1.0975559980389442;0.9830405383830845;0.8955994956104092;0.07146497147464376;0.06511016785529387;1.0996465330760898;10.000485146975281;0.9091754505409001;-0.09112998794254032;1.045481670444573;0.9997938688460549;0.9137477504563287;0.999946111789498
58.053487;1.0975550966433085;0.9830387249259374;0.8955983057401682;0.07146487430015137;0.06511040020367963;1.0996458345181934;10.000454442749023;0.9091763272705528;-0.09113098718581046;1.045482316259454;0.999793609851809;0.9137518286828985;0.9999464810279802
58.063487;1.097554280996695;0.983036457902153;0.8955966663448633;0.07146654547152165;0.06511224585798482;1.0996451664916123;10.000424260794285;0.9091772031624812;-0.0911319864153385;1.045482953095718;0.9997933664250201;0.9137559710593361;0.9999469789871518
58.073487;1.0975535562724654;0.9830347025836444;0.8955954575051236;0.0714664556816468;0.06511248811545993;1.0996455240285228;10.00039465819134;0.9091780855397736;-0.09113198563143383;1.0454835739443107;0.9997931403933457;0.9137600737135065;0.9999476027821567
58.083487;1.0975529269305422;0.9830329828169;0.8955942464742827;0.07146637056489492;0.06511273454773579;1.0996449019559331;10.000365703536886;0.9091789808730747;-0.09113298483468887;1.0454841726246655;0.9997929348496873;0.913764331910152;0.9999483482894014
58.093487;1.097553361944181;0.98303170384986;0.8955926168764525;0.07146788321759967;0.06511437820627103;1.099644296556601;10.00033747437246;0.9091798938083799;-0.09113298402646977;1.0454847442172863;0.9997927536752097;0.9137685417881455;0.9999492104266716
58.103487;1.0975529362042942;0.9830300689935971;0.8955914195618726;0.07146780929839086;0.06511463114577343;1.0996437060304778;10.00031005365979;0.9091798274482447;-0.0911339832090231;1.0454852840983369;0.999792601124022;0.9137719027061533;0.9999501827136457
58.113487;1.0975526189599552;0.9830280022505288;0.8955898003919534;0.07146950676159969;0.06511649437985614;1.0996441309166072;10.000283534825575;0.9091807838286924;-0.09113398238494722;1.0454857872043735;0.9997924820390435;0.9137761992302679;0.9999512572044912
58.123487;1.0975524118313356;0.9830264686216372;0.8955886422009551;0.07146944601399932;0.06511675097454306;1.0996435746765165;10.000258025046932;0.9091817632832105;-0.09113498155670187;1.0454862478821412;0.9997924026981801;0.9137806292333699;0.9999524265587558
58.133487;1.0975532772554544;0.9830258726192654;0.8955875301235161;0.07146921993755287;0.06511679375771927;1.0996430428139925;10.00023363744477;0.9091827639343375;-0.09113498072637126;1.0454866597601165;0.9997923709532316;0.9137849865748;0.9999536864177668
58.143487;1.0975532808552124;0.9830239752651042;0.8955860029033053;0.07147093900995828;0.0651186588488977;1.0996425401954681;10.000210480426675;0.9091837827457274;-0.09113597989545305;1.045487015906937;0.9997923949557372;0.9137894644882293;0.9999550357944598
58.153487;1.0975533830683475;0.9830226234094723;0.8955849607720208;0.07147090103696063;0.06511891467729565;1.0996420693214253;10.000188646759383;0.9091848169705391;-0.0911369790648943;1.0454873097410393;0.9997924817298721;0.9137939579430039;0.9999564761152013
58.163487;1.0975535810898718;0.9830213392335627;0.8955839752692568;0.0714708712719867;0.06511916837036816;1.0996426313871315;10.000168207166436;0.909184864460973;-0.09113697823549123;1.0454875361903972;0.9997926367165872;0.913797367773725;0.9999580100438383
58.173487;1.097553873885622;0.9830196433835291;0.8955826173167757;0.0714726148614786;0.0651210271002821;1.0996422279015226;10.00014921218672;0.9091859229710646;-0.0911379774082537;1.0454876919499925;0.9997928636542118;0.9138018797934743;0.9999596402392539
58.183487;1.0975552259065033;0.9830193785849779;0.8955817852616245;0.07147242936272871;0.06512105937110188;1.0996418609531173;10.000131694110088;0.9091869893907624;-0.0911379765844627;1.0454877751019835;0.9997931644626836;0.9138062968942066;0.9999613680713332
58.193487;1.0975557064035153;0.983017820238059;0.8955805764601315;0.07147418989975707;0.06512290947583156;1.0996415330892304;10.000115671659142;0.9091880598759186;-0.09113897576552316;1.0454877854633877;0.999793539632475;0.913810817026781;0.999963192863332
58.203487;1.0975562784709736;0.983016811062932;0.8955798850371437;0.07147419383748083;0.06512314612863279;1.0996412471388701;10.000101162102235;0.9091891308315158;-0.0911389749527485;1.0454877252422676;0.9997939889800701;0.9138152395381336;0.9999651130327113
58.213487;1.0975569395266693;0.9830158702485285;0.8955792743262146;0.07147420596561735;0.06512337685494615;1.0996420055456544;10.000088192233836;0.9091891995881084;-0.09113997414717312;1.0454875982616405;0.9997945120693271;0.9138187674144129;0.9999671281880818
58.223487;1.097557685449478;0.9830145154992345;0.8955783069926476;0.07147599098913764;0.06512520912918732;1.0996418101811933;10.000076801052758;0.9091902645298195;-0.09113997334950438;1.0454874080669596;0.9997951083556871;0.9138231895734021;0.9999692393088121
58.233487;1.0975594756861013;0.9830145852214227;0.895577874717084;0.07147584603133211;0.06512521162061922;1.0996416631409598;10.00006703173212;0.9091913254278594;-0.09114097256017478;1.0454871571648223;0.9997957775995361;0.9138277089690664;0.9999714473028005
58.243487;1.0975603746342306;0.9830138286525264;0.8955775080857231;0.07147588084180105;0.06512542060251612;1.0996415671235555;10.000058914711243;0.9091923838656563;-0.09114097177937837;1.0454868476829988;0.9997965199478992;0.9138321246027293;0.9999737517221582
58.253487;1.0975613404005113;0.9830126380291835;0.8955767842223084;0.07147768759761439;0.06512722902215189;1.0996425245648287;10.000052452953193;0.9091934429250943;-0.0911419710070405;1.04548648172011;0.9997973351184455;0.9138366340314323;0.9999761499434592
58.263487;1.0975623647003458;0.9830119686530715;0.8955765782018655;0.07147773598448474;0.06512742005439559;1.0996425367039897;10.000047619257412;0.909194506076981;-0.09114297024281587;1.045486061068763;0.9997982218732978;0.9138411345557426;0.999978637256353
58.273487;1.097563438185357;0.9830108565464358;0.8955760131931634;0.07147955578997078;0.06512920934965978;1.099642603703582;10.000044362925355;0.9091945762415796;-0.09114296948637232;1.0454855871107116;0.9997991790897075;0.9138445266248675;0.9999812075618947
58.283487;1.0975655162145679;0.9830111435030967;0.895575981180393;0.07147944431918345;0.06512916592925075;1.0996427256740904;10.000042620248163;0.909195655891522;-0.0911439687377996;1.045485060634701;0.9998002076784164;0.9138489924519192;0.9999838537568163
58.293487;1.0975666594685023;0.9830105846604962;0.8955760160060408;0.07147951150520997;0.06512932660594056;1.0996429040930322;10.000042321993744;0.9091967474867049;-0.09114396799766696;1.0454844810454118;0.9998013115092891;0.9138533277989701;0.9999865682962659
58.303487;1.0975678227344297;0.9830095795408585;0.8955757009623982;0.07148134969008135;0.0651310849443952;1.0996441428343589;10.000043390723416;0.9091978530504143;-0.09114496726676286;1.0454838459823421;0.999802496801463;0.9138577211243554;0.9999893435869298
58.313487;1.0975689956756545;0.9830090911078523;0.8955759194555838;0.07148142873522627;0.06513122474955446;1.0996444479710135;10.000045735699825;0.9091989739359309;-0.09114496654591712;1.045483152357543;0.9998037709959146;0.9138619618556643;0.999992171470202
58.323487;1.0975701677060936;0.9830086433153423;0.8955762417289864;0.07148151361623004;0.06513135411438362;1.0996448262709004;10.000049256382596;0.9092001117516246;-0.09114596583595876;1.0454823975052439;0.9998051421656496;0.9138662389844736;0.9999950432632209
58.333487;1.0975722923226259;0.9830086429001655;0.8955762535637711;0.07148319682989422;0.06513286662945313;1.099645283324589;10.000053852955245;0.9092002685374833;-0.09114596513759742;1.0454815794195835;0.9998066181971795;0.9138693485488367;0.9999979508243273
58.343487;1.0975734274887292;0.9830082948037092;0.8955768073737761;0.07148329337529777;0.06513297488385858;1.099645822936557;10.000059434714759;0.9092014448716229;-0.09114696445121154;1.0454806968867163;0.999808205142056;0.9138734717605788;1.0000008869495107
58.353487;1.097574525743978;0.9830080060381909;0.8955774880036113;0.0714833956558148;0.06513307238074843;1.0996474481537433;10.00006591973826;0.9092026377561822;-0.09114696377675097;1.0454797493190953;0.9998099067867244;0.9138774066715274;1.0000038446693449
58.363487;1.0975755759428423;0.9830073021412724;0.895577864366024;0.07148526853273404;0.06513476717652354;1.0996481622385952;10.0000732306447;0.9092038406852585;-0.09114796311389235;1.0454787356429607;0.9998117257258262;0.913881345952069;1.0000068167746405
58.373487;1.0975765677834326;0.9830071491919524;0.8955788188372644;0.07148538182379319;0.06513484323825848;1.0996489682023212;10.00008129566267;0.9092050459886692;-0.09114796246233517;1.0454776532836358;0.9998136637827015;0.9138850838273989;1.0000097962255357
58.383487;1.0975784555424264;0.9830074692059423;0.8955794969246564;0.07148709294239113;0.0651363026571054;1.0996498676697117;10.000090057492661;0.9092062475865695;-0.09114896182208133;1.045476498380722;0.9998157218874477;0.9138888138001237;1.0000127765596662
58.393487;1.097579297551153;0.9830074606231338;0.8955807485297835;0.07148721683072796;0.06513635868271285;1.099650860804115;10.00009948051385;0.9092064424076529;-0.09114996119365713;1.045475266802524;0.9998179001618924;0.9138914348667723;1.000015751536178
58.403487;1.0975800446411064;0.9830075216805239;0.8955821552315721;0.07148734589642257;0.06513640558411335;1.099652947589564;10.0001095440951;0.9092076297352175;-0.09114996057817024;1.04547395450027;0.9998201978217458;0.9138948303282418;1.0000187143581922
58.413487;1.0975806815528895;0.9830071675221302;0.8955832809661707;0.07148924509915923;0.06513805210288935;1.0996541292970876;10.00012022391458;0.9092088091944232;-0.0911509599770909;1.045472556561532;0.9998226132801058;0.9138981967552803;1.0000216570546527
58.423487;1.0975811937296134;0.9830073548517965;0.895585001251387;0.07148938447293883;0.06513808273880096;1.099655408917257;10.000131476234808;0.9092099794454458;-0.09115095939181837;1.0454710663989135;0.9998251447183746;0.9139013258544615;1.0000245700441093
58.433487;1.097582533871176;0.9830084804348929;0.8955868912087199;0.07148935673756739;0.06513789186974106;1.0996567903485839;10.00014323936711;0.9092111384986171;-0.09115195882332737;1.0454694768126962;0.9998277900589281;0.9139044075696967;1.0000274422155322
58.443487;1.09758276366857;0.9830082981372452;0.8955884766156074;0.0714912722738871;0.06513951723811427;1.0996582771057044;10.000155447815928;0.9092122845062784;-0.09115195827223953;1.0454677822824059;0.9998305461241798;0.91390723221706;1.0000302622972992
58.453487;1.097582843544206;0.9830086487203451;0.8955906408972958;0.07149142882259985;0.0651395289272986;1.0996608710319784;10.000168042273879;0.909212415875668;-0.09115295773899841;1.0454659802246922;0.9998334086755345;0.9139089940782539;1.0000330206765267
58.463487;1.0975827724021439;0.9830085701161967;0.8955924978443573;0.07149335649969397;0.06514114373825404;1.0996625717364912;10.000180970787113;0.9092135307900262;-0.09115295722379085;1.0454640701596178;0.9998363735392521;0.9139114740347974;1.0000357100185893
58.473487;1.0975825506498225;0.9830090256986116;0.8955949125373832;0.07149352507516031;0.06514114596674395;1.099664377466513;10.000194186772328;0.9092146270065863;-0.09115395672666643;1.0454620521416824;0.9998394367054263;0.913913867237955;1.0000383251918994
58.483487;1.097583144237433;0.9830104205849094;0.8955974522180263;0.0714935266019421;0.0651409295960129;1.099666286323902;10.000207654295375;0.9092157019210315;-0.0911539562478733;1.0454599267184232;0.9998425932573065;0.9139159643591198;1.000040863412852
58.493487;1.0975826250981884;0.9830105169186536;0.8955996381625593;0.0714954704999111;0.06514253187643733;1.0996682962700968;10.000221359112663;0.909216752462406;-0.09115495578774285;1.0454576966126627;0.9998458372187565;0.9139179550750202;1.0000433237343944
58.503487;1.0975819597341707;0.9830111625597291;0.8956023527695306;0.07149565353515806;0.06514252244070318;1.0996714042982094;10.000235303441743;0.9092167754583592;-0.09115495534626686;1.0454553683830912;0.999849162904196;0.9139186368327651;1.0000457062035921
58.513487;1.0975811497449672;0.9830118810427614;0.8956051489733965;0.07149584005315889;0.06514250969529485;1.0996736064341233;10.000249492854337;0.9092177682674271;-0.09115595492305147;1.0454529521461235;0.9998525661335195;0.9139201935342095;1.0000480117975183
58.523487;1.097580197193637;0.9830121958294138;0.8956075802827373;0.07149779436820033;0.06514410215963808;1.0996758982668784;10.00026394237169;0.9092187285819765;-0.09115595451769688;1.0454504590373488;0.999856043734956;0.9139214263325374;1.00005024228787
58.533487;1.0975800697545912;0.9830139543074483;0.8956105307647656;0.07149781313905958;0.06514386978545808;1.0996782746211577;10.000278680191606;0.9092196538802051;-0.09115695413026093;1.0454478992411342;0.9998595923298497;0.9139225314026196;1.000052399729658
58.543487;1.0975788415455967;0.983014917280152;0.8956135241359003;0.07149800555287247;0.0651438502411587;1.0996807294547086;10.000293727954478;0.9092205412961643;-0.09115795376148464;1.0454452824567615;0.9998632082693295;0.9139234077053899;1.0000544865525218
58.553487;1.0975774819978827;0.983015488264391;0.8956161302154976;0.07149996331900961;0.06514543784934052;1.0996842569763359;10.000309085819032;0.9092213877620494;-0.09115795341253813;1.0454426187051982;0.9998668881074979;0.9139239571683913;1.0000565060138156
58.563487;1.0975759952869335;0.9830166307706644;0.8956192159717333;0.07150015575423882;0.06514541702736952;1.099686852566639;10.000324738778643;0.9092211906949064;-0.09115895308452017;1.045439917666546;0.9998706285524568;0.9139233888364083;1.0000584615501
58.573487;1.097574384596601;0.983017866213138;0.8956223334091764;0.07150034740866555;0.06514539636929798;1.0996895125262063;10.000340667997198;0.9092219494929413;-0.09115895277818473;1.045437186967889;0.9998744261320576;0.913923500271745;1.000060355099503
58.583487;1.0975736178636097;0.9830195972906614;0.8956250496457854;0.07150213040594006;0.06514676997249004;1.099692233622261;10.000356855245156;0.9092226667437353;-0.09115995249394318;1.0454344308592238;0.9998782765260534;0.91392350595216;1.0000621865107946
58.593487;1.0975717696122973;0.9830210238123587;0.8956281992099991;0.0715023193475472;0.06514675102265824;1.099695013406088;10.00037327659514;0.9092233478433371;-0.0911599522318703;1.0454316508698014;0.9998821738823971;0.9139232199324026;1.0000639542579386
58.603487;1.0975698101737805;0.983022065010828;0.8956309123993889;0.07150427142280084;0.06514834174637255;1.0996988504635161;10.000389892578657;0.9092239997281432;-0.09116095199164118;1.045428847966533;0.999886110823593;0.9139228588409337;1.0000656557297456
58.613487;1.0975677455349186;0.9830236808353016;0.8956340566918325;0.07150445620571534;0.06514832640216221;1.0997017440586105;10.000406650438633;0.909224629959623;-0.0911609517726567;1.0454260241597153;0.9998900788851757;0.9139222423791308;1.0000672869788343
58.623487;1.0975655823593458;0.9830253905843439;0.895637186343015;0.07150463819560565;0.06514831345575889;1.0997046943435445;10.000423490772064;0.9092242457010217;-0.09116195157435532;1.0454231825816045;0.9998940686943619;0.9139205949199251;1.0000688428042588
