time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.633487;1.0975642936494663;0.9830275970597062;0.895639871866959;0.07150640928410436;0.06514969683674805;1.0997077028531685;10.00044034602849;0.9092248526945357;-0.09116195139637279;1.045420326580874;0.9998980695918354;0.9139197273727961;1.0000703175135381
58.643487;1.0975619595132093;0.9830295015333653;0.8956429516251405;0.07150658383290671;0.06514968938389723;1.0997107718699906;10.00045714103133;0.90922545536081;-0.09116295123850074;1.045417459006189;0.9999020692657796;0.9139188652120593;1.0000717058565909
58.653487;1.097559556572061;0.9830315059512534;0.8956459977622918;0.07150675389837113;0.06514968469282524;1.0997149032099247;10.000473797157623;0.9092260579484363;-0.0911629511005665;1.0454145821377216;0.9999060542499174;0.9139178293272845;1.0000730030795515
58.663487;1.0975570992506862;0.9830331292182608;0.8956485682158958;0.07150868425861459;0.06515129070348258;1.099718097183025;10.000490233433199;0.9092266657556121;-0.09116395098224112;1.045411697919169;0.9999100115214241;0.9139168382853586;1.000074204193064
58.673487;1.0975546047727958;0.9830353294727805;0.8956515367606368;0.07150884482536063;0.0651512910959597;1.0997213514891702;10.000506370116604;0.9092272848173177;-0.09116395088290831;1.0454088080361132;0.9999139304775049;0.9139157098632067;1.000075303175512
58.683487;1.0975530575685664;0.9830384999009909;0.895654480580047;0.07150882824260392;0.06515107943112818;1.0997246604716313;10.000522139385655;0.9092269201066454;-0.09116495080177567;1.0454059131681501;0.9999178035849795;0.9139136636357071;1.0000762926765374
58.693487;1.0975505486205264;0.9830403861521433;0.8956569306882353;0.07151074480719084;0.06515269261808632;1.09972801553225;10.000537500203992;0.9092275747268187;-0.09116495073813713;1.0454030117907136;0.9999216254011141;0.913912502913383;1.0000771646158486
58.703487;1.097548062699703;0.9830428185219996;0.895659778024987;0.07151089228216459;0.0651526999279725;1.0997324064576497;10.000552444398503;0.9092282506341632;-0.09116595069162449;1.0454001005655762;0.9999253920716497;0.9139114429877759;1.0000779106851918
58.713487;1.097545618248528;0.9830453038795083;0.895662582300978;0.07151103591679461;0.06515270930521096;1.0997358223704992;10.000566980142745;0.9092289493986669;-0.09116595066230102;1.0453971766777503;0.9999291021340045;0.9139102926170664;1.000078522180609
58.723487;1.0975432322480234;0.9830473494734168;0.8956649013804404;0.07151294085152661;0.06515432865267333;1.0997392520923162;10.000581102941194;0.9092296724341618;-0.09116695065061921;1.0453942395015934;0.9999327570426326;0.9139092574374547;1.000078990400343
58.733487;1.0975409186058613;0.983049904644879;0.8956676054854713;0.07151307714240349;0.06515434162164986;1.0997426850708487;10.0005947793335;0.9092304211749899;-0.09116695065744179;1.0453912900291262;0.9999363604021825;0.9139081431699747;1.0000793081290704
58.743487;1.0975396513323892;0.9830528767184665;0.8956698276651742;0.07151480253107939;0.06515574990303981;1.0997461128373873;10.000607952782541;0.9092311970780601;-0.0911679506840981;1.0453883296186206;0.9999399162033322;0.9139071545292873;1.0000794711318084
58.753487;1.0975375063046542;0.9830554511577468;0.8956724058196298;0.07151493222912318;0.06515576630772063;1.0997505295187622;10.00062055724918;0.9092310003153194;-0.09116795073240555;1.0453853598755956;0.9999434272438655;0.9139051014453045;1.0000794782244808
58.763487;1.0975354533267077;0.9830580151845395;0.8956749107291948;0.07151505903746218;0.06515578469784607;1.0997539307516249;10.00063252388405;0.9092318281047926;-0.09116895080461808;1.045382383096288;0.9999468949208865;0.9139041763920659;1.0000793299447286
58.773487;1.0975334983864073;0.9830600760051096;0.8956768979547177;0.0715169481763882;0.06515741345073099;1.0997573120085187;10.000643782947199;0.9092326750923301;-0.09116895090330156;1.0453794019053062;0.9999503198811575;0.9139031865576758;1.000079027423519
58.783487;1.0975316480586461;0.9830625854980878;0.8956792383414434;0.07151706969542236;0.06515743675070346;1.0997606677554042;10.00065426630093;0.9092335349403428;-0.09116995103122812;1.0453764189144796;0.9999537025812774;0.9139023334202389;1.000078571925999
58.793487;1.0975308733345923;0.9830659375111737;0.8956815067418248;0.07151701620017055;0.0651572486608169;1.0997639917741;10.000663912167795;0.9092344009352135;-0.09116995119105817;1.0453734378674298;0.9999570433743531;0.9139014202856796;1.000077964564
58.803487;1.097529250103035;0.9830678846804735;0.8956832332788682;0.07151889777766117;0.06515888652698112;1.0997682780275886;10.000672670620217;0.9092352659034095;-0.09117095138483615;1.0453704649697915;0.9999603422809993;0.9139006502295459;1.000077206710006
58.813487;1.0975277486886694;0.9830702681844005;0.8956853094415478;0.071519011923325;0.06515892002233234;1.0997715219005983;10.000680509149497;0.9092351220929848;-0.09117095161387039;1.0453675083357048;0.9999635994050193;0.9138988327203618;1.0000763013582994
58.823487;1.097526374521662;0.9830726061028725;0.8956872970460393;0.07151912372208681;0.06515895753550727;1.099774721697735;10.000687419085645;0.9092359610688563;-0.09117195187893795;1.0453645763069477;0.9999668160541025;0.9138981613952557;1.0000752541635773
58.833487;1.097525133000456;0.9830744148716719;0.8956887580991784;0.07152099830691847;0.06516060745665668;1.0997778792940498;10.000693412825935;0.9092367742641175;-0.09117195218013553;1.0453616763188274;0.9999699959090741;0.9138974442884612;1.000074073056544
58.843487;1.0975249946674406;0.9830775332393431;0.8956905846320126;0.07152093325115072;0.06516043942166203;1.0997809989506118;10.000698507994146;0.9092375544734767;-0.09117295251640027;1.045358814457397;0.9999731455051418;0.9138968811496179;1.0000727671768332
58.853487;1.097524035899051;0.9830797148020949;0.8956923084190243;0.07152103862408583;0.06516049063399777;1.099785084466027;10.000702711786449;0.9092382975784459;-0.0911729528855086;1.045355996022046;0.9999762732179737;0.9138962715236261;1.000071346464512
58.863487;1.0975232272876605;0.9830813591751455;0.8956935087198786;0.07152290689733354;0.0651621549553634;1.0997881364248063;10.000706014529836;0.9092390027143079;-0.0911739532845336;1.045353227217271;0.9999793876176273;0.9138958141642286;1.0000698214267936
58.873487;1.097522572803325;0.9830834282525437;0.8956950645867076;0.07152300784743715;0.06516221640695809;1.0997911517149455;10.000708393157183;0.9092386699755592;-0.09117395370991445;1.0453505159705527;0.9999824965184609;0.9138943130583227;1.0000682018160951
58.883487;1.0975220732009754;0.9830854431820006;0.8956965431762548;0.07152310635501917;0.06516228323115715;1.0997941251298606;10.000709817521233;0.9092392979741554;-0.09117495415725649;1.0453478708956347;0.9999856066626072;0.9138939545706997;1.0000664951030944
58.893487;1.0975226907107902;0.9830878085025381;0.8956975292000561;0.07152479488134908;0.06516374912674068;1.0997970510169337;10.000710254937626;0.9092398837210028;-0.09117495462150985;1.0453453004078261;0.9999887236517019;0.9138935389384889;1.000064706574757
58.903487;1.097522491398702;0.9830897294011157;0.8956988768953309;0.07152488829012296;0.06516382677319771;1.0998009237691964;10.00070968179433;0.9092404241243508;-0.09117595509755068;1.0453428131015001;0.9999918521639988;0.9138932592910747;1.0000628410255694
58.913487;1.0975224362617633;0.9830916159487383;0.895700176133521;0.07152497911398997;0.06516390979594193;1.0998037374650385;10.000708096370946;0.9092409168209434;-0.09117595558085496;1.0453404182054034;0.9999949963874853;0.9138929098329774;1.0000609043098476
58.923487;1.097522522255862;0.9830930002756001;0.8957010027479787;0.07152683249256771;0.06516560624692101;1.099806485587111;10.000705513071487;0.9092413597554911;-0.09117695606790695;1.0453381251163285;0.9999981601264522;0.9138926842707128;1.0000589032078004
58.933487;1.097522746296738;0.9830948590455245;0.8957022465480391;0.07152691861770992;0.06516569981774102;1.0998091616991743;10.00070194078893;0.9092407510116678;-0.09117695655607827;1.0453359426212687;1.0000013464646273;0.9138913812771232;1.0000568443923472
58.943487;1.0975231040902207;0.9830967270405345;0.8957034827418395;0.0715270029151426;0.06516579842396131;1.099811760742589;10.000697365364182;0.9092410896235785;-0.09117795704317115;1.045333878474627;1.0000045571982137;0.9138911823672552;1.0000547342761557
58.953487;1.0975245543796939;0.983099019289746;0.8957043011874182;0.07152867839684766;0.06516729554820579;1.099815279269371;10.000691751338127;0.9092413762541632;-0.09117795752710373;1.0453319381586852;1.000007791575798;0.9138908850553918;1.0000525795746016
58.963487;1.097525159661906;0.9831009472188079;0.8957055579705796;0.07152876043830102;0.0651674037271087;1.0998177140076273;10.000685061496615;0.9092416131392675;-0.09117895800578893;1.0453301228707463;1.0000110447852932;0.913890682820076;1.0000503877844311
58.973487;1.0975258758176394;0.983102921814303;0.8957068411958405;0.07152884209710318;0.06516751645156779;1.099820060162648;10.000677271809428;0.9092418038578483;-0.0911789584770599;1.0453284295298837;1.0000143082899349;0.9138903719944842;1.0000481673891344
58.983487;1.097526692817235;0.9831044709595553;0.8957077217321319;0.07153068900719657;0.06516924170716334;1.099822311532193;10.000668366853324;0.909241952617842;-0.09117995893888543;1.0453268532552615;1.0000175722926614;0.9138901489756774;1.0000459274913127
58.993487;1.0975275996319915;0.9831065641121853;0.8957090815853753;0.0715307717238516;0.06516936327633706;1.099824462542685;10.000658332185438;0.9092410626254906;-0.09117995938967217;1.0453253893138474;1.0000208274169697;0.9138888160398194;1.000043676899741
59.003487;1.097529550329111;0.9831091283526386;0.8957100628268567;0.07153244836948117;0.06517088286983995;1.0998275094127195;10.00064716112286;0.9092411346642166;-0.09118095982807399;1.0453240330959046;1.0000240640590787;0.9138885587955468;1.0000414232178416
59.013487;1.0975306059527636;0.9831113677120281;0.8957115090071067;0.07153253427479565;0.06517101304466867;1.0998294490790763;10.000634864900459;0.9092411668489191;-0.09118096025259502;1.0453227797527045;1.0000272717231828;0.9138881773329756;1.0000391724822835
59.023487;1.0975317238488733;0.9831136859533903;0.8957129947508221;0.07153262239584976;0.06517114724042584;1.0998312777685189;10.000621470891739;0.909241155614908;-0.0911819606615963;1.0453216248260606;1.0000304400486149;0.9138878655601916;1.0000369293235958
59.033487;1.097532898643737;0.9831156031332937;0.8957140794548142;0.0715344782132444;0.06517289341192091;1.0998329904249466;10.00060701245154;0.9092410978590337;-0.09118196105356391;1.0453205650705224;1.00003356006758;0.9138874196963391;1.0000346971868908
59.043487;1.097534127377346;0.9831180792339642;0.895715637644241;0.0715345721048089;0.06517303530761691;1.0998345807348284;10.000591518577837;0.9092409927654276;-0.09118296142725019;1.0453195986467974;1.0000366244620262;0.9138870368969706;1.000032478690682
59.053487;1.0975354085833118;0.9831206308610811;0.8957172305119645;0.07153466944888758;0.06517318091121867;1.099836041685222;10.000575007524384;0.9092408414774041;-0.09118296178190197;1.045318725196405;1.000039627332108;0.9138865157541439;1.0000302761225044
59.063487;1.097537706415874;0.9831236554677394;0.8957184343005812;0.07153636300490439;0.06517472366709476;1.0998383659444055;10.000557484907377;0.9092396453905992;-0.09118396211766396;1.04531794587156;1.0000425640403234;0.9138850585024618;1.0000280914939224
59.073487;1.0975390914738463;0.9831263480689086;0.8957200913134172;0.07153646776331757;0.06517487595151873;1.0998395456833658;10.00053894171772;0.9092394047569381;-0.09118396243563566;1.045317262921598;1.0000454312113347;0.9138844527919612;1.0000259262923272
59.083487;1.0975405294757918;0.9831291046566841;0.8957217760552728;0.07153657635874161;0.06517503095922385;1.0998405729164709;10.00051935723775;0.9092391184101124;-0.09118496273762634;1.045316679383085;1.0000482270248883;0.913883900667346;1.0000237814995308
59.093487;1.0975420196063101;0.9831314392801915;0.895723046854636;0.07153845394846817;0.06517679619253611;1.099841440444987;10.00049871183829;0.9092387850775622;-0.09118496302598367;1.045316198718698;1.0000509516040983;0.9138832008043885;1.0000216576642444
59.103487;1.0975435573596524;0.9831343083755467;0.8957247752639579;0.07153857061802948;0.06517695476435802;1.0998421423624696;10.000476996410665;0.9092384047087954;-0.09118596330325372;1.0453158240692013;1.0000536064181402;0.9138825517202066;1.0000195549659399
59.113487;1.097546100078674;0.9831381078177575;0.8957265339911614;0.07153851908326814;0.06517689955332222;1.0998436738244899;10.000454213225506;0.9092379780675814;-0.0911859635716469;1.045315558419475;1.000056192864087;0.9138817532238003;1.0000174738944079
59.123487;1.0975477098183175;0.983140588306234;0.8957278485022766;0.07154040946352626;0.06517866672624006;1.099844030623475;10.00043037423014;0.9092365062536775;-0.09118696383286985;1.045315405814669;1.0000587114887043;0.9138800097154305;1.0000154160578834
59.133487;1.0975493436527146;0.983143584790689;0.8957296052854071;0.0715405392584896;0.06517882480916053;1.0998442091632663;10.000405496671124;0.9092359914912865;-0.09118696408848978;1.0453153718533712;1.000061161733898;0.9138791121498692;1.0000133836955984
59.143487;1.0975509942777684;0.9831466082121719;0.895731363300067;0.07154067342319789;0.06517898095937874;1.0998442067471592;10.000379599800956;0.9092354375878808;-0.091187964340239;1.045315462506417;1.000063542192716;0.9138782662177263;1.000011378324019
59.153487;1.0975526554395625;0.9831491702531979;0.8957326842884166;0.07154257674082831;0.06518074223207797;1.0998440224074084;10.00035270703272;0.9092348493773216;-0.09118796458987177;1.0453156827856733;1.0000658516035013;0.9138772729216803;1.0000094006045512
59.163487;1.0975552878089323;0.9831531058939442;0.8957344616393443;0.07154254624973347;0.06518067697577397;1.0998446583450587;10.000324850488937;0.9092342320114968;-0.09118896483896095;1.0453160375237402;1.0000680891626366;0.913876330995797;1.0000074519724766
59.173487;1.0975569595443844;0.9831561618604772;0.8957362294421404;0.07154269142653417;0.06518082129679874;1.0998441206421847;10.000296074735667;0.9092335901892341;-0.09118896508891598;1.0453165328654925;1.0000702539942603;0.9138752391191508;1.0000055361109352
59.183487;1.0975586349715143;0.9831587259272297;0.8957375695782913;0.07154460429192516;0.06518256815261628;1.099843418612147;10.000266436890053;0.9092329276221629;-0.09118996534101986;1.0453171755467838;1.000072344973311;0.9138741953298546;1.0000036584157657
59.193487;1.0975603148623714;0.9831617445659809;0.8957393626689127;0.07154475423543152;0.06518270076526336;1.0998425632433537;10.000236000094624;0.909231247610359;-0.09118996559652093;1.0453179706607785;1.0000743612563219;0.9138720043543753;1.0000018246130533
59.203487;1.0975619999967463;0.983164721681916;0.8957411749132459;0.07154490582590226;0.0651828267141328;1.09984156511529;10.000204821536704;0.9092305537204921;-0.09119096585685768;1.0453189203633424;1.0000763029930084;0.9138708563419098;1.0000000410275165
59.213487;1.0975636899785302;0.9831671623623865;0.8957425705962119;0.07154682370219713;0.06518455368474108;1.0998404332672949;10.00017294293967;0.9092298488198413;-0.09119096612365557;1.045320024404772;1.0000781710492133;0.9138695588347703;0.9999983154598737
59.223487;1.0975663480376945;0.9831708979827661;0.8957444410311096;0.07154680501170564;0.06518445077998544;1.0998401759402554;10.000140395537716;0.909229133891574;-0.09119196639841438;1.045321281234447;1.0000799660402948;0.9138683153162417;0.999996656523927
59.233487;1.0975680411097093;0.9831736771410032;0.8957463151147829;0.07154695957232465;0.06518455485500234;1.099838801522221;10.000107214734992;0.909228408804562;-0.09119196668229841;1.045322688341337;1.000081688364718;0.9138669308583458;0.9999950726980896
59.243487;1.0975697285274901;0.9831758944656172;0.8957477677776303;0.07154887988148184;0.065186259586118;1.0998373191955995;10.000073445448775;0.9092276737290361;-0.09119296697614426;1.0453242423685958;1.0000833391326018;0.9138656088641416;0.9999935722912688
59.253487;1.0975714037221067;0.9831785057632212;0.8957496719167553;0.07154903578137918;0.06518634888034837;1.0998357402095111;10.00003914067393;0.9092259298107758;-0.09119296728049832;1.0453259396523689;1.000084920802656;0.9138631567165376;0.9999921636633952
59.263487;1.0975730602291858;0.9831810247823746;0.8957515867904492;0.0715491922555352;0.06518643093164965;1.0998340781905356;10.000004365087051;0.9092251797987653;-0.09119396759563562;1.0453277768970224;1.0000864373349092;0.9138617642589597;0.9999908555073472
59.273487;1.0975746913706823;0.9831829659208945;0.8957530722015452;0.07155111435551106;0.06518811391614594;1.0998333470170254;9.999969199359262;0.9092244284814095;-0.09119396792168805;1.0453297513839948;1.0000878936570128;0.9138602363327439;0.999989657464883
59.283487;1.0975772545091007;0.9831861680021288;0.895755017216708;0.07155109958703555;0.06518796723950787;1.0998315582549822;9.999933739321014;0.9092236821804084;-0.09119496825879983;1.0453318602246036;1.000089294473572;0.913858772422585;0.9999885810560383
59.293487;1.0975788115573522;0.9831883844567432;0.8957569490195333;0.07155125797527823;0.06518802786911479;1.0998297205220302;9.999898089540041;0.9092229475414143;-0.09119496860709407;1.0453340989392683;1.0000906434262655;0.91385717361666;0.9999876402578454
59.303487;1.0975803179928854;0.9831900136534912;0.8957584405724728;0.07155318213826363;0.0651896895034162;1.0998278402824695;9.999862352277344;0.9092222302988193;-0.09119596896658523;1.0453364606442186;1.0000919428501411;0.9138556405960927;0.9999868504481906
59.313487;1.0975817633425418;0.9831920161663641;0.895760362772819;0.07155334206347218;0.06518973602739825;1.0998259224777063;9.999826618900883;0.9092215341673867;-0.09119596933721942;1.0453389370556698;1.0000931939515325;0.9138539754402606;0.9999862256762059
59.323487;1.0975831366041213;0.9831939117757973;0.8957622728521958;0.07155350295639698;0.06518977546535476;1.099824971160462;9.999790974531003;0.9092198599441574;-0.09119696971883685;1.0453415204079888;1.0000943977421786;0.913851385982909;0.9999857765590405
59.333487;1.0975853921928882;0.9831965829776446;0.8957641823452648;0.07155349266344328;0.06518959307086605;1.0998229905065058;9.999755509312942;0.9092192053876751;-0.09119697011111416;1.0453442040525267;1.0000955561471148;0.913849667673671;0.999985510171882
59.343487;1.0975865914186054;0.9831977873165699;0.8957656187988575;0.07155542158886351;0.06519122535629289;1.09982098525402;9.999720315738315;0.9092185657132857;-0.09119697051373364;1.0453469818698926;1.000096672556431;0.9138479311928537;0.9999854308759522
59.353487;1.0975876920017158;0.9831993673435477;0.8957674704732175;0.0715555875071384;0.06519124122139151;1.0998189605975928;9.999685475981327;0.9092179341467519;-0.09119797092639441;1.0453498484066934;1.0000977517589449;0.9138462819102464;0.9999855411463854
59.363487;1.0975886888352977;0.9832008402435931;0.895769295101379;0.0715557554954464;0.06519124833962468;1.0998169223292082;9.999651060233692;0.9092173029377105;-0.09119797134854982;1.0453527994544032;1.000098798839974;0.9138445246424469;0.9999858423268947
59.373487;1.0975895793146255;0.9832017209656865;0.895770649371632;0.07155769041069866;0.06519285450865354;1.09981487618654;9.9996171342366;0.9092166648504848;-0.09119897177960082;1.0453558319047533;1.0000998181280678;0.9138428618965544;0.999986335195209
59.383487;1.097590364059613;0.983202964581591;0.8957724039489546;0.07155786196180026;0.06519284342273472;1.0998138255103316;9.999583763626577;0.9092150137928373;-0.09119897221952364;1.0453589433113135;1.0001008140974352;0.9138401008086962;0.9999870198418178
59.393487;1.097592011814162;0.9832049643524989;0.8957741324128529;0.07155786258542879;0.06519260875853974;1.0998117695517131;9.999551015274843;0.909214344289803;-0.09119997266905919;1.0453621315840949;1.000101792553737;0.9138384327155746;0.9999878950345286
59.403487;1.0975925988808084;0.9832054700130541;0.8957753627056976;0.07155980211674116;0.06519418757243348;1.09980970477692;9.999518953918868;0.9092136516261521;-0.091199973129548;1.045365394856309;1.0001027599080745;0.913836665869954;0.9999889575224136
59.413487;1.0975930971189554;0.9832063188660154;0.8957769838994414;0.07155997783449591;0.06519414937944892;1.0998076276620805;9.999487632615095;0.9092129330195301;-0.09120097360305343;1.0453687315087314;1.0001037218618383;0.9138350041610617;0.9999902012520044
59.423487;1.0975935145752769;0.9832070257372263;0.8957785550503338;0.07156015452947583;0.06519410252276804;1.099805536381147;9.999457091506889;0.9092121879184104;-0.09120097409240205;1.0453721401065794;1.0001046828282811;0.9138332525197724;0.9999916176727155
59.433487;1.097593861241943;0.9832071057064167;0.8957796342156219;0.07156209687510239;0.06519565547969736;1.099804430940864;9.99942737128169;0.9092114171228959;-0.09120197460070668;1.045375619500145;1.0001056453410182;0.9138316134289997;0.9999931976618099
59.443487;1.0975951143849858;0.9832083973155686;0.8957811090392475;0.07156210189811923;0.06519537808577158;1.0998023124309317;9.999398522487526;0.9092106222166453;-0.09120197513094272;1.0453791688615475;1.0001066089252868;0.9138298871833709;0.9999949329969465
59.453487;1.0975953581960727;0.9832086527728221;0.8957825081628605;0.07156227922157622;0.06519530776684124;1.0998001823184123;9.999370597946637;0.9092088055749952;-0.09120297568592226;1.0453827869719798;1.0001075698318476;0.9138272759319518;0.9999968158290123
59.463487;1.0975955712454493;0.9832082688024716;0.8957834088897626;0.07156422126006788;0.06519683860548169;1.0997980424947458;9.99934364069769;0.9092079699869235;-0.09120297626824221;1.04538647157968;1.000108522750214;0.9138255666138096;0.999998836674835
59.473487;1.097595765706851;0.9832082051272382;0.8957846875916339;0.07156439784575899;0.06519675483031125;1.0997958955727534;9.999317681951512;0.9092071178733603;-0.09120397688003183;1.0453902192665299;1.0001094629219711;0.9138239600953467;1.0000009825176628
59.483487;1.0975959513639628;0.9832079825258186;0.8957859066488826;0.0715645739470209;0.06519666494558574;1.0997937453740345;9.999292747046379;0.9092062506265406;-0.09120397752262907;1.0453940250758358;1.0001103865531906;0.9138222535290094;1.0000032366898106
59.493487;1.0975961355278157;0.9832071242916458;0.8957866281832013;0.07156651450411838;0.06519817744435195;1.099792598018035;9.999268863684808;0.9092053680285321;-0.09120497819627701;1.04539788262681;1.0001112894139068;0.9138206446979894;1.0000055808334343
59.503487;1.0975972884803742;0.9832074780350045;0.8957877441904685;0.07156651688100182;0.06519786211955086;1.099790462437947;9.999246071197684;0.9092044681177603;-0.09120497890029342;1.0454017850791661;1.0001121652456795;0.9138189331041731;1.000007997341386
59.513487;1.09759748439218;0.9832068048517708;0.8957887873987417;0.07156669105001616;0.06519775636777156;1.09978834910993;9.999224424069167;0.9092025476752467;-0.09120497963377104;1.0454057259721572;1.000113005610891;0.9138162224203878;1.00001047049686
59.523487;1.0975976904333173;0.9832055091255835;0.8957893393368224;0.07156862974955863;0.06519925419605747;1.0997862675757046;9.999203982209062;0.9092016026027229;-0.09120598039595713;1.0454096997098712;1.000113801414349;0.9138146002059899;1.0000129863586809
59.533487;1.097597907509132;0.9832045553301627;0.8957902811579846;0.07156880308451143;0.06519913960261398;1.0997842247193894;9.999184793264456;0.9092006280887615;-0.09120598118606457;1.0454137009717694;1.000114544872083;0.9138128678382039;1.0000155326591982
59.543487;1.0975981354592628;0.9832034664975681;0.895791180551844;0.07156897629301279;0.06519902068835978;1.0997822250637945;9.999166882356413;0.9091996187533553;-0.0912069820030394;1.0454177232337425;1.0001152303439798;0.9138112191272841;1.0000180990097485
59.553487;1.0975983732060897;0.9832017682843969;0.8957916049222315;0.07157091456482814;0.0652005054389863;1.0997812720140374;9.999150253193637;0.9091985687694851;-0.09120698284541218;1.0454217587220105;1.0001158536336425;0.9138094478325123;1.000020676671332
59.563487;1.0975995836633112;0.9832013117950915;0.8957924506365113;0.07157091542770452;0.06520016313197441;1.0997793682716381;9.99913488788907;0.9091974724372406;-0.09120798371131003;1.0454257999227248;1.0001164109013538;0.9138077478269816;1.000023257469594
59.573487;1.0975998348925349;0.983199861342349;0.8957932533463049;0.07157108883642674;0.06520003076580724;1.0997775152929425;9.99912074746586;0.909196324877687;-0.091207984598752;1.0454298405546012;1.0001168985220739;0.9138059153267649;1.0000258324671136
59.583487;1.097600090380537;0.9831978233825408;0.895793596098667;0.0715730272621378;0.06520150218622896;1.099775713160081;9.999107785408539;0.9091941223555232;-0.09120898550591655;1.0454338750707022;1.0001173134956287;0.9138031517712369;1.0000283913882804
59.593487;1.0976003502740936;0.9831961640382391;0.8957943608668687;0.07157320031228162;0.06520136146357972;1.099773961445993;9.999095961731523;0.9091928629757294;-0.09120898643106423;1.0454378971981393;1.000117653564736;0.9138012448358531;1.0000309224974522
59.603487;1.09760061531543;0.983194407906414;0.8957951161601048;0.07157337262621742;0.06520121693370667;1.0997732600622352;9.999085243310272;0.9091915475988385;-0.0912099873722682;1.0454418988329999;1.0001179176550714;0.9137993972727869;1.0000334125686157
59.613487;1.0976008853459187;0.9831925627023516;0.8957958680532903;0.07157354369220997;0.06520106880507993;1.0997716089637857;9.999075602812969;0.9091901798778456;-0.091209988327311;1.0454458702322986;1.000118106297939;0.9137974084452889;1.0000358478984608
59.623487;1.0976021250768997;0.9831910395900987;0.8957961988746764;0.07157530552480859;0.06520231091738239;1.0997700072691141;9.999067026088932;0.9091887653813765;-0.09121098929382936;1.0454498008958584;1.000118220894669;0.9137954773606699;1.000038215878129
59.633487;1.09760240707661;0.9831890495317575;0.8957969566657564;0.07157547236678029;0.0652021561301862;1.0997684537631265;9.99905951830693;0.909187310605857;-0.09121099026942654;1.0454536797132514;1.0001182627998153;0.9137934039065341;1.000040505348328
59.643487;1.0976026999137383;0.9831870056759421;0.8957977218781471;0.07157563643255756;0.06520199831105399;1.0997669489762991;9.9990531018374;0.9091858230433909;-0.09121099125160156;1.0454574944079376;1.000118233224178;0.9137912874728067;1.0000427061487043
59.653487;1.0976030052733199;0.9831844391532593;0.8957980588526232;0.07157756256909624;0.06520344584239161;1.0997654972436952;9.999047810156846;0.9091833122809613;-0.09121199223754169;1.0454612318843326;1.0001181330402706;0.9137882329314965;1.0000448093029721
59.663487;1.0976033220048185;0.9831823220915443;0.8957988446163089;0.07157772063816022;0.06520328293510262;1.0997651077558204;9.999043683806503;0.9091817900982805;-0.0912119932239071;1.0454648795374744;1.0001179624651122;0.9137860329878092;1.0000468072189441
59.673487;1.0976036471938158;0.9831801834245103;0.8957996408623753;0.07157787585621175;0.06520311819101633;1.099763793487798;9.999040772946671;0.9091802691520657;-0.09121299420685333;1.045468425882621;1.0001177215752974;0.9137838984149099;1.0000486932489772
59.683487;1.0976049409863273;0.9831784328048521;0.8958000238658295;0.07157962118050001;0.06520434583539252;1.0997625683847607;9.999039140019015;0.9091787618838458;-0.09121299518232773;1.045471860140598;1.0001174108065936;0.9137816387279037;1.0000504620356407
59.693487;1.0976052671880194;0.9831762777302182;0.8958008365892175;0.07157977184969742;0.0652041791081773;1.0997614456268983;9.999038848267764;0.9091772801589497;-0.09121399614646175;1.0454751716889883;1.000117030731175;0.913779463192326;1.000052110185471
59.703487;1.097605584137605;0.9831741268187457;0.8958016551443424;0.07157992088634968;0.06520401219725748;1.099760437556809;9.999039941098152;0.9091758354014747;-0.09121399709585891;1.0454783500106424;1.0001165821121438;0.9137771800145619;1.0000536353897118
59.713487;1.0976058876575898;0.983171505796624;0.895802040323936;0.0715818335857735;0.06520545369826841;1.0997595552997932;9.999042431442717;0.9091744388113869;-0.09121499802751515;1.0454813851811882;1.0001160657548123;0.913774994456283;1.000055035489883
59.723487;1.0976061773631358;0.9831693812201431;0.895802867032925;0.07158197993247906;0.06520528785466122;1.099759807951275;9.999046307281795;0.9091721011145386;-0.09121499893845401;1.0454842684307604;1.0001154815035147;0.9137717159919853;1.0000563085919296
59.733487;1.097606456625346;0.9831672766936701;0.895803696809853;0.07158212511162426;0.06520512308573932;1.099759202719065;9.99905154533069;0.9091708317773075;-0.09121599982555059;1.0454869924090147;1.0001148284049743;0.9137695369915102;1.000057452920674
59.743487;1.0976076956033118;0.9831655958897658;0.8958041072032357;0.07158386202594823;0.06520635330114632;1.0997587453863533;9.999058122930885;0.909169637685054;-0.09121600068564281;1.0454895508991637;1.000114106933434;0.9137672634197892;1.0000584669568737
59.753487;1.0976079692212608;0.9831635389593347;0.8958049418334408;0.0715840058372797;0.06520619142140163;1.0997584398452809;9.999066025663408;0.9091685219607959;-0.0912160015156675;1.0454919380491305;1.0001133210435322;0.913764993332322;1.0000593501198514
59.763487;1.0976082449098175;0.9831615066594687;0.8958057750072357;0.07158414951811375;0.06520603137055232;1.099758287821435;9.99907525344916;0.9091674844800626;-0.0912170023128904;1.045494147962758;1.0001124779212094;0.9137628230939998;1.0000601022492064
59.773487;1.0976085231599282;0.9831594981834525;0.895806601688684;0.07158429332927188;0.06520587343423483;1.099759289667919;9.999085826861004;0.9091665242217368;-0.09121700307524938;1.0454961751882668;1.0001115858911556;0.9137605488374745;1.00006072217954
59.783487;1.097608802612166;0.9831570313561732;0.895806978775836;0.07158620246299122;0.06520732598449595;1.0997594448429584;9.999097790210488;0.9091656414263092;-0.0912180038013085;1.045498015487215;1.0001106525884942;0.913758365535439;1.000061207452361
59.793487;1.0976100450941373;0.9831559473956536;0.895807792902776;0.07158617438767341;0.06520695863845867;1.0997597514731086;9.999111202180382;0.9091638381658291;-0.09121800448981926;1.0454996658312903;1.0001096842270463;0.9137550736369949;1.0000615553640833
59.803487;1.0976103167925855;0.983154002153247;0.8958085692663619;0.07158631902156096;0.06520680854835549;1.0997602063329293;9.99912611514577;0.9091631177696899;-0.09121900513958664;1.0455011238864729;1.0001086854505998;0.9137528583935219;1.0000617639980225
59.813487;1.0976105784652752;0.9831515968606295;0.8958088789073106;0.07158822898014855;0.06520826951423918;1.0997608055693866;9.999142557620127;0.9091624837075303;-0.09121900574975964;1.0455023879942333;1.0001076594019984;0.9137505218740971;1.0000618321399166
59.823487;1.09761082672973;0.983149694648637;0.8958095906302698;0.07158837413028171;0.06520812544225704;1.099761545414435;9.999160529039028;0.909161938461804;-0.09122000631999905;1.0455034575775204;1.0001066078998289;0.9137482617000801;1.0000617581996232
59.833487;1.0976110583241134;0.9831478169128094;0.8958102585696287;0.07158851944238291;0.06520798453275052;1.0997634226582165;9.999180006127023;0.909161483274083;-0.09122000685016356;1.0455043334695617;1.0001055318798935;0.9137458774061505;1.000061539854018
59.843487;1.0976112686959114;0.983145484905796;0.8958104354125238;0.07159042980550603;0.0652094550803597;1.099764434367244;9.999200954711473;0.9091611191381516;-0.09122000733989762;1.0455050179242527;1.000104431983468;0.9137434693494617;1.0000611754036148
59.853487;1.0976124166114818;0.983144543280962;0.8958110019808153;0.0715904024608465;0.06520910674652297;1.0997655769020145;9.999223339186921;0.909160847730458;-0.09122100778874806;1.0455055145520937;1.0001033088241753;0.9137411389746999;1.0000606654385131
59.863487;1.0976125659228428;0.9831427507980578;0.8958114773731586;0.07159054713858694;0.06520897674985561;1.0997668455700436;9.999247131610412;0.9091596702887346;-0.09122100819653584;1.0455058280524803;1.000102163220623;0.913737694257943;1.000060013011255
59.873487;1.097612675348979;0.9831405105801525;0.8958114271850413;0.07159245625710305;0.06521045892532548;1.0997682355069174;9.99927232159887;0.9091595850958075;-0.09122200856340427;1.0455059631855204;1.0001009969084675;0.9137353288291785;1.00005922261258
59.883487;1.0976127388436694;0.9831387870678601;0.8958117159026247;0.07159259948770527;0.06521033723091225;1.0997697426444455;9.999298914097293;0.9091595862930002;-0.09122200888967531;1.0455059238715059;1.0000998127448124;0.9137328532297057;1.0000582996231109
59.893487;1.0976127507797249;0.9831371025551726;0.8958118950470817;0.07159274177309281;0.0652102199427902;1.0997723633752734;9.999326915827993;0.9091596650481499;-0.09122300917570214;1.0455057129872007;1.0000986134290337;0.9137304734661916;1.0000572501781573
59.903487;1.097612706509548;0.9831354584004209;0.8958119548159794;0.07159288324919817;0.06521010725778495;1.0997740937332845;9.999356321841626;0.9091598117571897;-0.09122300942173218;1.0455053325443042;1.000097399887048;0.9137279973449602;1.000056080569976
59.913487;1.0976135670539091;0.9831342547609095;0.8958114640537868;0.07159461698871632;0.06521139297724611;1.0997759292087326;9.999387102300394;0.9091600174526737;-0.09122400962796737;1.0455047847341188;1.00009617076532;0.9137256326471137;1.000054797291015
59.923487;1.0976133994962842;0.9831326899479327;0.8958112605382289;0.0715947583514308;0.06521128982929399;1.0997778638150857;9.999419199141002;0.9091602737935953;-0.09122400979474524;1.0455040731539438;1.0000949232088425;0.9137231874958889;1.0000534082810508
59.933487;1.09761316675819;0.9831311658228671;0.8958109175213999;0.07159490055227292;0.06521119145156039;1.0997798883659398;9.999452540261005;0.9091595723583821;-0.09122400992267894;1.0455032029713967;1.0000936540646772;0.9137197731133152;1.0000519232082723
59.943487;1.0976128694902412;0.9831292050402729;0.8958099945468478;0.07159680915229377;0.06521270586840243;1.0997819905780395;9.999487051347023;0.9091599040106534;-0.0912250100127465;1.0455021808338967;1.0000923602423482;0.9137174840683819;1.0000503518065074
59.953487;1.0976125123139941;0.9831277734258195;0.8958093654585337;0.07159695447002423;0.0652126167886281;1.0997851571386272;9.999522650735665;0.9091602585110589;-0.09122501006605069;1.0455010157433797;1.0000910383858475;0.9137151295557827;1.0000487027734264
59.963487;1.0976121037279727;0.983126393450735;0.8958085897573873;0.07159710194951442;0.06521253211651792;1.0997873751740954;9.999559244476544;0.9091606248366438;-0.09122601008343785;1.0454997204616754;1.0000896854918022;0.9137129131196227;1.0000469847331162
59.973487;1.097611654181528;0.9831245851132469;0.8958072269562168;0.07159901690605157;0.06521405959387072;1.0997896329137442;9.999596737736672;0.9091609922822229;-0.09122601006558306;1.0454983118045627;1.0000883004360441;0.9137106389489742;1.0000452072183126
59.983487;1.0976121392013352;0.9831241896420828;0.8958061669956112;0.07159899687194524;0.06521376814450272;1.0997919211167433;9.999635049756593;0.9091613510677166;-0.09122701001324789;1.0454968089575694;1.000086884750823;0.9137085095475639;1.0000433803953468
59.993487;1.097611638999179;0.983122960375265;0.8958049407302601;0.07159915173610604;0.06521369433360655;1.0997942341690012;9.999674118167446;0.9091616922422707;-0.0912270099272946;1.0454952311709924;1.000085442309577;0.9137063256510556;1.0000415150174538
60.003487;1.0976111266521635;0.9831217737401791;0.895803565858476;0.0715993089507797;0.06521362347496679;1.0997965690258646;9.999713896002746;0.9091610081663568;-0.09122800980864491;1.045493596677588;1.000083978241331;0.9137032895339149;1.0000396231068953
60.013487;1.0976106085358774;0.9831201418800001;0.8958016079487127;0.07160123332065745;0.06521516351030607;1.0997999226416628;9.99975434625309;0.9091612931420974;-0.09122800965820171;1.045491922780058;1.0000824975735296;0.9137011875342465;1.0000377182263016
60.023487;1.097610089811587;0.9831190167837277;0.8957999471532382;0.07160139426946471;0.06521509816443168;1.0998022897733046;9.99979543424269;0.9091615425041459;-0.0912280094768217;1.0454902253686003;1.0000810046101711;0.9136991203135031;1.0000358152847806
60.033487;1.0976095740354057;0.9831179077081833;0.8957981508430521;0.0716015562699574;0.0652150355225073;1.0998046627548035;9.999837120239537;0.9091617511508349;-0.09122900926549724;1.0454885168427612;1.000079503062118;0.9136971843335578;1.0000339295239897
60.043487;1.097610026627331;0.9831172065256704;0.8957958035438663;0.07160331135759307;0.06521636930774455;1.099807032885025;9.999879355646739;0.9091619136465677;-0.09122900902552175;1.0454868044089594;1.0000779962473179;0.9136951780136873;1.0000320741214883
60.053487;1.0976095153808851;0.9831161050661996;0.8957937576466964;0.07160347373661259;0.06521631228094452;1.0998093919444598;9.999922082891063;0.9091620253994666;-0.0912300087584146;1.0454850911812614;1.0000764869742682;0.9136933004495995;1.0000302591948633
60.063487;1.0976090014942577;0.9831149990185877;0.8957915981834763;0.07160363555887354;0.06521625821302258;1.0998117332088018;9.999965242130498;0.9091620834018227;-0.09123000846568592;1.0454833793336378;1.0000749774372932;0.9136913518393431;1.0000284937883408
60.073487;1.0976084820452405;0.9831134047804789;0.8957888937601335;0.07160556138379798;0.06521781540863038;1.09981505149213;10.000008780019359;0.9091610860152791;-0.09123100814864957;1.0454816726471363;1.000073469880702;0.913688536582925;1.0000267873486248
60.083487;1.0976079558763978;0.9831122817674061;0.8957865267810148;0.07160572055970905;0.06521776805147604;1.0998173428011029;10.00005264764464;0.9091610326353685;-0.09123100780839256;1.0454799763137663;1.0000719675266883;0.9136866442693259;1.0000251489567673
60.093487;1.097607423925636;0.983111146054244;0.8957840671030491;0.07160587760664885;0.06521772472457463;1.0998196045804942;10.000096792835754;0.9091609242573278;-0.0912310074460051;1.0454782947589827;1.0000704744938647;0.9136847785762467;1.0000235864681024
60.103487;1.0976078533757125;0.9831108735727859;0.8957815403813937;0.07160585953192493;0.06521747149521268;1.0998218355922038;10.000141152822152;0.9091607643189051;-0.09123200706294639;1.0454766307089214;1.0000689950002872;0.9136830386477163;1.0000221067038564
60.113487;1.097607316563031;0.9831092139699578;0.8957784890507653;0.07160777569728088;0.06521904576660521;1.0998240349535102;10.000185643341808;0.9091605582037212;-0.09123200666113174;1.0454749859200847;1.000067532840198;0.9136812256913126;1.0000207161964145
60.123487;1.0976067785252528;0.9831080029313636;0.8957758163042958;0.0716079230052032;0.06521901733532598;1.0998262015518734;10.000230156415823;0.9091603112057149;-0.09123300624272748;1.045473361628378;1.0000660910175494;0.9136795423187465;1.0000194216641431
60.133487;1.097606237834256;0.9831067543562562;0.89577309531962;0.07160806596696047;0.06521899468038571;1.0998293343159133;10.000274574113481;0.9091600275074092;-0.09123300580994727;1.0454717589005003;1.0000646719922643;0.9136777933194131;1.0000182294740962
60.143487;1.0976056935459702;0.9831049855787513;0.8957698991544093;0.07160996909115006;0.06522058614382678;1.0998314324816312;10.000318781192162;0.9091587112395442;-0.09123400536508759;1.045470179164112;1.0000632789728896;0.9136751884346921;1.0000171444340338
60.153487;1.097605146630853;0.9831036601704447;0.895767114186016;0.07161010175398155;0.06522057560378318;1.0998334946959154;10.000362667579903;0.909158367358548;-0.09123400491071317;1.045468623882774;1.000061916551931;0.9136735232571453;1.0000161691506777
60.163487;1.0976055652641767;0.9831031839511778;0.895764326864598;0.07161005622390262;0.065220356742608;1.0998355173137326;10.000406128816355;0.9091580015178742;-0.09123400444951947;1.0454670937657593;1.0000605894707617;0.9136719082892765;1.000015304673277
60.173487;1.0976050261185668;0.9831018008437312;0.8957615123744479;0.0716101770986725;0.06522035856082448;1.0998374937339013;10.000449067058582;0.909157619739328;-0.09123500398399852;1.0454655885343034;1.0000593007571237;0.913670448967941;1.0000145515965462
60.183487;1.0976045036975373;0.9830999185378575;0.8957582524371424;0.07161205690563366;0.06522197501718698;1.0998394156168645;10.000491388529436;0.9091572281053288;-0.09123500351641647;1.0454641071669588;1.0000580516005042;0.9136689504353702;1.0000139101148124
60.193487;1.0976040098906685;0.9830985052974539;0.8957554257487041;0.07161216544158476;0.06522199029789925;1.099842275037663;10.000533001226962;0.909156832228073;-0.09123600304900684;1.0454626484606235;1.0000568435752961;0.9136676164172687;1.0000133791076187
60.203487;1.097603557429641;0.9830970870566231;0.8957525973525592;0.07161226767422224;0.06522201288261494;1.0998440655655561;10.000573816746778;0.9091564364204601;-0.09123600258412756;1.0454612113894433;1.000055680610709;0.9136662498137139;1.0000129555656563
60.213487;1.0976031585414607;0.9830934254159082;0.8957477254357009;0.07161364782114105;0.0652232132573873;1.0998457813741267;10.000613752645798;0.9091560434938655;-0.09123700212429972;1.0454597947636408;1.0000545687417297;0.9136650500451037;1.0000126350790872
60.223487;1.0976037882125045;0.9830929011875158;0.8957449237678099;0.07161356463899317;0.06522303701607075;1.099847416453401;10.000652737549645;0.9091546552295751;-0.09123700167207453;1.0454583971834388;1.000053514929313;0.9136628195972271;1.000012413228921
60.233487;1.0976035230908439;0.983091512836352;0.8957421229857594;0.0716136472516087;0.06522308335564696;1.0998489659121868;10.000690718956134;0.9091542724872372;-0.09123700122984266;1.0454570176597937;1.0000525263046494;0.9136616450142693;1.000012286917735
60.243487;1.0976033297433654;0.9830896663565711;0.8957389098227209;0.07161548821963146;0.06522474599948971;1.099850428039854;10.00072766508434;0.9091538953378215;-0.09123800079985118;1.0454556560204211;1.00005160935101;0.9136606284019417;1.0000122546879182
60.253487;1.0976032057853566;0.9830883279303261;0.895736169305077;0.07161555728857436;0.06522480861983705;1.0998528045277558;10.000763558121422;0.9091535235416356;-0.09123800038423915;1.0454543128405296;1.0000507691881542;0.9136595678593509;1.000012315772199
60.263487;1.097603146779946;0.9830870217906447;0.895733471736664;0.07161561943843948;0.06522487898095576;1.099854098616776;10.000798383066838;0.9091531566318969;-0.09123899998461438;1.0454529888564104;1.0000500097070661;0.9136586618580842;1.0000124683311167
60.273487;1.0976031486417048;0.983085752853731;0.8957308241120244;0.0716156745921498;0.06522495664541009;1.0998553132056355;10.000832118107484;0.9091527932200353;-0.09123899960149703;1.0454516844171524;1.0000493334963516;0.9136577107785504;1.0000127086180643
60.283487;1.0976032086940615;0.9830840447207109;0.8957277944640308;0.07161748775374199;0.06522664928354087;1.0998564502137071;10.000864731964754;0.9091524303561023;-0.09123999923415602;1.0454503999799603;1.0000487414381278;0.9136569149118975;1.0000130323400187
60.293487;1.0976042903509142;0.9830837436326879;0.8957252799121981;0.07161735636940524;0.06522652592504634;1.0998575107612554;10.000896188422708;0.9091510645980033;-0.09123999888078113;1.0454491367673007;1.0000482333210114;0.913655079587459;1.0000134365099393
60.303487;1.0976044637387603;0.9830826089011786;0.8957228164905248;0.07161739044873965;0.06522662324531088;1.0998584952597088;10.00092645101395;0.9091506939705921;-0.09123999853905732;1.04544789584232;1.0000478082822373;0.9136542938164218;1.0000139198413855
60.313487;1.0976046946719455;0.983081043093613;0.8957199863741072;0.07161918286237302;0.06522833472723993;1.0998604032002746;10.000955481123114;0.9091503184963277;-0.09124099820707104;1.0454466763772714;1.000047464250731;0.9136536609123684;1.0000144822625368
60.323487;1.0976049836387096;0.9830800093893174;0.8957176691986144;0.07161920374203175;0.06522844411750568;1.0998612326607404;10.000983233382648;0.909149939766215;-0.09124099788397433;1.0454454753958282;1.0000471983372838;0.9136529789192483;1.0000151242993076
60.333487;1.0976053287640442;0.9830790295074214;0.895715430558067;0.07161921844027508;0.06522855956151823;1.0998619792561313;10.00100965452825;0.9091495609805892;-0.09124199757006957;1.0454442893091906;1.0000470083834867;0.9136524442522492;1.0000158464016868
60.343487;1.0976057258581988;0.9830781060321641;0.8957132746809477;0.07161922721872246;0.06522868123554043;1.0998626358084456;10.001034686312211;0.9091491869663598;-0.09124199726640127;1.045443115615865;1.0000468939157405;0.9136518526110713;1.0000166489789313
60.353487;1.097607135633204;0.9830776409492048;0.8957107842983039;0.07162082298656025;0.0652302031002001;1.0998631942232604;10.001058274610788;0.9091488232603193;-0.09124299697413277;1.0454419535184196;1.000046856132097;0.9136513981523159;1.0000175334431203
60.363487;1.0976076264946324;0.9830785981949721;0.8957104181004463;0.07162130138426938;0.06523077610610067;1.099863647583241;10.001080379894915;0.9091484752939901;-0.0912429966941211;1.045440803766125;1.000046897380308;0.913650875808847;1.0000185034518827
60.373487;1.0976081636408794;0.9830778481198635;0.8957085443655316;0.07162129385916224;0.06523091827394432;1.0998649897976769;10.001100975785967;0.909147148764233;-0.0912429964268699;1.0454396679477034;1.0000470200269223;0.913649386370074;1.000019565745629
60.383487;1.097608747921803;0.9830766745994002;0.8957063403541295;0.07162304628050029;0.06523267588350075;1.09986521376071;10.00112003997895;0.9091468494711525;-0.09124399617262277;1.0454385472723302;1.0000472249481245;0.9136490172969579;1.0000207299142725
60.393487;1.0976093791737536;0.9830760373319896;0.8957046887789991;0.07162302844062209;0.06523283295851388;1.0998653104451712;10.00113755472569;0.909146582057495;-0.09124399593146834;1.0454374423868058;1.000047510666025;0.9136485729751443;1.0000220060693144
60.403487;1.097610055972605;0.9830754525014279;0.8957031577057242;0.0716230053074161;0.0652329978056787;1.0998652696313336;10.001153510074465;0.9091463498291444;-0.09124499570339101;1.0454363544037126;1.0000478738726148;0.9136482537762561;1.0000234016323446
60.413487;1.0976117408275665;0.9830757972731977;0.895701766764725;0.07162280442525144;0.06523295618793425;1.0998650812380568;10.001167893747628;0.9091461558102165;-0.09124499548815343;1.04543528521327;1.000048310728672;0.9136478623008559;1.000024919988032
60.423487;1.0976125003140964;0.983074823409465;0.8957000473887543;0.07162453573479151;0.06523474520467004;1.099864735720773;10.001180678763335;0.9091460034901162;-0.09124499528527896;1.0454342369537002;1.0000488174157678;0.913647501674414;1.0000265608644279
60.433487;1.0976132928475393;0.9830743687657147;0.8956988890570339;0.07162449680677042;0.0652349343402959;1.0998652236723134;10.001191826890846;0.9091458972565115;-0.09124599509407476;1.0454332114305294;1.0000493895980738;0.9136472752643108;1.0000283208700456
60.443487;1.097614109113519;0.983073948086988;0.8956978510244594;0.07162445288418899;0.06523513178062704;1.0998645367296425;10.001201306034396;0.9091448427594085;-0.09124599491330089;1.0454322092365047;1.0000500220948934;0.9136459918523204;1.0000301943441332
60.453487;1.0976149394918473;0.9830730768198714;0.8956964919868617;0.07162616917645316;0.06523694573308574;1.0998636699032118;10.001209104119297;0.9091448458874525;-0.0912469947408522;1.0454312293881296;1.0000507096198785;0.9136458438010275;1.0000321745616179
60.463487;1.097615776481463;0.9830727135418225;0.8956956826012582;0.07162611561370359;0.06523716014215596;1.0998626223007304;10.001215227546739;0.9091449106374117;-0.09124699457393244;1.0454302702375;1.0000514476001672;0.9136456369801143;1.0000342539855898
60.473487;1.097616614702148;0.9830723749470224;0.8956949774483507;0.07162605726954706;0.06523738320747809;1.0998613952893255;10.001219688511338;0.9091450386551239;-0.0912479944095395;1.0454293299640627;1.0000522319384955;0.9136455695379941;1.0000364236398491
