time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.483487;1.0976184154382103;0.9830729384637299;0.8956943835256059;0.07162582159194822;0.0652374004935668;1.0998599904360271;10.001222491533404;0.9091452309037504;-0.09124799424494498;1.045428405719619;1.0000530590584042;0.91364543883876;1.0000386735079516
60.493487;1.0976192479319038;0.9830721550896798;0.8956934228147638;0.07162751822816198;0.06523924881589005;1.0998584081470981;10.001223629405239;0.9091454888520559;-0.09124799407808386;1.0454274929535623;1.0000539273680153;0.9136453412307399;1.000040993665641
60.503487;1.0976200788608848;0.9830718612807285;0.8956929784624278;0.07162744443422946;0.06523949735687308;1.099857646908066;10.001223091093891;0.9091458137640362;-0.09124899390783747;1.045426586615962;1.0000548377240321;0.9136453735082077;1.0000433747323878
60.513487;1.0976209119867117;0.9830715696999722;0.8956926055710664;0.07162736527263172;0.06523975397816162;1.0998557040487067;10.001220872798337;0.9091462058984682;-0.0912489937339919;1.0454256836649252;1.0000557918744712;0.913645334355077;1.000045808362288
60.523487;1.097621751230251;0.983070792216861;0.8956918616509154;0.07162904600301033;0.06524162647485952;1.09985357709064;10.001216982420345;0.9091456654415209;-0.09124999355694854;1.0454247838215223;1.000056791953331;0.91364442817757;1.0000482883976245
60.533487;1.0976225990737873;0.9830704820518251;0.8956916202249341;0.07162895682989463;0.06524189828860147;1.099851263919389;10.001211441876007;0.9091461936986288;-0.0912499933776887;1.0454238878927187;1.0000578416052863;0.9136444458340128;1.0000508116536917
60.543487;1.0976244215359359;0.9830710312486989;0.8956914574463869;0.0716286909081103;0.06524196273608522;1.099848763135307;10.001204295790007;0.9091467924280633;-0.09124999319793702;1.04542299676599;1.0000589457084386;0.9136444945916226;1.0000533769644284
60.553487;1.097625290591628;0.9830706688595352;0.8956913398564934;0.07162859360393874;0.0652422484244321;1.0998460762321371;10.001195612778819;0.909147462327339;-0.09125099302009308;1.0454221123049592;1.000060108753023;0.9136446790818251;1.0000559830539424
60.563487;1.097626174634436;0.983069789031474;0.8956908410060228;0.07163025821351279;0.0652441488461845;1.099844209194651;10.001185465242672;0.9091482023994151;-0.09125099284689617;1.0454212374014025;1.0000613344858174;0.9136448054395744;1.0000586269085932
60.573487;1.0976270782039106;0.9830693496963361;0.8956908310394172;0.0716301552348669;0.06524444763078811;1.0998411708780567;10.00117390332931;0.9091490100019162;-0.09125199268116763;1.0454203739707315;1.0000626263295733;0.9136450787829425;1.0000613032308914
60.583487;1.0976280044778406;0.9830688694269875;0.8956908655462545;0.07163005033543743;0.06524475268161681;1.0998379707049764;10.001160945935577;0.9091498816098839;-0.09125199252583724;1.0454195216917923;1.0000639871487447;0.913645303490714;1.0000640056298191
60.593487;1.0976289527203031;0.9830683490365034;0.8956909376108549;0.07162994393814995;0.06524506378427651;1.0998346185051133;10.001146593045414;0.9091498143284064;-0.09125199238390455;1.0454186785774846;1.0000654187994746;0.9136445871518276;1.0000667285587632
60.603487;1.0976299170410997;0.9830673088878531;0.8956906017102745;0.07163160141240003;0.06524698875534517;1.0998311250351807;10.001130846503159;0.9091508065947174;-0.09125299225815729;1.0454178413522783;1.0000669209747528;0.9136450213553984;1.000069467246788
60.613487;1.0976318531759996;0.9830675923390949;0.8956907416325541;0.07163132045519058;0.0652470966472381;1.0998275019453418;10.001113722251528;0.9091518572427811;-0.09125299215101415;1.0454170053662974;1.000068489860112;0.913645412639707;1.0000722162112554
60.623487;1.0976328230233177;0.9830669563135112;0.8956908806946637;0.07163121115157904;0.06524742405939217;1.0998247618498098;10.001095248304246;0.9091529642713553;-0.09125399206459857;1.0454161655096934;1.0000701190947439;0.9136459623486198;1.0000749688485853
60.633487;1.0976337857622942;0.9830658028745093;0.8956905893821171;0.07163286631560006;0.0652493642643607;1.0998209180590655;10.001075455635187;0.909154124408991;-0.0912539920007391;1.0454153175251344;1.000071802125205;0.9136464734632572;1.0000777180276588
60.643487;1.0976347376418105;0.9830650969296457;0.8956907374678932;0.07163275594400875;0.06524970058827932;1.0998169831139861;10.001054373489131;0.9091553334868095;-0.09125399196080987;1.0454144578724167;1.0000735329728538;0.913647049697303;1.0000804567925083
60.653487;1.0976356756130803;0.9830643622134054;0.8956908826130134;0.0716326454215521;0.06525004059234935;1.0998129673235721;10.001032035709773;0.9091565875823713;-0.09125499194569994;1.0454135826174356;1.0000753053417537;0.9136477948550961;1.0000831788243134
60.663487;1.097636596693837;0.9830636023298682;0.8956910213284326;0.07163253521675238;0.06525038380835119;1.099808878950726;10.001008488245096;0.9091578839343424;-0.09125499195597996;1.0454126875383445;1.0000771120020602;0.9136485120185727;1.0000858781217874
60.673487;1.097637498165695;0.9830623382883757;0.8956907120810648;0.07163419095020497;0.06525233801358553;1.0998047253057084;10.000983783851801;0.9091582200675925;-0.09125599199204013;1.045411769983042;1.000078945659275;0.9136484074182354;1.0000885483930737
60.683487;1.097639343147652;0.9830624122087204;0.8956908433492402;0.07163391060054612;0.0652524723853676;1.0998005132298188;10.000957972157646;0.9091595916584527;-0.09125599205417441;1.04541083016486;1.000080800088732;0.9136492716078768;1.000091183013745
60.693487;1.0976402011316782;0.9830615775423167;0.8956909437519207;0.07163380453650617;0.06525282368304773;1.0997972492762287;10.000931101292284;0.9091609915421448;-0.09125599214237604;1.0454098697462784;1.0000826699721757;0.9136502081718304;1.000093775777745
60.703487;1.0976410362860294;0.9830602305265813;0.895690588471843;0.07163546580302903;0.06525478535155194;1.0997929403229665;10.000903227560794;0.9091624105445519;-0.0912569922556502;1.0454088888308872;1.0000845505787634;0.9136513140673395;1.0000963226125588
60.713487;1.097641847602194;0.9830593300777546;0.8956906498360242;0.07163536437449057;0.06525514093186295;1.099788594536008;10.000874421090574;0.9091638382372784;-0.09125699239164949;1.0454078842032204;1.0000864383092096;0.9136523854201396;1.0000988226481549
60.723487;1.0976426334422944;0.9830583970801579;0.8956906861507191;0.0716352653094902;0.06525549819851852;1.0997842227907124;10.000844763775932;0.9091652627230288;-0.0912579925473598;1.045406850137692;1.000088331258513;0.9136536167066711;1.0001012767253203
60.733487;1.0976433903391742;0.9830574364144138;0.8956906951673494;0.07163516852995057;0.0652558567905289;1.0997798397781788;10.000814341291946;0.9091666710668879;-0.09125799272002146;1.045405780543018;1.0000902293117915;0.9136548016752816;1.0001036852109808
60.743487;1.0976450774498454;0.9830568548372604;0.8956902544888649;0.07163666662815998;0.06525761003411319;1.0997754628619472;10.000783236885917;0.9091680510330238;-0.09125799290722862;1.0454046700193695;1.0000921332101755;0.9136560325484835;1.0001060471963266
60.753487;1.0976457592521764;0.9830558569999128;0.8956902103611213;0.07163657413602871;0.06525797028062846;1.0997721090733013;10.00075153602014;0.9091683921948426;-0.09125899310656571;1.0454035130646868;1.0000940425524116;0.9136564059654956;1.0001083602798508
60.763487;1.0976463969711594;0.9830548479463651;0.8956901427248292;0.0716364836654237;0.06525833087269593;1.0997677930302028;10.000719335222863;0.9091696854260446;-0.09125899331547958;1.0454023031523214;1.0000959550083308;0.9136577044871416;1.0001106207635457
60.773487;1.0976469889583336;0.9830538297202966;0.8956900538758602;0.07163639510298805;0.06525869141711481;1.0997635269656858;10.000686741169318;0.9091709222219663;-0.09125999353129499;1.0454010333737225;1.0000978679497134;0.9136591265317338;1.0001128243905437
60.783487;1.0976475344140808;0.9830523216308441;0.8956895077251074;0.07163807331316285;0.06526065955129692;1.099759321805514;10.000653862280661;0.9091720949273193;-0.09125999375144926;1.045399698390587;1.0000997804190972;0.9136604669703237;1.0001149667670477
60.793487;1.0976480334188783;0.9830512843195739;0.8956893814626975;0.07163798782222985;0.06526101861235342;1.0997551880614977;10.000620800103144;0.9091731969;-0.0912599939740416;1.0453982956895966;1.0001016933383113;0.9136618202293583;1.000117043707943
60.803487;1.097648486811809;0.9830502368093059;0.8956892384710523;0.07163790344114135;0.06526137629606697;1.0997511359423313;10.00058764523424;0.9091742218975449;-0.09126099419806638;1.0453968250912564;1.0001036082456194;0.9136632803460398;1.0001190520430587
60.813487;1.0976498594496933;0.9830495809915308;0.8956886588598122;0.07163941273805442;0.06526312599187968;1.0997471748029584;10.0005544843982;0.9091751639233991;-0.09126099442309989;1.0453952881092696;1.0001055261444587;0.9136646417975236;1.0001209898479528
60.823487;1.0976502194675277;0.9830485184788907;0.8956884908107886;0.07163933034188187;0.06526348016973145;1.0997443129838365;10.000521412384325;0.9091760181188534;-0.0912619946489569;1.045393688032748;1.0001074470085023;0.913666099097254;1.0001228556973176
60.833487;1.0976505276100832;0.9830474536541282;0.8956883150180147;0.07163924898940072;0.06526383234906794;1.0997405588702682;10.000488538019267;0.9091757814645979;-0.09126199487552959;1.0453920295615695;1.0001093698510055;0.9136664527161018;1.0001246486926652
60.843487;1.0976507786977119;0.9830463903215573;0.8956881326100156;0.07163916866723746;0.06526418237140884;1.0997369222904785;10.000455982629587;0.9091764522354341;-0.09126199510273111;1.045390317819699;1.000111293830717;0.913667788106387;1.0001263697922476
60.853487;1.0976509674248096;0.9830448511018167;0.8956875055064816;0.07164085444114952;0.06526613813727222;1.0997334148650018;10.000423876471839;0.9091770288081468;-0.09126299533041564;1.0453885576308406;1.0001132197509448;0.9136692068822599;1.0001280226002007
60.863487;1.0976510888377489;0.9830438009935573;0.8956873100930794;0.07164077620612494;0.06526648321077651;1.0997300491225133;10.000392357886602;0.9091775093498669;-0.09126299555807205;1.045386753074184;1.0001151503080108;0.9136705081975613;1.0001296126636865
60.873487;1.0976511384286183;0.9830427641766902;0.8956871103043276;0.07164069921869852;0.06526682539919906;1.0997268367997806;10.000361569040313;0.9091778926072775;-0.09126399578451219;1.0453849074383188;1.000117088806482;0.913671892904451;1.0001311465046638
60.883487;1.0976520770161777;0.9830426278181759;0.8956869248698344;0.07164045134088062;0.06526694997324803;1.0997247874027882;10.000331644649185;0.9091781789355448;-0.09126399600802375;1.0453830242122553;1.0001190374538573;0.9136731638505295;1.0001326317436288
60.893487;1.097651971132621;0.9830411543614005;0.8956862889916363;0.07164214267209063;0.06526889359967421;1.099721908412101;10.000302701593641;0.9091783709256533;-0.0912639962269039;1.0453811083294369;1.0001209967953537;0.913674424100362;1.000134077718844
60.903487;1.0976517819295817;0.9830401919932674;0.8956860998555972;0.07164207074667901;0.06526922542331862;1.0997192061556977;10.000274834554984;0.9091784729170374;-0.091264996439912;1.0453791658157054;1.0001229667449976;0.91367577620726;1.000135495035781
60.913487;1.0976515056287979;0.9830392650860492;0.8956859254119026;0.07164200056734914;0.06526955329305856;1.099716686160927;10.000248111922106;0.9091774895927107;-0.09126499664643703;1.0453772016090839;1.000124947466424;0.9136760268505714;1.000136894150717
60.923487;1.097651138663203;0.983037897974526;0.89568533269344;0.07164369699428015;0.0652714850106013;1.0997143540168999;10.000222567874006;0.9091774252018682;-0.09126599684655344;1.045375217978488;1.0001269391616971;0.9136773660695696;1.0001382843432058
60.933487;1.0976506779254123;0.9830370568942293;0.8956852012656077;0.07164362949676342;0.06527180408232158;1.099712215999293;10.000198198915554;0.9091772842191138;-0.0912659970411084;1.0453732153126107;1.0001289417222134;0.9136785986752829;1.0001396732867038
60.943487;1.0976501198073447;0.9830362656204625;0.895685095921088;0.0716435626791197;0.06527211833344314;1.099710277641011;10.000174971371779;0.9091770724310463;-0.09126599723163828;1.0453711935696877;1.0001309542423589;0.9136798236659485;1.0001410666855866
60.953487;1.0976504239607454;0.9830364102768336;0.8956850343200843;0.07164332365204176;0.0652722130831677;1.0997095420582754;10.000152832097957;0.9091767966346567;-0.09126699741994801;1.045369152916885;1.0001329738736597;0.9136811398445545;1.00014246826221
60.963487;1.097649654626467;0.983035252734957;0.8956845481244159;0.07164502189569592;0.06527412500876942;1.0997080103322252;10.000131711944086;0.9091764630834513;-0.09126699760750191;1.0453670941753617;1.0001349948115503;0.9136823464751207;1.0001438802066482
60.973487;1.0976487715586771;0.9830346410160327;0.8956845286073689;0.07164495466209682;0.06527442318204861;1.099706682271397;10.000111526169507;0.9091760767124555;-0.0912679977950975;1.0453650190884856;1.0001370086117791;0.9136836426783865;1.0001453032995482
60.983487;1.097647771623691;0.9830340996100814;0.8956845369117373;0.07164488704853335;0.06527471529790978;1.0997055557830993;10.000092179303959;0.9091756412684965;-0.09126799798310195;1.0453629302821243;1.0001390054849755;0.9136848291565479;1.0001467369211696
60.993487;1.0976466537555516;0.983033634084848;0.8956845716774463;0.07164481922410514;0.06527500087859119;1.099704626446433;10.000073571930852;0.9091741592540463;-0.09126799817181785;1.0453608308829183;1.0001409751576098;0.913685013160883;1.0001481795887273
61.003487;1.0976454187285758;0.9830327698710292;0.8956841933239104;0.07164651650030246;0.06527688754746097;1.099703888501835;10.000055610350921;0.9091736317069304;-0.09126899836162565;1.0453587232216637;1.0001429073871868;0.913686288059375;1.0001496293383103
61.013487;1.0976440688395253;0.9830324749818227;0.8956842763123162;0.07164644885576177;0.06527715873699039;1.0997033356977015;10.000038215394598;0.9091730581632561;-0.0912689985530898;1.0453566074985976;1.000144792794575;0.9136874626591227;1.0001510838359653
61.023487;1.0976435720576545;0.9830331566289543;0.8956843972520647;0.071646209012614;0.06527720785251147;1.0997039607239991;10.000021321192916;0.9091724370372027;-0.0912689987470833;1.0453544822739707;1.0001466232957716;0.9136886412333021;1.0001525403504667
61.033487;1.097642001818211;0.9830330582765245;0.8956845237398706;0.0716461416392618;0.06527746352010311;1.0997037544596262;10.000004872306432;0.9091717662406356;-0.09126999894487824;1.0453523467857193;1.000148392130778;0.9136899293908435;1.0001539950800395
61.043487;1.0976403259955887;0.983032586113951;0.8956842313226263;0.07164783936502743;0.06527931918780432;1.0997037066080508;9.99998882667468;0.9091710436666898;-0.09126999914815667;1.0453502036533757;1.0001500944496482;0.9136911332058747;1.0001554431273372
61.053487;1.0976385480111834;0.9830327058781453;0.8956843926091305;0.0716477719884206;0.06527955843467971;1.0997038070212668;9.999973157375065;0.9091702676854746;-0.09127099935864759;1.0453480603019902;1.000151727985055;0.9136924570645383;1.0001568799922882
61.063487;1.0976366724528017;0.9830329388305377;0.8956845655341948;0.07164770453800987;0.06527978914595302;1.099704046158943;9.999957852937701;0.9091694375101156;-0.09127099957754625;1.04534592809201;1.0001532930135584;0.913693703975816;1.000158302609451
61.073487;1.0976347050141837;0.9830332840644541;0.8956847452245524;0.0716476368806305;0.06528001111428976;1.099704415146074;9.999942919558002;0.9091675529348351;-0.09127099980518817;1.0453438206806354;1.0001547920030802;0.9136939798792086;1.0001597089318766
61.083487;1.0976326516957864;0.9830332566694974;0.8956844886665164;0.07164933398164007;0.06528183220350706;1.09970490653622;9.999928379209825;0.9091666140932126;-0.09127200004106437;1.0453417532503937;1.0001562294335458;0.9136953746665246;1.0001610968865886
61.093487;1.0976314834666194;0.9830346916809914;0.8956846836757842;0.071649093226335;0.06528182153047374;1.0997065151789607;9.999914260331762;0.9091656217110181;-0.09127200028418883;1.0453397414495238;1.0001576115171789;0.9136966933088139;1.0001624635307298
61.103487;1.0976292771891232;0.9830353356061623;0.895684859339939;0.07164902448113164;0.06528201570366461;1.0997072381269482;9.999900586411115;0.909164576912923;-0.09127200053364189;1.0453377994710662;1.0001589453896789;0.9136980360564219;1.0001638049974335
61.113487;1.0976270046510859;0.983035578513803;0.8956845927369492;0.07165072055937778;0.06528380798325294;1.0997080733726585;9.999887364778369;0.9091634809689261;-0.09127300078896347;1.0453359390495929;1.000160238309442;0.9136995041948757;1.0001651167484582
61.123487;1.0976246728977195;0.9830363719534743;0.8956847586658403;0.07165065149107123;0.06528398169713417;1.099709018353201;9.999874578431301;0.9091623362970218;-0.0912730010503221;1.0453341699762624;1.0001614977088058;0.9137009002038994;1.0001663931413292
61.133487;1.097622289352785;0.98303722643502;0.8956849165790859;0.07165058269840893;0.06528414443415664;1.0997100696126785;9.99986219037572;0.909161147938656;-0.09127400131836919;1.0453325005340393;1.0001627318260153;0.9137024268288287;1.000167626681598
61.143487;1.0976198622721038;0.9830381344989799;0.8956850635025948;0.07165051452885762;0.06528429576750543;1.0997112233869135;9.999850159657452;0.9091599235577619;-0.09127400159383763;1.0453309373862962;1.0001639500560289;0.9137038872334947;1.0001688084725526
61.153487;1.0976174012116153;0.9830386094405487;0.8956847604712872;0.07165221232595201;0.06528604353526853;1.099713476029491;9.999838453418743;0.909157671807973;-0.09127400187733273;1.0453294863029379;1.0001651626889365;0.9137043880067717;1.00016992968859
61.163487;1.0976158818728154;0.9830404895412043;0.8956849012598553;0.07165197367082136;0.06528595700941475;1.099714824458179;9.999827045493396;0.9091564012352229;-0.09127500216936586;1.0453281535175543;1.0001663804802734;0.9137060193787849;1.0001709825493308
61.173487;1.0976133854186558;0.9830415285362072;0.8956850215743162;0.07165190844065043;0.06528607310982851;1.09971626683336;9.999815908849174;0.9091551205663928;-0.09127500247037122;1.0453269459412964;1.0001676143333447;0.9137075865805925;1.0001719606892305
61.183487;1.0976108859738969;0.9830426067103814;0.8956851432339501;0.07165184416300371;0.06528617745007756;1.0997178031216062;9.999805017777678;0.9091538388098114;-0.09127600278083105;1.045325870448017;1.0001688745835722;0.9137092899721194;1.0001728590085432
61.193487;1.097608390511093;0.9830432436239078;0.8956848348597374;0.07165354571705523;0.06528787814954586;1.0997194356683158;9.999794360866408;0.9091525647818046;-0.09127600310137343;1.0453249332964618;1.0001701700739005;0.9137109311177221;1.0001736732289364
61.203487;1.0976059038827264;0.9830444004632357;0.8956849787305657;0.07165348267495082;0.06528795899332175;1.0997211690583029;9.999783948385705;0.9091513065907602;-0.09127600343255814;1.0453241392823207;1.0001715081921287;0.9137126114511376;1.0001744001875124
61.213487;1.0976034301145068;0.9830455937706419;0.8956851418906195;0.07165341987839144;0.06528802810151466;1.0997230086117609;9.999773808190277;0.9091500709556162;-0.09127700377483673;1.0453234906128082;1.0001728957342153;0.9137144317000152;1.0001750383119794
61.223487;1.0976009753564342;0.9830468178538257;0.895685327144027;0.0716533569678887;0.06528808564869547;1.09972595910861;9.999763977692044;0.9091488628706444;-0.09127700412887885;1.0453229865741616;1.0001743391625495;0.9137161922870105;1.0001755870213171
61.233487;1.097599514719274;0.9830484657247378;0.8956851130442125;0.07165488617988125;0.0652895256288103;1.099728024617012;9.999754496834509;0.9091476857686168;-0.0912770044955174;1.0453226240376468;1.0001758436461565;0.9137179936573298;1.0001760455872803
61.243487;1.097597131256099;0.983049727567649;0.8956853435326042;0.07165482158134233;0.06528956111577942;1.0997302081891978;9.999745396887306;0.909145541194053;-0.09127800487516162;1.0453223976150088;1.0001774115946993;0.9137189415605601;1.0001764125917856
61.253487;1.097594802100684;0.9830509950536526;0.8956855940063407;0.07165475550355158;0.06528958631014652;1.0997325110534437;9.999736687050982;0.9091444283566195;-0.09127800526730576;1.0453222997476412;1.0001790421802443;0.9137208262055821;1.0001766861497703
61.263487;1.0975925377100277;0.9830522595688284;0.8956858605525099;0.0716546876628346;0.06528960182338062;1.0997349322376169;9.999728361127001;0.9091433449521761;-0.09127900567057202;1.0453223221768442;1.0001807325483025;0.9137228509491143;1.0001768645351337
61.273487;1.0975903474052062;0.9830530331440379;0.8956856995057321;0.07165638289976854;0.06529121639480528;1.0997374689175596;9.999720421431231;0.9091422884875977;-0.09127900608337035;1.0453224579731337;1.0001824796300587;0.9137248137896875;1.0001769464354824
61.283487;1.0975882403965338;0.9830542720643691;0.8956859797825728;0.07165631067951743;0.06529121444401041;1.0997401171672028;9.99971288328477;0.9091412565479616;-0.09127900650448759;1.0453227021852036;1.000184281199839;0.9137268125021316;1.0001769304413617
61.293487;1.0975862254582125;0.9830554921381507;0.8956862564077726;0.07165623564936112;0.06529120461454362;1.0997438730844762;9.999705756775995;0.9091402466633056;-0.09128000693279688;1.045323051458775;1.00018613574179;0.9137289452002522;1.0001768145942467
61.303487;1.0975852748353903;0.9830575716654751;0.89568653863634;0.07165598503953033;0.06529097302266729;1.0997467338413334;9.999699038084785;0.9091392569015136;-0.09128000736658415;1.0453235040966402;1.0001880418540001;0.9137310108674265;1.0001765960835423
61.313487;1.0975834645979718;0.9830582642907343;0.8956863509261374;0.07165766845002525;0.06529255721645504;1.0997496979689694;9.999692722486673;0.909138286468139;-0.0912800078033702;1.0453240601124612;1.000189998150886;0.9137331090511496;1.000176270915429
61.323487;1.097581763307098;0.9830594100177156;0.8956865771921385;0.07165758321433831;0.06529252723110512;1.0997527648600167;9.999686823530054;0.9091363356065962;-0.09128100824020868;1.0453247203760383;1.000192003180553;0.9137343451361968;1.0001758345482885
61.333487;1.097580171379937;0.9830605257716176;0.8956867700707056;0.07165749439635387;0.06529249173054487;1.0997559337979388;9.999681379452271;0.9091354057868256;-0.09128100867418708;1.0453254857600671;1.0001940549169994;0.9137365109848696;1.0001752829940718
61.343487;1.0975786859612682;0.9830616104982219;0.8956869198652048;0.07165740199350099;0.06529245110599123;1.0997592032725043;9.999676441716504;0.90913450023469;-0.09128200910305155;1.0453263570196258;1.0001961503424759;0.9137388146372313;1.0001746127137325
61.353487;1.097577303276945;0.9830621840738509;0.8956865809355753;0.07165907107976444;0.0652940136563489;1.0997625709932601;9.999672057438698;0.9091336235877691;-0.09128200952556717;1.0453273351133914;1.0001982847608393;0.9137410601846704;1.0001738198319599
61.363487;1.097576021558569;0.9830632083912926;0.8956866243795805;0.07165897136773626;0.06529396325404242;1.0997670340333487;9.999668262982956;0.9091327809698395;-0.09128200994124165;1.045328421126901;1.0002004508649878;0.9137433502915249;1.0001729000444877
61.373487;1.0975758067924182;0.9830650826128766;0.8956866254981652;0.07165869544765364;0.06529369359406163;1.0997705887141451;9.999665093056839;0.9091319771746769;-0.0912830103497636;1.0453296152861273;1.0002026388804008;0.9137457853743305;1.0001718489713798
61.383487;1.0975747318910687;0.9830660407792693;0.895686552819937;0.07165858799210253;0.06529363361047912;1.0997742301334053;9.99966259020898;0.9091312158283764;-0.09128301075075583;1.0453309166711193;1.0002048380187223;0.9137481636274548;1.0001706621420945
61.393487;1.097573764222001;0.9830664792493915;0.8956859855442625;0.07166024186675246;0.06529517720997917;1.0997779515335215;9.99966080057177;0.9091304987685156;-0.09128301114394465;1.0453323242688686;1.0002070382092516;0.9137505803729656;1.0001693346668832
61.403487;1.0975729061325148;0.9830673548971404;0.895685801802553;0.07166012721264273;0.06529510850403171;1.0997817435476716;9.999659759112056;0.909128826446419;-0.09128401152932973;1.045333837442287;1.0002092309352664;0.9137521338907181;1.0001678611659195
61.413487;1.0975721602646196;0.9830681829007529;0.8956855657554869;0.07166000957703691;0.06529503588735426;1.0997855933811616;9.999659476237957;0.9091281992389111;-0.09128401190708532;1.0453354555171392;1.0002114085891274;0.9137546071791921;1.0001662360517725
61.423487;1.0975715284097831;0.9830689600550903;0.895685279249138;0.07165988943026404;0.06529495965015686;1.0997894855276371;9.999659934867942;0.9091276177613613;-0.09128401227742608;1.0453371775391227;1.0002135635714322;0.9137570981956329;1.0001644540646426
61.433487;1.0975710102383152;0.9830692039561059;0.8956845063430994;0.07166153236050102;0.06529648818375279;1.099794404571888;9.999661100287007;0.9091270817741801;-0.09128501264054023;1.0453390020419109;1.0002156883537734;0.9137596996158125;1.000162511105394
61.443487;1.0975715686319498;0.9830707576642346;0.895684141489713;0.0716612363126632;0.06529619117123912;1.0997983372353388;9.999662935220487;0.9091265902364953;-0.0912850129964028;1.045340926580588;1.0002177757632609;0.9137622039473833;1.0001604050871182
61.453487;1.09757127089096;0.9830713796613383;0.8956837198674239;0.0716611115435952;0.06529610587920917;1.099802271973134;9.999665409512495;0.9091261430783939;-0.09128601334467328;1.0453429478692595;1.0002198189699258;0.9137648037324893;1.0001581366634757
61.463487;1.097571078062493;0.9830719539693432;0.895683263010414;0.07166098598842176;0.0652960183001906;1.0998061984103702;9.999668503043996;0.9091257419704855;-0.09128601368490545;1.0453450632445296;1.0002218116891628;0.9137672926618383;1.000155709771363
61.473487;1.0975709862713103;0.9830720026036559;0.8956823394674709;0.07166262494963481;0.06529753703196373;1.0998101075724096;9.999672206508206;0.9091253888135079;-0.09128601401675562;1.0453472717470773;1.0002237483820213;0.9137697639316421;1.0001531312767347
61.483487;1.0975709923722807;0.9830724889146257;0.8956818308078835;0.0716624984146218;0.0652974464711517;1.0998139913147769;9.999676520902522;0.9091250835617314;-0.09128701433989413;1.04534957305105;1.000225623673349;0.9137723100085845;1.0001504091833286
61.493487;1.097571093782956;0.983072933176298;0.8956813030346542;0.0716623717527932;0.06529735543616895;1.099817841624164;9.99968145351714;0.909123823331322;-0.09128701465387104;1.0453519661577466;1.000227431460071;0.913773728636991;1.0001475503740889
61.503487;1.0975712874112344;0.9830733361874616;0.8956807583054769;0.07166224536198015;0.06529726479614048;1.099822650994877;9.999687012214915;0.9091236034188312;-0.09128701495821862;1.0453544495131726;1.0002291650105697;0.913776103273536;1.00014455990247
61.513487;1.0975715687022827;0.983073218386013;0.895679759377115;0.07166388482810339;0.06529878358844125;1.099826413177623;9.999693202025378;0.9091234191035062;-0.0912880152524406;1.0453570213473968;1.000230818227336;0.9137785332084594;1.0001414420701444
61.523487;1.0975728966594755;0.9830744237476973;0.8956791976655899;0.07166358817193612;0.06529848208712588;1.099830123322613;9.999700023984175;0.9091232666341234;-0.09128801553568093;1.0453596797887632;1.0002323868975551;0.9137808123052564;1.0001382009994173
61.533487;1.0975733357179356;0.9830747095334006;0.895678603526149;0.07166346594452844;0.06529839795719967;1.0998337772125966;9.999707475959092;0.9091231432610553;-0.09128801580659276;1.0453624230537697;1.0002338688810437;0.9137830330130583;1.000134840119757
61.543487;1.097573846663422;0.9830749571065913;0.895677992180012;0.07166334656494702;0.06529831732676757;1.0998373706631053;9.999715554401567;0.9091230468394433;-0.09128901606372596;1.0453652489202343;1.0002352633241123;0.9137852876680437;1.0001313624924133
61.553487;1.0975744277264607;0.9830746857005686;0.8956769256859468;0.07166499573564095;0.06529984872325402;1.099840899395767;9.999724257307005;0.9091229753588385;-0.09128901630610013;1.0453681533074537;1.0002365692426993;0.9137873687758542;1.0001277718587538
61.563487;1.0975750779661495;0.9830748573679541;0.8956762800993378;0.07166488357760405;0.06529977633602448;1.0998443582743374;9.999733592773197;0.9091229267044103;-0.0912900165334533;1.045371129522299;1.000237784607707;0.9137894678548739;1.0001240731448164
61.573487;1.0975757959705792;0.9830749934326133;0.895675616333975;0.07166477530616788;0.06529970858659395;1.099847741011291;9.999743586594787;0.9091228983029138;-0.09129001674586294;1.0453741693652265;1.000238907510553;0.9137913771527137;1.0001202729678655
61.583487;1.0975765796179973;0.9830750971761741;0.8956749308877652;0.07166467093624716;0.06529964569868649;1.0998520415401583;9.9997542807675;0.909121886878982;-0.09129001694308961;1.0453772649795916;1.0002399379804403;0.9137921957020712;1.0001163802773234
61.593487;1.09757839067421;0.983075573229942;0.8956737960666953;0.07166616324270098;0.06530098145132317;1.0998552551971177;9.999765728065642;0.909121889098585;-0.09129101712424219;1.0453804093960826;1.0002408781205796;0.9137940104841348;1.0001124062143192
61.603487;1.0975792960039112;0.9830756253177846;0.8956730502592742;0.07166606683253458;0.06530092845509573;1.099858379194969;9.99977798549344;0.9091219023035537;-0.09129101728786249;1.0453835959680076;1.0002417312825742;0.9137956262767807;1.000108363393688
61.613487;1.097580257791236;0.9830756601769952;0.8956722645032641;0.07166597453921081;0.06530088025080306;1.0998614130179065;9.999791109720826;0.9091219246290568;-0.09129101743224118;1.0453868184564823;1.0002425013881502;0.9137971437864961;1.0001042653617818
61.623487;1.0975812731477834;0.9830756842836107;0.8956714329465439;0.07166588634477182;0.06530083665295937;1.0998643572930469;9.999805156511457;0.909121955126962;-0.0912920175556819;1.0453900713379987;1.0002431920157566;0.9137986636372235;1.0001001260526934
61.633487;1.0975823377826361;0.983075222211675;0.8956701142475924;0.07166756725006236;0.06530240553196066;1.0998672114110495;9.999820174528349;0.9091219935127444;-0.09129201765650044;1.0453933492675123;1.000243805251331;0.9137999859180116;1.0000959592395875
61.643487;1.097583447212046;0.983075238063249;0.895669183300467;0.07166748693461712;0.06530237044492163;1.0998699720266252;9.999836197668886;0.9091220389617729;-0.09129201773302581;1.0453966468057365;1.000244341595626;0.9138012099490287;1.0000917785591437
61.653487;1.097584598229447;0.9830752516563751;0.8956682019848623;0.07166741039293224;0.06530233928648076;1.0998736330265662;9.999853250481104;0.9091220890699314;-0.09129301778386564;1.0453999591740872;1.000244801808109;0.9138024354660714;1.0000875978463577
61.663487;1.097585788684176;0.9830752632646435;0.8956671706176621;0.0716673375291778;0.06530231189288123;1.0998761868784392;9.999871356578977;0.909121140006168;-0.09129301780822806;1.045403283123103;1.0002451890067516;0.9138024682881023;1.0000834308419924
61.673487;1.0975879819990155;0.9830756744384614;0.8956656688918546;0.07166886105697036;0.06530368170239279;1.0998786269283496;9.999890536971806;0.9091211875148528;-0.09129301780599047;1.0454066168082587;1.0002455089165156;0.9138033998604848;1.0000792896970068
61.683487;1.0975892481767826;0.9830756851013808;0.8956645458911262;0.07166879553758476;0.0653036609878979;1.0998809490038808;9.999910809106474;0.9091212278090791;-0.09129401777742505;1.0454099586110555;1.000245768384575;0.9138043375015055;1.0000751831013281
61.693487;1.0975905528481704;0.9830756970925857;0.8956633854090527;0.07166873385934143;0.06530364299613181;1.0998831504710416;9.99993218930877;0.9091212580534085;-0.09129401772261841;1.0454133060390811;1.0002459736239455;0.9138050840101177;1.000071115977933
61.703487;1.0975918969412546;0.9830757114471677;0.8956621942050296;0.07166867619092272;0.06530362731632885;1.0998852273713562;9.999954687164543;0.9091212768048574;-0.09129501764079818;1.0454166555167734;1.0002461296796354;0.9138058413168879;1.0000670910718414
61.713487;1.0975932813416087;0.9830752480465839;0.8956605414371901;0.07167038784189979;0.06530522172880689;1.0998871731509596;9.999978296242755;0.9091212840067766;-0.09129501753016689;1.045420002800754;1.0002462410800201;0.9138064107706159;1.0000631109439562
61.723487;1.097594707877341;0.9830752691703527;0.895659310119855;0.07167033885947106;0.06530520985385277;1.0998899804129278;10.000002994850508;0.9091212803220518;-0.09129501738858797;1.0454233429136959;1.000246311989057;0.9138068930427753;1.000059179295153
61.733487;1.0975961796824685;0.9830752955641244;0.8956580682798106;0.07167029460111281;0.06530519965564187;1.099891643172627;10.000028760578628;0.9091212665376852;-0.09129601721450308;1.0454266691386727;1.0002463454581085;0.9138073899419198;1.0000553011197373
61.743487;1.0975986645181535;0.9830762094327474;0.8956568354595226;0.07167008287151855;0.06530497654232363;1.099893157670705;10.000055584587251;0.9091212433312824;-0.09129601700721916;1.045429972369073;1.0002463434907631;0.9138077047853722;1.0000514818415398
61.753487;1.0976002336389465;0.9830757673765005;0.895655144450494;0.07167181346261582;0.06530657725048275;1.099894521809851;10.000083468977262;0.9091202115849133;-0.09129601676661683;1.0454332417213223;1.0002463084698179;0.9138069449697387;1.000047726360259
61.763487;1.0976018506338199;0.9830758128356465;0.8956538877749088;0.07167178357452894;0.06530657097112258;1.0998957342244942;10.000112413045375;0.9091201730153403;-0.09129701649288648;1.045436465893129;1.0002462443036388;0.9138072011472771;1.0000440384460072
61.773487;1.0976035123924495;0.9830758673396249;0.8956526287268446;0.0716717579179999;0.06530656553498282;1.0998967942999804;10.000142401864101;0.9091201300163273;-0.09129701618650993;1.0454396343300647;1.0002461564810163;0.9138072780141002;1.0000404200238102
61.783487;1.0976052149235003;0.9830759335833058;0.8956513698169508;0.07167173606280562;0.0653065605512426;1.0998977029384245;10.000173405495602;0.9091200848021613;-0.0912970158483216;1.0454427377936997;1.0002460509207791;0.913807274226406;1.000036870314823
61.793487;1.0976069549626073;0.9830755324645507;0.8956496762661292;0.07167348272266225;0.0653081636356941;1.0998984626530954;10.000205388949823;0.9091200390694645;-0.0912980154795714;1.0454457687171468;1.0002459313379453;0.9138072876423369;1.0000333860648423
61.803487;1.0976087305692797;0.9830756258051369;0.8956484260553536;0.07167346729680998;0.06530815810593228;1.0999000766078282;10.000238316397141;0.9091199943709005;-0.09129801508192709;1.0454487209520213;1.0002457974580472;0.9138071151251943;1.0000299632466874
61.813487;1.0976105400452998;0.9830757329321127;0.8956471814025552;0.07167345449040644;0.06530815160981453;1.099900547788558;10.00027214416325;0.9091199525626515;-0.09129801465716544;1.0454515882318938;1.0002456468763872;0.9138068520097536;1.0000265985578818
61.823487;1.097613346444495;0.9830767354096039;0.8956459567299095;0.0716732716226783;0.0653079293009414;1.0999008789522395;10.00030681130779;0.909119915647927;-0.09129901420660727;1.0454543628240278;1.000245478711772;0.9138065945324125;1.0000232895564143
61.833487;1.0976152196262352;0.9830768709433381;0.8956447186843346;0.07167326319711595;0.06530791957433135;1.0999010725447305;10.000342232947414;0.9091198849863801;-0.09129901373079746;1.0454570358563058;1.0002452951310665;0.9138061428380295;1.000020034350393
61.843487;1.0976171260415206;0.9830765400979184;0.8956430416162803;0.07167502188796651;0.06530951564456094;1.0999011306318836;10.000378309716806;0.9091188613049981;-0.09129901322974532;1.0454595981750618;1.000245100400656;0.9138046056580319;1.0000168318214866
61.853487;1.0976190680720272;0.9830767034961523;0.8956417961954962;0.0716750174785731;0.06530950081092522;1.0999010555939726;10.000414948560138;0.9091188458736119;-0.09130001270337154;1.0454620409998086;1.0002448993703006;0.9138040790711267;1.000013682043788
61.863487;1.0976210481118307;0.9830768801189854;0.8956405374506629;0.07167501517922202;0.06530948260414624;1.0999008508973835;10.000452066524897;0.9091188413253978;-0.09130001215169281;1.0454643572740814;1.0002446961154245;0.9138033761367539;1.0000105866830198
61.873487;1.0976230689008457;0.9830770717920442;0.8956392577950655;0.07167501509013728;0.06530946037136214;1.0999015213770926;10.000489578394806;0.9091188518228002;-0.09130001157506652;1.0454665432833208;1.0002444933109702;0.9138026059244102;1.0000075491631222
61.883487;1.0976251334366784;0.9830768021066203;0.8956375125982885;0.07167678222172157;0.06531104147912693;1.0999010739301545;10.000527391335085;0.9091188828402375;-0.09130101097471989;1.0454685991412975;1.0002442923493124;0.913801876911234;1.000004573999372
61.893487;1.0976272442368922;0.9830770387539763;0.8956361723280448;0.07167678601777036;0.06531100900985591;1.099900518233327;10.000565410414621;0.9091189401788419;-0.09130101035290321;1.045470527879044;1.0002440932408356;0.9138009952234187;1.000001666033372
61.903487;1.0976303683687867;0.9830781905963014;0.8956348093999434;0.07167661878763024;0.06531075600057037;1.099899866108116;10.000603543608523;0.9091190285167234;-0.09130100971250388;1.0454723338306988;1.0002438943866983;0.9138000642161063;0.999998830359805
61.913487;1.0976325791015877;0.983078505486936;0.8956333865325651;0.07167662475211367;0.06531071068624705;1.0998991304164005;10.000641702147833;0.9091191505630289;-0.09130200905662444;1.0454740211576072;1.0002436924601072;0.9137991864916468;0.9999960723258825
61.923487;1.0976348452756133;0.9830783961561157;0.89563147552902;0.07167839625324393;0.06531226612155742;1.0998983245317848;10.000679800474716;0.9091193075420874;-0.09130200838818836;1.0454755930927253;1.000243482233894;0.9137981654742152;0.9999933973132488
61.933487;1.0976371714081956;0.9830788359802392;0.8956299478957023;0.07167840278821552;0.06531220544409386;1.0998974614933417;10.000717761207236;0.9091185002690552;-0.09130300770956551;1.0454770519723082;1.0002432570210797;0.9137962100727515;0.9999908102176518
61.943487;1.097639562481232;0.9830793548605581;0.8956283624966568;0.07167840934624274;0.06531213609998285;1.099896552790435;10.000755522831891;0.9091187293476705;-0.09130300702262055;1.0454783997255566;1.0002430096628796;0.9137951151769104;0.9999883142306021
61.953487;1.0976420234170696;0.9830799620175155;0.8956267169671163;0.07167841587618633;0.06531205750973251;1.0998966078519097;10.00079304017256;0.9091189942951946;-0.09130300632926706;1.0454796385343204;1.0002427325482741;0.9137939908701325;0.9999859097031341
61.963487;1.097644557625591;0.9830801851666009;0.8956245724672568;0.07168018744920168;0.06531357727177921;1.09989563373786;10.000830279735931;0.9091192927367006;-0.09130400563186873;1.0454807714926821;1.000242416796652;0.9137929421508582;0.9999835942135814
61.973487;1.0976481305768404;0.9830818749372259;0.8956228210681955;0.07168002152618691;0.06531326438009606;1.0998946343587224;10.000867216581543;0.9091196206507286;-0.0913040049332006;1.0454818030458604;1.0002420523034852;0.9137917735422296;0.9999813635415837
61.983487;1.097650809997543;0.9830827947327763;0.8956209946233895;0.07168002803855963;0.06531315550268044;1.0998936108811506;10.000903829624816;0.9091199736088968;-0.09130400423643495;1.045482738882365;1.0002416283452338;0.9137905882991504;0.9999792126654484
61.993487;1.0976535558734206;0.9830838312400595;0.895619110071101;0.07168003487801534;0.06531303610664493;1.0998925639165087;10.000940099318857;0.9091203481366673;-0.09130500354496769;1.0454835849280693;1.0002411338216577;0.9137894893736594;0.9999771359433728
62.003487;1.0976563624893152;0.983084988167404;0.8956171692396329;0.0716800423224269;0.0653129062606289;1.0998914953375427;10.000976013107335;0.9091207424388;-0.09130500286175779;1.0454843454690759;1.0002405577639626;0.9137882809056611;0.9999751262223466
62.013487;1.0976592238081713;0.9830857865404858;0.8956147367714004;0.07168181578222775;0.06531437433690478;1.0998904086083316;10.001011569056175;0.9091211561835103;-0.09130500218890106;1.0454850220640506;1.0002398899738065;0.9137870681261018;0.9999731742124502
62.023487;1.0976621326564464;0.9830871876632431;0.8956126922209564;0.07168182535717271;0.06531422455046701;1.0998903082192506;10.001046772610344;0.9091205894695282;-0.09130600152779245;1.0454856151934975;1.0002391210753676;0.9137849620433558;0.9999712691066105
62.033487;1.0976650792880942;0.9830887095186344;0.8956106028764077;0.0716818365467423;0.06531406546037331;1.099889199123329;10.00108163172775;0.9091210419497728;-0.09130600087924039;1.0454861264607538;1.0002382423624685;0.9137837587216117;0.9999693996640701
62.043487;1.0976680509243828;0.9830903503567923;0.8956084756109364;0.07168184985166778;0.06531389755517392;1.0998880867015801;10.00111614987221;0.9091215128071541;-0.09130600024330728;1.0454865579227495;1.0002372456633384;0.9137825678982072;0.9999675551808291
62.053487;1.0976719985623988;0.9830925092002665;0.8956058958790527;0.07168345858939365;0.06531511505530806;1.099886976516432;10.001150319679807;0.9091220011092792;-0.09130699961949235;1.0454869097673767;1.0002361231590924;0.9137814927199444;0.9999657261542223
62.063487;1.0976749805362824;0.9830943834690764;0.8956037163149599;0.07168347764214204;0.06531493122689949;1.0998858728475127;10.00118412318383;0.9091225063344752;-0.09130699900731105;1.0454871794929028;1.0002348674596382;0.9137803344140423;0.9999639043871148
62.073487;1.0976779537233814;0.9830963718625965;0.8956015226272841;0.07168350005786585;0.06531474046097177;1.099884776857589;10.00121753199111;0.9091230292135312;-0.09130699840648344;1.045487363539043;1.0002334718031507;0.9137791911193174;0.9999620828108609
62.083487;1.0976809144870157;0.9830984704066487;0.8955993224845797;0.07168352605459466;0.06531454343398316;1.0998836863528751;10.001250498759191;0.9091235721434994;-0.09130799781687343;1.0454874593620302;1.0002319299981688;0.9137781588894216;0.9999602550263038
62.093487;1.0976838619703386;0.9831001915588454;0.8955966845853855;0.07168532098709307;0.06531594877766805;1.0998825971348987;10.001282946399835;0.9091241386332679;-0.09130799723877349;1.045487465953095;1.0002302362344733;0.9137770336037867;0.9999584147426562
62.103487;1.0976867962579697;0.9831024870992872;0.8955944903224979;0.07168535490289704;0.06531574069507488;1.0998825048059209;10.001314771014847;0.909124732220077;-0.091307996673077;1.045487383688602;1.000228385103459;0.9137759105279548;0.9999565561011237
62.113487;1.0976897186423327;0.9831048649045379;0.8955923062715839;0.07168539317678779;0.06531552764007986;1.0998814068510245;10.0013458622456;0.9091253551233809;-0.09130899612113062;1.0454872141404263;1.0002263719067144;0.9137748831512164;0.9999546749496939
62.123487;1.0976926329728574;0.9831073137195561;0.8955901353889731;0.07168543598036033;0.06531531000927407;1.0998803042478629;10.001376124601755;0.9091250070705793;-0.09130899558463695;1.045486959537152;1.0002241926928461;0.9137727479867386;0.9999527696051013
62.133487;1.0976965098082072;0.9831107051471059;0.8955879938311808;0.07168531100508709;0.06531487382412603;1.099879200870827;10.001405480403232;0.9091256852989917;-0.09130899506533763;1.0454866224269665;1.0002218433269534;0.9137715851276704;0.9999508401111186
62.143487;1.0976994248152523;0.9831127873984478;0.8955854105759116;0.07168712795544539;0.0653162564439008;1.0998781009946736;10.001433855627937;0.9091263859092998;-0.09130999456441143;1.0454862054839476;1.000219318388714;0.9137704896986081;0.999948887209958
62.153487;1.0977023475630374;0.9831153953264445;0.8955832738866686;0.07168718418048048;0.06531602768841413;1.0998770085084395;10.001461167673368;0.9091271048735134;-0.09130999408228997;1.0454857114481055;1.0002166115201099;0.9137692530487245;0.9999469122840123
62.163487;1.097705282859564;0.9831180409529214;0.8955811418253887;0.07168724478904206;0.06531579611002652;1.0998759291971485;10.001487324499145;0.909127837501196;-0.09130999361884273;1.0454851440759052;1.000213716985569;0.9137679683309827;0.9999449175728344
62.173487;1.097708234509819;0.9831207189383463;0.895579010569682;0.0716873098468568;0.06531556217617808;1.0998748724949619;10.001512231916818;0.9091285780517571;-0.09131099317340348;1.045484509370815;1.000210630532509;0.9137667310757749;0.9999429060741019
62.183487;1.0977112030627147;0.983122945385408;0.8955764396798869;0.0716891445852537;0.06531693444588932;1.0998748503147502;10.001535801814342;0.9091293206363249;-0.09131099274492858;1.0454838154496813;1.0002073485445806;0.9137653390155451;0.9999408817139883
62.193487;1.0977141854045278;0.9831256793513149;0.8955743042128776;0.07168921890774696;0.06531669718626604;1.0998738744104877;10.001557956842724;0.9091300599077418;-0.0913109923323779;1.0454830716736458;1.0002038666810835;0.9137638911739248;0.9999388499180355
62.203487;1.0977171764430884;0.9831284374693751;0.8955721665274544;0.0716892979928141;0.0653164589681834;1.099872954252705;10.001578634800355;0.9091307909781766;-0.09131199193483922;1.0454822880202361;1.0002001796807933;0.9137624874367771;0.9999368174550051
62.213487;1.097721135632803;0.9831320977473265;0.8955700431981068;0.07168920944630464;0.06531600586121875;1.099872096186555;10.001597787230708;0.909130509714621;-0.09131199155136968;1.0454814743038061;1.0001962822226484;0.9137599327209938;0.999934791320042
62.223487;1.0977241281585117;0.983134413243022;0.8955674660090944;0.07169106293548273;0.06531737529151223;1.0998713041065704;10.001615366326936;0.9091312133106566;-0.09131199118084127;1.0454806394820595;1.0001921698742768;0.9137583156724224;0.9999327780465027
62.233487;1.0977271136310207;0.9831372243035025;0.8955653275890111;0.0716911557870806;0.06531713718906204;1.099870580840387;10.001631314652494;0.9091319001536486;-0.09131299082200216;1.0454797913474507;1.0001878397954653;0.9137567388994837;0.9999307839731524
62.243487;1.0977300856721373;0.9831400497757496;0.8955631923905223;0.07169125296568518;0.06531690024765764;1.0998699284889109;10.00164556711077;0.9091325687891454;-0.09131299047370478;1.0454789360735663;1.0001832914687785;0.9137549997134055;0.9999288157529096
62.253487;1.0977330365658324;0.9831428913209461;0.8955610655432075;0.07169135421652005;0.06531666508308792;1.099869347773512;10.00165805490124;0.9091332162945215;-0.09131299013506892;1.0454780776281452;1.0001785278195587;0.9137531957571066;0.9999268804569529
62.263487;1.097735957284448;0.9831457532393763;0.8955589547957978;0.07169145922464477;0.06531643225648297;1.0998698375322797;10.00166870450459;0.9091338375794121;-0.09131398980567892;1.0454772179477851;1.000173556019219;0.9137514265713209;0.9999249854471429
62.273487;1.0977388365729959;0.9831481615930443;0.8955564306256752;0.07169333278573471;0.06531781029621556;1.099869394698248;10.001677436109762;0.9091344272083628;-0.09131398948573007;1.0454763582921487;1.0001683869574147;0.913749494235007;0.9999231387794962
62.283487;1.097741661214116;0.9831510846690309;0.8955543765445487;0.07169344428076987;0.06531758327649448;1.099869014914585;10.001684169071575;0.9091349824502941;-0.09131398917570471;1.045475500591766;1.0001630336641791;0.9137475021144296;0.9999213495925064
62.293487;1.0977453836743525;0.9831549272994577;0.8955523779879355;0.07169338596610607;0.06531714502103775;1.099868693222355;10.001688832772066;0.9091355046369711;-0.09131498887604225;1.0454746471738046;1.0001575094573303;0.913745554276976;0.9999196271086664
62.303487;1.0977480648697726;0.9831579274374821;0.8955504133744447;0.0716935018723151;0.06531692437759751;1.0998684243437806;10.001691376312282;0.9091359980232567;-0.09131498858731325;1.0454737993442382;1.000151826969257;0.913743456224589;0.9999179791126591
62.313487;1.097750662973133;0.9831604828564257;0.8955480721246776;0.07169538413937787;0.06531831492714259;1.099868202825412;10.001691779277488;0.9091354680045854;-0.09131498831018472;1.0454729566227914;1.0001459985540793;0.913740320947906;0.9999164115314593
62.323487;1.097753172830471;0.9831635488214825;0.8955462428523676;0.07169550192105985;0.06531810032048165;1.0998680234141256;10.001690058671873;0.9091359200117858;-0.09131598804492679;1.0454721168235874;1.0001400365821342;0.9137382494855771;0.9999149287129618
