time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.333487;1.0977555903007628;0.9831666360598748;0.895544500770828;0.07169561985301987;0.06531788852678813;1.0998688822295075;10.001686259852802;0.9091363584666132;-0.09131598779126446;1.0454712764108598;1.0001339534769855;0.9137360597854036;0.9999135341073112
62.343487;1.0977579120758303;0.9831697348339845;0.8955428594208399;0.07169573758666783;0.06531767941529543;1.099868777584909;10.001680434783955;0.9091367859512962;-0.0913159875487541;1.045470430897192;1.000127762522876;0.9137338646832986;0.9999122315726066
62.353487;1.09776013533459;0.9831728353192901;0.8955413323286536;0.07169585478390474;0.06531747279570047;1.0998687092658235;10.001672627655445;0.9091372033649516;-0.09131698731710637;1.0454695749059946;1.0001214782800076;0.9137317759564496;0.9999110262631147
62.363487;1.0977622571291263;0.983175448154365;0.8955394941340258;0.07169773618062066;0.06531887649657336;1.0998686779760765;10.001662878685883;0.9091376105479622;-0.09131698709626856;1.045468702579504;1.0001151157879793;0.9137296036988831;0.9999099243176702
62.373487;1.0977652384265515;0.9831794090601786;0.8955382472617412;0.07169767885784453;0.06531845955164348;1.0998686854557858;10.001651230515769;0.9091380068748707;-0.09131698688658238;1.0454678089884837;1.0001086895860711;0.9137274560517143;0.9999089315408626
62.383487;1.0977671443524184;0.9831824681528553;0.895537131477992;0.07169779229394796;0.06531825844695092;1.0998687335898045;10.00163772956287;0.909138391872836;-0.09131798668893437;1.0454668911648461;1.000102213252731;0.9137254402349912;0.9999080516214727
62.393487;1.0977689340686845;0.9831854996052184;0.8955361695768685;0.07169790392640232;0.06531805828446395;1.0998688230038778;10.001622430782813;0.9091387660936175;-0.09131798650446336;1.045465947397901;1.000095699366073;0.9137233634626388;0.99990728531143
62.403487;1.097770601683909;0.9831880145585918;0.8955349289565756;0.07169977872638852;0.06531946667765876;1.0998689528251386;10.00160540197316;0.9091381319165922;-0.09131798633392321;1.0454649758894068;1.000089159563471;0.9137203383433767;0.9999066314529462
62.413487;1.0977721403760081;0.9831909660576806;0.8955342889225308;0.07169988640689999;0.06531926701846413;1.0998701215102016;10.001586724630977;0.9091384934391163;-0.09131898617727682;1.0454639746752403;1.0000826047716533;0.9137184637749955;0.9999060883250185
62.423487;1.0977735427602249;0.9831938660050009;0.8955338136110604;0.071699992123529;0.06531906712227029;1.0998703276321609;10.001566493580292;0.909138856023974;-0.09131898603382699;1.0454629422210016;1.0000760454510662;0.9137165550166747;0.9999056535363608
62.433487;1.0977748023081548;0.9831967081708191;0.8955335049250333;0.07170009596321167;0.0653188668251578;1.0998705704636136;10.001544811610493;0.9091392262610231;-0.09131898590262148;1.0454618771509292;1.0000694912948884;0.9137147224141539;0.9999053231071484
62.443487;1.0977759132367322;0.9831994862886116;0.8955333644307545;0.07170019801872983;0.06531866604688502;1.0998708508089992;10.001521779344515;0.909139611425507;-0.0913189857828452;1.0454607778406284;1.0000629510239891;0.913712975746993;0.9999050915494978
62.453487;1.0977768698382984;0.9832017128528666;0.8955329545046198;0.07170206346900876;0.06532007285444498;1.0998711714551606;10.001497484102774;0.9091400176600866;-0.09131998567420009;1.045459642697706;1.0000564327630639;0.913711423482916;0.9999049535322713
62.463487;1.0977786320685214;0.9832052241549635;0.8955331658934391;0.07170198976155505;0.065319656641079;1.0998715368599925;10.00147199402671;0.9091404480677288;-0.09131998557691841;1.0454584708287031;1.0000499438563741;0.9137098728469801;0.9999049054742027
62.473487;1.0977792672207942;0.9832077709584922;0.8955335280071816;0.07170208665349366;0.06531945443915478;1.0998719524121467;10.001445366038599;0.9091409024598236;-0.09131998549134873;1.0454572631429018;1.0000434900210557;0.9137084297607643;0.9999049452461253
62.483487;1.0977797398970817;0.9832102286535126;0.8955340543667691;0.0717021818316401;0.06531925213902359;1.0998724230353611;10.001417664479588;0.9091413785166758;-0.0913209854178614;1.0454560226458585;1.000037075043148;0.9137071995030508;0.9999050709811126
62.493487;1.0977800528232848;0.9832121100161151;0.8955343038221504;0.07170404043970524;0.06532065828680376;1.0998729521384414;10.001388973575345;0.9091418731990735;-0.09132098535717693;1.045454752899613;1.0000307011776517;0.9137059869151638;0.9999052806717958
62.503487;1.097780210457424;0.9832143700338146;0.8955351478736814;0.07170413226261699;0.06532045714124952;1.099874542581414;10.00135939389591;0.9091413841671098;-0.09132098531049208;1.0454534569812843;1.0000243702975047;0.9137039005972423;0.9999055724423425
62.513487;1.097780217491414;0.983216523047976;0.8955361423747121;0.07170422250633393;0.06532025716488876;1.0998751985766;10.001329032897067;0.9091419105979484;-0.09132198527921064;1.0454521382181985;1.0000180856840477;0.9137030326724793;0.9999059449817427
62.523487;1.0977800787729302;0.983218566310149;0.8955372786411077;0.07170431132526855;0.06532005863864215;1.0998759256349706;10.001297998024816;0.9091424524343251;-0.09132198526452316;1.0454508004455476;1.0000118527052662;0.9137021891257918;0.9999063975219735
62.533487;1.097779799597707;0.9832204986866985;0.8955385462108358;0.07170439888435488;0.06531986183274285;1.0998767280827753;10.001266388112589;0.9091430089181943;-0.09132198526732382;1.0454494464199848;1.0000056779933657;0.9137014702081353;0.9999069290660079
62.543487;1.0977803504176868;0.9832227206162341;0.8955395119170066;0.07170607811610007;0.06532106073835046;1.0998776072059777;10.001234283243825;0.9091435780819858;-0.09132298528858995;1.0454480759848375;0.9999995690216648;0.9137009762397817;0.9999075377853816
62.553487;1.0977798080128556;0.9832244311787224;0.8955410099309117;0.07170616348274914;0.06532086831725671;1.0998785620221028;10.001201740983735;0.909144156852868;-0.09132298532957019;1.0454466860814573;0.9999935343062624;0.9137005074955168;0.9999082211481578
62.563487;1.0977791461537805;0.9832260311973935;0.895542608956419;0.07170624772131791;0.0653206785959814;1.0998795908207248;10.001168805695116;0.9091447411689734;-0.0913229853914216;1.04544527246215;0.999987583171262;0.9137001630730207;0.9999089762545608
62.573487;1.0977783767653233;0.9832275204148954;0.8955443030677305;0.07170633060004643;0.06532049189063192;1.0998806918530277;10.001135525788037;0.9091453268906393;-0.09132398547474237;1.0454438318227548;0.9999817255077308;0.9137000406784259;0.9999098000444739
62.583487;1.0977775136966512;0.983228417906108;0.8955456521458454;0.07170817691864877;0.06532191658310316;1.0998828632918431;10.001101964087937;0.9091459109560572;-0.09132398557943362;1.0454423633270473;0.999975972302639;0.9136999377769609;0.9999106897062187
62.593487;1.0977765711924217;0.9832296850506229;0.8955475326730421;0.07170825617170329;0.06532173678107923;1.099884102158694;10.001068195915819;0.9091464917326602;-0.09132398570485911;1.0454408685506937;0.9999703362055382;0.9136999527077563;0.9999116430427936
62.603487;1.0977755629490475;0.9832308401801707;0.8955495082574351;0.07170833338429375;0.06532156092932848;1.0998854035946466;10.001034303373812;0.909146068722332;-0.09132498584995456;1.0454393505192112;0.9999648306018568;0.9136991893998171;0.9999126579657991
62.613487;1.0977745016494957;0.9832318803382596;0.8955515802686025;0.07170840860655461;0.0653213893206451;1.0998867623279298;10.001000375012401;0.9091466413640689;-0.091324986013165;1.045437813136986;0.9999594676938348;0.9136994357184135;0.999913731675982
62.623487;1.097773399020678;0.9832328007910769;0.8955537499804028;0.07170848200617591;0.06532122206547702;1.0998881742449091;10.00096651090821;0.909147208148248;-0.09132498619238973;1.0454362608701808;0.9999542582371626;0.913699792621445;0.9999148607178752
62.633487;1.097773231001873;0.9832339970707483;0.8955555967950859;0.07171014663663518;0.06532245275023238;1.0998896357919645;10.00093282614179;0.9091477677649322;-0.09132598638509362;1.0454346984347846;0.9999492130285804;0.9137003554098102;0.9999160417244805
62.643487;1.0977720774789008;0.9832346644555373;0.8955579672619197;0.07171021712676358;0.06532229377301169;1.0998911424051712;10.000899445398897;0.909148320147121;-0.09132598658862645;1.045433130465747;0.9999443436183394;0.9137009201741326;0.9999172714703563
62.653487;1.0977709099392323;0.9832352031181983;0.8955604406946429;0.07171028643105817;0.06532213855106284;1.099892688370222;10.000866488711866;0.9091488655924481;-0.09132598680052223;1.0454315611162055;0.9999396617429785;0.9137015835775134;0.9999185460499084
62.663487;1.0977697323392548;0.9832356152189681;0.895563018776989;0.07171035458009498;0.06532198679729088;1.0998952687840118;10.000834058306037;0.9091494037506495;-0.09132598701847472;1.0454299940306195;0.9999351786686531;0.9137023424304175;0.9999198612110144
62.673487;1.0977685474480714;0.9832359042884556;0.8955657037620086;0.07171042154155872;0.0653218381973664;1.0998968809316678;10.000802237840578;0.9091499331099714;-0.09132698724007633;1.0454284327385703;0.999930904996701;0.9137032936902711;0.9999212135912221
62.683487;1.0977673572457824;0.9832355937891859;0.8955680600838444;0.07171225239941302;0.06532330049414466;1.0998985233761154;10.000771104478217;0.9091504503440281;-0.09132698746260917;1.0454268809835028;0.9999268505442166;0.9137042354108693;0.9999226003533701
62.693487;1.0977661629806157;0.9832356493672684;0.8955709652308024;0.07171231688668268;0.06532315710793302;1.099900194860054;10.000740737730165;0.9091509506276998;-0.09132698768318277;1.0454253427971263;0.9999230236085379;0.9137052663142434;0.9999240182831932
62.703487;1.0977649655967743;0.9832355936495139;0.8955739811622029;0.07171238020749153;0.06532301575354997;1.0999018941304333;10.000711213047177;0.9091504286827728;-0.09132798789925414;1.0454238218935203;0.9999194298870829;0.9137054900283333;0.9999254643828108
62.713487;1.097764730248136;0.9832363100359004;0.8955771216029378;0.07171227028276059;0.06532266158430447;1.099903620155019;10.000682593866484;0.9091508787151432;-0.09132798810893943;1.0454223209086708;0.9999160719806969;0.9137066947080699;0.9999269363902845
62.723487;1.097763526180565;0.9832355564726417;0.8955799143176951;0.07171409720670448;0.06532413093444653;1.0999053727619947;10.000654936795094;0.9091512939175773;-0.09132798831071019;1.0454208421337619;0.9999129497841682;0.9137079830768533;0.9999284317916519
62.733487;1.0977623162008074;0.9832351766070071;0.8955832466403774;0.07171415875397658;0.06532399247851303;1.099907152853047;10.000628302527101;0.9091516667004992;-0.09132898850299974;1.0454193885543155;0.9999100615846035;0.9137094528999908;0.9999299468245622
62.743487;1.0977610979960846;0.9832346899837926;0.8955866739652172;0.07171422040715601;0.06532385360142719;1.09990996120536;10.000602761139925;0.9091519891838099;-0.09132898868433609;1.0454179628762776;0.9999074054524674;0.9137109017353187;0.9999314771283014
62.753487;1.0977598691670034;0.983234097226081;0.89559018695094;0.07171428260435289;0.06532371368782498;1.0999117964914167;10.000578390368721;0.9091522539732914;-0.09132898885377402;1.0454165659889763;0.9999049798318971;0.9137124260402449;0.9999330195976658
62.763487;1.0977586273972446;0.9832334011754134;0.8955937755379433;0.07171434585138386;0.06532357223233957;1.0999136537317378;10.000555274268175;0.9091524552957269;-0.09132998901097945;1.0454151973921164;0.9999027832124278;0.913714121582338;0.9999345738447889
62.773487;1.0977573717684803;0.9832321265669195;0.8955969925680004;0.07171617574314132;0.06532503693911872;1.0999155240953329;10.00053350567909;0.9091525896305994;-0.09132998915590299;1.045413856540089;0.9999008143766255;0.9137157843356918;0.9999361420528307
62.783487;1.097756104787556;0.9832312413304535;0.8956007048980567;0.071716242357884;0.06532489132530174;1.0999173963271598;10.000513178726111;0.9091526557432489;-0.09132998928854409;1.045412542434195;0.9998990729369501;0.9137175102916154;0.9999377272203277
62.793487;1.0977548332047984;0.9832302706611985;0.8956044650354636;0.07171631095472558;0.06532474328407531;1.0999192585697934;10.00049436970901;0.9091526548325723;-0.09133098940886436;1.0454112526145807;0.9998975589416975;0.9137193953276416;0.9999393314713081
62.803487;1.0977545319718844;0.9832301006099083;0.8956082791469125;0.07171620912693132;0.06532437827162683;1.09992109927836;10.000477126447361;0.9091515906577353;-0.09133098951657212;1.0454099846084068;0.9998962722081728;0.9137202405092264;0.9999409559781647
62.813487;1.0977532836745298;0.9832289721690444;0.8956121067116188;0.07171628119814406;0.06532422510555429;1.0999229081070354;10.000461467994619;0.909151468882471;-0.09133098961087496;1.0454087380973398;0.9998952114041063;0.9137221319933052;0.999942601992137
62.823487;1.0977520666796048;0.9832272887734166;0.8956155155308362;0.0717181195443473;0.06532567765563389;1.0999246773906484;10.000447392367198;0.9091512953648533;-0.09133098969050438;1.0454075145557613;0.9998943729348104;0.9137240716370452;0.9999442717537464
62.833487;1.0977508943565442;0.9832260137546394;0.8956193698929387;0.07171819340252529;0.0653255200468921;1.0999274026159338;10.00043489700271;0.9091510747613384;-0.0913319897540397;1.0454063157713318;0.9998937511515356;0.9137261575645259;0.9999459685495209
62.843487;1.0977497789160762;0.9832246676892059;0.8956232178539578;0.07171826739600638;0.06532536073926991;1.0999290809968638;10.000423988471187;0.9091508106481783;-0.09133198980029746;1.0454051432813518;0.9998933394486551;0.9137281892493809;0.9999476955483011
62.853487;1.097748730838583;0.9832232517777224;0.8956270435101087;0.07171834108446427;0.06532520005266747;1.0999307101788305;10.000414667408643;0.9091505060882321;-0.09133198982864299;1.045403998439404;0.9998931307387057;0.9137302663499638;0.9999494548844142
62.863487;1.0977477585706428;0.9832212865961063;0.895630393247769;0.07172017926640593;0.0653266463378341;1.0999322888566172;10.000406914751695;0.9091501643716953;-0.09133298983907713;1.0454028827884492;0.9998931171802475;0.9137324885884673;0.9999512486979902
62.873487;1.0977468687006824;0.9832197350662614;0.8956341298384892;0.07172025143572024;0.06532648362233247;1.0999338173647784;10.000400695162394;0.9091497898073283;-0.09133298983205766;1.0454017986223259;0.9998932898736873;0.9137346560256289;0.9999530802398273
62.883487;1.097747031033138;0.98321900050072;0.8956378211703597;0.07172015017252557;0.06532610584360451;1.0999352968621556;10.000395972802902;0.9091493868845062;-0.09133298980833547;1.0454007494709634;0.999893639158524;0.9137368684560221;0.9999549531696119
62.893487;1.0977463194302008;0.9832173254862221;0.8956414293597658;0.07172021986852788;0.0653259421100742;1.09993672929566;10.000392727772569;0.9091489589072154;-0.09133398976885912;1.0453997398090016;0.999894155224481;0.9137392249742664;0.9999568702779192
62.903487;1.0977457011670582;0.9832155994531862;0.8956449664049037;0.07172028807205295;0.06532577835152488;1.0999381184770727;10.000390955522715;0.9091475081747592;-0.0913339897145704;1.045398774016689;0.9998948288459281;0.913740528614189;0.9999588325581181
62.913487;1.097745176332707;0.9832133521312099;0.8956479926219222;0.07172211985401292;0.0653272230846457;1.0999404700482835;10.000390649329471;0.909147036694269;-0.09133398964625182;1.0453978557014387;0.9998956522099292;0.9137428659804301;0.9999608387533492
62.923487;1.097744740748331;0.9832115579272253;0.8956513832732048;0.071722184902461;0.06532706062589586;1.0999417906256013;10.000391786216593;0.909146546378694;-0.09133398956457817;1.0453969874558153;0.9998966190464441;0.9137452380261863;0.9999628855792896
62.933487;1.097744385732808;0.9832097511559097;0.8956547015458703;0.07172224824475867;0.06532689965389436;1.099943088202024;10.000394327533815;0.9091460386377092;-0.09133498947021361;1.0453961707053627;0.9998977238517928;0.9137477401066996;0.9999649681190562
62.943487;1.0977440999746277;0.9832079466337634;0.8956579504223307;0.07172230970519816;0.06532674074732651;1.099944372717753;10.000398227385306;0.909145513230784;-0.0913349893638337;1.0453954060660895;0.9998989609721771;0.9137501666074493;0.9999670798937058
62.953487;1.0977438714981336;0.9832061571465772;0.8956611334003248;0.07172236902718657;0.06532658445476008;1.0999456540192747;10.00040343831469;0.9091449675739751;-0.09133498924612272;1.0453946940164762;0.9999003239412234;0.9137526105445621;0.9999692127514427
62.963487;1.0977436883970713;0.9832039126186808;0.8956638152640579;0.07172419104576158;0.06532803941968991;1.099946939339955;10.000409911005136;0.9091443978776731;-0.09133598911784724;1.0453940350654334;0.9999018049641901;0.9137551640259153;0.9999713567574375
62.973487;1.097744503602818;0.9832030642061816;0.895666888334759;0.07172407294965082;0.06532767556764742;1.0999482338426547;10.000417596303455;0.9091438011685627;-0.09133598897980981;1.0453934295282892;0.9999033948970532;0.9137576182163585;0.9999735004161241
62.983487;1.097744375695224;0.9832013742096537;0.8956698811079781;0.07172412438422547;0.06532753026394081;1.0999495419978131;10.000426447647701;0.909143176307764;-0.09133598883249916;1.0453928773795256;0.9999050841967567;0.913760062622665;0.9999756317308159
62.993487;1.0977442587977095;0.9831997281532467;0.8956728041283013;0.07172417313418832;0.06532738941535034;1.099950867396903;10.000436407970916;0.9091425236388742;-0.09133698867588878;1.0453923782053733;0.999906864105613;0.9137625849957519;0.9999777400498849
63.003487;1.0977441427597154;0.9831981311866728;0.8956756518349717;0.07172421933942044;0.06532725323844138;1.0999532128834213;10.000447396459531;0.9091408440840906;-0.0913369885095214;1.0453919313747624;0.9999087266004203;0.9137639765322659;0.999979817770243
63.013487;1.0977440172047093;0.9831961093383013;0.8956779831293478;0.07172602814665087;0.06532873002902938;1.0999545814844658;10.000459320077434;0.9091401387870621;-0.09133698833242189;1.0453915358966845;0.9999106628783448;0.9137663118407634;0.999981860579721
63.023487;1.0977438731527316;0.9831946308806673;0.8956806741206017;0.0717260691456546;0.0653286038306911;1.0999559762155326;10.00047208907706;0.9091394097936683;-0.09133798814297259;1.0453911891913499;0.9999126622432667;0.9137686795871717;0.9999838664764787
63.033487;1.0977437051439156;0.9831932207686811;0.8956832896308474;0.07172610722319418;0.06532848303625004;1.099957398822379;10.00048561337001;0.909138660789452;-0.0913379879392791;1.0453908864033248;0.9999147131110664;0.9137708640961735;0.9999858350154365
63.043487;1.0977435102807502;0.9831918826276647;0.8956858336350363;0.07172614210161829;0.06532836793840388;1.099958849008333;10.000499796854664;0.9091378966751651;-0.09133798771974913;1.0453906221097773;0.9999168051903372;0.9137729522763921;0.9999877668262378
63.053487;1.097743285901565;0.9831906176523972;0.8956883099650081;0.07172617353463863;0.06532825874688697;1.0999603248962884;10.000514543598383;0.9091371224507712;-0.09133798748321874;1.0453903923673296;0.9999189310079981;0.9137749345164045;0.9999896628226761
63.063487;1.0977439934546287;0.98318982629991;0.8956902996650598;0.0717277941831293;0.06532954924463595;1.099961824606614;10.000529762759744;0.9091363426608587;-0.0913389872287455;1.045390194628394;0.9999210857243116;0.9137769036879824;0.9999915233093045
63.073487;1.0977436994874656;0.9831887068684743;0.895692650744366;0.07172781828117201;0.06532945206716506;1.0999633475865607;10.000545364261436;0.9091355614499012;-0.09133898695555911;1.0453900268988547;0.9999232652901696;0.913778654211689;0.9999933476312561
63.083487;1.097743365834065;0.9831876588710783;0.8956949448704511;0.07172783856949484;0.0653293609010798;1.0999658943189379;10.000561253768216;0.909134782663371;-0.09133898666313472;1.0453898881295434;0.9999254649926911;0.9137802812377459;0.999995134751396
63.093487;1.0977429905892515;0.9831866798667566;0.895697187057195;0.07172785490661326;0.06532927575903835;1.099967464962996;10.000577331530112;0.9091340095904242;-0.09133998635121818;1.0453897789674487;0.9999276798506914;0.9137818806095732;0.999996884226492
63.103487;1.097742572121663;0.9831857663182488;0.8956993831705338;0.07172786704695427;0.06532919667611142;1.0999690585468656;10.000593492973866;0.9091332443450494;-0.09133998601981624;1.0453897012991693;0.9999299060182859;0.9137832486802175;0.999998596705823
63.113487;1.097742107722485;0.983184433936158;0.8957011010764601;0.07172963980963576;0.06533073176861151;1.0999706736811679;10.000609634980789;0.9091314875396052;-0.09133998566922491;1.0453896573789565;0.9999321416248267;0.9137834860795337;1.0000002734483817
63.123487;1.0977415930086358;0.983183641732856;0.8957032214076143;0.0717296426034333;0.06533066476350415;1.0999723097774958;10.0006256685363;0.9091307383246214;-0.09133998529996236;1.045389649774609;0.9999343861799488;0.9137845769148474;1.0000019152111632
63.133487;1.0977410227537379;0.9831829082666115;0.8957053090803518;0.07172964027260588;0.0653306035660324;1.0999739667958695;10.000641527258887;0.9091299942154332;-0.09134098491240521;1.045389681410139;0.9999366391788315;0.9137856195725631;1.0000035216480034
63.143487;1.0977403922820697;0.9831822341042745;0.8957073653170492;0.07172963266022662;0.06533054794232672;1.0999756440455188;10.000657165699431;0.9091292509681702;-0.09134098450657838;1.045389754957337;0.9999388987475624;0.913786409214698;1.0000050918357937
63.153487;1.0977406628941164;0.9831825013630812;0.8957094064945452;0.07172944751496049;0.06533028327741816;1.0999773399855155;10.000672548119905;0.909128503203827;-0.0913409840825012;1.045389872390097;0.9999411613332896;0.9137870439208384;1.0000066251722468
63.163487;1.0977399022276637;0.9831814669312504;0.8957109642460631;0.07173119479958777;0.06533184626996409;1.0999790527189786;10.000687633361041;0.9091277451204979;-0.09134198364050042;1.0453900361006132;0.9999434233905153;0.9137876239380192;1.0000081216791414
63.173487;1.09773907302009;0.9831809741607164;0.8957129306745846;0.0717311723302424;0.06533180605715949;1.099981779863032;10.000702368224028;0.9091269706744343;-0.09134198318120194;1.0453902503886447;0.9999456835904885;0.9137879504211243;1.0000095820122976
63.183487;1.0977381731692908;0.9831805441549768;0.895714867365982;0.07173114578103612;0.06533177049039823;1.0999835179909419;10.0007166920366;0.909126174638365;-0.09134198270563222;1.0453905204916638;0.9999479430824046;0.913788124435699;1.0000110077280835
63.193487;1.0977372005692059;0.9831801787057824;0.8957167724904554;0.07173111575644119;0.06533173933804372;1.0999852625522755;10.000730540134677;0.90912535438835;-0.09134298221513373;1.0453908502670366;0.9999502035869854;0.9137882464558844;1.000012401191543
63.203487;1.0977361534641619;0.9831798773483796;0.8957186431826688;0.07173108283230936;0.06533171229211159;1.0999870084925285;10.000743837086572;0.9091245101209257;-0.09134298171087515;1.0453912411412716;0.9999524654190733;0.913788116280298;1.0000137642819158
63.213487;1.0977350301142625;0.9831791569393573;0.8957200381455072;0.0717328126969899;0.0653332970502707;1.099988751032635;10.000756491253805;0.909122643906242;-0.09134298119374154;1.0453916922942708;0.9999547270019743;0.9137868385742755;1.000015096171349
63.223487;1.097733827997957;0.9831789771193347;0.8957218298760673;0.07173277567488161;0.06533327707684791;1.099990485619448;10.00076840530427;0.9091217592936981;-0.09134298066480444;1.045392201409809;0.9999569855771657;0.9137864037451726;1.0000163916844835
63.233487;1.0977325436477419;0.983178857472489;0.8957235776214292;0.07173273757207525;0.0653332603266342;1.099992207043527;10.000779492452063;0.9091208614402357;-0.0913439801257815;1.045392765542424;0.9999592381864115;0.913785918045364;1.0000176418917923
63.243487;1.0977321382402623;0.9831796812119744;0.8957252949316247;0.07173252679447119;0.06533303239421853;1.099993908793771;10.000789685284126;0.909119957547864;-0.09134397957920035;1.0453933818352923;0.9999614819055496;0.913785183657655;1.0000188367097194
63.253487;1.097730678727831;0.9831796884772181;0.8957269478155366;0.07173248857020671;0.06533302213190974;1.0999955831117387;10.000798939986275;0.9091190572000578;-0.09134397902809985;1.0453940476528996;0.9999637132548898;0.9137843031253902;1.0000199672983832
63.263487;1.0977291268907174;0.983179283420822;0.8957281097689842;0.07173421627447855;0.06533462322785659;1.0999982213855606;10.000807238704489;0.909118172032122;-0.09134497847539644;1.0453947596278892;0.9999659278492885;0.9137833789504984;1.0000210267776934
63.273487;1.0977274802589674;0.9831794313110297;0.8957296519210013;0.07173418013129161;0.06533461940975517;1.0999998141388547;10.000814579001329;0.9091173151227216;-0.09134497792359171;1.0453955128866153;0.9999681203435853;0.9137822143755461;1.0000220096994923
63.283487;1.0977257377844643;0.983179655032321;0.8957311316935056;0.07173414574921991;0.06533461867702671;1.100001350926824;10.000820949862657;0.9091165000233313;-0.09134497737505078;1.0453963018081103;0.9999702839958642;0.9137809140536571;1.0000229115658432
63.293487;1.097723900409152;0.983179957286862;0.8957325444684882;0.0717341134893083;0.06533462101865181;1.1000028211175403;10.000826324653168;0.9091157393616661;-0.09134497683229217;1.0453971215468973;0.9999724104314249;0.9137794836944871;1.0000237293418512
63.303487;1.0977219715319368;0.9831803393408267;0.8957338858006207;0.07173408354003814;0.06533462661965492;1.1000042153076226;10.00083067600447;0.9091150443390693;-0.09134597629783546;1.0453979694307518;0.9999744903319076;0.9137780294927059;1.000024461892869
63.313487;1.0977199566350806;0.9831803209553749;0.8957347133433515;0.07173582106923201;0.06533624397349866;1.1000055265121367;10.00083398058285;0.9091144253066139;-0.091345975773934;1.0453988454912932;0.9999765145833847;0.9137763584374485;1.0000251087064986
63.323487;1.0977178622625212;0.9831808652222871;0.8957358984449438;0.07173579570014328;0.0653362573748828;1.1000067501811661;10.000836208049183;0.9091128918999236;-0.0913459752628182;1.0453997512544229;0.9999784751780789;0.9137735830146948;1.0000256681928843
63.333487;1.0977156959321375;0.9831814949775493;0.8957369992188727;0.07173577233264054;0.06533627537895256;1.100007883162486;10.000837312296488;0.9091124523617229;-0.09134697476724404;1.045400687786501;0.9999803655907097;0.9137718009890661;1.000026137304466
63.343487;1.0977144312923122;0.9831830950361197;0.8957380285685259;0.07173557832367053;0.06533608396941874;1.1000089230227763;10.00083723355418;0.9091121132555773;-0.09134697429054177;1.0454016544225797;0.9999821807435848;0.913769825134414;1.0000265119670777
63.353487;1.0977121482601366;0.9831839043992072;0.8957389530980104;0.07173555785024884;0.06533611232428993;1.10001086828265;10.00083591041272;0.9091118801132738;-0.09134697383614457;1.0454026483587262;0.9999839167580526;0.9137677623777609;1.000026787761465
63.363487;1.0977098219687391;0.9831843240156822;0.8957393482303179;0.07173730333753077;0.06533775447462031;1.100011718891371;10.000833294892466;0.9091117575654379;-0.09134697340741393;1.045403664963354;0.9999855709511289;0.9137656190384376;1.0000269603587235
63.373487;1.0977074635305106;0.983185315143751;0.8957400872163762;0.07173728409149503;0.06533779450801508;1.100012476203413;10.000829358918532;0.909111747979123;-0.09134797300774931;1.0454046981042249;0.9999871423215979;0.9137635013389312;1.0000270251019294
63.383487;1.0977050843933902;0.9831863964813664;0.8957407293272276;0.07173726482152275;0.06533784073473456;1.100013142954853;10.000824093910726;0.9091118505553549;-0.09134797264034167;1.0454057395947816;0.9999886317154497;0.9137612158527798;1.0000269763603848
63.393487;1.0977026959798417;0.9831875670409669;0.8957412714822222;0.07173724507336621;0.06533789330260342;1.100013723576164;10.000817516567693;0.9091120625294115;-0.09134797230800669;1.0454067781044298;0.999990041263313;0.9137588695398018;1.0000268075296455
63.403487;1.0977003099511082;0.9831888258732461;0.8957417093473409;0.07173722438441608;0.06533795234117759;1.1000142236028034;10.000809674147568;0.9091123809338165;-0.09134897201341732;1.0454077988576362;0.9999913736137209;0.9137565694279779;1.000026511996828
63.413487;1.0976979376043463;0.9831896916257191;0.8957415991333614;0.07173896747486846;0.065339626076363;1.100014648059102;10.000800638668423;0.9091128030713802;-0.09134897175902308;1.045408784678177;0.9999926313515136;0.9137541218332259;1.0000260846763882
63.423487;1.0976955892133884;0.9831911250636797;0.8957418112042501;0.07173894373211281;0.06533969840993051;1.1000150004086477;10.00079049422492;0.9091133261099148;-0.0913489715467758;1.0454097173836396;0.9999938169196858;0.9137516319373211;1.0000255228984385
63.433487;1.097694239271428;0.9831935260167939;0.8957419204652791;0.07173874576810846;0.06533956307154527;1.1000152826641596;10.00077932183998;0.9091129469441251;-0.0913489713782278;1.0454105786152361;0.9999949330025838;0.9137481092448667;1.000024826271352
63.443487;1.0976919668914351;0.9831951319380223;0.8957418963297484;0.07173871802138923;0.06533964878905699;1.1000164963046521;10.000767189883282;0.909113662090874;-0.09134997125461042;1.045411350600333;0.9999959828767866;0.9137456477275641;1.00002399614752
63.453487;1.09768974389569;0.9831968259650382;0.895741757799736;0.07173868807620233;0.06533974090571851;1.1000166438533472;10.000754155144795;0.9091144670916683;-0.0913499711765476;1.0454120172716541;0.9999969707039177;0.9137430562545985;1.000023034907593
63.463487;1.0976875743595005;0.9831981301442491;0.8957410718872059;0.07174042086875637;0.06534144713425519;1.1000167295823668;10.000740270783746;0.9091153564639565;-0.09134997114373421;1.0454125652785005;0.9999979017480706;0.9137404390070296;1.0000219452248391
63.473487;1.0976854584216937;0.9832000095728141;0.8957407200857262;0.07174038583493965;0.06534155083596567;1.1000167579760047;10.000725600518761;0.9091163246503994;-0.09135097115478781;1.0454129845526055;0.9999987818826171;0.9137379011018814;1.0000207300803827
63.483487;1.0976833917796653;0.9832019887360539;0.8957402697128943;0.07174034781930089;0.0653416597031146;1.1000167318800453;10.000710228321472;0.9091173663943454;-0.09135097120720484;1.045413268351857;0.9999996165737092;0.913735249100856;1.0000193932346308
63.493487;1.0976813666030922;0.9832040733885484;0.8957397248378706;0.07174030657073187;0.0653417734116516;1.1000166526051505;10.000694246784642;0.9091184764128097;-0.09135097129756448;1.0454134127505723;1.0000004102078786;0.9137325913459512;1.0000179385752597
63.503487;1.0976793730097243;0.9832062680493282;0.8957390875116003;0.07174026187640689;0.06534189170247844;1.100016521407545;10.000677737880242;0.909119649967499;-0.09135097142198455;1.0454134158149944;1.00000116586416;0.9137299376149648;1.000016369013036
63.513487;1.0976773999289022;0.9832080946890007;0.8957379199142546;0.07174197866183246;0.06534362245100406;1.1000163402748688;10.000660773815854;0.909120883760773;-0.09135197157634592;1.0454132773259148;1.0000018856082757;0.9137273975388239;1.0000146867631248
63.523487;1.0976764000389594;0.9832113973078526;0.8957371137063436;0.07174175410805428;0.06534353490333233;1.1000161114531324;10.00064343426689;0.9091221754990948;-0.09135197175634724;1.0454129993053913;1.00000257109169;0.9137247797296244;1.0000128945163562
63.533487;1.0976744299585521;0.9832139325745824;0.8957362014895662;0.07174169762967504;0.0653436659382631;1.100016837303848;10.00062581223265;0.9091235227921681;-0.09135197195785383;1.0454125857653929;1.000003223655342;0.9137221915905995;1.0000109965333055
63.543487;1.0976724397075552;0.9832165809123724;0.8957352018280923;0.07174163667827899;0.06534380118121767;1.1000165212409816;10.000608000229011;0.909123922623047;-0.09135297217735174;1.0454120413826775;1.0000038439582442;0.9137187441684171;1.0000089989315823
63.553487;1.0976704150713037;0.9832193405862781;0.8957341174686269;0.07174157119394003;0.06534394065186501;1.100016168476965;10.000590075478382;0.9091253710885605;-0.09135297241214346;1.0454113714503015;1.0000044314880259;0.9137162317627903;1.0000069084765288
63.563487;1.097668344320434;0.9832217281093449;0.8957325133567262;0.0717432665874677;0.065345692456536;1.1000157852943122;10.000572094724912;0.9091268632004241;-0.09135297266020055;1.0454105833941334;1.0000049845041017;0.9137137620506426;1.0000047312036515
63.573487;1.0976662183913795;0.9832247011454581;0.8957312695495379;0.07174319316576198;0.06534584039777207;1.1000153769212595;10.000554096588855;0.9091283932816884;-0.09135297291977995;1.045409686784891;1.0000055011116395;0.9137113373257061;1.0000024723578247
63.583487;1.097664029826333;0.9832277747092515;0.8957299540172475;0.0717431168261786;0.06534599254257903;1.100014945617424;10.000536108448587;0.9091299557363627;-0.0913539731891114;1.045408690898052;1.0000059800596228;0.9137090606784167;1.0000001368975766
63.593487;1.097661771694951;0.9832309441794503;0.8957285737992154;0.07174303829942572;0.06534614878721653;1.1000144907088345;10.000518153530619;0.9091315452202843;-0.09135397346639948;1.0454076031231674;1.000006419754132;0.9137067358668862;0.9999977297006594
63.603487;1.0976594370639654;0.9832342045553454;0.8957271359419651;0.07174295820569482;0.06534630894933671;1.1000140099138818;10.00050025868754;0.9091331562388719;-0.0913539737501105;1.0454064297105286;1.0000068172216918;0.9137044660856358;0.9999952555887803
63.613487;1.0976570188542396;0.9832370696850984;0.8957252089536225;0.07174464224482614;0.06534808093378279;1.1000135002803673;10.000482456450134;0.9091347830394112;-0.09135497403921745;1.0454051762067882;1.0000071683873641;0.9137023533761227;0.9999927191118595
63.623487;1.0976554747119627;0.9832413763008786;0.8957236900379579;0.0717443884522823;0.06534803398361783;1.1000129589116368;10.000464774776221;0.909136419652416;-0.09135497433312867;1.0454038467259685;1.0000074687332454;0.9137001987625694;0.9999901244654626
63.633487;1.0976528682643012;0.9832448745095497;0.8957221145164331;0.07174430722162103;0.06534820488988342;1.1000133834039212;10.000447230893553;0.9091380594322437;-0.0913549746313536;1.0454024436322402;1.0000077140983505;0.9136981029901844;0.9999874758884129
63.643487;1.0976501596260355;0.9832484388690962;0.8957205015531159;0.07174422702212019;0.06534837917090003;1.1000127713611514;10.000429838724838;0.9091396944737693;-0.09135497493331299;1.045400967973548;1.0000079014532866;0.9136960673544896;0.9999847772114473
63.653487;1.0976473469767751;0.9832520620603055;0.8957188544576548;0.07174414871930812;0.06534855677123254;1.1000121201510715;10.000412618006388;0.909140315701195;-0.09135597523864086;1.0453994207644626;1.0000080290685085;0.9136931984589375;0.9999820298843966
63.663487;1.0976444316860794;0.9832557364641729;0.8957171768966281;0.07174407331254942;0.0653487375817186;1.1000114274687034;10.000395600572297;0.9091419136713343;-0.09135597554744834;1.0453978047090635;1.0000080967498088;0.9136912881933639;0.9999792316062552
63.673487;1.097641417465518;0.9832589746893057;0.8957150347289254;0.07174576696912104;0.06535052951732284;1.1000106915532573;10.000378832337338;0.9091434795795255;-0.09135597586003408;1.0453961244015408;1.000008106225384;0.9136894438178867;0.999976377353078
63.683487;1.0976383083788994;0.9832627329203409;0.8957133076425869;0.07174570032648837;0.06535071613908434;1.1000099113281863;10.000362363389158;0.9091450060067999;-0.0913559761766256;1.0453943847469052;1.0000080607209654;0.9136876666947196;0.9999734618045216
63.693487;1.09763510771945;0.9832665258194166;0.8957115615593766;0.07174563929937058;0.06535090527479764;1.100009087490042;10.000346232252387;0.9091464870013312;-0.09135697649744609;1.0453925898350471;1.000007964329292;0.9136860556016366;0.9999704815171828
63.703487;1.0976318188034822;0.9832703486336051;0.8957098001758603;0.07174558452943197;0.06535109673017644;1.1000082231621864;10.000330459207852;0.9091479178212631;-0.09135697682272081;1.0453907431503993;1.0000078224724709;0.9136844074141011;0.9999674359536185
63.713487;1.0976284457429797;0.9832741961321593;0.8957080269410882;0.07174553660358382;0.06535129048886523;1.1000073226037914;10.000315050149181;0.9091492953569409;-0.09135697715254835;1.0453888479000917;1.0000076428576015;0.9136828188230436;0.9999643267194861
63.723487;1.0976259585133479;0.9832784627982114;0.8957058230181271;0.07174708893849656;0.06535288030143167;1.1000073892854338;10.000300006738438;0.9091506186653896;-0.09135797748673287;1.0453869067598847;1.000007435561451;0.9136813872896428;0.9999611559936199
63.733487;1.097622434315624;0.9832823399803239;0.8957040369551462;0.07174705625568473;0.06535307871066276;1.1000064246651962;10.000285335911817;0.9091518878833361;-0.09135797782472241;1.04538492136414;1.0000072122892325;0.9136799115305071;0.9999579259677648
63.743487;1.097618847676905;0.983286219391967;0.8957022514399883;0.07174703168345792;0.06535327915890937;1.1000054275793876;10.000271050776602;0.9091531020702255;-0.0913579781657108;1.0453828922874973;1.0000069852043314;0.9136784918794596;0.9999546388846947
63.753487;1.097615211008598;0.9832900901181753;0.895700472318355;0.07174701529651306;0.0653534812526832;1.1000043948224278;10.000257172505172;0.9091542580053469;-0.09135797850878036;1.0453808195246905;1.0000067660401468;0.9136771304781297;0.9999512968151402
63.763487;1.097611538140824;0.9832939392210588;0.895698705318429;0.07174700704572874;0.0653536844741855;1.1000033233316402;10.000243740598046;0.9091553504126312;-0.09135897885312914;1.0453787024109675;1.0000065668727915;0.9136759310081258;0.9999479012944006
63.773487;1.0976078425202846;0.9832972728278072;0.8956965172801127;0.07174877198088739;0.06535549625848358;1.1000022122393174;10.000230817960947;0.9091553731567091;-0.09135897919831526;1.045376539102007;1.0000064015653907;0.9136737034075212;0.9999444531096525
63.783487;1.0976041365375229;0.9833010419952601;0.8956947881082303;0.07174877967226356;0.0653556996396128;1.1000010630206185;10.000218482514535;0.909156320607511;-0.09135897954412774;1.0453743265968023;1.0000062855183458;0.9136725434593465;0.9999409528080201
63.793487;1.0976004318904784;0.9833047594950353;0.8956930840064877;0.07174879499708547;0.06535590196107056;1.0999998785752805;10.00020681130106;0.9091571879749446;-0.09135897989020629;1.045372061266197;1.0000062345462182;0.9136714618775319;0.9999374009670415
63.803487;1.0975967394418291;0.9833084209390661;0.8956914096904584;0.07174881749424888;0.06535610254750751;1.0999986624453528;10.000195868977718;0.9091579708292375;-0.09135998023605546;1.0453697396094375;1.0000062645755474;0.913670561957105;0.9999337976190518
63.813487;1.097594032756367;0.983312903920119;0.8956897858785646;0.07174867423050486;0.06535608640656435;1.0999974180737178;10.000185711419611;0.9091586649774729;-0.091359980581306;1.0453673593593424;1.0000063908915233;0.9136696433927832;0.9999301424471303
63.823487;1.0975903869299368;0.9833164428720985;0.8956881864102066;0.07174870894962909;0.06535628178187383;1.099997148291852;10.000176397565369;0.9091592663706153;-0.09135998092572736;1.0453649204292645;1.000006626455755;0.9136688031603655;0.9999264356385533
63.833487;1.0975867673617978;0.9833194368796746;0.8956861937709029;0.0717505136562953;0.06535808171597676;1.0999958551085656;10.000167991093374;0.909159770518796;-0.09136098126924194;1.0453624246687865;1.00000698141675;0.9136681368245061;0.9999226782326945
63.843487;1.097583172051646;0.9833228469815773;0.8956846881256713;0.07175055728656589;0.06535826924835994;1.0999945396670199;10.000160548635534;0.9091601726797602;-0.09136098161207722;1.0453598746350448;1.0000074640082781;0.9136674390038407;0.9999188724739339
63.853487;1.0975795985387538;0.9833261929133907;0.8956832359227697;0.07175060433116379;0.06535845170568032;1.0999932026412216;10.000154109731724;0.9091604692575669;-0.09136098195478742;1.0453572728492477;1.0000080810958472;0.9136668036586146;0.9999150222791728
63.863487;1.097576044910276;0.9833294755727469;0.895681841843801;0.07175065414535123;0.06535862839278865;1.0999918446738146;10.000148696161595;0.9091606587351126;-0.09136098229821155;1.045354622090485;1.0000088377842276;0.9136662244076809;0.9999111331907592
63.873487;1.0975725104097458;0.9833326952618368;0.8956805097082958;0.0717507060560897;0.0653587986888572;1.0999904667460838;10.000144311132797;0.9091607415034184;-0.09136198264346115;1.0453519260416082;1.0000097358247984;0.913665794464455;0.9999072123441678
63.883487;1.0975689956505914;0.9833353699455231;0.8956788032585958;0.07175252458516772;0.0653605700704823;1.0999890707339206;10.000140938328808;0.9091597194766979;-0.09136198299176371;1.045349189619032;1.0000107715959616;0.9136643121863249;0.9999032687402127
63.893487;1.0975655019364212;0.9833384584271115;0.8956775977000527;0.0717525788918077;0.06536072568621037;1.0999876590097077;10.00013855094435;0.9091595958497335;-0.09136198334407589;1.0453464185891421;1.000011936410956;0.913663861542249;0.9998993127685257
63.903487;1.0975620306912477;0.9833414773297122;0.8956764526719434;0.0717526335829171;0.06536087303912984;1.099986233296782;10.000137126822693;0.9091593750231044;-0.09136198370083651;1.0453436190809213;1.0000132194077633;0.9136634419955266;0.9998953549212983
63.913487;1.0975595486680068;0.9833453062966155;0.8956753806546066;0.07175251581576604;0.0653607972741524;1.0999857944783336;10.0001366573771;0.9091590627972439;-0.09136298406220153;1.0453407979721356;1.0000146102067762;0.9136631479229879;0.9998914049680632
63.923487;1.0975561286786994;0.9833481826549725;0.895674347256643;0.0717525695689408;0.06536092691296967;1.0999843425853826;10.000137143317833;0.9091586667188999;-0.09136298442838164;1.0453379632583049;1.0000161000167878;0.9136627739292693;0.9998874725555358
63.933487;1.0975527382421442;0.9833509894256378;0.895673365438653;0.07175262202736601;0.0653610474382318;1.0999828764091073;10.000138582440098;0.9091581964951205;-0.0913629847995698;1.045335123241936;1.0000176818280897;0.9136624159207757;0.9998835684130227
63.943487;1.097549380247066;0.9833532476156732;0.8956719955082394;0.07175443790624558;0.06536276701637532;1.0999813939930654;10.000140963144935;0.9091576641148147;-0.09136398517556214;1.0453322855816392;1.0000193501209105;0.9136621719529046;0.9998797039807568
63.953487;1.0975460585886867;0.9833559186172562;0.895671113452829;0.07175448662708599;0.06536286965791752;1.0999798933766034;10.000144266242602;0.9091570831570337;-0.09136398555553056;1.0453294570414118;1.0000210995952115;0.9136618416173975;0.9998758897967724
63.963487;1.0975427783177238;0.9833585193648671;0.8956702834122701;0.07175453313366295;0.06536296369658616;1.0999783725772758;10.000148465373282;0.90915646768254;-0.09136398593819935;1.0453266428701125;1.0000229232555171;0.9136615250210796;0.999872134960445
63.973487;1.0975395450173693;0.9833610450259681;0.8956695084306933;0.07175457721768778;0.06536304926441311;1.099976829703188;10.00015352211262;0.9091558316292963;-0.09136398632219989;1.0453238459375518;1.000024811708228;0.9136612227829156;0.9998684476969674
63.983487;1.097536364180245;0.9833634883614137;0.895668791573267;0.07175461865301849;0.06536312640824966;1.0999752638210305;10.000159378447234;0.9091551885530196;-0.09136498670627685;1.045321067175133;1.0000267541295096;0.9136610356428417;0.999864835794869
63.993487;1.0975332410393808;0.9833653596511772;0.895667697367461;0.07175642233625297;0.0653648033182656;1.0999736762320407;10.000165950825979;0.9091545509712378;-0.09136498708935355;1.0453183073428842;1.0000287393264016;0.913660763331025;0.9998613070686763
64.003487;1.0975301810173177;0.9833676107677939;0.8956671025950582;0.07175645770523603;0.06536486402110685;1.099972071205075;10.000173134409751;0.9091529292180224;-0.09136498747063002;1.0453155689383449;1.0000307565414928;0.9136595093498268;0.9998578704984077
64.013487;1.0975281548916709;0.9833706337200018;0.8956665838121285;0.07175631745215832;0.0653647026168628;1.0999714545592763;10.000180814990337;0.9091523301300932;-0.09136498784964103;1.0453128570553418;1.0000327966835432;0.9136592625713913;0.9998545368331968
64.023487;1.0975252385962688;0.9833726586466873;0.8956661075938884;0.07175634611883702;0.06536474850922759;1.0999698304172036;10.00018887132953;0.9091517567292228;-0.09136598822610624;1.0453101787772865;1.000034852953878;0.9136591288922387;0.9998513170340976
64.033487;1.0975224015704739;0.9833745609821566;0.8956656880761106;0.07175637158491133;0.06536478803085428;1.099968198920166;10.000197171455596;0.9091512098129718;-0.09136598859981901;1.0453075421849622;1.0000369197904473;0.9136589107719094;0.9998482202084213
64.043487;1.0975196470055828;0.9833763364527502;0.8956653249481018;0.07175639400799291;0.06536482192109538;1.0999665568876817;10.000205582604886;0.9091506900460185;-0.09136598897071929;1.0453049563818129;1.0000389915318948;0.9136587106949379;0.9998452529723011
64.053487;1.0975169760264516;0.9833775013998295;0.8956645805148327;0.07175817856325638;0.06536645891589812;1.099964900744253;10.00021398504634;0.9091501987650225;-0.09136598933880392;1.0453024321677893;1.0000410627953222;0.9136585306305353;0.9998424195492569
64.063487;1.0975143873422615;0.9833790138245591;0.8956643304945159;0.07175819480568203;0.06536648333198342;1.0999632283537562;10.00022227091007;0.9091497374496127;-0.09136698970392504;1.0452999812522636;1.0000431299076142;0.9136584718339414;0.9998397223607047
64.073487;1.0975118773561034;0.983380388012637;0.8956641361730883;0.07175820764833564;0.06536650367376477;1.0999615379635095;10.000230339439653;0.9091493069257409;-0.09136699006575058;1.0452976135083687;1.0000451912917039;0.9136583347423768;0.9998371633365011
64.083487;1.0975094396103342;0.9833816183383521;0.8956639963807407;0.07175821688331457;0.06536652022868192;1.0999598267895414;10.000238100862386;0.9091489074427693;-0.09136699042357081;1.0452953348146048;1.0000472466316366;0.913658218896271;0.9998347448480432
64.093487;1.0975070649199743;0.9833826999709024;0.895663908943813;0.07175822238858338;0.06536653319230584;1.0999580912650608;10.000245482996656;0.9091485394257723;-0.09136699077593236;1.0452931477366019;1.0000492959972078;0.9136581227745261;0.9998324697525756
64.103487;1.0975047433821734;0.9833831488707578;0.8956634322264379;0.07175998924162093;0.06536815083934179;1.0999563282424236;10.000252434643052;0.9091482037425235;-0.09136799112064424;1.0452910539677618;1.0000513394863078;0.9136581443908799;0.9998303417051893
64.113487;1.0975024672267129;0.9833839250038698;0.8956634378038627;0.07175998710236033;0.06536815719596442;1.099955535304603;10.000258925792682;0.9091479012566628;-0.09136799145518054;1.045289055511952;1.0000533770344318;0.9136580825858585;0.9998283655050573
64.123487;1.0975011982715326;0.9833854295199318;0.8956634997882706;0.07175980892198358;0.06536794624075296;1.0999537091718243;10.000264949710788;0.9091466320548484;-0.09136799177714228;1.0452871536948323;1.0000554083820383;0.9136570422323796;0.9998265456266052
64.133487;1.0974990090403964;0.9833859020226939;0.8956635846090831;0.07175979947335934;0.06536794705053016;1.0999518441334337;10.000270526450187;0.9091463947327783;-0.09136899208463839;1.0452853478997692;1.0000574335300607;0.9136571130310399;0.9998248838389278
64.143487;1.0974968701730181;0.9833862273763433;0.8956637071846588;0.07175978683108161;0.0653679454427862;1.099949932827824;10.000275702559955;0.9091461863714967;-0.09136899237650428;1.0452836356688646;1.0000594528908748;0.9136570984481384;0.9998233784938062
64.153487;1.0974947889011804;0.9833864090458374;0.8956638685153228;0.07175977133487628;0.06536794158434103;1.099947968664667;10.000280545031355;0.9091460030062573;-0.09136899265227783;1.0452820135335443;1.0000614667216208;0.9136570962856373;0.9998220252197538
64.163487;1.0974927721873449;0.9833859675781078;0.8956636333294743;0.07176151843638233;0.06536954365866672;1.0999459476261675;10.000285130166345;0.9091458395233853;-0.09136899291191897;1.0452804767635713;1.0000634745058117;0.9136571054374922;0.9998208173317046
64.173487;1.0974908257414735;0.9833858621445697;0.8956638815182241;0.07176149816940684;0.06536953543896035;1.0999438690978933;10.000289537919137;0.9091456893368165;-0.09136999315549046;1.0452790183807819;1.0000654749290214;0.9136572259209318;0.9998197458810337
