time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.183487;1.0974889543843502;0.9833856075011139;0.8956641798094893;0.07176147614840404;0.0653695249373141;1.0999417367394089;10.000293857505714;0.9091455450448552;-0.09136999338326365;1.0452776294555122;1.000067466814697;0.9136572572028312;0.9998188004770202
64.193487;1.0974871629258667;0.9833851993778082;0.8956645325686066;0.07176145297482164;0.06536951206786007;1.099939558920524;10.000298190574997;0.9091453993108172;-0.09136999359601948;1.0452763006512784;1.000069450427246;0.9136572976467443;0.9998179706730531
64.203487;1.097485456726506;0.9833846356569151;0.8956649434586914;0.07176142935282104;0.0653694967315504;1.0999373477594694;10.00030264164239;0.9091452447963045;-0.09136999379480591;1.0452750237393842;1.0000714281290106;0.9136573458991369;0.9998172457882989
64.213487;1.097483842360421;0.9833834365113983;0.8956649780732971;0.07176317117943556;0.06537108684104183;1.0999361170421345;10.000307305791646;0.9091450742285752;-0.09137099398049262;1.045273792217884;1.000073404088114;0.913657502089426;0.9998166136043629
64.223487;1.0974832929230889;0.9833834480556374;0.8956655321618101;0.07176297661403744;0.06537085148364372;1.0999338799359977;10.000312264471166;0.9091448812237136;-0.09137099415368254;1.045272600448563;1.0000753835861618;0.9136575678057652;0.9998160611258298
64.233487;1.0974818875380952;0.9833824310737906;0.8956661415099185;0.07176295603604817;0.06537082723210558;1.0999316472705456;10.000317584040374;0.9091446604671678;-0.09137099431460931;1.0452714421520093;1.0000773722030594;0.9136576448556369;0.9998155771171126
64.243487;1.0974805988854004;0.9833812706354622;0.8956668265862253;0.07176293785482293;0.06537079952325196;1.0999294267783457;10.000323315667606;0.909143407101648;-0.0913709944630777;1.0452703096332667;1.0000793743714604;0.9136567386224596;0.999815153409592
64.253487;1.0974794339062828;0.9833799699890217;0.8956675904089636;0.07176292271764433;0.06537076846144957;1.0999272235308097;10.00032949969197;0.9091431167810936;-0.09137199459885359;1.045269193749535;1.0000813913834978;0.9136569375929111;0.9998147848646927
64.263487;1.0974784003066371;0.9833785326673611;0.8956684338526624;0.07176291123704927;0.06537073433455824;1.0999250414243293;10.000336165307601;0.9091427867731794;-0.0913719947220859;1.045268084317176;1.0000834201402669;0.9136570442775319;0.9998144692299062
64.273487;1.097477507534849;0.983376482287318;0.8956689189140408;0.07176466909256174;0.06537230551399248;1.0999228843931443;10.000343323104886;0.9091424166624849;-0.0913719948332394;1.0452669708708662;1.0000854535886852;0.9136571558345458;0.9998142061979853
64.283487;1.097476766612455;0.9833747853892044;0.8956699209526329;0.0717646663179408;0.06537226592165796;1.0999207565370162;10.000350962136563;0.9091420077377719;-0.09137199493284659;1.045265843472762;1.000087482188576;0.9136572696631664;0.9998139956531177
64.293487;1.0974761900578027;0.9833729674700633;0.8956710005484945;0.0717646681452128;0.06537222369393898;1.0999186622792592;10.000359058890144;0.9091415618609792;-0.09137299502162732;1.0452646934031768;1.0000894953252673;0.9136574840596919;0.999813836959127
64.303487;1.0974757919170655;0.9833710365123309;0.895672155341354;0.0717646743812546;0.06537217887654907;1.0999166065831054;10.000367591499108;0.9091410804589658;-0.09137299510077053;1.0452635134433532;1.0000914819582043;0.9136575985712577;0.99981372997272
64.313487;1.0974755861894132;0.9833690021712715;0.8956733822888007;0.07176468463435504;0.06537213147178025;1.0999155937346228;10.00037654902773;0.9091405638219321;-0.09137299517178846;1.0452622976148556;1.0000934304779348;0.9136577139351425;0.9998136760182365
64.323487;1.0974765485611984;0.9833677559904583;0.8956746932453354;0.07176452617469206;0.06537186695221009;1.099913625714285;10.00038593468941;0.9091400106295735;-0.09137299523600681;1.0452610403699159;1.000095329224484;0.913657831761993;0.9998136770639664
64.333487;1.0974767551895308;0.9833650642637715;0.8956756145325916;0.07176630823271324;0.06537342197245713;1.0999117029325904;10.000395761182503;0.9091394176356051;-0.0913739952942507;1.0452597356092856;1.0000971684330666;0.9136580545743774;0.9998137340444501
64.343487;1.097477172805715;0.9833627784072405;0.8956770326258878;0.07176632782482584;0.06537336560164385;1.0999098264186484;10.000406040458358;0.9091387804646915;-0.09137399534688306;1.0452583768856822;1.000098941211106;0.9136581858499331;0.9998138463020914
64.353487;1.0974778010416857;0.983360425281502;0.8956785042944957;0.07176634971632347;0.06537330555874873;1.0999079983003826;10.000416778601492;0.9091380955830871;-0.09137399539392892;1.0452569587660345;1.0001006419150014;0.9136583287779113;0.999814012162164
64.363487;1.0974786384042072;0.9833580121900651;0.8956800247882689;0.07176637351164947;0.0653732414393896;1.0999062207716124;10.000427976226481;0.9091363609633882;-0.09137399543535281;1.0452554776532914;1.0001022643793633;0.9136574899023685;0.9998142297911734
64.373487;1.0974796827856108;0.9833555473132574;0.8956815895988404;0.07176639881439467;0.0653731728621312;1.0999044950809318;10.000439634862168;0.9091355746227322;-0.09137499547145615;1.0452539316433642;1.0001038020091644;0.9136577593058185;0.9998144978611505
64.383487;1.0974809316312515;0.9833525587877037;0.8956827552175431;0.07176819041942713;0.06537470762435214;1.0999028209485766;10.000451772864324;0.9091347337610438;-0.09137499550285672;1.0452523203049995;1.000105248773982;0.9136579414475899;0.9998148155980643
64.393487;1.0974823820666118;0.9833500161169685;0.8956843905313299;0.07176821775213499;0.0653746293207351;1.0999011969507502;10.000464435475658;0.9091338356486627;-0.09137499553012363;1.045250644841373;1.0001066002862924;0.9136581351591399;0.9998151830091285
64.403487;1.097484030495276;0.9833474448313233;0.8956860507400359;0.07176824583411708;0.0653745459284101;1.099899621241128;10.000477685742997;0.9091328787886502;-0.09137499555350678;1.0452489082330088;1.0001078551048415;0.9136583383808521;0.9998156016370525
64.413487;1.097485871060301;0.9833448489995364;0.8956877310454808;0.0717682745965993;0.06537445741867161;1.099899091423542;10.000491590676207;0.9091318632558975;-0.09137599557280364;1.0452471149923601;1.0001090157456403;0.913658648160504;0.9998160741891888
64.423487;1.0974878944365623;0.9833422310714744;0.89568942877138;0.07176830389361782;0.06537436389049582;1.0998976045342552;10.000506218155405;0.9091307902895955;-0.09137599558748515;1.0452452709184736;1.000110088236561;0.9136588608950114;0.9998166031291155
64.433487;1.0974910538564366;0.9833404748986049;0.8956911577744583;0.07176816116576412;0.06537405114605666;1.0998961587632299;10.000521635758398;0.9091296619339189;-0.0913759955970539;1.0452433831081385;1.000111079607289;0.9136590727800108;0.9998171899688779
64.443487;1.097493408569261;0.9833373410555221;0.895692447265139;0.07176995565709622;0.06537555629312082;1.0998947557477574;10.000537902143229;0.9091284808168328;-0.09137599560131006;1.0452414597083555;1.0001119945084094;0.9136592810914372;0.9998178353237404
64.453487;1.0974959150830406;0.9833346770451628;0.8956941872308988;0.07176998427209816;0.06537544881552537;1.099893400418938;10.000555062554305;0.9091272497682454;-0.0913769956004788;1.0452395097241878;1.0001128335138494;0.9136595860141004;0.9998185390884189
64.463487;1.0974985678686302;0.9833320049850791;0.8956959374992955;0.07177001163299972;0.06537533674055378;1.0998920985485603;10.000573152304604;0.9091259717174446;-0.09137699559532901;1.0452375436385763;1.0001135938148664;0.9136597904486249;0.9998193011586224
64.473487;1.0975013631962451;0.9833293234882083;0.8956976944715208;0.071770037288601;0.06537521993872389;1.0998908550919704;10.00059219346537;0.9091246498668819;-0.09137699558710048;1.045235573588961;1.0001142706087494;0.913659998011179;0.9998201230683827
64.483487;1.0975042979932261;0.983326628032162;0.8956994530336874;0.07177006088983091;0.06537509831951453;1.0998896740721975;10.00061218385556;0.9091232876592142;-0.09137699557706837;1.0452336120573111;1.0001148582489852;0.9136602124160583;0.9998210092926616
64.493487;1.0975073695202942;0.9833239147004974;0.8957012069493012;0.07177008213758275;0.06537497183905316;1.0998885585605762;10.000633095124828;0.9091208886421756;-0.09137799556620488;1.0452316706764642;1.0001153510818375;0.913659543331743;0.9998219669806827
64.503487;1.0975105755391248;0.9833207014730514;0.895702511823484;0.07177186587569281;0.06537644862495093;1.099887510349445;10.000654882339747;0.9091194565878874;-0.09137799555519131;1.0452297602306513;1.0001157436663144;0.9136597868606872;0.9998230047336698
64.513487;1.0975139136291703;0.9833179502075247;0.8957042380521073;0.07177188140962562;0.0653763125954949;1.09988752990701;10.000677491167188;0.9091179962414999;-0.09137799554437014;1.0452278909198414;1.0001160304688723;0.9136600557040292;0.999824131371691
64.523487;1.097517380431863;0.9833151812749117;0.8957059441660133;0.07177189345885851;0.06537617200477946;1.0998866173600554;10.000700860482542;0.9091165137378402;-0.09137799553356701;1.045226072618674;1.0001162053584771;0.9136603584785803;0.999825354679401
64.533487;1.0975209724087058;0.9833123959784169;0.8957076286515397;0.07177190159695926;0.06537602700245798;1.0998857737670387;10.000724923197492;0.9091150150240073;-0.09137899552200804;1.045224315051146;1.0001162618875221;0.9136608039445498;0.9998266802842433
64.543487;1.0975256516639298;0.9833104771771661;0.8957093070366824;0.07177173313882688;0.06537566336357642;1.0998850008848946;10.000749605162515;0.9091135038376407;-0.0913789955085121;1.0452226270569769;1.0001161951963486;0.9136612006022702;0.9998281110435554
64.553487;1.0975294860781764;0.983307664497688;0.8957109489308168;0.0717717320862089;0.06537551011725783;1.0998843000748193;10.00077482944419;0.9091119817361992;-0.09137899549196625;1.0452210161937636;1.000116004107391;0.9136616562252424;0.9998296468120582
64.563487;1.0975334373534131;0.9833043618994243;0.8957121335320553;0.07177349073792143;0.06537696126305673;1.0998836719135754;10.00080052472788;0.9091104498346779;-0.09137899547159754;1.0452194900000948;1.0001156919728595;0.9136621774624847;0.9998312852732327
64.573487;1.0975375003943726;0.983301534694908;0.8957137374216458;0.07177347819411048;0.06537680099723979;1.0998831161492206;10.000826631678455;0.9091089104591092;-0.09137999544677056;1.0452180568390652;1.0001152670894036;0.9136628701509343;0.9998330240405318
64.583487;1.0975416676409107;0.9832987063538762;0.8957153214058481;0.07177345921180132;0.06537663790941735;1.0998826320326465;10.000853110178404;0.9091073671552091;-0.09137999541680186;1.045216724852183;1.0001147423175407;0.913663539572357;0.9998348616165634
64.593487;1.0975459307225215;0.983295880813319;0.895716882648584;0.07177343361341286;0.0653764725418957;1.0998822198673925;10.000879939303621;0.9091058238358175;-0.09137999538124836;1.0452155008719908;1.0001141324210074;0.9136642906155145;0.999836796102156
64.603487;1.0975502833746051;0.9832930606074674;0.8957184180140106;0.07177340129355142;0.06537630546331064;1.0998818827718546;10.000907105195939;0.9091042845695563;-0.09137999534032185;1.045214390929445;1.0001134508610703;0.9136651282208301;0.999838824115777
64.613487;1.0975547225757047;0.9832902460907837;0.8957199255179434;0.07177336207844599;0.06537613724060161;1.0998816265738243;10.000934596148452;0.9091017533968537;-0.0913809952947876;1.0452134007386724;1.0001127085210813;0.9136651623954523;0.9998409414452761
64.623487;1.097559247638252;0.9832869542703574;0.8957209674750201;0.07177508090585484;0.06537757649424586;1.0998824573368418;10.000962406712105;0.9091002342095316;-0.09138099524540069;1.0452125342014562;1.0001119139097954;0.9136661871367004;0.9998431441918316
64.633487;1.0975638588225105;0.983284141522064;0.8957224214844666;0.0717750272681422;0.06537740749894519;1.0998823786453014;10.000990532767286;0.9090987313760382;-0.09138099519240776;1.0452117920421615;1.0001110736614374;0.9136673096089046;0.9998454290454216
64.643487;1.097569520810281;0.9832822015133607;0.8957238662936725;0.07177479392410889;0.06537702443081746;1.0998823915266884;10.001018964564683;0.9090972500910144;-0.09138099513538336;1.0452111728993354;1.0001101929999816;0.9136685295207825;0.9998477920927703
64.653487;1.0975743027010605;0.9832793639983609;0.8957252698717764;0.07177472526867293;0.06537685656444285;1.0998824969713954;10.001047691634609;0.9090957957139868;-0.0913819950735;1.0452106748606247;1.0001092762440313;0.9136699437060539;0.9998502269932835
64.663487;1.0975791674742261;0.983276503015893;0.8957266457529655;0.07177464900086147;0.06537668995556783;1.0998826982505006;10.001076711909079;0.9090943729749886;-0.09138199500614609;1.0452102954550702;1.000108327293324;0.9136713461748024;0.999852724385134
64.673487;1.0975841122424213;0.9832736121652536;0.8957279911844909;0.07177456515611509;0.06537652507835748;1.0998830010524105;10.001106034577294;0.9090929857076835;-0.09138199493339468;1.0452100311847654;1.0001073496607227;0.9136728288826101;0.999855272680611
64.683487;1.0975891324032723;0.9832702057238071;0.8957288654078951;0.07177623898206566;0.0653779705889967;1.099883411546646;10.001135671857018;0.9090916366679478;-0.09138199485609767;1.0452098774734617;1.000106346222122;0.9136743819839123;0.999857859212176
64.693487;1.0975942220806005;0.9832672410041158;0.8957301414447054;0.0717761402805042;0.06537781088437461;1.09988393364172;10.001165621508164;0.9090903270919046;-0.09138299477588825;1.0452098289545715;1.0001053193398544;0.9136760941249321;0.9998604713622226
64.703487;1.0975993755870044;0.9832642333055418;0.8957313782767767;0.07177603436079921;0.06537765454862136;1.0998845676167446;10.001195853149548;0.9090890562824335;-0.09138299469505395;1.0452098804729282;1.0001042710536996;0.9136777543603514;0.9998630973756693
64.713487;1.097604588113415;0.9832611791133741;0.8957325726411388;0.07177592136453585;0.06537750186075206;1.0998853111392366;10.001226309212365;0.9090878216086691;-0.0913829946160312;1.0452100283044403;1.0001032027581072;0.9136794547539493;0.9998657262774476
64.723487;1.0976098550522964;0.9832580760003835;0.8957337210161505;0.07177580141243857;0.06537735297406856;1.0998861607681223;10.001256918798774;0.9090866189148824;-0.09138299454101659;1.0452102705697581;1.0001021151707465;0.9136811909368731;0.9998683476704159
64.733487;1.0976151712998794;0.9832549223469833;0.8957348193259645;0.07177567464878633;0.06537720804761535;1.0998881127693103;10.001287612027156;0.9090854431877797;-0.09138399447212359;1.0452106070752105;1.0001010088444628;0.9136830612658472;0.9998709524561735
64.743487;1.0976205310131073;0.9832512361079345;0.8957354251345228;0.07177730643135644;0.06537867540281578;1.0998891642832915;10.00131832338719;0.9090832898237333;-0.0913839944114644;1.0452110388854186;1.000099883747659;0.9136838706951944;0.9998735331205547
64.753487;1.0976268922007708;0.9832488590803888;0.8957364257261142;0.071776994420165;0.06537832467974138;1.0998903142941154;10.001348985618003;0.9090821559862969;-0.09138399436076632;1.0452115676727864;1.0000987383398903;0.9136857088708426;0.9998760827170473
64.763487;1.097632317746879;0.9832455479001864;0.895737348146421;0.07177684853830789;0.06537819290483714;1.0998915632503523;10.001379525186517;0.9090810409532267;-0.09138399432116058;1.0452121952773483;1.0000975702758055;0.9136875782335826;0.9998785938945025
64.773487;1.0976377660034142;0.9832421857793787;0.8957382042838735;0.07177669683053439;0.06537806555420098;1.09989291281679;10.001409864918754;0.9090799458411299;-0.09138499429359262;1.0452129235648002;1.0000963778137206;0.9136895736696532;0.9998810588975956
64.783487;1.0976432320770118;0.9832387770143971;0.8957389894483289;0.07177653953537377;0.06537794227529377;1.0998943660814966;10.001439927493758;0.9090788728608316;-0.09138499427922843;1.0452137543636277;1.0000951596697418;0.9136914881853482;0.9998834701296999
64.793487;1.0976487117871507;0.9832353277036361;0.895739697545526;0.07177637678383601;0.06537782268588122;1.0998959263272652;10.001469641412557;0.9090778238006133;-0.09138499427922352;1.0452146889348028;1.0000939143114633;0.9136934134930352;0.9998858200490904
64.803487;1.097654200323533;0.9832313632947725;0.8957398829684884;0.0717779738308507;0.065379314611293;1.0998975948594034;10.00149895600579;0.9090767992950111;-0.09138499429439036;1.0452157271364932;1.0000926398102288;0.913695340320751;0.9998881004646402
64.813487;1.0976596917647141;0.9832278503016583;0.8957404120073091;0.0717778004567072;0.06537920166194877;1.0998993702554725;10.00152785269612;0.9090758001009591;-0.0913859943252216;1.0452168676203346;1.0000913337579656;0.9136973596607112;0.999890302585334
64.823487;1.0976651788704206;0.9832243121050468;0.8957408348965711;0.07177762190250174;0.06537909180213998;1.0999012496005995;10.001556343813187;0.9090748285222638;-0.09138599437182708;1.0452181085813086;1.0000899935775605;0.9136992646059218;0.9998924180672732
64.833487;1.0976706522985875;0.9832207518380183;0.8957411379665234;0.07177743820534684;0.06537898498563209;1.099904229973297;10.001584466032131;0.9090738877852891;-0.09138599443396803;1.0452194476280416;1.000088617008266;0.9137011511305987;0.9998944404916971
64.843487;1.097676100115017;0.9832171715019945;0.8957413070385382;0.07177724940918159;0.06537888131887093;1.099906309156806;10.001612268614664;0.9090729804195027;-0.09138599451171009;1.0452208818726998;1.0000872023241785;0.9137030174711267;0.9998963660875284
64.853487;1.097681508443129;0.9832135723355715;0.8957413296225183;0.07177705560283197;0.06537878105658704;1.0999084859864405;10.001639801611589;0.9090721079821147;-0.09138599460601204;1.0452224092435227;1.0000857485253651;0.9137048635896239;0.9998981928112448
64.863487;1.0976868627399348;0.9832094747448861;0.8957407590533228;0.07177862209918173;0.06538029258253071;1.0999107607955658;10.001667111672404;0.9090712721547911;-0.09138699471852839;1.0452240297374136;1.0000842553354086;0.913706790347134;0.999899918992894
64.873487;1.0976931134146308;0.9832067228462553;0.895740482235404;0.07177824662175197;0.06537998549531521;1.0999131359561225;10.00169423924053;0.9090694759191548;-0.09138699485115062;1.0452257456251464;1.0000827230223173;0.9137076031459512;0.9999015429829515
64.883487;1.0976983158744975;0.9832030752074222;0.895740028481552;0.07177803931417975;0.065379896821719;1.0999156150107319;10.001721214913234;0.909068724294807;-0.09138699500594048;1.0452275605715589;1.0000811519393413;0.913709391275794;0.9999030640470996
64.893487;1.0977034188319699;0.9831994162015846;0.8957394146817699;0.07177782853452322;0.06537981226295847;1.0999181997965026;10.001748056019387;0.9090680243754552;-0.09138699518527127;1.0452294781110356;1.000079542047375;0.9137111584134705;0.9999044838507484
64.903487;1.097708405535822;0.9831957499101037;0.895738644336673;0.07177761491612795;0.06537973185323967;1.0999208881261473;10.001774761742993;0.9090673843653847;-0.09138799539155734;1.0452315003336066;1.000077893541015;0.913713003306011;0.9999058065848497
64.913487;1.0977132610264824;0.9831920812893431;0.895737722150685;0.07177739914108783;0.06537965554009528;1.0999236741581568;10.001801313721934;0.9090668121731802;-0.09138799562655346;1.0452336272652862;1.0000762078000227;0.9137147243986051;0.9999070366717665
64.923487;1.0977179737243496;0.9831879356782023;0.8957362152345959;0.07177894715791076;0.06538119132804257;1.0999265498147266;10.001827684692614;0.9090663146229535;-0.09138799589095115;1.045235857092674;1.0000744873288139;0.9137164191309699;0.9999081761262778
64.933487;1.0977225344588708;0.9831842812251436;0.8957350045338144;0.07177872949095077;0.06538112291109859;1.099929504645731;10.001853847163366;0.9090658971874295;-0.09138799618460806;1.0452381870002165;1.0000727358103085;0.913718083777666;0.9999092243210543
64.943487;1.0977269356786217;0.9831806436084308;0.8957336568418772;0.07177851209018407;0.06538105828711499;1.0999335248621533;10.001879776696159;0.9090655635520509;-0.09138899650694579;1.0452406140450348;1.000070958301897;0.913719814048871;0.9999101797781552
64.953487;1.097731172748336;0.9831770295137076;0.8957321765205565;0.07177829558376561;0.06538099737065509;1.0999365938719812;10.001905445389996;0.909065315668944;-0.0913889968569917;1.0452431362650472;1.0000691599776557;0.9137214063135994;0.9999110414111474
64.963487;1.0977352441140198;0.983173447618424;0.895730568124308;0.07177808045502897;0.06538094009992312;1.0999396942830895;10.001930808158336;0.9090651547843083;-0.09138899723320935;1.045245753679034;1.000067344601889;0.9137229589674576;0.9999118083579805
64.973487;1.0977391490759976;0.9831699086454189;0.8957288367076526;0.07177786710033988;0.0653808864294912;1.0999428094727042;10.001955798333265;0.9090650820953682;-0.09138899763364122;1.0452484673975861;1.0000655147043702;0.9137244719551675;0.9999124795224035
64.983487;1.0977438511190725;0.9831668247396719;0.8957265651391233;0.07177924880076286;0.06538223002321909;1.0999459239756075;10.001980338726693;0.9090650982599744;-0.09138999805625946;1.0452512780289676;1.0000636723366898;0.9137260453246738;0.9999130535898828
64.993487;1.097747418164211;0.9831634054809648;0.8957246027141567;0.07177904010170576;0.06538218343507514;1.0999490238189797;10.002004353205272;0.9090652029513394;-0.09138999849916121;1.0452541862365352;1.0000618188415737;0.9137274789137043;0.9999135290909832
65.003487;1.0977508111873022;0.9831600599365213;0.8957225317174945;0.0717788343843614;0.0653821403235892;1.0999520972549348;10.002027771077284;0.9090653948603827;-0.09138999896070352;1.0452571934052064;1.0000599548160727;0.9137288731514608;0.9999139044119751
65.013487;1.0977540252696076;0.9831567930715405;0.8957203579128538;0.07177863219388014;0.06538210065330231;1.099955134298743;10.002050532938151;0.9090646716308683;-0.09138999943951544;1.0452603001630376;1.000058081838372;0.9137292335995916;0.9999141785025196
65.023487;1.097757056126871;0.9831536063304435;0.8957180892277192;0.0717784341321454;0.06538206442306164;1.0999581251035577;10.002072600495882;0.90906503041206;-0.09138999993419904;1.045263505530846;1.0000562045591563;0.9137305500460698;0.9999143517237108
65.033487;1.097759900759167;0.9831504978802881;0.8957157350561459;0.0717782408005464;0.06538203167319091;1.099961059618339;10.002093960564292;0.9090654687099581;-0.09139100044313056;1.0452668081903478;1.0000543306100562;0.9137319264209933;0.9999144264105442
65.043487;1.0977625574046737;0.9831474633197242;0.895713305119034;0.07177805271554513;0.06538200247363951;1.0999639285478533;10.002114621146623;0.9090659843593714;-0.09139100096474599;1.0452702074688534;1.0000524685140066;0.9137331603639403;0.9999144077506401
65.053487;1.0977650258545717;0.9831440164369979;0.8957103712519907;0.07177963543955293;0.06538358501065117;1.0999677234066214;10.002134608141644;0.9090665750232381;-0.09139100149782281;1.04527370242385;1.0000506260438349;0.9137343480464075;0.9999143035761066
65.063487;1.0977673075341745;0.9831411131632041;0.8957078189821946;0.07177945898189758;0.06538356319202084;1.099970435110416;10.002153959644799;0.9090672376530393;-0.09139100204132071;1.0452772901220098;1.0000488102370166;0.9137354844666968;0.9999141220645174
65.073487;1.097769405556654;0.9831382675239928;0.8957052192269611;0.07177928884148191;0.06538354528835673;1.0999730529054932;10.00217271499434;0.9090679681375721;-0.09139200259433466;1.045280964908775;1.0000470278627591;0.9137366641763409;0.999913869243073
65.083487;1.0977713256752775;0.9831354745634578;0.8957025796557935;0.0717791253346758;0.06538353151329268;1.099975565250472;10.002190911044769;0.909068761312798;-0.09139200315651855;1.045284718817722;1.0000452856487752;0.9137376823620903;0.9999135484261471
65.093487;1.0977740419712911;0.9831336110562483;0.8956999224161067;0.07177879651878917;0.06538330763413082;1.0999779614489218;10.002208583916197;0.9090696102982293;-0.09139200372837027;1.0452885421557006;1.00004359055426;0.913738636883968;0.9999131621545722
65.103487;1.0977756358661457;0.9831309103127337;0.8956972214285099;0.07177864718811448;0.0653833024910751;1.0999802319773402;10.002225763943946;0.9090705054641182;-0.09139200431100668;1.045292424045528;1.0000419495208361;0.9137395292632156;0.9999127147129472
65.113487;1.0977770820217323;0.9831277699463817;0.8956940585193826;0.07178027058853413;0.0653849097259815;1.099982367525456;10.002242474411869;0.9090714351285188;-0.09139300490575893;1.045296353452953;1.000040369262552;0.913740463770153;0.9999122131859222
65.123487;1.097778387198771;0.9831251495841148;0.8956913133805471;0.07178013668907156;0.06538491302279668;1.0999843582723565;10.00225874311476;0.9090723872549069;-0.09139300551394462;1.045300320553163;1.000038856682158;0.9137412460365318;0.9999116681575518
65.133487;1.0977795557284271;0.9831225678109619;0.8956885527659346;0.07178001091144223;0.06538492034621864;1.0999861942741178;10.00227460905679;0.9090733496649824;-0.0913930061366903;1.0453043173128802;1.0000374187136143;0.9137419825851706;0.9999110945990806
65.143487;1.0977805902904576;0.9831200248681671;0.8956857827371663;0.0717798934139221;0.06538493154384141;1.0999878661659994;10.002290118126226;0.9090733093995207;-0.09139300677459637;1.045308336805011;1.0000360614179986;0.9137416850459754;0.9999105107079547
65.153487;1.0977814921931353;0.98311752164022;0.8956830099909413;0.0717797842377135;0.06538494644388354;1.0999893657180042;10.002305320582842;0.9090742529226448;-0.09139300742760759;1.0453123720700221;1.0000347894821626;0.9137423495146233;0.9999099348589469
65.163487;1.0977822620519522;0.9831150589912674;0.8956802410047338;0.0717796833502976;0.06538496483661405;1.0999906871567278;10.002320270708129;0.9090751670479675;-0.09139400809534552;1.045316415685477;1.000033606734572;0.9137430864715143;0.9999093837559965
65.173487;1.097782901122794;0.9831121563276494;0.8956770443642595;0.07178135584367722;0.06538659455972669;1.0999928286643286;10.002335023858477;0.9090760400803477;-0.09139400877753626;1.0453204599100936;1.000032516698139;0.9137437004842777;0.9999088724510705
65.183487;1.0977834126230148;0.9831097743013327;0.8956743031170322;0.07178127129100682;0.06538661908801657;1.0999937919064013;10.002349629033287;0.9090768626320462;-0.09139400947393535;1.0453244958858154;1.0000315221752758;0.9137442955547771;0.9999084145505279
65.193487;1.0977838014703414;0.9831074311090975;0.8956715868110465;0.07178119479276054;0.0653866461308794;1.0999945795092758;10.002364121919264;0.909077627616138;-0.09139401018369646;1.045328512283094;1.0000306248193462;0.9137448753245628;0.9999080217899257
65.203487;1.0977840723440946;0.9831051260640952;0.8956689023330743;0.07178112633730259;0.0653866752409726;1.0999951925949865;10.00237852946738;0.9090783291312658;-0.09139501090488825;1.0453324955485128;1.0000298259146345;0.9137455430995609;0.9999077035151407
65.213487;1.0977851935388505;0.9831037406129934;0.8956662714602217;0.07178089373161639;0.0653864915519669;1.0999956304189304;10.002392879307282;0.9090789606750861;-0.09139501163443003;1.0453364317721636;1.000029127458393;0.9137461018888842;0.9999074676604675
65.223487;1.097785238485283;0.9831015129260123;0.8956636696344711;0.0717808415218728;0.06538652338710858;1.0999958926257587;10.002407199195806;0.9090795149670192;-0.09139501236825022;1.0453403083909063;1.0000285315087478;0.913746655000847;0.9999073229538155
65.233487;1.0977851759895452;0.9830993256005842;0.8956611219036134;0.07178079748054995;0.06538655589648672;1.0999959820490985;10.002421507538624;0.9090799860837545;-0.09139501310164921;1.045344114607463;1.0000280388632392;0.9137472061659908;0.9999072791777347
65.243487;1.0977850111494936;0.983096699247224;0.895658202677282;0.07178252665035129;0.06538819679777597;1.0999959051173265;10.002435806065366;0.9090803708146885;-0.09139601382972376;1.0453478407421442;1.0000276493963913;0.9137478585119824;0.9999073451933105
65.253487;1.097784750108337;0.98309459712582;0.8956558011941823;0.07178249842076596;0.06538822961458297;1.0999956700817015;10.002450078192831;0.9090806673025333;-0.09139601454768585;1.045351477556219;1.0000273626532796;0.9137484127442049;0.9999075277745013
65.263487;1.0977843988959954;0.9830925419169921;0.8956534917765154;0.07178247761796386;0.06538826222335051;1.0999952858593276;10.002464287466166;0.9090808730649643;-0.09139601525096092;1.045355016323514;1.0000271771143148;0.9137489677055232;0.999907831966516
65.273487;1.0977839613155436;0.9830905381246466;0.8956512847205647;0.07178246393364629;0.06538829434670135;1.099994761593923;10.002478377159926;0.9090809848594615;-0.09139601593498224;1.0453584494411374;1.0000270896425925;0.9137495227920844;0.9999082618629478
65.283487;1.0977834375571287;0.9830885895627853;0.8956491883175741;0.07178245708628928;0.06538832562316718;1.0999951053509667;10.002492274357406;0.9090799998280988;-0.0913960165951036;1.0453617705378955;1.0000270962821363;0.9137490841195897;0.9999088210855424
65.293487;1.0977828247913692;0.98308669883607;0.8956472092352831;0.07178245672690775;0.06538835562485755;1.0999943232074998;10.002505896338354;0.9090799158739269;-0.09139701722692842;1.0453649740422664;1.0000271931245077;0.9137497431139723;0.9999095122434206
65.303487;1.0977821185674563;0.9830843875194536;0.8956449151900986;0.07178422755403585;0.06538999197795496;1.0999934196680803;10.002519158834046;0.9090797312753386;-0.09139701782660337;1.0453680555739724;1.0000273763401173;0.9137503048535367;0.9999103364848703
65.313487;1.0977813135845877;0.9830826192418065;0.8956431865380312;0.07178423864510855;0.0653900179892708;1.0999923979150492;10.002531985418251;0.9090794449899315;-0.0913970183908547;1.0453710128425624;1.0000276425474757;0.9137508677497844;0.9999112950735389
65.323487;1.0977804048749953;0.9830809147310252;0.8956415878942269;0.07178425446726096;0.0653900412530966;1.0999912598591826;10.00254431136011;0.909079057385572;-0.0913970189171798;1.0453738450016008;1.0000279896616193;0.9137514290318929;0.999912391332865
65.333487;1.0977803547376817;0.9830801556529667;0.8956401358787469;0.07178410197856991;0.06538984682090807;1.0999900067749626;10.002556074473366;0.9090785704156673;-0.09139801940426812;1.045376550983281;1.0000284170965805;0.913752085733637;0.9999136300218602
65.343487;1.0977792342773078;0.9830785786509197;0.8956387996425828;0.07178412481128787;0.0653898628976113;1.0999886397303327;10.002567202631809;0.9090779874240239;-0.09139801985218785;1.0453791293824908;1.0000289255830233;0.9137526350141658;0.9999150149004752
65.353487;1.0977780117958063;0.9830770635148963;0.895637594672794;0.07178414996926841;0.06538987450662677;1.0999871594584707;10.00257761517448;0.9090773129332284;-0.0913980202621009;1.0453815794717658;1.0000295164517958;0.9137531736925536;0.9999165474295177
65.363487;1.0977766924161978;0.9830756084029352;0.8956365193054047;0.07178417681528432;0.06538988110539412;1.0999855665417055;10.002587235840299;0.9090765525463345;-0.09139802063557854;1.0453839011523718;1.0000301895660149;0.9137536977162929;0.9999182278199723
65.373487;1.097775282364561;0.9830737313211145;0.8956351325039614;0.07178596996859717;0.06539149034933864;1.0999838619184736;10.002596005274079;0.90907571290075;-0.09139802097396593;1.0453860945874147;1.0000309416743889;0.9137542031623695;0.9999200565559105
65.383487;1.0977737885006433;0.9830723931962525;0.8956343060883422;0.07178599859754042;0.06539148575874829;1.0999820469687343;10.002603888270468;0.9090748012238736;-0.0913990212784133;1.0453881609725701;1.0000317665689338;0.9137547871663507;0.999922034161514
65.393487;1.0977722181816083;0.9830711131096908;0.8956335973515821;0.07178602747669023;0.06539147530772882;1.099980123555452;10.002610876311538;0.9090738244951035;-0.09139902155036572;1.0453901029930142;1.0000326555908388;0.9137552471524641;0.999924159899266
65.403487;1.0977705784133411;0.983069890486554;0.8956330017333348;0.07178605631477682;0.0653914589544291;1.0999790946620729;10.002616986641032;0.9090727888926979;-0.0913990217918337;1.0453919238600973;1.000033598294608;0.9137556800872182;0.9999264308434129
65.413487;1.0977688740066742;0.9830687240840512;0.8956325158772247;0.07178608490159614;0.06539143673035203;1.0999769653661975;10.002622257796146;0.909071699830386;-0.09139902200519116;1.0453936263619723;1.000034584001693;0.9137560825405812;0.99992884143953
65.423487;1.0977671069415427;0.9830676121449535;0.8956321366809227;0.07178611316729304;0.06539140871682043;1.0999747439757102;10.002626743650707;0.9090695623006161;-0.09140002219265453;1.0453952130120814;1.0000356033940756;0.9137555562390496;0.9999313838339966
65.433487;1.0977652774667124;0.9830660722802244;0.8956314217322383;0.07178790641983772;0.06539298305273933;1.0999724428113902;10.002630508239461;0.9090683814534064;-0.09140002235583053;1.045396686819788;1.000036648906443;0.9137558880910317;0.9999340493049771
65.443487;1.097763384920904;0.9830650646892983;0.8956312415292487;0.07178793461849955;0.06539294348445893;1.0999700774253078;10.002633617909757;0.9090671632719556;-0.09140002249563492;1.0453980517159251;1.0000377135303307;0.9137561807171276;0.9999368297962393
65.453487;1.097762392390219;0.9830649886249765;0.895631169187416;0.07178779106044024;0.065392683633122;1.0999676643027088;10.00263613074296;0.9090659145529209;-0.09140002261245674;1.0453993120881213;1.0000387892248603;0.9137564321402855;0.999939718397208
65.463487;1.0977603673653835;0.9830640792410543;0.8956311702473029;0.07178782052717728;0.06539263225738962;1.099965219023953;10.002638093562217;0.9090646422247395;-0.0914000227062312;1.0454004720971979;1.0000398668427877;0.9137566399486756;0.9999427088774961
65.473487;1.097758271996839;0.983063215305878;0.8956312585043422;0.07178785100085135;0.0653925750405133;1.099962756424735;10.002639552349658;0.9090633529003455;-0.09140102277645787;1.0454015362820988;1.0000409378734005;0.9137569009476151;0.9999457944215723
65.483487;1.0977561044080564;0.9830623947912723;0.8956314332213383;0.07178788261967375;0.06539251216678288;1.0999602914440374;10.002640560373912;0.9090620526718468;-0.09140102282252602;1.0454025113520156;1.0000419962886222;0.9137570118034577;0.9999489663600553
65.493487;1.097753862848475;0.9830616166589643;0.8956316946903383;0.07178791551325855;0.06539244389134419;1.0999578386451;10.002641168444475;0.9090607471220804;-0.09140102284422011;1.0454034068525329;1.000043039065858;0.9137570697667692;0.9999522144967733
65.503487;1.097751544421782;0.9830603998214403;0.8956316056459674;0.07178971500864743;0.06539397866274631;1.0999554113082657;10.002641408785806;0.9090594417925729;-0.09140102284181999;1.0454042339146383;1.0000440654398897;0.9137570721616738;0.9999555281446177
65.513487;1.0977491446224024;0.9830597058208812;0.8956320416242716;0.07178975097326203;0.0653939007477458;1.0999530212917668;10.002641285987021;0.9090581427753028;-0.09140202281579264;1.0454050040498404;1.0000450752556393;0.9137571164771418;0.9999588960493555
65.523487;1.0977466581606543;0.9830590549181331;0.8956325623773079;0.07178978890137018;0.0653938187712484;1.099951678562353;10.002640781099275;0.9090568570207102;-0.09140202276647161;1.0454057290517824;1.0000460674728981;0.9137570015567269;0.9999623060507754
65.533487;1.09774408047871;0.983058449050141;0.8956331643330583;0.07178982930186814;0.06539373316829981;1.0999493904625604;10.002639867304168;0.9090555924366298;-0.09140202269367452;1.0454064209025662;1.0000470400884243;0.9137568285073615;0.9999657461122804
65.543487;1.097741408501781;0.9830578908906726;0.8956338444930897;0.07178987287603183;0.06539364421087189;1.0999471621430634;10.00263851519054;0.9090543581806344;-0.0914020225964033;1.0454070906862332;1.000047990992343;0.9137565991508791;0.9999692058717683
65.553487;1.0977386409386458;0.9830573836430736;0.8956346013816117;0.07178992039250723;0.06539355204528123;1.0999449974710758;10.00263669030305;0.90905316468547;-0.09140202247313892;1.0454077475374675;1.00004891889368;0.9137563142064913;0.9999726764886828
65.563487;1.0977357792800593;0.9830564498913466;0.895634996601358;0.07179173773425654;0.06539506484886799;1.0999428989227558;10.002634364879745;0.9090510231691955;-0.09140302232262196;1.0454083991183725;1.0000498237823612;0.9137550779977617;0.9999761490849239
65.573487;1.0977337929716562;0.9830569353057171;0.8956359215587228;0.07179162296798094;0.06539475206822619;1.0999408667508823;10.002631524961187;0.9090499454586073;-0.09140302214453377;1.0454090521492836;1.000050706405306;0.9137546792314848;0.9999796138422947
65.583487;1.0977307592969603;0.9830565986871084;0.8956369073115045;0.07179168632855612;0.06539465062244217;1.0999388986534187;10.002628158820343;0.9090489436739224;-0.09140302193950664;1.045409711791902;1.000051567582182;0.9137542224077896;0.9999830600922536
65.593487;1.0977276525707562;0.9830563222995669;0.8956379707059192;0.07179175620877033;0.06539454612297536;1.0999369905379175;10.002624248043801;0.9090480291660687;-0.0914030217084762;1.0454103815655555;1.0000524081040538;0.9137537081940225;0.9999864763534996
65.603487;1.0977244848483243;0.9830561054286712;0.8956391135834508;0.07179183329073342;0.06539443856038188;1.0999351379377176;10.002619767933298;0.909047211425387;-0.09140402145232161;1.0454110636353753;1.0000532286483008;0.9137532389715606;0.9999898498787275
65.613487;1.0977212698562682;0.9830559456693911;0.89564033750149;0.07179191830535704;0.06539432792469767;1.0999333378306106;10.002614694174596;0.9090464972067911;-0.09140402117221284;1.0454117586779255;1.0000540291123619;0.9137526194328175;0.9999931664867205
65.623487;1.0977180211249609;0.9830558387162492;0.8956416424461111;0.07179201190375625;0.06539421424843807;1.0999315906776301;10.002609017669148;0.9090458901521727;-0.09140402086999289;1.045412466704243;1.0000548075858227;0.913751957135571;0.9999964114647653
65.633487;1.0977147500746272;0.9830552982126745;0.8956425873488806;0.07179387975386244;0.06539570578007826;1.0999309013408818;10.002602757814921;0.9090453915002215;-0.09140402054828185;1.0454131884702633;1.0000555599619017;0.9137512619383266;0.999999570881429
65.643487;1.097711465032224;0.9830552799057356;0.8956440412749911;0.07179399193554796;0.06539558661177919;1.0999292780444625;10.002595964315113;0.9090450011939517;-0.09140402021046513;1.0454139254129386;1.0000562802557544;0.9137505450416212;1.000002632126457
65.653487;1.0977081713283734;0.9830552974463668;0.8956455569358791;0.07179411401180832;0.06539546526408262;1.0999277302288744;10.002588708531231;0.9090447183447421;-0.09140501986041548;1.0454146785550145;1.0000569609837493;0.9137499179541145;1.0000055839482325
65.663487;1.097704872599926;0.9830553444411398;0.8956471241077965;0.07179424623159976;0.0653953422336157;1.0999262669898606;10.00258106508743;0.9090445411082076;-0.09140501950182527;1.0454154482950986;1.0000575936967269;0.9137491919743772;1.0000084167974246
65.673487;1.097701572023068;0.9830554140226923;0.8956487332044153;0.07179438865505079;0.06539521802392367;1.099924896751785;10.002573090306512;0.909044466742816;-0.09140501913758253;1.0454162346904907;1.0000581694982316;0.9137484781550264;1.0000111229035118
65.683487;1.0976982719397625;0.9830555001045275;0.8956503762228029;0.07179454118550137;0.06539509308179979;1.099923626766183;10.00256481534779;0.909044492343784;-0.09140501876985604;1.0454170368825686;1.0000586797487878;0.913747785761078;1.0000136958058856
65.693487;1.0976949737707973;0.9830555982164002;0.8956520466927221;0.0717947036085618;0.06539496777635857;1.0999224617141508;10.002556255780203;0.9090446155980939;-0.09140501840093684;1.0454178524441275;1.000059117602821;0.9137471207880945;1.0000161300622885
65.703487;1.0976926445592978;0.9830561053422054;0.8956533166790909;0.07179646859630104;0.06539623611381193;1.099921402535155;10.002547421480067;0.9090448346705706;-0.09140601803395183;1.0454186776894943;1.0000594794166655;0.9137465861400899;1.000018420954862
65.713487;1.097689359086561;0.9830562156998109;0.8956550249160309;0.07179664990565258;0.06539611093344445;1.099920446216525;10.002538321629402;0.9090441470782831;-0.0914060176725409;1.045419508109036;1.0000597649934593;0.9137449880311996;1.0000205642397808
65.723487;1.0976860886423807;0.983056324179786;0.8956567424147769;0.07179683998931809;0.06539598617720617;1.0999195864210192;10.002528966298764;0.9090445482592899;-0.09140601731982737;1.0454203383078813;1.000059977167883;0.9137444176049508;1.0000225568740464
65.733487;1.0976828398816993;0.9830564247468052;0.8956584615261873;0.07179703823846695;0.06539586211130334;1.0999188148042542;10.002519362089865;0.9090450314036693;-0.09140601697782948;1.0454211622742517;1.0000601211870153;0.9137438811806172;1.0000243982682364
65.743487;1.0976796187286342;0.9830565110173828;0.8956601738813866;0.07179724407422428;0.0653957390961532;1.099918122261109;10.002509507420077;0.9090455887093905;-0.0914070166476269;1.045421974525074;1.000060203787897;0.9137434795468519;1.0000260904499025
65.753487;1.0976764310642442;0.9830565755035339;0.8956618705324649;0.07179745701363148;0.06539561757714658;1.099917499373282;10.002499395016667;0.9090462121687205;-0.09140701632966818;1.04542277141102;1.0000602322945726;0.9137430121966952;1.000027636732047
65.763487;1.0976732841239303;0.9830566102624348;0.8956635420437136;0.0717976766325897;0.06539549800066909;1.0999179370401064;10.002489013969317;0.9090468931215004;-0.09140701602386404;1.0454235510578833;1.0000602145822373;0.9137425773394422;1.0000290400716956
65.773487;1.0976701868535899;0.9830561280831364;0.8956647405988014;0.0717996676860768;0.0653969888638112;1.0999174278127615;10.002478344805002;0.9090476218365255;-0.09140701572968976;1.0454243118840088;1.0000601599419796;0.9137421712133181;1.000030302456382
65.783487;1.0976671481948743;0.9830560868062703;0.895666331953719;0.07179989934372585;0.06539687431275133;1.09991696672066;10.00246735869675;0.909048388140365;-0.09140701544648672;1.0454250517411958;1.0000600794511842;0.9137417872774288;1.0000314257553657
65.793487;1.0976641747852334;0.9830560053256906;0.8956678685150609;0.07180013614309952;0.06539676276351558;1.0999165509489217;10.002456022315416;0.9090491824524775;-0.09140801517385853;1.0454257683203645;1.0000599852978498;0.9137415165459419;1.000032413229815
65.803487;1.0976612701175785;0.9830558852213837;0.8956693424322081;0.07180037722273325;0.06539665452168053;1.099916178593215;10.002444293426642;0.9090499958681613;-0.09140801491200201;1.0454264599147955;1.0000598903153266;0.9137411490351885;1.0000332700037002
65.813487;1.097658435045198;0.9830557281789497;0.8956707492405392;0.07180062150842081;0.06539654993539189;1.0999158472373285;10.002432113206854;0.9090508192555136;-0.09140801466175348;1.0454271261954413;1.0000598080493048;0.9137407756469187;1.0000340020313068
65.823487;1.0976566337306406;0.9830564165946919;0.8956721038110225;0.07180069554764269;0.06539623502927018;1.0999155536072365;10.002419410333486;0.9090516426831912;-0.0914080144243139;1.045427768398074;1.0000597521004462;0.9137403892900017;1.0000346148663992
65.833487;1.0976539350842995;0.9830561886289916;0.8956733764450305;0.07180094245838883;0.06539613903719181;1.099915294530778;10.002406110876663;0.9090524556854545;-0.09140801420103425;1.0454283886524298;1.0000597346707636;0.913739985379664;1.000035112739081
65.843487;1.0976513018513394;0.9830554459303377;0.8956741478133335;0.07180295380555243;0.06539765607133885;1.0999150678523708;10.002392146937542;0.9090532479020429;-0.09140901399337469;1.0454289894421382;1.000059765800734;0.9137396617728882;1.0000354984100788
65.853487;1.097648730941609;0.9830551514742293;0.895675297526562;0.07180319787764013;0.06539757026664517;1.0999148722995777;10.002377465804145;0.9090530098485399;-0.09140901380279642;1.0454295740033859;1.0000598536718504;0.9137382236650772;1.0000357743888402
65.863487;1.0976462188159877;0.9830548267766249;0.8956763915401119;0.07180343868043014;0.06539748998389674;1.0999147068531274;10.002362040508523;0.9090537333778912;-0.09140901363062397;1.0454301468672496;1.0000600051883326;0.9137377630566204;1.000035943784727
65.873487;1.0976437615193197;0.9830544738893284;0.8956774335637506;0.07180367532776635;0.06539741538963996;1.099914570396848;10.002345878934221;0.909054412010592;-0.09140901347792439;1.0454307133025382;1.0000602262506264;0.913737287974151;1.0000360105584305
65.883487;1.0976413533198834;0.9830540932086335;0.8956784272115449;0.07180390719506326;0.06539734661078338;1.0999154617969673;10.002329022765705;0.9090550418289735;-0.09140901334530013;1.0454312783097894;1.0000605209014488;0.9137368030296197;1.0000359809336339
65.893487;1.0976389857444702;0.9830536827893881;0.895679375957431;0.0718041338569719;0.06539728384210199;1.0999153799076595;10.00231152897185;0.9090556218350966;-0.09141001323267507;1.0454318465175467;1.0000608896904146;0.9137364145782753;1.000035864106874
65.903487;1.0976366484825595;0.9830532396754172;0.895680282476662;0.07180435503333811;0.06539722737829691;1.0999153228476533;10.00229344366054;0.9090561531101469;-0.09141001313923056;1.0454324229344105;1.0000613298155743;0.9137359292650254;1.0000356700513064
65.913487;1.0976343310396812;0.98305228166242;0.8956807102546205;0.07180633572892069;0.06539878560529669;1.0999152872913223;10.002274792511901;0.9090566379440163;-0.0914100130635769;1.0454330136510555;1.0000618375618586;0.9137354530967636;1.0000354067080874
65.923487;1.097632023428275;0.9830517710709884;0.8956815362880644;0.07180654551069648;0.06539874246519556;1.0999152691752303;10.002255595064877;0.9090570789091783;-0.09141001300420946;1.0454336258732086;1.0000624094512525;0.9137349913461879;1.00003507945374
65.933487;1.097629715815879;0.9830512292406558;0.8956823246139799;0.07180674949966688;0.06539870605413538;1.0999152647867068;10.002235880822564;0.9090574776468254;-0.09141101296006521;1.0454342676862383;1.0000630408694464;0.913734649497303;1.0000346923371801
65.943487;1.0976273980045095;0.9830506582760541;0.8956830775451984;0.07180694755453239;0.0653986762749201;1.0999152701355612;10.002215686979918;0.9090578343421754;-0.09141101293072626;1.0454349477826779;1.0000637258259493;0.9137342331430124;1.0000342489544838
65.953487;1.0976260240179294;0.983050942047091;0.895683812205141;0.07180696723086664;0.0653984385842018;1.0999152801596677;10.002195048434928;0.9090581481968576;-0.09141101291617777;1.0454356749897034;1.000064459334403;0.9137338473596888;1.0000337524733418
65.963487;1.0976236532957915;0.9830503211239584;0.8956844982114963;0.0718071527883881;0.06539842158055181;1.0999152895867244;10.002173999777806;0.9090584181469752;-0.09141101291651155;1.0454364585563625;1.0000652392526432;0.9137334958177441;1.0000332058999601
65.973487;1.0976212414694846;0.9830496799248082;0.8956851531906183;0.0718073319779171;0.06539841066112395;1.0999152934172385;10.002152586789729;0.9090586436836174;-0.0914110129319068;1.0454373089981042;1.0000660660557683;0.9137331803022165;1.000032613255458
65.983487;1.0976187815450371;0.9830485396850602;0.8956853428420614;0.07180927009190984;0.06540001373657262;1.099915286445689;10.002130875628252;0.9090588260525836;-0.09141201296283243;1.0454382378782654;1.000066942131023;0.9137330007530009;1.0000319804807989
65.993487;1.0976162675121723;0.9830478625886552;0.8956859472474228;0.07180943693833045;0.06540001445330654;1.0999152635660572;10.002108949359902;0.9090589684779721;-0.09141201301009441;1.0454392565932853;1.0000678706039452;0.9137327558837008;1.000031314433406
66.003487;1.0976136935515046;0.9830471686822935;0.8956865315446835;0.07180959788762298;0.06540002076562096;1.099916220733474;10.002086892289817;0.9090580749891151;-0.0914120130745782;1.0454403747812273;1.0000688534400164;0.9137315489179726;1.000030621132709
66.013487;1.0976110554049474;0.9830464605999417;0.8956870966837723;0.07180975328047509;0.06540003248785778;1.0999161558091275;10.002064779398518;0.9090581498325827;-0.0914120131570453;1.045441598920866;1.0000698898531215;0.9137313670648227;1.000029905520481
66.023487;1.097608352120614;0.9830457434210176;0.8956876416964092;0.07180990372777164;0.0654000493759852;1.0999160685414564;10.002042673478735;0.9090581976626207;-0.09141201325822956;1.0454429321907717;1.000070975426054;0.9137312115323211;1.0000291722625425
