time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.033487;1.0976055858259088;0.9830450231685215;0.8956881647876874;0.07181005010828163;0.06540007109645535;1.0999159593345027;10.002020619135978;0.9090582231522379;-0.09141301337899829;1.0454443748840814;1.0000721029337778;0.9137311777557827;1.0000284260280197
66.043487;1.0976027592951407;0.9830443050724142;0.8956886646675941;0.07181019345841883;0.06540009722555715;1.099915828789446;10.001998641101617;0.9090582300811403;-0.09141301352038746;1.0454459244079617;1.0000732648505428;0.9137310604749022;1.0000276713604817
66.053487;1.0975998734812127;0.9830431124558784;0.8956887031538586;0.07181210001942305;0.06540173538940994;1.0999156780685537;10.00197675234769;0.9090582209864303;-0.09141301368367863;1.0454475763394682;1.0000744552626464;0.9137309542335336;1.0000269124939982
66.063487;1.0975969277742383;0.983042409703768;0.8956891562361985;0.0718122404611765;0.0654017688838751;1.0999155074215885;10.001954955090408;0.9090581973836693;-0.0914130138704958;1.0454493263823286;1.0000756704225915;0.9137308531595901;1.0000261531381738
66.073487;1.0975939222097577;0.9830417174948612;0.8956895858188431;0.07181238094022985;0.06540180531622387;1.0999153145636358;10.00193323369335;0.9090581594742;-0.09141301408251493;1.045451170726342;1.0000769086685082;0.9137307504358595;1.000025397329345
66.083487;1.0975918230282125;0.9830419164531559;0.8956900075390534;0.07181235014763945;0.06540162987696922;1.0999150961944546;10.001911560165134;0.9090581058153285;-0.09141401432083997;1.0454531050307947;1.0000781698602752;0.9137307383016231;1.000024651122454
66.093487;1.0975887017212778;0.9830412413758794;0.8956903908247865;0.07181249331929633;0.06540167110468979;1.0999148507328858;10.001889907933288;0.9090580337818379;-0.09141401458569227;1.0454551238591796;1.0000794544837686;0.9137306096410636;1.0000239228259522
66.103487;1.0975855230068454;0.9830405699651348;0.8956907529066577;0.07181263890654459;0.06540171454741066;1.0999145785696685;10.001868256431209;0.9090579400147761;-0.09141401487657944;1.0454572211768025;1.0000807628314743;0.9137304609014655;1.0000232213418898
66.113487;1.0975822858048607;0.9830398977442604;0.8956910959430151;0.07181278743798897;0.06540176019440577;1.099914280340244;10.001846591412367;0.9090578205804561;-0.09141401519243604;1.0454593916801165;1.0000820946498141;0.9137302926073866;1.0000225542491537
66.123487;1.0975789888851772;0.9830387384772262;0.895690984155586;0.07181470450165736;0.0654034160327085;1.0999139566987555;10.001824905472631;0.9090576716210466;-0.09141401553158378;1.0454616313672855;1.0000834493049175;0.9137301076788628;1.000021927012119
66.133487;1.0975756313187541;0.9830380466097837;0.8956912945693551;0.07181486004295176;0.06540346570018833;1.099914609344573;10.001803193077606;0.9090574904928581;-0.09141501589181072;1.0454639363159812;1.0000848262123438;0.9137300102788805;1.0000213431705465
66.143487;1.0975722130168266;0.9830373333315442;0.8956915889183972;0.07181501944616567;0.06540351726587944;1.0999142401878121;10.001781450344042;0.9090572765047916;-0.09141501627048126;1.045466301167484;1.0000862251277904;0.9137298062264629;1.0000208045926755
66.153487;1.0975687347839875;0.9830365910749727;0.895691866001183;0.07181518281145922;0.06540357083582468;1.0999138493571816;10.001759685116706;0.9090570307645258;-0.0914150166644868;1.045468718597302;1.000087646037199;0.9137296035223138;1.0000203125159615
66.163487;1.0975651973161882;0.9830358143135685;0.8956921247888564;0.07181535016621636;0.06540362653223812;1.0999134348672246;10.001737916282162;0.9090557552667623;-0.09141501707033099;1.0454711795494145;1.0000890889619753;0.9137284155497564;1.0000198691113975
66.173487;1.0975616007137803;0.983034999602972;0.8956923649010675;0.07181552150964787;0.06540368441452069;1.0999129936472012;10.001716160692755;0.9090554519587506;-0.09141501748444325;1.045473673857596;1.0000905539930798;0.9137282383792518;1.0000194775889375
66.183487;1.0975579457188036;0.9830341452465506;0.8956925858685651;0.071815696817023;0.06540374446846453;1.0999125215495167;10.001694429102384;0.9090551224759259;-0.09141601790339103;1.0454761908725039;1.0000920413554377;0.9137281792890379;1.0000191419528845
66.193487;1.0975542347082146;0.9830327714027457;0.8956923483187529;0.07181764120620994;0.06540541472672119;1.0999120127693542;10.001672728555002;0.9090547683987661;-0.09141601832392172;1.0454787198368247;1.000093551175608;0.9137280375325996;1.00001886786763
66.203487;1.0975504707560306;0.9830318440698096;0.8956925264197566;0.07181782420337954;0.06540547891161708;1.0999114611186436;10.00165106256559;0.9090543922344855;-0.09141601874300925;1.0454812503069513;1.0000950834721927;0.9137279121932239;1.0000186630451813
66.213487;1.0975476208911157;0.9830317720812602;0.8956926967585063;0.07181783858735652;0.06540533072018405;1.0999108625116263;10.0016294331341;0.9090539989262357;-0.09141601915786497;1.0454837729626412;1.0000966386653827;0.9137278035222294;1.0000185360524676
66.223487;1.0975437555826821;0.9830308032501541;0.8956928265242414;0.07181802848675037;0.06540539901592346;1.0999102160826755;10.001607840506367;0.9090535963650478;-0.09141601956575131;1.0454862803520777;1.000098217403902;0.9137277126466691;1.0000184944013002
66.233487;1.0975398375969663;0.9830298296921532;0.8956929285171059;0.07181822121015184;0.06540546952859914;1.0999095234367156;10.001586280170097;0.9090531944598688;-0.09141701996373376;1.045488766909848;1.0000998195728366;0.9137277400118246;1.000018543917723
66.243487;1.0975358634291343;0.9830288610545389;0.8956929989914464;0.07181841607356962;0.06540554235334356;1.099908787350459;10.001564746530772;0.9090528036045371;-0.09141702034865375;1.0454912283512938;1.00010144400849;0.9137276833722044;1.000018689887337
66.253487;1.0975318297379442;0.9830279058767724;0.8956930347183127;0.07181861229470309;0.06540561754285742;1.0999080106427632;10.00154324220996;0.9090524332714394;-0.09141702071732684;1.045493661717866;1.0001030893256082;0.9137276373711232;1.0000189377280146
66.263487;1.0975277347569732;0.9830264918431889;0.8956925961305124;0.07182057431445386;0.06540730321459852;1.09990819519208;10.001521783460756;0.9090520915930038;-0.09141702106675935;1.0454960666455528;1.0001047549760795;0.9137275946359062;1.0000192922048246
66.273487;1.0975235797302771;0.9830255897629486;0.895692558891418;0.07182077108396712;0.06540738313247167;1.0999073412719735;10.001500395571592;0.9090517859317285;-0.09141702139415372;1.0454984453527485;1.0001064421545187;0.9137275485444025;1.0000197559603
66.283487;1.0975193695087795;0.9830247296064926;0.8956924850177077;0.07182096705828517;0.0654074653304986;1.0999064470823399;10.001479104292049;0.9090515229458807;-0.09141802169666993;1.0455008003173991;1.0001081546959645;0.9137275950692851;1.0000203278973652
66.293487;1.0975151112865347;0.9830239224868585;0.8956923734463608;0.07182116140000981;0.06540754972276837;1.0999055087715373;10.001457935611967;0.9090513078354641;-0.0914180219713091;1.045503132319624;1.0001098993400936;0.913727532009397;1.0000210028380974
66.303487;1.0975108138573035;0.9830231787998344;0.895692222212858;0.0718213531975559;0.06540763618409792;1.0999045215406005;10.001436923848324;0.9090511442700627;-0.09141802221506998;1.045505439758063;1.0001116847784461;0.9137274578749757;1.0000217735602637
66.313487;1.0975064885204804;0.9830225079251187;0.8956920294029603;0.07182154155175252;0.06540772455589211;1.0999034809569628;10.00141612271586;0.9090500351032441;-0.09141802242495596;1.0455077189686695;1.0001135203195426;0.9137263762526688;1.0000226335938431
66.323487;1.0975021488172525;0.9830219187124775;0.8956917934121802;0.07182172559442326;0.0654078147158878;1.0999023835035944;10.001395614261956;0.9090499823727516;-0.09141802259769864;1.0455099664076268;1.0001154147903817;0.9137262763408737;1.0000235782430928
66.333487;1.0974978088143728;0.983021419014114;0.8956915123452801;0.07182190448009042;0.06540790661357988;1.0999012267407122;10.00137550640011;0.9090499864927513;-0.09141902272972453;1.045512181071897;1.0001173752945494;0.9137262638901467;1.0000246036293712
66.343487;1.0974934822060844;0.983020533289361;0.8956907458059002;0.07182384263565686;0.06540960831125879;1.0999000094978029;10.00135591663671;0.9090500458422472;-0.0914190228175353;1.0455143645042548;1.0001194057297402;0.913726140877493;1.0000257053270696
66.353487;1.097490147209678;0.9830211058815521;0.895690382487068;0.0718238368564681;0.06540948911425255;1.099898731620481;10.001336949576972;0.9090501572045553;-0.09141902285803069;1.0455165194710188;1.000121505313155;0.9137260104249378;1.0000268775520742
66.363487;1.0974858873811242;0.9830208920117048;0.8956899499761692;0.07182399616791257;0.06540958577888231;1.0998973927148301;10.00131868369662;0.9090503168688008;-0.09141902284863374;1.0455186493842592;1.00012366795099;0.9137258772204288;1.000028113726641
66.373487;1.0974816813579555;0.9830207702144194;0.8956894606795045;0.07182414782407717;0.06540968385522017;1.0998959906585495;10.001301178734153;0.9090505213869936;-0.09141902278731093;1.0455207585155162;1.0001258838247065;0.913725747502593;1.0000294083708348
66.383487;1.097477543816745;0.9830207379867463;0.895688911528455;0.07182429139102248;0.0654097833794191;1.099894521342323;10.001284487890313;0.9090507672258318;-0.09142002267253233;1.0455228525129558;1.00012814242452;0.9137257270323439;1.0000307577787428
66.393487;1.0974734892564146;0.9830207940305634;0.8956882992162094;0.07182442655138646;0.06540988439491695;1.0998939802516732;10.001268653654327;0.9090510507092902;-0.09142002250343452;1.0455249381757283;1.0001304344165736;0.9137256195078368;1.0000321586036078
66.403487;1.0974695294879844;0.9830209379066276;0.8956876192780989;0.07182455308940222;0.06540998685845555;1.0998923649208414;10.00125369780622;0.9090513690951327;-0.09142002228007526;1.0455270217472712;1.000132752070719;0.9137255273794669;1.0000336069791633
66.413487;1.0974656723458138;0.9830206887033215;0.8956864277300137;0.07182643606286622;0.06541169872456651;1.0998906755973614;10.001239624831696;0.9090517216791939;-0.09142002200335245;1.0455291072640704;1.0001350891121616;0.9137254521649731;1.0000350993544687
66.423487;1.097461923239083;0.9830210082030731;0.8956855937003395;0.07182654500752926;0.06541180360814747;1.099888913377162;10.001226431947623;0.9090521095848229;-0.09142002167461563;1.0455311967714997;1.0001374393951186;0.9137253947803289;1.0000366337647746
66.433487;1.0974582874316707;0.9830214172363623;0.8956846732573451;0.07182664498922839;0.06541190947479783;1.099887078940112;10.001214112379698;0.9090525339345725;-0.0914210212952782;1.0455332919704619;1.0001397952980875;0.9137254561114343;1.0000382105479582
66.443487;1.0974547707414442;0.9830219185294129;0.8956836611706273;0.0718267359092002;0.06541201623019438;1.0998851738187723;10.001202659707745;0.9090529943851563;-0.09142102086676838;1.0455353958175337;1.00014214759941;0.9137254363215518;1.0000398320428212
66.453487;1.0974513784492066;0.9830225159419935;0.8956825523773667;0.07182681771830014;0.0654121237825017;1.099883202393215;10.00119207496785;0.909053489520795;-0.09142102039076411;1.045537513426184;1.0001444858967716;0.913725434022254;1.0000415013953348
66.463487;1.0974481134319458;0.9830232147425714;0.895681342870043;0.07182689038585303;0.06541223203311705;1.0998811720747617;10.00118235694022;0.9090540176812717;-0.09142101986915992;1.045539652039024;1.000146798846273;0.913725446369007;1.0000432212313068
66.473487;1.0974449751018953;0.983024021605319;0.8956800307494613;0.07182695388245278;0.06541234086335175;1.0998790913394572;10.00117347943421;0.9090535770731615;-0.09142101930376825;1.045541819682755;1.000149075611151;0.913724475263429;1.0000449926026729
66.483487;1.0974429248647875;0.9830258252595678;0.8956786314819127;0.07182683599197372;0.06541223573211108;1.099876967437535;10.00116538661323;0.9090541662197225;-0.09142201869622309;1.0455440231178224;1.000151308331829;0.9137246077158868;1.0000468140929708
66.493487;1.097440028589222;0.983026389368078;0.8956766766496783;0.07182864631231306;0.0654139533657939;1.0998748052690657;10.001158015859628;0.9090547852027079;-0.09142201804805919;1.0455462666993267;1.0001534932919014;0.9137246460301227;1.0000486807753786
66.503487;1.0974372475733096;0.983027562169093;0.8956750594064764;0.07182868219716851;0.06541406303483152;1.0998726076735186;10.001151321253529;0.9090554358404951;-0.09142201736067097;1.0455485526179191;1.0001556300338612;0.9137246884570129;1.0000505840287206
66.513487;1.0974345788804531;0.9830288659589056;0.8956733440822602;0.07182870864536328;0.06541417279388237;1.0998703765694713;10.001145275190693;0.909056120104899;-0.09142201663528043;1.0455508815066328;1.0001577198335894;0.9137247336174514;1.0000525134745004
66.523487;1.0974320182775226;0.9830303016671654;0.8956715337057842;0.07182872535397827;0.06541428275675518;1.0998691140417969;10.00113986108968;0.9090568392687624;-0.09142201587321656;1.0455532524925992;1.0001597642143991;0.9137247798570985;1.0000544591453
66.533487;1.097429559209892;0.9830318690481585;0.8956696325044455;0.07182873196722753;0.06541439316868901;1.0998668227624264;10.001135075418558;0.9090575948364903;-0.09142301507628825;1.045555662384079;1.0001617637273026;0.9137249250956011;1.000056411688704
66.543487;1.0974271935436724;0.9830335670760785;0.8956676463028355;0.07182872819553579;0.06541450431138864;1.0998645052968246;10.00113093562486;0.9090583893563756;-0.09142301424683086;1.045558104551883;1.0001637176020246;0.9137249667723074;1.000058361340252
66.553487;1.0974249125134485;0.9830353937243809;0.8956655826834238;0.07182871394973905;0.06541461646330612;1.099862162930859;10.001127481396452;0.9090592261838645;-0.09142301338759387;1.0455605692340249;1.000165624264299;0.9137250025300727;1.0000602971604415
66.563487;1.097422707161901;0.9830368644386146;0.8956630125087968;0.07183045455401013;0.06541633798851085;1.0998597956343668;10.001124764551975;0.9090601085397002;-0.09142301250190497;1.0455630458590308;1.0001674823216806;0.9137250300265188;1.0000622075115835
66.573487;1.09742056920707;0.98303893449922;0.895660820149187;0.07183041989714403;0.0654164528962127;1.09985740336467;10.001122830902347;0.9090610387820419;-0.09142301159384388;1.0455655247746203;1.0001692911629794;0.9137250461971363;1.000064081712672
66.583487;1.097418492513589;0.9830411153022816;0.8956585746327033;0.07183037547721399;0.06541656942544734;1.099854987598701;10.001121704419557;0.9090620183016288;-0.09142401066790133;1.045567996537342;1.0001710510818898;0.9137251466503762;1.0000659114304469
66.593487;1.0974164737394234;0.9830433981495482;0.8956562815668664;0.0718303217310768;0.06541668763148381;1.0998525522904097;10.001121390286269;0.9090630470308882;-0.09142400972835754;1.0455704511559032;1.0001727635351667;0.9137251259855786;1.0000676910585977
66.603487;1.09741451181238;0.9830457740791146;0.8956539460594718;0.07183025928404146;0.06541680747410315;1.0998501035069244;10.001121891808427;0.9090641227956482;-0.09142400877889639;1.0455728789772292;1.0001744308950062;0.9137250793378235;1.0000694180029235
66.613487;1.0974126074356;0.9830482339903895;0.8956515728418066;0.07183018890069512;0.06541692875599567;1.0998476472310317;10.00112321905218;0.9090652415645972;-0.09142400782254956;1.0455752716173947;1.0001760556851316;0.9137250028166434;1.000071093484738
66.623487;1.0974117276244122;0.9830516506377971;0.8956491811679839;0.07182993921240795;0.06541683672859737;1.0998451871963033;10.001125387346185;0.9090663982711472;-0.09142400686178538;1.0455776223858324;1.0001776402104157;0.9137248932916673;1.0000727227997404
66.633487;1.0974099454833117;0.983054254587027;0.8956467415523527;0.07182985553669492;0.06541695980548229;1.099842725685024;10.001128409554369;0.9090665877223502;-0.09142400589846021;1.0455799264808465;1.0001791860962042;0.9137237529884252;1.0000743136927566
66.643487;1.097408228477084;0.9830564420538476;0.8956438320338675;0.07183153180890978;0.0654186914559822;1.0998402665608018;10.001132277172013;0.9090678059627062;-0.09142500493366056;1.045582180343668;1.000180693681011;0.9137236698099476;1.0000758735954476
66.653487;1.0974065788140652;0.9830591717959444;0.8956413280609278;0.07183143857607256;0.06541881535434868;1.0998378166193474;10.001136941801283;0.9090690518247045;-0.09142500396774474;1.0455843807834129;1.0001821623473506;0.9137234480534888;1.0000774079605648
66.663487;1.0974049986505485;0.9830619615064217;0.8956387916098291;0.07183134186213207;0.06541893957309743;1.0998363832396891;10.00114231459112;0.9090703273248714;-0.09142500300055584;1.0455865249456526;1.0001835907727277;0.9137231887495644;1.0000789206512057
66.673487;1.0974034899635587;0.9830648096767238;0.8956362235788847;0.0718312424081339;0.06541906414880565;1.0998339714584973;10.001148279505507;0.9090716367436957;-0.0914250020318027;1.045588610500123;1.0001849759880796;0.9137228936630803;1.0000804151099814
66.683487;1.0974020538889082;0.983067713185072;0.8956336254120729;0.07183114087244934;0.06541918913744207;1.0998315844441608;10.001154712225272;0.9090729854005789;-0.09142500106143221;1.045590635087443;1.0001863130114914;0.9137225648714032;1.0000818944781784
66.693487;1.0974006901884104;0.9830706661153822;0.8956309983803518;0.07183103789541324;0.06541931461589491;1.0998292254950834;10.001161500270513;0.9090743786262053;-0.09142600008949522;1.0455925956391199;1.000187596150926;0.9137223049685953;1.0000833605604236
66.703487;1.0973993976052443;0.9830736603913018;0.8956283436861068;0.07183093414674287;0.0654194406842764;1.0998268980523391;10.001168552420435;0.909075821136631;-0.09142599911589108;1.0455944884653536;1.0001888206507739;0.9137219171877738;1.0000848132874116
66.713487;1.0973981752750468;0.9830762067797295;0.8956252248668543;0.07183259546133974;0.06542117551956161;1.0998246044885933;10.001175796213639;0.9090773165824397;-0.09142599814052277;1.045596309339599;1.000189983157431;0.9137215054902047;1.0000862516396198
66.723487;1.0973970234987127;0.9830792587508069;0.8956225190630456;0.07183249202474067;0.06542130296679535;1.0998223456469827;10.00118317341765;0.909078867025165;-0.09142599716349777;1.0455980528597666;1.0001910809185612;0.913721072991713;1.0000876746944016
66.733487;1.0973959423280173;0.9830823283701787;0.8956197886484059;0.07183238948507048;0.06542143121957449;1.099820121606373;10.001190631519878;0.9090804727274796;-0.09142599618507191;1.04559971234182;1.0001921105083045;0.9137206209878914;1.0000890817223271
66.743487;1.097394929422061;0.9830854091941792;0.8956170331681259;0.0718322881972366;0.06542156042377782;1.0998179329634803;10.001198108630595;0.9090821322035061;-0.09142699520549312;1.0456012811827156;1.0001930669819064;0.9137202494667525;1.0000904722713684
66.753487;1.0973939798088377;0.9830884956291422;0.8956142526841703;0.071832188394605;0.06542169070309778;1.0998157813081482;10.001205527051088;0.9090838424600823;-0.0914269942248997;1.045602753835556;1.0001939451858857;0.9137197575625164;1.0000918461021382
66.763487;1.0973940525377217;0.9830924646319785;0.8956114643878709;0.07183191802043278;0.06542160773799688;1.0998136684216682;10.001212803662675;0.9090855995805067;-0.0914269932432682;1.0456041247530927;1.00019474298911;0.9137192434410462;1.0000932016236803
66.773487;1.0973932129966264;0.9830955505727956;0.8956086395309697;0.07183182159189296;0.0654217403835162;1.0998115953191243;10.00121985331045;0.9090873988765797;-0.09142699226049457;1.0456053870496251;1.0001954626885161;0.9137187037034958;1.0000945341795495
66.783487;1.097392422835138;0.9830986321433292;0.8956057967322443;0.07183172700866923;0.06542187435760666;1.0998095624537996;10.001226572179261;0.9090892345960921;-0.09142699127669554;1.0456065324977992;1.0001961093043907;0.9137181347896479;1.000095836688261
66.793487;1.0973916809208903;0.9831012242247154;0.8956025016758282;0.07183339949569764;0.06542361787568259;1.099807571015007;10.00123283203744;0.9090911002225175;-0.09142699029244541;1.0456075525648243;1.000196688548014;0.9137175343818453;1.0000971017592315
66.803487;1.0973909885597888;0.9831042812637059;0.8955996349081438;0.07183330859295411;0.06542375484448523;1.0998066239684026;10.001238504066995;0.9090919892493382;-0.09142798930877265;1.045608440200738;1.0001972056986264;0.9137160061839943;1.000098322836292
66.813487;1.097390349260391;0.9831073135156966;0.8955967640756994;0.07183321933349443;0.06542389345799965;1.0998047258296544;10.001243484547764;0.9090938955390196;-0.09142798832705652;1.0456091912278611;1.0001976646287078;0.9137153390072846;1.000099493854603
66.823487;1.0973897679647522;0.9831103099519669;0.8955938952344232;0.07183313157663646;0.0654240336996517;1.0998028819618708;10.001247700633268;0.9090958125714588;-0.09142798734872455;1.0456098045292748;1.0001980671051423;0.9137146373036026;1.0001006087038886
66.833487;1.0973892508060863;0.983113257718166;0.8955910345912648;0.07183304516689089;0.06542417540427144;1.0998010981372186;10.001251106282599;0.9090977319557142;-0.09142798637471655;1.0456102817818318;1.0001984127072794;0.9137139001870077;1.0001016619924896
66.843487;1.0973888053855843;0.9831161431991712;0.8955881887422794;0.07183295981496172;0.06542431833659419;1.0997993797208065;10.00125367519005;0.9090996425435697;-0.09142798540529257;1.04561062684966;1.0001986987667535;0.9137131250076237;1.0001026501550245
66.853487;1.0973884401650313;0.9831189531783494;0.8955853652012555;0.07183287503752658;0.06542446223720383;1.0997977309748663;10.001255387171929;0.9091015310490864;-0.09142898444041658;1.0456108449995811;1.0001989198555732;0.9137124072492758;1.0001035708051953
66.863487;1.0973881631561688;0.9831216759341869;0.8955825722621811;0.07183279021415027;0.065424606786084;1.099796155394362;10.001256217165642;0.9091033840434047;-0.0914289834801133;1.045610942570399;1.000199068027705;0.913711542247584;1.0001044215485841
66.873487;1.09738798156183;0.9831238213008399;0.8955793804353188;0.07183446987287237;0.06542635970743638;1.0997946562031802;10.00125614385682;0.9091051896124349;-0.09142898252461408;1.0456109265468814;1.0001991347853278;0.9137106273189658;1.0001052002807744
66.883487;1.0973879022684876;0.9831263434732337;0.895576673553215;0.07183438300110259;0.06542650442493612;1.099793236479226;10.00125517184218;0.9091069375662965;-0.09142898157446387;1.045610803809069;1.0001991131294965;0.9137096614330873;1.0001059058571655
66.893487;1.097387931955363;0.9831287563533022;0.8955740204131898;0.07183429424253407;0.06542664871925047;1.0997918993587616;10.001253338441058;0.9091086194366421;-0.09142898063038744;1.045610580640999;1.000198998161555;0.9137086448554841;1.000106538292259
66.903487;1.0973880764727766;0.9831310563722528;0.895571426679682;0.0718342032171317;0.06542679230325801;1.0997906479547805;10.00125069684955;0.9091102286181137;-0.09142997969298881;1.045610262324727;1.000198786657209;0.9137076794601011;1.0001070998210042
66.913487;1.0973893048341383;0.983134123130157;0.8955689147001343;0.07183393753551681;0.06542672049721997;1.0997894846311507;10.001247296966438;0.909111759663785;-0.09142997876260892;1.0456098527671545;1.0001984761705498;0.9137065682009469;1.0001075963441763
66.923487;1.0973896897906796;0.9831361933231824;0.895566462664544;0.07183384155950759;0.06542686180423532;1.099788410425102;10.001243180102477;0.9091132070861692;-0.09142997783951445;1.045609354361945;1.0001980640352977;0.9137054142900238;1.0001080368296034
66.933487;1.0973901983474268;0.9831381483030806;0.8955640978520607;0.07183374312738938;0.06542700163429568;1.099787424690453;10.00123838412407;0.9091145651774505;-0.0914299769243431;1.0456087682508037;1.000197547013546;0.9137042201415361;1.0001084308114347
66.943487;1.0973908332770475;0.9831399892273616;0.8955618317021811;0.07183364228040841;0.0654271398791375;1.0997875244387816;10.001232947495874;0.9091158295802332;-0.09142997601820158;1.0456080953231848;1.000196921930959;0.9137029878837607;1.0001087864466196
66.953487;1.0973915975718036;0.9831412380563521;0.8955592356330814;0.07183530430943402;0.06542888459712473;1.099786704593581;10.001226908144194;0.9091169989261754;-0.09142997512215076;1.0456073370665253;1.0001961860152795;0.9137017202923969;1.0001091101914046
66.963487;1.0973924942205617;0.9831428603999203;0.8955571923963572;0.07183519910508451;0.0654290195711591;1.0997859597339794;10.001220304744447;0.9091180747171693;-0.09143097423683826;1.0456064949760018;1.0001953354752664;0.9137005216965624;1.0001094075141215
66.973487;1.0973935266880994;0.9831443810389586;0.8955552695478249;0.07183509232533351;0.0654291529182659;1.0997852854284638;10.001213184207199;0.9091180603490105;-0.09143097336266132;1.0456055694227855;1.0001943637307775;0.9136982037411339;1.0001096837586745
66.983487;1.097394699063861;0.9831458059217681;0.8955534718070431;0.07183498460745341;0.06542928472702204;1.099784678435564;10.001205603759374;0.9091189602833046;-0.09143097249984113;1.045604559916665;1.0001932616198674;0.9136968657601291;1.000109944689036
66.993487;1.0973960158864997;0.9831471404399686;0.895551802881136;0.07183487672062548;0.06542941520663906;1.0997841370004955;10.001197619741745;0.9091197793249637;-0.09143097164819584;1.0456034664096;1.0001920193351672;0.9136955227579099;1.0001101973678155
67.003487;1.0973974821364016;0.9831483889969612;0.8955502656407999;0.07183476945015005;0.06542954467963459;1.0997836609454898;10.001189274150057;0.909120522729092;-0.09143097080719939;1.045602289542004;1.000190628184305;0.9136941831759134;1.000110451439425
67.013487;1.097399103352988;0.9831495553337088;0.8955488625172258;0.07183466348496663;0.0654296735385291;1.0997832506065104;10.001180590577427;0.9091211970828108;-0.0914319699763896;1.0456010296138565;1.0001890806341558;0.9136929532752046;1.0001107191225906
67.023487;1.0974008855473794;0.9831506433119436;0.8955475956649718;0.07183455943497834;0.06542980222142886;1.099782906044931;10.001171578736294;0.9091218105856789;-0.09143196915554679;1.0455996864678936;1.0001873693515573;0.913691637423882;1.0001110138196396
67.033487;1.0974028342489732;0.9831511764666638;0.8955460290431312;0.07183622301053903;0.06543153930301994;1.099782627695971;10.001162239586897;0.9091223721834806;-0.09143196834455915;1.0455982611316956;1.0001854875376373;0.91369033915862;1.0001113486497921
67.043487;1.0974049531532202;0.9831521201936546;0.8955450395024721;0.07183612415919091;0.06543166902714793;1.0997824171171224;10.001152567694401;0.9091228903024925;-0.09143196754327487;1.0455967571873188;1.000183430959064;0.9136890612059233;1.0001117348414903
67.053487;1.0974082088900323;0.9831538784332388;0.8955442038358179;0.07183585601519675;0.06543158546048931;1.0997822767039234;10.001142557834935;0.9091233724969098;-0.09143196675133805;1.045595180420259;1.0001811997316656;0.9136878055183838;1.0001121810432525
67.063487;1.0974106724110313;0.9831546912503248;0.8955434873167852;0.07183576302125437;0.06543171761728035;1.0997822089506493;10.001132213368331;0.9091238257774555;-0.09143196596795052;1.0455935373684424;1.0001787980231156;0.9136865729058996;1.0001126944970498
67.073487;1.0974133082120427;0.9831554417632656;0.8955428996487818;0.07183567293363495;0.06543185124583069;1.0997822163981121;10.001121540462503;0.9091242563250397;-0.09143296519181578;1.0455918341114516;1.0001762320161711;0.9136854622738166;1.0001132819523464
67.083487;1.0974161144997352;0.9831561305586282;0.8955424326034366;0.07183558551333323;0.06543198641055832;1.0997833019007075;10.001110533385583;0.909124669416189;-0.09143296442140861;1.0455900761935075;1.0001735082314829;0.9136842699665697;1.0001139492038547
67.093487;1.0974190886919546;0.9831567574194964;0.8955420766869195;0.07183550039882372;0.06543212315656863;1.0997834680545862;10.001099172674397;0.9091250704429266;-0.09143296365510747;1.0455882688678038;1.0001706331816864;0.9136830910844416;1.0001147001719748
67.103487;1.0974222284645923;0.983157321058691;0.8955418223848143;0.07183541729125167;0.06543226159493189;1.0997837165465136;10.001087436823466;0.9091254661261925;-0.09143296289107866;1.0455864166512787;1.0001676133294797;0.9136819207777215;1.0001155359761675
67.113487;1.0974255315457053;0.9831573373364902;0.8955412232328749;0.07183710123653421;0.06543401001071768;1.0997840483604662;10.001075315265238;0.9091258652770883;-0.09143296212731032;1.0455845231368273;1.0001644548467652;0.9136807550753913;1.0001164548920654
67.123487;1.0974289948148885;0.983157762123111;0.8955411482177417;0.071837021834918;0.06543415235672051;1.0997844641014198;10.001062813516462;0.9091262784664503;-0.0914339613616352;1.04558259215526;1.000161163712322;0.9136796902663271;1.0001174538267383
67.133487;1.097432614259906;0.9831581087442582;0.8955411537621675;0.07183694433866546;0.06543429681729226;1.0997849634531285;10.001049944066915;0.9091267164363885;-0.09143396059170636;1.045580628941898;1.0001577461380518;0.9136785220340793;1.0001185299567736
67.143487;1.0974363850242264;0.9831583719377495;0.8955412340641785;0.07183686882242653;0.065434443414381;1.099785544126025;10.00103671447698;0.9091261888854938;-0.09143395981528266;1.0455786390730928;1.0001542091575955;0.9136763515947773;1.0001196810931277
67.153487;1.0974403001724828;0.9831585466420272;0.8955413824603107;0.07183679530415786;0.06543459210896295;1.0997862016190967;10.001023129094486;0.9091267045958149;-0.09143395903049377;1.0455766258352752;1.0001505612952284;0.9136751658757143;1.0001209046525876
67.163487;1.0974443496255157;0.9831586273634719;0.8955415920779922;0.07183672371245303;0.06543474280426186;1.0997869295551397;10.001009198154795;0.909127271699697;-0.09143395823573479;1.0455745896141606;1.0001468129517097;0.9136739672993106;1.0001221961295068
67.173487;1.097448521362688;0.9831586079024661;0.895541857054992;0.07183665391609391;0.06543489540652657;1.0997877198379917;10.000994944456812;0.9091278971854976;-0.09143395742956287;1.0455725305728678;1.000142976107955;0.9136727534867786;1.000123548610198
67.183487;1.0974528040741651;0.9831584813750346;0.8955421732547342;0.07183658577984929;0.06543504990376928;1.0997885637419533;10.000980408942635;0.9091285860060729;-0.09143495661074152;1.0455704509053554;1.0001390630054223;0.9136716228169888;1.0001249534593577
67.193487;1.0974571883391055;0.9831577597456699;0.895542100468794;0.07183828441542098;0.06543681448176382;1.099789453903603;10.000965651315674;0.9091293408034555;-0.09143495577821777;1.0455683540558685;1.000135084509622;0.9136703747960413;1.0001264007026889
67.203487;1.0974626304304276;0.98315827764497;0.8955425295702;0.07183804727997174;0.0654367586529468;1.0997903849312012;10.000950739240988;0.9091301630811393;-0.0914349549310628;1.0455662434047608;1.0001310495469737;0.9136691105351167;1.0001278786044563
67.213487;1.097467192021716;0.9831577824394169;0.8955429910022484;0.07183798410559977;0.06543691932360628;1.099791352332024;10.00093573418696;0.9091310543238897;-0.09143495406863056;1.0455641224906531;1.0001269659433116;0.9136678324486233;1.00012937331668
67.223487;1.0974718295724;0.9831571465390608;0.8955434993257139;0.07183792291889023;0.06543708202497629;1.0997923516333477;10.000920685927985;0.909132015462475;-0.09143495319096641;1.0455619954249102;1.0001228420029078;0.9136665447951681;1.0001308696149014
67.233487;1.097476534977675;0.9831563634884133;0.8955440534935163;0.07183786387989292;0.06543724663057614;1.0997943788005642;10.00090563164177;0.9091330458042652;-0.09143495229901674;1.0455598666770778;1.000118687424946;0.9136652537994397;1.0001323527915895
67.243487;1.0974813005596382;0.9831554298751842;0.8955446537313921;0.07183780700552272;0.06543741301690842;1.0997954314379597;10.00089059562884;0.9091341425388525;-0.09143595139448349;1.045557740598905;1.0001145125915671;0.913664067487373;1.0001338100442694
67.253487;1.097486119282936;0.9831543443451503;0.8955453009618799;0.07183775217671673;0.06543758106106878;1.099796509246469;10.000875598073119;0.9091353008435774;-0.09143595047972779;1.0455556206751615;1.0001103273139873;0.9136627954646921;1.000135230181986
67.263487;1.0974909841792542;0.9831531069710286;0.8955459960865074;0.07183769915442466;0.0654377506617632;1.0997976137673149;10.000860671555914;0.9091365142329485;-0.09143594955776038;1.045553509222656;1.000106140435428;0.9136615487601069;1.0001366031316092
67.273487;1.0974958874549736;0.9831517196148389;0.8955467403838042;0.07183764759206157;0.06543792177636558;1.0997987479406908;10.000845872837083;0.909137774733162;-0.09143594863211851;1.0455514076162593;1.0001019600572354;0.9136603376250649;1.0001379201412428
67.283487;1.0975008204925658;0.9831497055968872;0.895547097411925;0.07183936230808843;0.06543970251330897;1.0997999143654795;10.00083128644636;0.909139073403109;-0.09143594770673356;1.0455493161031535;1.0000977939979456;0.9136591696632995;1.0001391736660719
67.293487;1.0975057748784631;0.983148032002996;0.8955479438475967;0.07183931260485654;0.06543987671039103;1.0998011130535579;10.000817020327743;0.9091404012990489;-0.09143694678595773;1.0455472341280794;1.0000936504537068;0.9136581498540897;1.0001403569734097
67.303487;1.0975107435923517;0.9831462241794388;0.8955488416634955;0.07183926348315851;0.06544005257360022;1.0998023414034712;10.000803192084513;0.9091417500692855;-0.09143694587448802;1.0455451614144482;1.0000895379985817;0.9136570815748166;1.0001414639202455
67.313487;1.097515721399137;0.9831442878444363;0.8955497895685495;0.07183921489547178;0.06544023025442527;1.0998035959598913;10.000789915636567;0.9091431120998392;-0.09143694497702756;1.0455430979506275;1.0000854644896418;0.9136560674009373;1.000142488421016
67.323487;1.097520704400362;0.9831422283895774;0.8955507845533491;0.07183916691762961;0.06544040989720992;1.0998048736508608;10.000777297680838;0.9091434802134678;-0.09143694409810718;1.0455410434172652;1.0000814356155956;0.9136541133295442;1.0001434236309108
67.333487;1.0975256888696479;0.9831400511633593;0.8955518226980363;0.07183911965078915;0.0654405916214554;1.099806172518249;10.000765434746288;0.9091448471923181;-0.09143694324203676;1.0455389978447724;1.0000774546587643;0.9136532089374213;1.0001442616517915
67.343487;1.0975306694098688;0.9831377622449704;0.8955529009894344;0.07183907304702858;0.0654407755418628;1.0998074917093175;10.000754403247191;0.9091462062741903;-0.09143694241265307;1.0455369624161062;1.0000735244458776;0.9136523585140318;1.000144994119206
67.353487;1.0975366025232827;0.9831362508624636;0.8955540338947958;0.07183885459915129;0.06544074734220702;1.0998088299493365;10.000744250492742;0.9091475522548504;-0.09143794161327418;1.0455349388255872;1.0000696494637218;0.9136516622077352;1.0001456134155537
67.363487;1.097541547384339;0.9831332838460256;0.8955547517075972;0.07184057340365534;0.06544254382916392;1.0998101841179002;10.000734990883181;0.9091488815725568;-0.09143794084700434;1.0455329282262495;1.000065835806315;0.9136509210083448;1.0001461141529633
67.373487;1.0975464560826989;0.9831307163572964;0.8955559446412295;0.07184052647988734;0.06544273418081974;1.099812548986801;10.000726606704248;0.9091501912414653;-0.09143794011689946;1.0455309309978218;1.0000620901016966;0.9136502364773206;1.0001464939446465
67.383487;1.0975513152007783;0.9831280819511945;0.8955571728934933;0.0718404787985031;0.0654429262265586;1.099813917632924;10.000719051281134;0.9091514777551002;-0.09143793942589568;1.045528947042875;1.0000584195110735;0.9136496103834424;1.0001467521686689
67.393487;1.097556111543831;0.9831253964339944;0.895558435391669;0.0718404302186586;0.06544311972697507;1.0998152822284346;10.000712251512347;0.9091527366785206;-0.09143793877683538;1.0455269763152761;1.0000548317673996;0.9136490453802893;1.000146887400491
67.403487;1.0975608333046623;0.983122676935064;0.8955597317908308;0.0718403805849277;0.06544331441588407;1.099816634591955;10.000706119575177;0.9091539627429972;-0.09143793817260075;1.0455250189346947;1.000051333736887;0.9136485448434439;1.0001468959996327
67.413487;1.097565471248431;0.9831199418066848;0.8955610616214578;0.07184032974607926;0.06544350988663473;1.0998179663752286;10.000700570354274;0.9091551498826201;-0.09143893761588358;1.0455230743758726;1.0000479302570804;0.9136482119553605;1.0001467723327373
67.423487;1.0975700182971129;0.9831172096637507;0.8955624242718313;0.07184027760139577;0.06544370554230991;1.0998192694375195;10.000695524644993;0.9091562910037151;-0.09143893710867307;1.0455211408254013;1.000044624592138;0.9136478489390353;1.0001465092916846
67.433487;1.0975744672155825;0.9831144979935894;0.8955638191255381;0.07184022404453211;0.06544390062367522;1.0998205368647649;10.00069090657332;0.9091573778274834;-0.09143893665216632;1.0455192155766555;1.0000414188504174;0.913647557837896;1.0001460995377611
67.443487;1.0975788093927723;0.9831113420070019;0.8955648073387632;0.07184193406322062;0.06544570239334681;1.0998217643613115;10.00068665054728;0.9091584010910122;-0.09143893624710243;1.0455172960935288;1.0000383136051787;0.9136473401175229;1.0001455377468584
67.453487;1.09758303660753;0.9831087173389063;0.8955662632786664;0.07184187698343913;0.06544589384410807;1.0998229507247117;10.00068270511099;0.909159351221943;-0.09143893589386283;1.0455153808409499;1.0000353082365199;0.9136471961336666;1.0001448213893633
67.463487;1.0975871434191191;0.983106155367231;0.8955677464143434;0.07184181774992371;0.06544608241006084;1.0998240969353663;10.000679028966792;0.909160219038392;-0.09143893559212901;1.045513468607292;1.00003240223316;0.9136471252465093;1.0001439488284147
67.473487;1.0975911274281114;0.9831036655831363;0.895569252815739;0.07184175618339503;0.06544626756530814;1.099825204800393;10.000675591733502;0.9091609957532727;-0.09143993534062347;1.045511556957524;1.0000295961340893;0.9136472263274508;1.0001429175647216
67.483487;1.0975949872822537;0.9831012544963675;0.8955707778221025;0.07184169213600074;0.06544644890627849;1.0998262759935236;10.000672370414428;0.909161673158215;-0.09143993513724183;1.0455096424649126;1.0000268924039946;0.9136472971425056;1.0001417243271442
67.493487;1.0975987202925708;0.9830989262441922;0.8955723164288737;0.07184162548523852;0.06544662618417213;1.0998273117647999;10.000669331820637;0.9091622444620935;-0.0914399349791293;1.0455077227393164;1.0000242963932642;0.9136474343647875;1.0001403652202527
67.503487;1.097602322127043;0.9830966836895871;0.8955738634327417;0.07184155619157215;0.06544679931231588;1.0998283133645346;10.00066642034482;0.9091617047089056;-0.09143993486274696;1.0455057978882718;1.0000218157210836;0.9136466387774657;1.0001388360936576
67.513487;1.097606753503969;0.9830954100536498;0.8955754297888383;0.07184131216546237;0.06544675389154271;1.0998292826412448;10.00066356263474;0.909162050972411;-0.09143993478447682;1.04550387035269;1.0000194586145084;0.9136468959909713;1.0001371343920022
67.523487;1.097610081625596;0.9830933438882634;0.8955769804460584;0.07184123800667892;0.0654469186891886;1.0998312215998054;10.000660679595903;0.9091622827213548;-0.09144093474132188;1.0455019428528387;1.0000172327483852;0.9136473066544044;1.000135260212729
67.533487;1.0976132685892033;0.9830908875373259;0.8955780897409809;0.07184292701172622;0.06544868744855054;1.0998321312220811;10.000657694801788;0.9091624020403498;-0.09144093473094878;1.0455000154811156;1.0000151442988163;0.9136476658029908;1.0001332148939146
67.543487;1.097616312157192;0.9830890054369236;0.8955796294881052;0.07184284900813169;0.06544884408889944;1.0998330114070234;10.000654533553348;0.909162413269894;-0.09144093475135394;1.0454980847660404;1.0000131979349072;0.9136480683881703;1.0001309994925418
67.553487;1.0976192118821118;0.9830872209598457;0.895581157316418;0.0718427692440506;0.06544899692044756;1.0998338616645948;10.000651119597435;0.9091623212160134;-0.09144093480081672;1.0454961451502107;1.0000113977832894;0.913648509267629;1.0001286148882116
67.563487;1.097621969486316;0.9830855386483635;0.8955826696191764;0.07184268760644964;0.06544914612048418;1.0998346807977566;10.000647375125688;0.9091621295375794;-0.09144093487801234;1.045494190810688;1.0000097474651717;0.913648982934067;1.0001260627562187
67.573487;1.0976245881741247;0.9830839633369471;0.8955841643637873;0.07184260387933425;0.06544929175181094;1.0998354660699543;10.000643215912843;0.9091618413594863;-0.09144093498188055;1.0454922170447951;1.0000082497120821;0.9136494819951094;1.000123346754101
67.583487;1.0976270716196133;0.9830825003634248;0.8955856413308949;0.07184251781392031;0.06544943381465473;1.0998362136186202;10.000638547344211;0.9091614603897709;-0.09144193511135577;1.045490221151422;1.0000069068148265;0.9136500965300417;1.0001204731693893
67.593487;1.097629423453386;0.9830811550970527;0.895587102362203;0.07184242919371682;0.06544957234174459;1.0998369202913192;10.000633275946708;0.9091609913702468;-0.09144193526509582;1.0454882026124874;1.0000057203870678;0.9136506156813414;1.0001174506242048
67.603487;1.097631647947447;0.9830799316138068;0.8955885507529029;0.07184233784224113;0.06544970741875264;1.0998375849137894;10.00062732822468;0.909160440499795;-0.09144193544117972;1.0454861631416617;1.00000468992205;0.9136511303685372;1.0001142897821955
67.613487;1.09763375072548;0.9830783515260543;0.8955895522483179;0.0718440087768241;0.06545144729063582;1.0998382079608764;10.000620659876645;0.9091598152364017;-0.09144193563695314;1.0454841066989642;1.0000038127546178;0.9136516331643122;1.0001110031352778
67.623487;1.0976357375164012;0.9830773776815218;0.8955909865094245;0.07184391138568204;0.06545157599613238;1.0998387909643383;10.000613246718816;0.9091591235130351;-0.09144193584908121;1.0454820386914117;1.0000030860481233;0.9136521175199731;1.0001076038325725
67.633487;1.0976376115402793;0.9830765300594616;0.8955924192612763;0.07184381061982796;0.06545170199183316;1.0998393359575334;10.000605063065636;0.9091583732245608;-0.09144193607360743;1.0454799647476904;1.000002508035798;0.9136525768294185;1.0001041040813474
67.643487;1.09763937192934;0.9830758075508986;0.8955938532521543;0.07184370627247118;0.06545182567501245;1.0998398446981754;10.000596068870548;0.9091575719176083;-0.091442936306058;1.045477890246834;1.0000020772342775;0.913653103755375;1.000100514693587
67.653487;1.0976410145715718;0.9830752065649461;0.8955952896368508;0.07184359826109529;0.0654519474534829;1.0998403189139343;10.000586211969061;0.9091567268719989;-0.09144293654164523;1.0454758203204029;1.0000017911362078;0.913653490496477;1.0000968456820987
67.663487;1.0976425346474024;0.9830747213899598;0.8955967270210744;0.0718434866763696;0.06545206777267949;1.0998407612619976;10.000575433385128;0.9091558461241467;-0.09144293677530528;1.04547375964086;1.0000016455665117;0.9136538302608624;1.0000931067099208
67.673487;1.0976448928152518;0.9830752264833351;0.8955981762289652;0.0718431995337285;0.06545197272008696;1.0998411751382897;10.000563674538393;0.909154939846327;-0.09144293700165129;1.0454717120719612;1.0000016344013594;0.9136541169649092;1.000089307175558
67.683487;1.0976461544574272;0.9830749523664885;0.8955995979029313;0.07184308139605874;0.06545209152935938;1.0998425638716856;10.000550889456198;0.9091540202233014;-0.09144293721533388;1.0454696804035875;1.0000017500117035;0.9136543454454316;1.000085456726831
67.693487;1.0976472780878925;0.9830747740863167;0.8956009977560586;0.07184296029995796;0.06545221021382282;1.099842931021714;10.000537055594716;0.9091520993682606;-0.09144293741172212;1.0454676665792886;1.0000019849325963;0.9136535177171032;1.0000815661139724
67.703487;1.0976482577760056;0.9830742038160789;0.8956019271961753;0.07184460180894273;0.06545393714742428;1.099843281265002;10.000522175808065;0.9091511880719971;-0.09144393758728386;1.0454656720405249;1.000002332966862;0.9136537239532976;1.0000776468953048
67.713487;1.09764908933001;0.9830741937674539;0.8956032514413503;0.07184447608470279;0.06545405623841195;1.099843620306492;10.000506268884903;0.9091502966642978;-0.09144393773952035;1.0454636979034069;1.000002787859623;0.9136537715577632;1.0000737096123289
67.723487;1.0976497692774405;0.9830742524595482;0.8956045225960488;0.07184434901636677;0.06545417560757172;1.0998439540417957;10.0004893538326;0.9091494354970167;-0.0914439378667954;1.0454617459456015;1.0000033409479554;0.9136537642436655;1.0000697616750298
67.733487;1.097650294468966;0.9830743691044085;0.8956057320293747;0.07184422134390947;0.06545429526608326;1.0998442883919088;10.000471439016625;0.9091486140818361;-0.0914439379681249;1.045459819902255;1.0000039809369938;0.913653706152628;1.0000658062398151
67.743487;1.0976506634114578;0.9830745340301582;0.895606872603125;0.0718440938361296;0.06545441525181576;1.0998446297043074;10.000452525213793;0.9091478402152997;-0.09144393804288113;1.0454579256509557;1.0000046963310614;0.913653601244924;1.000061842909048
67.753487;1.0976508767234319;0.9830747389625121;0.8956079384723108;0.07184396730705804;0.06545453557870072;1.0998449843997018;10.000432621686752;0.9091471201299489;-0.09144393809068789;1.045456070051324;1.000005477826658;0.9136534527457314;1.0000578697754143
67.763487;1.0976509362768876;0.9830749773787172;0.8956089248675022;0.07184384260806839;0.06545465614854154;1.099845357835402;10.000411762541427;0.9091464598603961;-0.09144493811145821;1.0454542588826425;1.0000063184339123;0.9136533636273414;1.000053885360442
67.773487;1.0976508447500088;0.9830752457174071;0.8956098280798555;0.07184372058354493;0.06545477670862537;1.0998457533277128;10.000390009185885;0.9091458662364332;-0.09144493810534218;1.0454524957148597;1.0000072121266732;0.9136531364414132;1.0000498897565113
67.783487;1.0976506050935193;0.9830755438197745;0.8956106459772862;0.07184360199091791;0.06545489689775173;1.0998461721344641;10.000367438507233;0.9091453462838479;-0.09144493807270312;1.0454507826540176;1.0000081533252132;0.9136528731850854;1.000045884590804
67.793487;1.0976502191948263;0.9830753921441816;0.8956109404987309;0.07184525260802978;0.06545662444550317;1.0998466148528034;10.000344131738691;0.9091449062489042;-0.09144493801405788;1.045449120874142;1.00000913768875;0.9136525749086682;1.000041872017688
67.803487;1.097649687173247;0.9830757518840355;0.8956115886398394;0.07184514241796526;0.06545674283784705;1.0998470832882015;10.0003201724211;0.9091445513929276;-0.0914449379298902;1.0454475100254161;1.000010162774189;0.913652242087186;1.0000378543058748
67.813487;1.0976490080263241;0.9830761401083399;0.8956121535585698;0.07184503687716469;0.06545685993362742;1.0998475810753854;10.000295644674374;0.9091442866734004;-0.091444937820608;1.045445948169788;1.000011227588549;0.9136518745054465;1.0000338342043176
67.823487;1.097648179979493;0.9830765530285231;0.8956126357699412;0.07184493619115995;0.06545697547616468;1.0998481121156725;10.000270628383886;0.9091441178520299;-0.09144593768674913;1.0454444327618835;1.0000123316975091;0.913651571812001;1.0000298151067772
67.833487;1.0976481643857994;0.9830778660750898;0.8956130508930596;0.07184466831195191;0.06545687474743818;1.0998496776063995;10.000245197578586;0.909144051761786;-0.09144593752929533;1.0454429614999414;1.000013474883479;0.9136511341179472;1.0000258013114438
67.843487;1.0976470262647156;0.9830783082387787;0.8956133666433854;0.0718445776244772;0.06545698612225576;1.0998502746802281;10.00021941839185;0.9091440957529003;-0.09144593734986929;1.0454415322499668;1.0000146570585733;0.9136506620012588;1.0000217984695812
67.853487;1.0976457260585415;0.9830787515021553;0.8956135967901355;0.07184449191782631;0.06545709476555137;1.0998508984505357;10.000193345574905;0.9091442578055507;-0.09144593715073653;1.0454401424262325;1.0000158779948947;0.9136501549800766;1.0000178138107856
67.863487;1.0976442627387477;0.9830791876938054;0.8956137392314845;0.07184441118662994;0.0654572001489335;1.099851544883257;10.000167025801943;0.9091445467440845;-0.09144593693465507;1.045438788240914;1.0000171371475883;0.9136496119725361;1.0000138561214307
67.873487;1.0976426387575053;0.9830796109688077;0.895613792032151;0.07184433547549883;0.0654573016731939;1.0998522112685627;10.000140500268444;0.9091449708344647;-0.09144593670441459;1.0454374637673316;1.000018433803217;0.9136490330089122;1.0000099350935334
