time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.883487;1.097640859036849;0.9830795368694929;0.8956133153483928;0.07184603009357629;0.06545900685254027;1.0998528950113635;10.000113801552896;0.9091445361578355;-0.09144693646230144;1.045436161315269;1.0000197677382336;0.9136475251767416;1.0000060599042766
67.893487;1.0976389306127383;0.9830799251719052;0.8956131837263348;0.07184596483047823;0.06545909898543999;1.0998535935780023;10.000086957106763;0.9091452469095392;-0.0914469362099623;1.04543487385225;1.000021139926704;0.9136468816266232;1.0000022381900715
67.903487;1.0976368628065838;0.983080295850516;0.895612959866649;0.0718459051311397;0.0654591857591365;1.0998543055449954;10.000059995608577;0.9091461061251243;-0.0914469359486623;1.0454335960794032;1.0000225523747808;0.913646211833182;0.9999984763150045
67.913487;1.097634667184052;0.983080651146444;0.8956126469122011;0.0718458512500164;0.06545926676354143;1.0998550304866157;10.000032946691434;0.9091471155023588;-0.09144693567973637;1.0454323224054098;1.0000240073467852;0.9136455214590413;0.9999947803767942
67.923487;1.0976323573175315;0.9830809937740288;0.8956122492946712;0.07184580336581765;0.06545934163688695;1.0998557671222438;10.000005838054062;0.9091482759385382;-0.09144693540495677;1.0454310453055708;1.000025506813284;0.9136448172599273;0.9999911574155721
67.933487;1.0976299486831829;0.9830813266816698;0.895611770910641;0.07184576150175999;0.06545941019968445;1.0998565112911693;9.999978690177217;0.9091495885411794;-0.09144693512661825;1.0454297566291315;1.0000270524621027;0.9136441069065716;0.9999876161630439
67.943487;1.0976274579242626;0.9830816533925387;0.8956112143376747;0.07184572557476049;0.06545947249658408;1.0998572563697357;9.999951509622187;0.909151054018112;-0.09144693484738263;1.045428449612089;1.0000286465774424;0.9136433991169651;0.9999841665081751
67.953487;1.0976249012096735;0.9830819782335798;0.8956105809777584;0.07184569551622981;0.06545952873576374;1.0998579961059196;9.999924290337594;0.9091526711144038;-0.09144793456999376;1.0454271184503992;1.0000302928309392;0.9136428029052877;0.9999808185507729
67.963487;1.0976222932547732;0.9830823063332144;0.8956098713634199;0.07184567131134977;0.06545957917230022;1.0998587261129065;9.99989702612864;0.909154435801902;-0.09144793429698447;1.0454257563618505;1.0000319953850334;0.9136421259595777;0.9999775821467172
67.973487;1.0976196479005398;0.9830821630968631;0.8956086481036011;0.07184741815251616;0.06546123210695279;1.0998594426493193;9.99986972194894;0.9091563410473742;-0.0914479340304229;1.0454243549827416;1.0000337570323083;0.9136414754280684;0.9999744665608024
67.983487;1.097616978639234;0.9830825169679065;0.8956077893345542;0.0718474056049094;0.06546127151216101;1.0998601413706277;9.99984239186999;0.9091583768262462;-0.09144793377187965;1.045422905316255;1.0000355782931454;0.9136408589710642;0.9999714808582524
67.993487;1.097615262813538;0.9830837751722732;0.8956068775924091;0.07184722661033088;0.06546109137932976;1.0998618179141428;9.999815047139329;0.9091605309052035;-0.09144793352272922;1.045421399258555;1.0000374585043657;0.9136402850328953;0.9999686351046378
68.003487;1.0976125817529279;0.9830841794960162;0.8956058876903246;0.07184722536170558;0.06546112083870581;1.099862469605507;9.999787689707517;0.9091627904351524;-0.0914479332843146;1.0454198310052298;1.0000393975160484;0.9136397616850497;0.9999659402278022
68.013487;1.0976099102511687;0.9830846137234942;0.8956048418150074;0.07184722944485382;0.06546114582056374;1.099863096527752;9.999760323919267;0.9091651433288918;-0.09144893305758918;1.0454181971532526;1.0000413952424474;0.9136393953366639;0.9999634066060017
68.023487;1.0976072573941527;0.983085080284828;0.8956037471073643;0.07184723856556346;0.06546116653072614;1.099863700499839;9.999732973909452;0.9091675784259325;-0.09144893284265998;1.0454164954514673;1.000043449843401;0.9136389892950962;0.9999610433862574
68.033487;1.0976046315760655;0.9830855831392667;0.8956026111950813;0.071847252386168;0.06546118309294958;1.099864282473072;9.999705681544329;0.9091700846064397;-0.09144893263872904;1.0454147235593274;1.0000455570796534;0.9136386446986028;0.9999588582257448
68.043487;1.0976020398968602;0.9830861273337935;0.8956014414093243;0.07184727057383551;0.06546119556550703;1.0998648406295177;9.999678484248058;0.9091726499328707;-0.0914489324444191;1.0454128783806167;1.0000477109097519;0.9136383627560046;0.9999568567979069
68.053487;1.0975994871412906;0.983086716659341;0.8956002444823361;0.0718472928629727;0.06546120395458935;1.099865370157936;9.999651394347262;0.909175261404733;-0.0914489322582933;1.0454109560474711;1.0000499046966689;0.9136381468992127;0.9999550422626994
68.063487;1.0975969758356487;0.9830868702730364;0.8955985889727518;0.07184908427503794;0.06546281634805025;1.0998658638510688;9.99962439646137;0.9091779051581765;-0.09144893207931643;1.0454089528735628;1.0000521327166993;0.9136380026876993;0.9999534143592667
68.073487;1.09759450712399;0.9830875452046821;0.8955973577522481;0.07184911430578622;0.06546281652942534;1.0998663126016475;9.99959746137335;0.909179567382862;-0.09144993190699445;1.0454068667131888;1.0000543914072135;0.9136370427453852;0.9999519685964298
68.083487;1.0975920811183177;0.9830882546185277;0.8955961210572244;0.07184914812550802;0.06546281267027115;1.0998667052409017;9.99957056179668;0.909182235328006;-0.09144993174114228;1.0454046973820261;1.0000566797056993;0.913637066208129;0.9999506970688525
68.093487;1.0975896964757;0.9830889936360385;0.8955948876793932;0.07184918574378743;0.06546280499172018;1.099867028410608;9.999543676875168;0.9091848971336505;-0.09144993158142721;1.0454024461447249;1.0000589982810575;0.9136371874426727;0.9999495912432519
68.103487;1.0975873502069566;0.9830897597562489;0.8955936659620136;0.07184922721734681;0.06546279382191478;1.099867267549699;9.999516783847517;0.9091875415786077;-0.09144993142709615;1.0454001157319763;1.0000613490074992;0.9136374139979555;0.9999486449434364
68.113487;1.0975850379737817;0.9830905519235497;0.8955924637500176;0.07184927270214866;0.06546277947064542;1.0998674089568927;9.999489847758305;0.9091901586304776;-0.0914499312771323;1.045397710526803;1.000063735709452;0.9136377522333342;0.9999478555230092
68.123487;1.0975827543298908;0.9830913687868573;0.8955912893662631;0.07184932243318942;0.06546276215399181;1.0998674425890398;9.99946282339266;0.9091927397391953;-0.09144993113060619;1.0453952354312523;1.0000661642732225;0.9136382076732232;0.9999472232211718
68.133487;1.097580493238763;0.9830922077220706;0.8955901522107262;0.07184937660899944;0.06546274205140673;1.0998673640135697;9.999435661173163;0.9091952777468096;-0.09145093098699399;1.0453926947603298;1.0000686405965034;0.9136388844289055;0.9999467505872599
68.143487;1.0975782485948833;0.9830930651603599;0.8955890612498055;0.07184943530020778;0.06546271943224666;1.099867173760461;9.999408304016907;0.9091977668311311;-0.09145093084631448;1.045390093115059;1.0000711685892965;0.9136395842955831;0.9999464430252863
68.153487;1.0975760139436017;0.9830934569277311;0.8955875842751359;0.07185126365692245;0.06546430278529083;1.0998668754295422;9.99938069236533;0.9092002022491541;-0.09145093070911829;1.045387436498455;1.0000737501534254;0.9136404068917954;0.9999463092190609
68.163487;1.0975747471343247;0.9830952233058029;0.8955866142322993;0.07185115896770139;0.06546406192717485;1.0998674746959691;9.99935277802404;0.9092025799156876;-0.09145093057656575;1.0453847314392453;1.0000763856519352;0.9136413495971547;0.9999463605423647
68.173487;1.0975725116242305;0.9830961191239067;0.895585679910917;0.07185123055200536;0.06546403408225179;1.0998669788468254;9.999324522712744;0.9092048962270042;-0.0914509304504441;1.0453819836289573;1.0000790737430676;0.9136424088180884;0.9999466100008133
68.183487;1.0975702663672298;0.9830970234676631;0.8955847928136539;0.07185130590636031;0.06546400512985658;1.0998663961124489;9.999295888458787;0.9092071478085406;-0.09145093033301066;1.045379198349051;1.0000818118515036;0.9136435812333837;0.9999470705218341
68.193487;1.0975680063529352;0.983097933289273;0.895583947523278;0.07185138463189927;0.06546397523189211;1.0998657358877928;9.999266838419818;0.909209330994392;-0.09145093022690921;1.0453763825472469;1.0000845973207264;0.9136448646933572;0.999947752738449
68.203487;1.0975657275625006;0.983098845369273;0.8955831383706306;0.07185146630587042;0.06546394448171347;1.0998650097142253;9.999237348246732;0.9092114421332009;-0.09145193013503353;1.0453735463429077;1.0000874275176184;0.9136463585244888;0.9999486639298758
68.213487;1.0975634273813955;0.9830997565301052;0.8955823602378669;0.07185155054601876;0.06546391292763913;1.099864230904007;9.999207421238776;0.9092134783774217;-0.091451930060162;1.0453707020478658;1.0000902990509135;0.9136478626010917;0.9999498077083742
68.223487;1.097561104643808;0.9831006641766624;0.89558160912655;0.07185163702733599;0.06546388054981611;1.0998634126888969;9.999177095495098;0.9092154374349676;-0.0914519300046285;1.0453678624449443;1.0000932073459363;0.9136494774736489;0.9999511831759232
68.233487;1.097558759212927;0.983101567497759;0.8955808826537027;0.07185172545708315;0.0654638473010156;1.0998625665442165;9.999146437461667;0.9092173168260542;-0.09145192997013928;1.0453650405588897;1.0000961466229679;0.9136512038416681;0.9999527851493896
68.243487;1.09755639161255;0.9831019866825439;0.8955797419439264;0.07185358081281742;0.065465421304576;1.0998617014948597;9.999115526968554;0.9092191134961687;-0.09145192995769251;1.0453622492494088;1.0000991099430094;0.9136530414910802;0.9999546057253796
68.253487;1.0975540030915287;0.9831028841772677;0.8955790624272422;0.07185367251690325;0.06546538647992553;1.0998608240558838;9.999084441565675;0.9092208239235341;-0.09145192996771194;1.0453594991316866;1.0001020891395591;0.913654987866772;0.9999566349525746
68.263487;1.0975515957344324;0.9831037793079591;0.8955784059051294;0.07185376551484145;0.06546535112601197;1.0998599382188257;9.9990532514034;0.9092224450517129;-0.09145293000040144;1.0453567965280297;1.0001050749800988;0.9136571382580908;0.9999588609148329
68.273487;1.0975491723938542;0.9831046711061364;0.8955777723432212;0.07185385940007719;0.06546531544215493;1.0998590459074409;9.999022023456789;0.9092229750220878;-0.09145293005605523;1.045354143432083;1.000108057737624;0.913658291974131;0.9999612708009031
68.283487;1.0975467364883438;0.983105557631155;0.895577161479219;0.07185395372030795;0.06546527958128594;1.0998581482024694;9.998990822472845;0.909224412680288;-0.09145293013507616;1.045351539628595;1.0001110273479603;0.9136605337308904;0.9999638522912447
68.293487;1.097544291386004;0.9831064359032297;0.8955765723693296;0.0718540480752935;0.06546524364279872;1.0998572459447402;9.99895970678977;0.9092257572457672;-0.09145293023775482;1.0453489848575153;1.0001139732480706;0.9136628630363647;0.9999665943928109
68.303487;1.097541840419689;0.9831073018105437;0.8955760035224622;0.0718541421762759;0.06546520776805433;1.0998563390899965;9.998928725284166;0.9092270092362618;-0.09145293036401318;1.045346478876846;1.0001168846249793;0.9136652739330368;0.9999694878686934
68.313487;1.0975393880502389;0.9831081498605829;0.895575453411617;0.07185423590438869;0.06546517231993013;1.0998554264187441;9.99889791913993;0.9092281714507197;-0.09145293051336538;1.0453440203962854;1.000119750829763;0.9136677600475774;0.9999725248793371
68.323487;1.0975369405213602;0.9831089732622004;0.8955749207245342;0.07185432929596998;0.06546513792268473;1.099855506467393;9.998867322521544;0.9092292488098608;-0.09145293068513594;1.0453416069514592;1.0001225623500136;0.9136703139027973;0.9999756977610127
68.333487;1.0975354706547313;0.9831106458546791;0.8955744197801785;0.07185425029330811;0.0654648909001449;1.0998545788054561;9.99883695653301;0.9092302466677409;-0.09145393087862669;1.0453392356337805;1.0001253121175235;0.9136730269009639;0.999978998259908
68.343487;1.0975330579436742;0.9831109168068897;0.8955734804273979;0.0718561085877253;0.06546646873767144;1.099853645014213;9.998806826297272;0.9092311683028662;-0.09145393109303757;1.0453369032128441;1.0001279955996665;0.9136756905165544;0.9999824179714919
68.353487;1.0975306762041135;0.9831116219696752;0.895572995115427;0.07185620175002971;0.06546644130142783;1.0998527092846209;9.998776927430095;0.9092320140825086;-0.09145393132731439;1.0453346056363537;1.000130609916015;0.9136783978979147;0.9999859486421534
68.363487;1.0975283328866392;0.983112274130906;0.8955725291623526;0.0718562951333018;0.0654664169858982;1.099851778331579;9.998747256140538;0.909232782951525;-0.0914539315801;1.0453323383850046;1.0001331528880892;0.9136811426437083;0.9999895813136597
68.373487;1.09752603457903;0.9831128665606357;0.8955720873634663;0.07185638890881572;0.06546639593358466;1.0998508603754285;9.998717825006457;0.9092334736498822;-0.0914539318497358;1.0453300975271038;1.0001356220225712;0.9136839177219818;0.9999933054473759
68.383487;1.097523788396201;0.9831133917886783;0.8955716748593556;0.07185648329917357;0.06546637820594832;1.0998499634555368;9.998688681694086;0.9092340845145869;-0.09145393213432318;1.0453278802159005;1.0001380135337878;0.9136867154066937;0.9999971089893456
68.393487;1.0975216022953656;0.9831138428890324;0.8955712967381164;0.0718565785226792;0.06546636385604859;1.0998490937871332;9.998659908607133;0.9092346132283563;-0.0914549324319781;1.0453256843215364;1.0001403219508858;0.9136896281794123;1.000000979240828
68.403487;1.0975194835832836;0.983114216363737;0.8955709580532002;0.07185667472026945;0.06546635291712773;1.0998482552104842;9.99863160047873;0.9092350573544951;-0.0914549327411875;1.0453235072051204;1.000142540637159;0.9136924492507602;1.0000049040816572
68.413487;1.0975174370377587;0.9831145135631238;0.8955706625002606;0.07185677194977481;0.06546634534353411;1.0998474502438154;9.998603847741254;0.9092354151982948;-0.0914549330609663;1.045321344302073;1.0001446624993133;0.9136952733847046;1.0000088723649074
68.423487;1.097515465417233;0.9831147393727341;0.8955704108162679;0.07185687021145086;0.06546634102516813;1.099846682075744;9.998576737632863;0.9092356864210199;-0.09145493339072656;1.0453191888828905;1.0001466805404216;0.9136980961745343;1.0000128734409288
68.433487;1.0975135715727058;0.9831144191275453;0.8955697638982462;0.07185873469498208;0.06546794795825152;1.0998459563910048;9.998550361389263;0.9092358720835924;-0.09145493373010673;1.0453170333566604;1.0001485886481283;0.9137009138228755;1.0000168970133463
68.443487;1.0975117588516663;0.9831145195730031;0.8955695978156439;0.07185883501824256;0.06546794985341409;1.0998452819436981;9.998524814750985;0.9092359737636247;-0.09145493407890361;1.0453148711344356;1.0001503820854283;0.9137037235305078;1.000020933051352
68.453487;1.0975100298725082;0.9831145637483272;0.8955694781407739;0.07185893648912467;0.06546795471062691;1.0998446694872062;9.998500183395349;0.9092359924099823;-0.09145493443697951;1.0453126980787915;1.0001520569096332;0.9137065237018032;1.0000249715996148
68.463487;1.0975083856394625;0.9831145538298004;0.8955694107162638;0.07185903929098973;0.06546796235935236;1.0998441301313964;9.998476527870757;0.9092359280507598;-0.09145593480425578;1.045310513056483;1.0001536087483875;0.91370941324899;1.0000290032001555
68.473487;1.0975068253600944;0.9831144910772718;0.895569401965449;0.0718591436935135;0.06546797255465457;1.099843673932375;9.998453885813113;0.9092347801231826;-0.09145593518090014;1.0453083173810769;1.0001550320410846;0.9137111955076239;1.000033019533462
68.483487;1.0975053465435802;0.9831143769799117;0.8955694578229272;0.07185925004509222;0.06546798498809904;1.099843308392999;9.998432274716494;0.9092345478600575;-0.09145593556737719;1.0453061138803585;1.0001563201178956;0.913713958790989;1.0000370133225203
68.493487;1.0975039453065574;0.9831142137830425;0.895569583183864;0.07185935873351343;0.06546799931111405;1.099843037345746;9.99841168515647;0.9092342305186812;-0.09145593596414585;1.0453039065751824;1.0001574658815524;0.913716706906524;1.0000409773506438
68.503487;1.0975026169304385;0.9831140038237098;0.8955697814624513;0.07185947013780175;0.06546801514879064;1.0998438614017148;9.998392082086408;0.9092338275332708;-0.09145593637120758;1.0453017007981849;1.0001584630509315;0.9137194397220165;1.0000449038187174
68.513487;1.0975023212315926;0.9831146301233901;0.8955700701897198;0.07185941243283793;0.0654678177104194;1.099843779883282;9.998373417426254;0.909233338940581;-0.09145593678797181;1.0452995033154033;1.0001593072179473;0.913722157988884;1.0000487850052373
68.523487;1.0975011234234866;0.9831143307723264;0.8955704190760015;0.0718595302322728;0.06546783532300397;1.0998437922199455;9.998355642882316;0.9092327656847724;-0.09145693721361234;1.0452973223602522;1.0001599957906462;0.9137249633728015;1.0000526142190673
68.533487;1.0974999836999877;0.9831135058725101;0.895570406998255;0.07186141673328178;0.06546946124501432;1.0998438978609473;9.998338717184414;0.9092321094112121;-0.09145693764753303;1.0452951671293687;1.0001605274999057;0.9137276578355845;1.0000563857197764
68.543487;1.0974988980333191;0.9831131149635477;0.8955709112341452;0.07186154155738937;0.0654694788393648;1.0998440963319143;9.998322601037646;0.9092313718682524;-0.09145693808954351;1.0452930466613757;1.0001609025236173;0.9137303428368364;1.0000600941674263
68.553487;1.097497862663983;0.9831126749920164;0.8955714949901461;0.0718616698813646;0.06546949586504051;1.0998443875463177;9.998307244214535;0.9092305541270421;-0.09145693853968735;1.0452909692315737;1.0001611230631802;0.9137330180543006;1.000063735122513
68.563487;1.097496873932017;0.9831121838138945;0.8955721584167089;0.07186180166313366;0.06546951205432915;1.0998447717165272;9.99829258364773;0.9092296564580757;-0.09145693899803355;1.0452889428093821;1.0001611935528238;0.9137356816150602;1.000067306358554
68.573487;1.0974959288760788;0.98311163941243;0.8955729004650606;0.07186193688306845;0.06546952715288472;1.0998452497848294;9.998278554427154;0.9092286789876923;-0.09145693946468816;1.0452869755134737;1.0001611199982112;0.9137383298954328;1.0000708085929575
68.583487;1.0974950255064975;0.9831110400856037;0.8955737189808832;0.07186207555767908;0.06546954085335455;1.099845823745378;9.998265102992663;0.9092276220666287;-0.09145693993969595;1.0452850752345675;1.0001609086240522;0.9137409574464181;1.0000742454520577
68.593487;1.0974941618479253;0.9831103845614434;0.895574610877663;0.07186221769015248;0.06546955275499808;1.0998464958575134;9.998252197939683;0.9092264859752928;-0.091457940422635;1.0452832486685828;1.0001605650196497;0.9137436576428545;1.0000776229777975
68.603487;1.0974933347984237;0.9831096722189153;0.895575572729337;0.07186236319327378;0.06546956237151286;1.099847267608559;9.998239834091791;0.9092252704205177;-0.09145794091243195;1.0452815007786556;1.000160094936373;0.913746222594879;1.0000809485203288
68.613487;1.0974925405510614;0.983108904504741;0.8955766019869966;0.07186251186162289;0.06546956918782534;1.0998481391736774;9.99822802958943;0.9092239744712927;-0.09145794140759812;1.0452798352173849;1.0001595057231027;0.9137487441406037;1.000084229174771
68.623487;1.0974917763137184;0.9831080861180904;0.8955776977002481;0.07186266338074845;0.06546957270844748;1.0998491095126575;9.99821681647449;0.9092225968915332;-0.09145794190660768;1.0452782548502126;1.0001588063706026;0.9137512143514849;1.0000874703107376
68.633487;1.0974910414323382;0.9831067437963036;0.8955784218800211;0.0718645825396365;0.06547118056794707;1.099850176619215;9.998206227000924;0.9092211363632079;-0.09145794240837761;1.0452767617966607;1.0001580060565978;0.9137536261697531;1.0000906748859455
68.643487;1.0974903368693743;0.9831058479495826;0.895579650128635;0.07186473843681902;0.06547117610627187;1.0998513372281573;9.998196287865158;0.9092195919720363;-0.09145794291258943;1.0452753566576514;1.0001571130720626;0.9137559734786498;1.00009384363684
68.653487;1.0974896638283351;0.9831049273581388;0.895580943557862;0.071864895791532;0.06547116698139586;1.0998525865081465;9.998187021310207;0.9092179637576719;-0.09145794341949544;1.0452740373654348;1.000156134781033;0.9137582504782626;1.0000969753575628
68.663487;1.0974890223298837;0.983103991384664;0.8955823004855342;0.07186505418709153;0.06547115278857026;1.0998539185138079;9.998178442670566;0.9092162527781998;-0.09145894392955206;1.0452727999012574;1.000155077295714;0.9137605504773548;1.0001000673931704
68.673487;1.0974884099038877;0.9831030496804231;0.8955837189146615;0.0718652133139049;0.06547113322986853;1.099856326719105;9.998170564584381;0.9092144614348954;-0.09145894444340877;1.0452716409948233;1.0001539447931302;0.9137626650852757;1.0001031167799572
68.683487;1.0974878219120425;0.983102113803967;0.895585196995045;0.07186537297030578;0.06547110812544715;1.0998578042650509;9.998163412205601;0.9092115940052773;-0.09145894496208531;1.0452705599520984;1.0001527394339633;0.9137636910628412;1.0001061208474313
68.693487;1.0974882185861512;0.9831020794333527;0.8955867486210585;0.07186536089590118;0.0654708629688644;1.0998593445512408;9.998157028658753;0.9092096567237883;-0.0914589454868496;1.045269558556357;1.0001514617665141;0.9137656110398269;1.0001090767294383
68.703487;1.097487666585599;0.9831011990003925;0.8955883403103019;0.07186552140236413;0.06547082638516687;1.0998609412988467;9.998151462750785;0.9092076578749566;-0.09145894601892343;1.045268640161913;1.0001501107530721;0.9137674238115304;1.0001119808384495
68.713487;1.0974871268543636;0.9831003665254188;0.8955899851798909;0.07186568228295878;0.0654707837687648;1.0998625874293952;9.998146753156389;0.9092056079916807;-0.09145894655932253;1.0452678082819702;1.0001486832659794;0.913769124284759;1.000114828462195
68.723487;1.0974865936770202;0.9830995911746235;0.8955916804621846;0.07186584338332043;0.06547073479609221;1.0998642745323401;9.998142918607996;0.9092035196158024;-0.09145994710872174;1.0452670649615101;1.00014717428868;0.9137708086347243;1.0001176134359673
68.733487;1.0974860591075908;0.9830983981634946;0.8955929854019977;0.07186776963139495;0.06547228716093069;1.0998659939120603;9.998139956129977;0.909201406216669;-0.0914599476675419;1.045266410353525;1.0001455781920263;0.9137722735228584;1.0001203286185694
68.743487;1.0974855137771686;0.9830977508702794;0.8955947737679835;0.07186793020403953;0.06547222415493928;1.0998677376509014;9.998137852716507;0.9091992804077607;-0.09145994823642928;1.0452658436887416;1.0001438898727362;0.9137736161585374;1.0001229669860618
68.753487;1.0974849490006622;0.9830971659691314;0.895596607178982;0.07186808979131218;0.06547215330350277;1.0998694984626005;9.998136608149775;0.9091971527038623;-0.09145994881642766;1.0452653643516665;1.0001421057079918;0.9137748329943068;1.0001255225181136
68.763487;1.0974843580797002;0.983096637734422;0.8955984864434355;0.0718682478340158;0.06547207403919902;1.0998712689332852;9.998136250256406;0.9091950315434973;-0.09145994940857335;1.0452649722816572;1.000140224453399;0.9137759189276;1.0001279900277633
68.773487;1.0974837353968052;0.9830961596313839;0.8956004121291444;0.07186840376631046;0.06547198592540796;1.0998730408136244;9.99813683271343;0.9091929235371904;-0.0914599500135803;1.0452646674020778;1.00013824688789;0.9137768674482429;1.0001303637910672
68.783487;1.0974830752747977;0.9830957253708511;0.8956023829520474;0.07186855695848461;0.06547188876162828;1.0998748048434068;9.99813842286024;0.9091908335499865;-0.09145995063195667;1.0452644486299847;1.0001361752078348;0.9137776716249474;1.0001326367288303
68.793487;1.097482371768524;0.983095328947916;0.8956043949707841;0.07186870671053298;0.06547178262339645;1.0998765517451135;9.998141085494517;0.9091887656137145;-0.09146095126427219;1.0452643136730972;1.0001340137821837;0.9137784257843726;1.000134801050933
68.803487;1.0974816193982864;0.9830949646154765;0.8956064419510577;0.07186885235945342;0.06547166780541991;1.099878273224104;9.998144872601774;0.9091867241843582;-0.09146095191111753;1.045264259600588;1.000131769061235;0.91377892651329;1.0001368495431293
68.813487;1.0974808143186598;0.9830946270551044;0.8956085163671433;0.07186899334313065;0.06547154472241892;1.0998799614059336;9.998149823080823;0.9091847145319576;-0.09146095257278758;1.0452642837091097;1.0001294478113054;0.913779272963829;1.0001387770161891
68.823487;1.0974799539085542;0.9830943119420623;0.895610610309965;0.07186912918732681;0.0654714138650611;1.0998816085550063;9.99815595791818;0.9091827421228472;-0.0914609532492395;1.045264384590749;1.0001270566634528;0.913779465208231;1.0001405805175316
68.833487;1.097479035702217;0.9830935357326371;0.8956122782454159;0.07187102472752822;0.06547288390153733;1.0998832084024603;9.998163272529563;0.9091808114579766;-0.09146095394043031;1.0452645624244856;1.0001246031830084;0.913779503991337;1.0001422579317418
68.843487;1.0974780578932748;0.9830932583269605;0.8956143888300931;0.07187114927611582;0.06547273917327527;1.0998847567435663;9.998171744036298;0.9091789260263994;-0.09146095464666268;1.0452648175696149;1.0001220961388175;0.9137793915941362;1.0001438077412974
68.853487;1.097477019704541;0.983092998055612;0.895616496595562;0.07187126785115767;0.06547258815082423;1.0998872506842399;9.998181347127995;0.9091770896369674;-0.09146095536863821;1.0452651485651323;1.000119545036592;0.9137791327091404;1.0001452305013092
68.863487;1.0974759206831635;0.9830927536159707;0.8956185936280797;0.07187138035755235;0.06547243095290657;1.0998886879183583;9.998192059769819;0.9091753066750888;-0.09146195610717175;1.0452655518017024;1.0001169603004814;0.9137788340454001;1.0001465298218268
68.873487;1.0974757253204914;0.9830934037677141;0.8956206886269175;0.07187131465177125;0.06547205313355611;1.099890066228271;9.99820386157887;0.9091735812160918;-0.09146195686287838;1.045266023321332;1.0001143535997454;0.9137783021798298;1.000147712273277
68.883487;1.0974745036941458;0.9830931812586593;0.8956227448503669;0.07187141517472848;0.06547188331735693;1.0998913833449404;9.998216732907174;0.9091719170579664;-0.091461957636102;1.0452665608712366;1.0001117368634513;0.9137776429663952;1.0001487863235468
68.893487;1.0974732205176279;0.9830929612553211;0.8956247734624203;0.07187150994263881;0.06547170701522795;1.0998926367016404;9.99823065344551;0.9091703182285611;-0.09146195842693215;1.0452671650887766;1.0001091209712865;0.9137768621485043;1.0001497607787795
68.903487;1.0974718754768986;0.9830927373489191;0.8956267700715419;0.07187159920478417;0.06547152422925859;1.0998938221403285;9.998245606525845;0.9091677887819556;-0.09146195923517246;1.0452678397876864;1.0001065157555649;0.9137749725007573;1.0001506444568473
68.913487;1.097470467613927;0.9830925036878577;0.8956287297890784;0.07187168333418288;0.06547133504407716;1.0998949329341543;9.998261585630244;0.9091663320979917;-0.0914619600603488;1.0452685912552004;1.0001039306711734;0.9137739742997091;1.0001514472965998
68.923487;1.0974689953074492;0.9830922550612965;0.895630646795423;0.07187176277713363;0.06547113956316646;1.099895961062902;9.998278586736054;0.9091649503442847;-0.09146196090173589;1.0452694272573584;1.0001013752342618;0.9137728849036763;1.0001521804087583
68.933487;1.0974674573287957;0.9830915065933257;0.8956320768244576;0.07187360312985608;0.06547254599101415;1.09989689944487;9.998296589694846;0.9091636447978367;-0.0914629617583664;1.0452703560916763;1.0000988586899036;0.9137718181302;1.0001528541004643
68.943487;1.097465853348772;0.9830912175246383;0.8956338901591024;0.07187367424211799;0.06547233821358386;1.0998977427518282;9.99831554673332;0.9091624165186823;-0.09146296262904322;1.045271385372673;1.0000963888749828;0.9137705879032583;1.0001534760086706
68.953487;1.0974641830493783;0.9830909076250143;0.8956356451462708;0.07187374150925029;0.06547212440227121;1.0998984869864268;9.9983353884758;0.9091612664910884;-0.09146296351241968;1.0452725211271678;1.0000939717874349;0.9137693084063557;1.0001540504870294
68.963487;1.097462445683259;0.9830905790604324;0.8956373401752742;0.07187380501144082;0.06547190461568284;1.0998991288145483;9.998356040888284;0.9091601954901469;-0.09146296440717433;1.045273767713674;1.0000916125933301;0.9137679942266952;1.0001545792461803
68.973487;1.0974606404229867;0.9830902334929241;0.8956389754331625;0.07187386468089571;0.06547167899051315;1.099899665073724;9.99837743495779;0.9091592036400857;-0.09146296531220054;1.0452751281140156;1.000089316653727;0.9137666607512841;1.0001550630003988
68.983487;1.097458766615052;0.9830898710936748;0.8956405519905466;0.07187392040994932;0.06547144784380192;1.0999000931726461;9.998399503298538;0.9091582898732333;-0.09146296622664575;1.0452766040271368;1.0000870896546175;0.9137653234495424;1.0001555023063757
68.993487;1.0974568245089529;0.9830894908356179;0.8956420704731931;0.0718739722168164;0.06547121168527237;1.0999004121418783;9.998422176540585;0.9091574521536173;-0.09146296714967023;1.0452781958945707;1.0000849374859149;0.9137639962914894;1.000155897349645
69.003487;1.0974548159644137;0.9830890906895999;0.8956435301280933;0.07187402027477977;0.06547097112401248;1.099900623401587;9.998445386663862;0.9091566880334495;-0.09146396808009545;1.0452799031789701;1.0000828661203938;0.913762790143704;1.0001562483039874
69.013487;1.0974527440461928;0.9830886680735845;0.8956449287698609;0.0718740648213336;0.06547072677568337;1.0999007314177047;9.998469068556782;0.9091559948804816;-0.09146396901623603;1.045281724600006;1.000080881341622;0.9137615115051474;1.0001565563359565
69.023487;1.0974506122221208;0.9830882206187386;0.895646263574707;0.07187410603014717;0.06547047925526833;1.0999007438430608;9.998493156656838;0.9091553699832201;-0.09146396995594601;1.0452836584355636;1.0000789885317516;0.913760263675526;1.0001568244233918
69.033487;1.0974484237974922;0.9830872657439297;0.8956470941194018;0.07187590912402347;0.06547183731736791;1.099901670081014;9.99851758567307;0.9091548104814309;-0.0914639708967055;1.0452857034411536;1.0000771926184848;0.9137590475726879;1.0001570573780358
69.043487;1.0974461819459223;0.9830867630994155;0.8956482940610955;0.07187594352825812;0.0654715854325908;1.0999015197281288;9.99854229257704;0.909154313255203;-0.09146397183571763;1.0452878592471944;1.000075498006752;0.9137578620779512;1.000157261627562
69.053487;1.097443891294173;0.9830862297449111;0.8956494231020159;0.07187597420347189;0.06547133235712922;1.099901302491908;9.998567215856479;0.9091538751635376;-0.09146397277019094;1.045290124873382;1.0000739085510575;0.9137567039081421;1.0001574456490394
69.063487;1.0974425241347223;0.9830865447047353;0.8956504949229485;0.07187582874121005;0.06547086428425122;1.0999010281601722;9.99859230279944;0.9091534933054722;-0.0914639736977106;1.045292497389259;1.000072428314788;0.9137555688013966;1.0001576197883373
69.073487;1.097440159340991;0.9830859436613644;0.8956514773597296;0.07187585127582262;0.06547061042888506;1.0999007056484227;9.998617519106803;0.9091531647708527;-0.09146497461633622;1.0452949728124;1.0000710627900233;0.9137545531844607;1.000157794341991
69.083487;1.0974377690266894;0.983085306874129;0.8956523862456435;0.07187586955712809;0.06547035671416156;1.0999003422498568;9.998642844833423;0.9091528861324756;-0.09146497552440992;1.0452975477585595;1.0000698189761574;0.9137534541766248;1.0001579772679399
69.093487;1.097435358680683;0.9830846336322456;0.8956532224579381;0.07187588358227476;0.0654701033246067;1.0998999441868567;9.9986682625232;0.909152653347372;-0.09146497642047617;1.045300220596943;1.0000687040156684;0.913752369739814;1.0001581729908637
69.103487;1.0974329324697112;0.9830839240482222;0.8956539883396925;0.07187589345222008;0.0654698503777209;1.0998995180158593;9.998693749677239;0.9091524617560537;-0.09146497730352182;1.045302991970566;1.0000677236952094;0.9137512978277873;1.000158382468856
69.113487;1.097430492530283;0.9830831793201336;0.8956546884608543;0.07187589939540802;0.06546959797762394;1.0998990709206462;9.998719276315908;0.9091523056322683;-0.09146497817310995;1.045305863984231;1.0000668824243775;0.9137502368683488;1.000158604190162
69.123487;1.0974280381343917;0.9830824014266516;0.895655329156748;0.07187590175756685;0.0654693462789685;1.099898609729497;9.99874480515038;0.9091511782996408;-0.09146497902907044;1.0453088385337534;1.000066184898913;0.9137481913010672;1.0001588357131952
69.133487;1.0974255669512405;0.9830811119503998;0.8956554794174113;0.07187766611668589;0.06547070368316923;1.0998981407477195;9.998770293079037;0.9091510735109292;-0.09146497987111692;1.0453119158093;1.0000656371758758;0.9137471503727718;1.0001590756249847
69.143487;1.097423077285756;0.9830802751612447;0.8956560213205063;0.07187766228438106;0.06547045444107968;1.0998976704493904;9.99879569264747;0.9091509865711532;-0.09146598069883306;1.045315093664316;1.0000652448948326;0.9137462169298355;1.0001593250755296
69.153487;1.0974205687016063;0.9830794145522379;0.8956565220925662;0.07187765554060584;0.06547020715153225;1.0998972057205632;9.998820955464508;0.9091509142829229;-0.09146598151209455;1.045318368267405;1.0000650101051236;0.913745187597311;1.0001595878744223
69.163487;1.0974180418893433;0.9830785353092955;0.8956569867865695;0.07187764591484312;0.06546996222097938;1.0998967538625646;9.99884604212822;0.9091508548860792;-0.09146598231143653;1.0453217346032324;1.0000649305674696;0.9137441604053396;1.0001598697324883
69.173487;1.0974154992310339;0.983077642019563;0.8956574208354805;0.07187763353248883;0.06546971995858684;1.0998963227151697;9.998870936446252;0.9091508081618892;-0.09146598309776097;1.0453251857536783;1.0000650021885467;0.9137431356256052;1.0001601767834751
69.183487;1.0974129449882775;0.9830767373408674;0.8956578295256034;0.07187761865605291;0.06546948066771512;1.0998959208898988;9.998895650007883;0.9091507745814974;-0.09146598387185093;1.0453287125590196;1.0000652209489242;0.9137421154846381;1.000160513107338
69.193487;1.0974103842130596;0.9830758210547971;0.8956582176949114;0.0718776016326253;0.06546924472074647;1.0998955579609604;9.998920214977794;0.9091507536836113;-0.09146598463437412;1.0453323051020038;1.0000655820762208;0.9137411026268264;1.0001608791617056
69.203487;1.0974078212592084;0.9830748900211229;0.8956585899055435;0.07187758279971461;0.06546901250701792;1.099895244124309;9.998944684962277;0.9091507434046072;-0.09146598538603372;1.045335955029732;1.000066078405501;0.9137400990761775;1.0001612728170126
69.213487;1.0974052590007728;0.9830739400655216;0.895658950727697;0.07187756239975558;0.06546878434225897;1.0998959897587777;9.998969138891727;0.9091507414832604;-0.09146598612756296;1.0453396565486501;1.0000667000279382;0.9137391064112259;1.0001616912957974
69.223487;1.0974026989598815;0.9830729686254779;0.8956593045723212;0.07187754052507848;0.06546856047377327;1.0998958058231512;9.998993666039258;0.9091507471221287;-0.09146698685968449;1.0453434057124658;1.0000674349702436;0.9137382264152726;1.0001621316915057
69.233487;1.0974001422074442;0.9830719758107451;0.8956596552312888;0.07187751716183091;0.06546834115769132;1.0998957044323876;9.999018349760354;0.9091507611557015;-0.09146698758282738;1.0453471989794072;1.000068270397923;0.9137372611566073;1.0001625905882234
69.243487;1.0973975905644948;0.983070482914674;0.8956595678233064;0.07187925753176277;0.06546973481003328;1.0998956981366552;9.9990432706533;0.9091507856785688;-0.09146698829678064;1.045351031365978;1.0000691941810285;0.913736314062051;1.0001630640880386
69.253487;1.0973960120679942;0.9830703355701353;0.8956599362063276;0.07187905915979817;0.06546931119254569;1.0998957984641253;9.999068515621174;0.9091508233181124;-0.09146698900099312;1.0453548949267768;1.000070195919632;0.9137353890191284;1.0001635480855304
69.263487;1.097393481124473;0.9830692933860997;0.8956602931381594;0.07187903170007762;0.06546910756100435;1.099896015611831;9.999094180831303;0.9091508763526853;-0.09146698969520871;1.045358778201754;1.0000712670284422;0.9137344886206018;1.0001640382061303
69.273487;1.0973909671999125;0.9830682399132673;0.8956606573646197;0.07187900304164102;0.06546890998909748;1.0998963594447473;9.999120368677687;0.9091509471210347;-0.0914669903795071;1.045362666266618;1.0000724002881105;0.913733612599678;1.0001645293630976
69.283487;1.0973884756122712;0.9830671759364187;0.895661034565689;0.07187897309457014;0.06546871895838224;1.0998968398978681;9.999147182793461;0.9091510386662788;-0.09146699105377512;1.0453665417974602;1.000073589248576;0.9137327583339072;1.0001650153062809
69.293487;1.0973860120140722;0.9830661011700419;0.8956614335066497;0.07187894166420593;0.06546853492262394;1.099897465797471;9.999174728109148;0.9091511540510891;-0.09146799171727964;1.0453703872930913;1.0000748282968976;0.9137320227792279;1.0001654883632347
69.303487;1.0973835807027845;0.9830650152356064;0.8956618651741716;0.07187890847092464;0.06546835833282846;1.0998982442147378;9.999203112662242;0.9091512957618272;-0.09146799236880512;1.0453741868653355;1.0000761132460594;0.9137312034132115;1.0001659390637307
69.313487;1.097381183699234;0.9830639186113387;0.895662341179765;0.07187887321304551;0.06546818966173781;1.099899181968862;9.999232442741766;0.9091514663092695;-0.09146799300719054;1.045377926953989;1.0000774411144042;0.9137303990450266;1.000166355704788
69.323487;1.0973788215860032;0.9830628131083373;0.8956628718930246;0.07187883570749498;0.06546802937932672;1.0999002871269101;9.999262817415781;0.9091516688446252;-0.09146799363158162;1.045381596573354;1.0000788092343227;0.9137296090247253;1.0001667249307893
69.333487;1.0973764946108855;0.9830617015513375;0.8956634648361212;0.07187879594199273;0.06546787795569299;1.099901568412778;9.999294330507322;0.9091519067114343;-0.09146799424129892;1.0453851872026254;1.0000802147351096;0.9137288330852499;1.0001670335041992
69.343487;1.0973742029084133;0.9830605871072461;0.8956641243542588;0.0718787539718526;0.06546773585051506;1.0999030337173903;9.999327072046169;0.9091521825533664;-0.09146799483585516;1.045388692313921;1.000081654399847;0.9137280707315049;1.0001672696512462
69.353487;1.0973719458473314;0.9830589924006459;0.8956644147606491;0.07188047502138284;0.06546921151062075;1.0999046889236084;9.999361124880927;0.9091514985854373;-0.091467995415139;1.0453921065883867;1.000083124481942;0.9137263260387598;1.0001674232272284
69.363487;1.097369720978989;0.9830578823285604;0.8956652130636287;0.07188042857038311;0.06546908887409933;1.0999065368934855;9.999396562235965;0.9091518577544739;-0.09146899597935344;1.0453954251376902;1.0000846205014737;0.9137256889639207;1.0001674857403402
69.373487;1.09736752359812;0.9830567788577868;0.8956660812734034;0.07188037955169792;0.06546897601786661;1.099908577720399;9.999433444818282;0.9091522635328294;-0.09146899652864741;1.045398643336535;1.0000861374052297;0.9137249663408414;1.0001674507526666
69.383487;1.0973653476714076;0.9830556826856531;0.8956670175091447;0.07188032743185839;0.06546887277597149;1.0999108106836617;9.999471816120371;0.909152718623613;-0.09146899706268337;1.0454017570261085;1.0000876702667127;0.9137242621285621;1.0001673138208496
69.393487;1.0973631874848728;0.9830545928969123;0.895668017766645;0.0718802714842041;0.06546877885718631;1.0999132353472683;9.99951170383012;0.9091532248128683;-0.09146899758042738;1.0454047618956213;1.000089215051299;0.9137235810030075;1.000167071684877
69.403487;1.0973610391690924;0.9830535083889221;0.8956690758699796;0.0718802109442051;0.06546869384513951;1.099915850506839;9.999553129198047;0.9091537835670208;-0.09146899808032868;1.045407651953989;1.0000907685096105;0.9137229282071914;1.0001667214874805
69.413487;1.0973589021236814;0.9830524282566409;0.895670184420487;0.07188014513529953;0.06546861720168017;1.0999196529368482;9.999596113534928;0.909154396012096;-0.09146899856080411;1.0454104191219658;1.0000923272267705;0.9137223097395486;1.0001662604577588
69.423487;1.09735677927176;0.9830513516283236;0.8956713366726794;0.07188007351644007;0.06546854835173627;1.0999226369760027;9.999640673481572;0.9091550625485536;-0.09146899902063275;1.045413054673224;1.0000938873518304;0.9137217316229053;1.0001656864822983
69.433487;1.0973546750053298;0.9830502783660757;0.8956725274293514;0.07187999568640396;0.06546848681991252;1.0999257943290504;9.999686803000136;0.9091557821319242;-0.09146899945893826;1.0454155501947053;1.0000954451936883;0.9137211987245548;1.0001649997394222
69.443487;1.097352593151585;0.9830492096999207;0.8956737524030564;0.0718799113410622;0.06546843230744537;1.0999291145037569;9.999734453239078;0.909156551625115;-0.09146999987506399;1.0454178972110988;1.0000969977277716;0.9137208147865339;1.0001642035547358
69.453487;1.0973515019882216;0.9830490293520625;0.8956750228232851;0.07187964805374847;0.06546817030273756;1.099932586253573;9.999783530890825;0.9091573664743728;-0.09147000026845599;1.0454200874417163;1.0000985433646177;0.9137203831986294;1.0001633032173451
69.463487;1.097349475509735;0.9830474971705505;0.8956758641318022;0.07188131506730286;0.06546973765406522;1.099936198844394;9.999833913939172;0.9091582221217342;-0.09147000063822684;1.0454221139315123;1.0001000826090714;0.9137200083901708;1.000162304436668
69.473487;1.0973474824278275;0.9830464600090698;0.895677162039873;0.07188120949351785;0.06546970379954391;1.0999399423373704;9.999885468848223;0.9091591147598248;-0.09147000098286716;1.045423971183214;1.0001016172057648;0.9137196941767239;1.000161212933851
69.483487;1.0973455260229337;0.9830454417138702;0.8956784734193523;0.0718810962350526;0.06546967686489855;1.0999438069382144;9.999938060619733;0.9091600413132523;-0.09147000130059058;1.045425654074583;1.000103148184341;0.913719442342989;1.000160034950759
69.493487;1.097343608572956;0.9830444455181925;0.8956797939976948;0.07188097506089826;0.0654696568687021;1.0999477821281998;9.99999155546508;0.9091609991777555;-0.09147000158969781;1.0454271575025207;1.0001046747724387;0.913719252762235;1.0001587778167995
69.503487;1.0973417317893963;0.9830434717520369;0.8956811195439988;0.07188084590116074;0.0654696438497867;1.0999518571328382;10.00004582787524;0.9091619863486362;-0.09147000184854379;1.0454284778290575;1.0001061952063461;0.9137191242378495;1.000157449536509
69.513487;1.0973398973288282;0.9830425195693344;0.8956824455421754;0.07188070882370426;0.06546963785199124;1.0999560225668255;10.000100776863363;0.9091630020172559;-0.09147100207543556;1.0454296145184256;1.0001077088241337;0.9137191553486291;1.0001560573868982
69.523487;1.097338106382614;0.983041589391783;0.8956837680155005;0.07188056392187321;0.06546963888970372;1.0999602713818426;10.000156333403831;0.9091640470565061;-0.09147100226866539;1.0454305699885549;1.0001092176328994;0.9137191449983966;1.000154606973475
69.533487;1.0973363587614398;0.9830406823322252;0.895685084449759;0.07188041121089718;0.06546964694539717;1.0999645983348958;10.000212445400184;0.9091651241343702;-0.09147100242664502;1.0454313480578126;1.0001107252922494;0.9137191938569308;1.0001531021690877
69.543487;1.0973346525623218;0.9830397995160229;0.8956863945028976;0.07188025060388051;0.06546966200151187;1.0999689985269825;10.000269052615003;0.9091662375325084;-0.09147100254808782;1.045431953028634;1.0001122349766607;0.9137193036541088;1.0001515449151344
69.553487;1.0973329847700553;0.983038943300679;0.8956877002792367;0.07188008191767485;0.06546968404064142;1.0999734659943563;10.000326077121477;0.9091673925926247;-0.09147100263199183;1.0454323900645617;1.000113749684079;0.9137194760128711;1.0001499350668908
69.563487;1.097331351799199;0.9830381173858752;0.8956890052442859;0.07187990485032368;0.06546971297483224;1.099977993146516;10.000383433607535;0.9091685950578963;-0.09147100267736902;1.04543266541024;1.0001152734410945;0.9137197109912825;1.0001482708945622
69.573487;1.09732974988322;0.9830368444017732;0.895689874056363;0.07188148422803664;0.06547135670978393;1.0999825709273496;10.00044104068831;0.9091698507869155;-0.09147100268313896;1.045432786072907;1.000116810147866;0.9137200062533037;1.0001465498024333
69.583487;1.0973281759815872;0.9830360873917563;0.8956911825796618;0.07188128923375327;0.06547139878767656;1.0999871889118187;10.000498825945922;0.9091701657502742;-0.09147100264824566;1.045432759933701;1.0001183619775214;0.9137193624411966;1.0001447689743452
69.593487;1.0973266280535239;0.9830353652092527;0.8956924901508064;0.07188108470314014;0.06547144706180287;1.0999918352954627;10.000556724322394;0.9091715458318606;-0.0914720025717589;1.0454325962259843;1.0001199294564689;0.9137198644731249;1.0001429263475354
69.603487;1.097325103865734;0.9830346758247293;0.8956937918417495;0.0718808702031061;0.06547150124989252;1.0999974969997828;10.000614666411641;0.909172996278881;-0.09147200245319431;1.0454323056575259;1.0001215119455666;0.9137203117691651;1.0001410221707525
69.613487;1.0973235999376871;0.9830340167196886;0.89569508120596;0.07188064524493641;0.06547156099421195;1.1000021597783554;10.00067257073546;0.9091745213322772;-0.09147200229309269;1.0454319001759913;1.0001231077933903;0.9137207977358771;1.000139060333934
69.623487;1.0973221121315164;0.9830333860991316;0.8956963511750763;0.07188040937856444;0.06547162584929059;1.1000068089103625;10.00073035005444;0.9091761242744629;-0.09147200209322717;1.0454313925254617;1.0001247147973702;0.9137213135104489;1.000137048130226
69.633487;1.09732063698166;0.983032783322959;0.8956975947264934;0.07188016231385695;0.06547169525458266;1.100011430361205;10.000787915881084;0.909177807523161;-0.09147200185614768;1.0454307954068442;1.0001263311023347;0.9137218491116802;1.0001349944030073
69.643487;1.0973191720571833;0.9830322080424295;0.8956988047271164;0.07187990395055109;0.06547176851454573;1.1000160114149693;10.000845173786729;0.9091795727784464;-0.09147200158444557;1.0454301211390304;1.0001279557125438;0.9137223954010769;1.0001329078768613
69.653487;1.0973186799601429;0.9830325402530564;0.8956999890361829;0.07187946215857517;0.06547163047636759;1.1000205412648452;10.000902018138408;0.9091814211738831;-0.09147200128016145;1.0454293819967628;1.0001295877855887;0.9137229449712356;1.0001307968345183
69.663487;1.0973172278083339;0.9830320142037273;0.8957011079952115;0.07187918131617832;0.06547170916112702;1.100025011644848;10.000958332565954;0.909183352821847;-0.09147300094459525;1.0454285892132027;1.0001312251849133;0.9137235921732132;1.0001286692532083
69.673487;1.09731577630466;0.9830315058456367;0.8957021692370483;0.07187888939451183;0.06547178958082167;1.1000294161761575;10.001014004379;0.9091853658641488;-0.0914730005785202;1.0454277511396128;1.0001328637323557;0.91372413246327;1.0001265323830177
69.683487;1.0973143217895964;0.9830305262623411;0.8957027268036674;0.07188035178970577;0.06547347940615864;1.1000337492394487;10.001068949418826;0.9091874563835084;-0.09147300018240952;1.0454268736690493;1.000134497718534;0.9137246621898265;1.000124391887349
69.693487;1.097312863558723;0.9830300269723324;0.8957036475076475;0.0718800383214486;0.06547356213291597;1.1000380059976917;10.001123117266824;0.909189619365264;-0.09147299975636816;1.045425962352294;1.0001361208259376;0.9137251773628191;1.0001222516148867
69.703487;1.0973114048870414;0.9830295182579302;0.895704483785557;0.07187971448499131;0.06547364563690924;1.1000421830510785;10.00117646410934;0.9091918494199763;-0.0914729993000185;1.0454250226875648;1.0001377267882976;0.913725674260953;1.0001201143531586
69.713487;1.097309951546799;0.9830289929415634;0.8957052269812305;0.07187938052724338;0.06547372971416701;1.1000462791104935;10.001228927129018;0.909194141367478;-0.09147299881274994;1.045424058929863;1.000139309814454;0.9137261501290755;1.0001179828973912
69.723487;1.0973085099845832;0.9830284445644248;0.8957058698571226;0.07187903671842782;0.06547381417752336;1.100050294879021;10.001280426468844;0.9091964912244359;-0.09147299829434875;1.0454230742403936;1.000140864810646;0.9137266029594298;1.0001158611248793
69.733487;1.0973070868559909;0.9830278672116093;0.8957064062879894;0.0718786834522483;0.06547389885869524;1.1000542313866812;10.001330874502196;0.909198896695699;-0.09147299774565379;1.0454220716282467;1.000142387264395;0.9137270310060563;1.0001137540298095
