time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.743487;1.0973056889561585;0.9830272561378299;0.8957068318236107;0.07187832125396618;0.06547398358575941;1.100058088614855;10.001380171214889;0.9092013564848322;-0.09147399716884821;1.0454210543180957;1.0001438730936798;0.9137275326494113;1.000111666326133
69.753487;1.0973043225383703;0.9830266075060344;0.8957071440389545;0.0718779507071333;0.06547406811645476;1.100061866028465;10.001428201823654;0.9092038694899899;-0.09147399656718393;1.0454200257989585;1.000145318940852;0.9137279057365343;1.000109601444504
69.763487;1.097302992566635;0.9830259177161389;0.8957073417400762;0.07187757237635764;0.06547415210392145;1.1000655638331238;10.001474845761814;0.9092064351269917;-0.0914739959443234;1.0454189894587718;1.0001467220676874;0.9137282485282708;1.0001075616313362
69.773487;1.0973017026227005;0.9830251831437737;0.8957074244582228;0.07187718678271857;0.06547423519329224;1.1000691837013385;10.00151998315946;0.909209053725611;-0.09147399530384226;1.0454179482395785;1.000148079182765;0.9137285595016215;1.0001055483645462
69.783487;1.0973004556311077;0.9830244008745866;0.8957073929441867;0.07187679441945861;0.06547431715051041;1.1000727290125145;10.001563504355378;0.9092117258392174;-0.09147399464917594;1.0454169050149662;1.000149385700454;0.9137288366433736;1.000103562424684
69.793487;1.097299255140578;0.9830230890640611;0.8957068113198868;0.07187816097010147;0.06547600597354969;1.1000762045132377;10.001605323650422;0.9092144513252933;-0.09147399398376962;1.0454158633162334;1.0001506365155763;0.9137290769970222;1.0001016035093497
69.803487;1.097298105988641;0.9830222095263856;0.8957065576377014;0.07187775645169883;0.06547608537221491;1.1000806149440232;10.001645380322964;0.9092172292406638;-0.09147399331123869;1.0454148280818745;1.0001518267409009;0.9137292774556253;1.0000996704909317
69.813487;1.0972970136220441;0.9830212823250345;0.8957061952151777;0.07187734655247188;0.0654761632635059;1.100083963011574;10.001683635887176;0.9092200589458121;-0.09147399263537333;1.0454138060977898;1.0001529508378462;0.9137294347559143;1.0000977624065843
69.823487;1.0972959832880145;0.9830203078237816;0.8957057243005507;0.07187693177450188;0.06547623929402992;1.1000872483972939;10.001720080504729;0.9092219412024096;-0.09147499195986887;1.0454128054463365;1.0001540014896444;0.9137286494095381;1.0000958788131955
69.833487;1.0972950200377511;0.9830192857393635;0.8957051450369158;0.07187651263310485;0.06547631301234416;1.1000904686487647;10.001754731009513;0.9092248777953221;-0.09147499128811899;1.0454118343743284;1.0001549700386396;0.9137287053113239;1.0000940196682395
69.843487;1.0972941289655287;0.9830182151785194;0.8957044587794484;0.07187608963545386;0.06547638399109268;1.1000936202644085;10.001787617272216;0.9092278709805924;-0.09147499062327795;1.0454109008630927;1.000155847551708;0.913728702426618;1.0000921856770522
69.853487;1.0972933148276114;0.9830170945196792;0.8957036685343963;0.07187566324483889;0.06547645186536939;1.1000966987675758;10.001818778321912;0.9092309236967978;-0.09147498996846948;1.0454100130507422;1.0001566255097885;0.9137286373225527;1.000090378736746
69.863487;1.097293545845089;0.9830168031299769;0.8957027935483795;0.07187506174999408;0.06547630190398555;1.1000996991642742;10.001848265159255;0.9092340389047253;-0.09147498932695458;1.0454091793378755;1.0001572966459409;0.9137285074765144;1.000088601439027
69.873487;1.0972928940533655;0.9830155770238954;0.8957018051161252;0.07187462992547655;0.0654763625032085;1.1001026174248174;10.001876136434685;0.9092372181750878;-0.09147498870190643;1.0454084073473324;1.0001578550755972;0.9137283100319301;1.0000868552578284
69.883487;1.0972923251872346;0.9830142973325617;0.8957007196831828;0.0718741961689716;0.06547641894105764;1.100105451046255;10.00190245091658;0.909240461563749;-0.09147498809592364;1.0454077024277058;1.0001582950503818;0.9137280426987462;1.000085138939943
69.893487;1.0972918389067763;0.9830129646617841;0.8956995364326349;0.07187376103999107;0.06547647093727675;1.1001081977880427;10.001927261617732;0.9092437684474559;-0.09147498751074633;1.045407066919834;1.0001586103403315;0.9137277064885587;1.0000834494490292
69.903487;1.0972914335023365;0.9830110991259376;0.8956978163069369;0.071875090300628;0.06547812640890996;1.1001108544141158;10.001950616161489;0.909247137674441;-0.09147598694716037;1.0454065005207778;1.0001587953365683;0.9137274069744908;1.0000817847220809
69.913487;1.0972911070307638;0.9830096627311999;0.895696434596723;0.07187465403436788;0.06547816904356023;1.1001134168310518;10.001972566050744;0.9092505667540156;-0.09147598640511054;1.0454060014388618;1.0001588461489983;0.913726952320282;1.0000801450228878
69.923487;1.0972908574578062;0.9830081756371144;0.8956949534126738;0.07187421791626666;0.06547820685673714;1.1001158807075206;10.001993176527863;0.909254050895706;-0.09147598588415387;1.0454055674502014;1.0001587600525264;0.9137264513797037;1.0000785325926655
69.933487;1.097290681976648;0.9830066400589954;0.8956933726213018;0.07187378229950742;0.06547823971537028;1.1001182415445259;10.002012525264838;0.9092575829997642;-0.09147598538411546;1.0454051964471598;1.0001585343356953;0.9137259109380673;1.0000769511646765
69.943487;1.0972905777741362;0.9830050603771741;0.8956916908432886;0.07187334748338937;0.06547826743115452;1.1001204949701495;10.002030689019907;0.909261154774268;-0.09147598490555303;1.0454048872160997;1.0001581667031643;0.9137253345859367;1.0000754047613536
69.953487;1.0972905440350984;0.9830034436510494;0.8956899055468456;0.07187291380320537;0.06547828984702007;1.100122637815111;10.002047731204007;0.909264758227293;-0.09147598444945594;1.0454046398699075;1.000157656331238;0.913724722992287;1.0000738957316675
69.963487;1.097290583213659;0.9830017991027776;0.8956880144217344;0.07187248162046797;0.06547830697367013;1.100124668592753;10.0020636962883;0.9092683865024952;-0.09147598401643797;1.0454044550347577;1.0001570032997162;0.9137240755632542;1.0000724238112226
69.973487;1.097290700575103;0.9830001366397457;0.8956860160535534;0.07187205123059484;0.06547831901690905;1.1001265863189145;10.002078606404133;0.9092720332412164;-0.0914759836064326;1.0454043333414578;1.0001562076465478;0.9137233922411833;1.0000709868801305
69.983487;1.0972909027963462;0.9829984657832689;0.8956839092308652;0.07187162284092091;0.06547832631995268;1.1001283891588918;10.00209245847658;0.909275691358476;-0.09147698321890889;1.0454042761323805;1.0001552703417025;0.9137227745804729;1.000069582451315
69.993487;1.0972911962141487;0.9829967953805687;0.8956816923629197;0.07187119663060071;0.06547832931584606;1.1001300747296408;10.002105225127615;0.9092793527496221;-0.09147698285307004;1.0454042855739272;1.0001541944833798;0.9137220254790945;1.0000682084338077
70.003487;1.0972915852209912;0.9829951335850626;0.8956793635724289;0.07187077279442207;0.06547832847500944;1.1001316410212492;10.00211686469509;0.9092830085066711;-0.09147698250798698;1.04540436363167;1.0001529843485193;0.9137212490813245;1.0000668630011564
70.013487;1.0972920719780062;0.9829934878892022;0.8956769208594113;0.0718703515620786;0.06547832425734608;1.1001340868944767;10.002127338110512;0.9092866488034109;-0.09147698218270559;1.0454045113042163;1.0001516436043112;0.913720448687299;1.00006554420369
70.023487;1.0972926568576349;0.9829913845110926;0.8956739243062722;0.07187169841327035;0.06547992519609694;1.1001354127685326;10.002136618887329;0.9092902631224233;-0.09147698187649053;1.0454047285263477;1.0001501745756598;0.9137196260987158;1.0000642492269933
70.033487;1.0972933378553826;0.9829897912355402;0.8956712481408534;0.07187128318083448;0.0654799154975137;1.1001366207832637;10.0021446856802;0.9092938410171293;-0.09147698158913066;1.0454050148576657;1.0001485786198605;0.9137187827175017;1.0000629745626783
70.043487;1.0972941098480182;0.9829882328214339;0.8956684537612059;0.0718708713449457;0.06547990371515933;1.1001377140906132;10.002151511063184;0.9092973728994381;-0.09147698132075477;1.0454053707553548;1.0001468567580192;0.913717920816561;1.000061718005231
70.053487;1.0972949657396076;0.982986713450937;0.8956655419692182;0.07187046313906648;0.0654798903502333;1.1001386959782091;10.002157067790145;0.9093008509591411;-0.09147698107122096;1.045405798116865;1.0001450098592253;0.9137170437144793;1.0000604797223183
70.063487;1.0972958986921002;0.982985235622287;0.8956625152430933;0.07187005875436377;0.06547987592205828;1.1001395686370072;10.002161338333053;0.9093042696901723;-0.09147798083977195;1.04540629976327;1.0001430386507997;0.9137162557986718;1.000059260936808
70.073487;1.0972978685714387;0.9829846812013419;0.8956593930539054;0.07186948621557569;0.06547964658757162;1.1001403325363233;10.0021643055308;0.9093066251677431;-0.09147798062523371;1.0454068792994722;1.0001409440028095;0.9137143671692489;1.000058062142249
70.083487;1.097298943306655;0.982983286713325;0.8956561481906223;0.07186909000793489;0.06547963169909725;1.1001409873328343;10.002165943687721;0.9093099136962507;-0.09147798042651897;1.0454075417691613;1.0001387276402205;0.913713474247776;1.0000568818460092
70.093487;1.0973000877711467;0.9829819328117503;0.8956527996403383;0.07186869825134529;0.06547961751326467;1.100141532792533;10.002166227732967;0.9093131313117632;-0.0914779802430744;1.0454082933738262;1.0001363927811204;0.9137125889346873;1.0000557164518007
70.103487;1.0973013023121378;0.982980619595154;0.8956493494266905;0.0718683112106069;0.06547960461604733;1.1001419686337965;10.002165141575162;0.9093162744339395;-0.09147798007502758;1.0454091399766883;1.0001339434700476;0.9137117175142802;1.0000545619575052
70.113487;1.0973025854400678;0.9829793478130588;0.8956457987234516;0.0718679290769531;0.06547959347481105;1.1001422939978034;10.002162676273237;0.9093193402902903;-0.09147797992310693;1.0454100860665045;1.0001313832721401;0.9137108655954073;1.0000534152960532
70.123487;1.097303934041001;0.9829781189594922;0.8956421484717045;0.07186755196838839;0.06547958444491751;1.1001425079381526;10.002158832636775;0.9093223260708886;-0.09147797978859006;1.0454111345511863;1.000128714800344;0.9137100394449577;1.0000522735186557
70.133487;1.097305345384122;0.9829769346835794;0.8956383995096368;0.07186717993852071;0.06547957780098307;1.1001426112823012;10.002153626546683;0.9093252277147452;-0.09147797967328211;1.0454122866358666;1.00012593936745;0.9137092465728042;1.0000511329743427
70.143487;1.0973068179263057;0.9829753144099086;0.895634114460862;0.0718685781954305;0.06548118188169148;1.1001426077574283;10.002147078958462;0.909328039625049;-0.0914789795794092;1.0454135417433263;1.0001230563958394;0.9137085949795632;1.0000499900455315
70.153487;1.097308350369374;0.9829742178992822;0.89563016982058;0.07186821622314571;0.06548118073576312;1.1001425035023413;10.002139198152385;0.9093307550587163;-0.0914789795095959;1.0454148980666929;1.0001200637037166;0.9137078911099752;1.0000488416166264
70.163487;1.0973099409832463;0.9829731625376139;0.8956261290571969;0.07186785914425577;0.06548118277155977;1.1001423064317049;10.002129979616553;0.9093333663752862;-0.09147897946684584;1.0454163535784333;1.0001169591311243;0.9137072392810062;1.0000476838381613
70.173487;1.097311587655677;0.9829721471074889;0.8956219941244817;0.07186750697822832;0.06548118828893985;1.1001420248244722;10.00211942379825;0.9093358652924735;-0.09147897945427282;1.0454179060468598;1.0001137422768298;0.9137066419341295;1.0000465109400498
70.183487;1.0973132878256011;0.9829711710862544;0.8956177671011057;0.07186715996430243;0.06548119750602671;1.100141665044498;10.002107550366324;0.9093382433810703;-0.0914789794747856;1.045419551708227;1.000110414780306;0.9137061020796762;1.0000453159509528
70.193487;1.097315038232712;0.9829702348263386;0.8956134503594299;0.07186681852210747;0.06548121050747506;1.1001412313840013;10.002094398789767;0.9093404922703235;-0.09147897953098022;1.0454212847416944;1.000106980085119;0.9137056248827282;1.0000440924623955
70.203487;1.0973168347492097;0.9829693391484895;0.8956090468557422;0.0718664831693453;0.06548122723418205;1.100140728057602;10.002080020816763;0.909342603793528;-0.09147897962514086;1.0454230986980833;1.0001034438113292;0.9137052174659774;1.0000428362361997
70.213487;1.0973186726247222;0.9829684844312655;0.8956045606599653;0.07186615445748615;0.06548124752193236;1.100140160312493;10.002064466555467;0.9093445708685592;-0.09147897975898522;1.0454249879058937;1.0000998134990708;0.9137048876806118;1.000041546179964
70.223487;1.0973205475981045;0.9829676708428295;0.8955999980491658;0.07186583292610685;0.0654812711896633;1.1001405340477963;10.0020477670601;0.90934638856332;-0.09147997993308145;1.0454269465884707;1.0000960972757382;0.9137047432031934;1.0000402242526372
70.233487;1.0973224577146121;0.9829668994611017;0.8955953677784263;0.07186551910936108;0.06548129811647635;1.1001398550074493;10.002029931109492;0.9093480546032139;-0.09147998014652946;1.0454289664893694;1.000092302530602;0.9137045906651141;1.0000388739877406
70.243487;1.0973244043667338;0.9829644078043365;0.8955890716465743;0.07186473287875725;0.06548089033282957;1.100139127929787;10.002010958137506;0.9093495691364386;-0.09147998039736091;1.045431036274185;1.0000884352595376;0.9137045365156689;1.0000374985428895
70.253487;1.097326391535646;0.9829637306896144;0.8955843353439159;0.07186443634771954;0.06548092371336695;1.1001383558592501;10.001990846695854;0.9093509337293084;-0.09147998068330918;1.045433143455667;1.0000845001034298;0.9137045869704692;1.0000361000815554
70.263487;1.0973284241341643;0.9829626267613782;0.8955791213323984;0.0718659148332363;0.06548256849837407;1.100137539769721;10.001969596220379;0.9093521505794065;-0.091479981002339;1.0454352761430281;1.0000805009388987;0.9137047480545484;1.000034679900885
70.273487;1.0973305071375528;0.982962060118109;0.8955743134457053;0.07186563878353132;0.06548260850381032;1.1001366787066649;10.00194721196567;0.9093532226030457;-0.09147998135276382;1.045437423246488;1.0000764415992736;0.9137050248034781;1.000033238215002
70.283487;1.0973326465571065;0.9829615503794273;0.8955694820759702;0.0718653743514994;0.06548265178862335;1.100135770839219;10.001923707755614;0.909354153835387;-0.09147998173324773;1.045439574065007;1.0000723262052928;0.9137054203912782;1.0000317742614981
70.293487;1.097335815679728;0.9829619776995768;0.8955646522106675;0.07186495034971284;0.06548248392618465;1.1001348147388925;10.00189910485326;0.9093549498472628;-0.09147998214288548;1.0454417180412616;1.000068159622308;0.9137059359667667;1.0000302864032495
70.303487;1.0973380951074057;0.982961577171508;0.8955598029679345;0.07186471197756673;0.06548253369156481;1.1001338097252682;10.001873438775847;0.909355618007249;-0.09148098258107915;1.0454438447524264;1.0000639482189138;0.913706671664466;1.0000287714617553
70.313487;1.0973404600698848;0.9829612272876264;0.8955549613640121;0.07186448792036032;0.06548258677635338;1.1001327556777107;10.001846772198647;0.9093561670689938;-0.09148098304697015;1.0454459438919808;1.0000596995728706;0.9137074270506229;1.0000272237791417
70.323487;1.0973429196960072;0.9829609249867977;0.895550139594769;0.07186427889689126;0.06548264324776881;1.1001316527966827;10.001819195700659;0.909356606053267;-0.0914809835389181;1.0454480050052513;1.0000554211739396;0.9137083014596579;1.0000256351046433
70.333487;1.0973454817047403;0.982960666955591;0.8955453505775272;0.07186408554712455;0.06548270315649606;1.100130500676297;10.001790810410649;0.9093559431064536;-0.09148098405461455;1.0454500171619963;1.0000511198771191;0.913708297851259;1.0000239958443773
70.343487;1.0973481525811488;0.9829604497124727;0.8955406072800041;0.07186390844580084;0.06548276656123782;1.1001292974697732;10.00176170827092;0.909356185154872;-0.0914809845916002;1.0454519696735554;1.0000468023146187;0.9137094034006344;1.000022297020226
70.353487;1.0973509376533068;0.9829602703097252;0.8955359230927646;0.07186374811118952;0.06548283353634812;1.1001280405205887;10.001731965924334;0.9093563386610003;-0.09148098514771634;1.0454538542006966;1.0000424751413484;0.9137106209288304;1.0000205314655723
70.363487;1.0973538409713672;0.9829601273423487;0.8955313132348028;0.07186360504322188;0.06548290414433086;1.1001267270117223;10.001701652653288;0.9093564102386554;-0.0914809857213536;1.0454556659609129;1.0000381451203026;0.9137119497008346;1.000018693708507
70.373487;1.0973568645897065;0.9829600212379518;0.895526794399971;0.0718634797791528;0.06548297842261934;1.1001253535278244;10.001670844757303;0.9093564060457927;-0.09148098631133002;1.045457402377299;1.0000338194574727;0.9137133906366057;1.0000167799594044
70.383487;1.097360007966369;0.9829594726557712;0.895521944935363;0.07186513812586198;0.0654846645207169;1.1001239166112877;10.001639632995907;0.9093563311319469;-0.0914809869165456;1.045459060948277;1.0000295057744741;0.9137149456002189;1.0000147884236732
70.393487;1.0973632684422632;0.9829594441382317;0.8955176558363868;0.07186505019434314;0.06548474632729807;1.1001224147643005;10.001608113137546;0.9093561892939556;-0.09148198753585424;1.0454606388945846;1.0000252113671675;0.9137167160015428;1.0000127190249117
70.403487;1.0973666420244428;0.982959455419952;0.895513502883927;0.07186498165051768;0.06548483210177632;1.1001208495933408;10.001576369116124;0.9093559826985218;-0.0914819881680042;1.045462134311276;1.0000209424404616;0.9137185010811032;1.0000105733391929
70.413487;1.097370123454233;0.9829595068685048;0.8955094969477104;0.07186493283262049;0.065484922016002;1.1001192249597729;10.001544458802282;0.909355711745581;-0.09148198881148238;1.0454635467112712;1.0000167039776993;0.9137203987113074;1.0000083549316383
70.423487;1.097373705701342;0.9829595994996837;0.8955056451842193;0.07186490398179186;0.06548501624199864;1.1001175449732539;10.001512404242632;0.9093553757449795;-0.09148198946469444;1.0454648766719332;1.0000125000405315;0.9137224058910631;1.0000060690807107
70.433487;1.0973773799850812;0.9829597348524433;0.8955019516190593;0.07186489519800848;0.06548511497836108;1.1001168123670244;10.00148019581991;0.9093549737953391;-0.0914819901265857;1.045466125269151;1.0000083335774006;0.9137245193569303;1.0000037218804865
70.443487;1.0973811365285286;0.9829599141176408;0.8954984182000518;0.0718649063931369;0.06548521841854851;1.1001150278527412;10.001447814232318;0.9093545048762716;-0.09148199079723555;1.0454672938588947;1.000004205324096;0.9137267348643378;1.000001319498269
70.453487;1.0973849643348315;0.9829601368116969;0.8954950455251033;0.07186493728289288;0.06548532667838196;1.1001131906052914;10.001415253783062;0.9093539672494592;-0.09148199147799563;1.0454683846629187;1.0000001133315979;0.9137290463840072;0.9999988685219837
70.463487;1.097388849783242;0.9829603994923618;0.895491833380618;0.07186498742437825;0.06548543982233099;1.1001113002984555;10.001382524999316;0.909353358807985;-0.09148199217101728;1.0454694004145668;0.9999960547020796;0.9137314461468338;0.9999963774854507
70.473487;1.0973927765848503;0.9829606960625822;0.8954887810058412;0.0718650562475005;0.0654855579531112;1.100109359270624;10.001349640317002;0.9093526782135651;-0.09148299287838194;1.0454703425155283;0.9999920283474184;0.9137340249229333;0.9999938577120671
70.483487;1.0973967277916221;0.9829610197752138;0.8954858868921068;0.07186514305672446;0.0654856812207769;1.1001073722869845;10.001316609601423;0.9093519244503692;-0.09148299360146872;1.0454712107653734;0.9999880361226604;0.9137365714877033;0.9999913220274296
70.493487;1.097400687670894;0.9829613650955353;0.8954831490932135;0.07186524706889225;0.06548580974960326;1.1001053439091943;10.001283446309307;0.9093510953417413;-0.09148299434111622;1.0454720051536388;0.9999840814021487;0.9137391738598771;0.9999887828274684
70.503487;1.0974046426324875;0.9829612480722372;0.8954801280838683;0.07186713268025106;0.06548755166778268;1.1001032760835625;10.00125016186485;0.9093501872891968;-0.0914829950980353;1.0454727266658006;0.999980167014838;0.9137418201567661;0.9999862513206017
70.513487;1.0974085820141466;0.9829616292596945;0.8954776983923565;0.07186726857528657;0.0654876906898358;1.1001011673675325;10.001216749785769;0.9093491953701505;-0.09148299587261974;1.0454733762785815;0.9999762944862989;0.9137444995572318;0.9999837375013327
70.523487;1.097413463660592;0.982962909324832;0.8954754357446969;0.07186724692929544;0.0654876204751071;1.1000990128564443;10.001183183061197;0.909348112731203;-0.0914829966645718;1.0454739538561129;0.9999724645288903;0.9137472015370343;0.999981250172711
70.533487;1.0974173541053749;0.9829633249102697;0.8954733052838668;0.07186741112145725;0.06548776981864395;1.1000968046897446;10.00114943057963;0.9093469306819921;-0.09148299747307162;1.045474457677178;0.9999686782688689;0.9137499150359739;0.9999787972894704
70.543487;1.09742121590634;0.9829637555010664;0.8954713177390271;0.07186758816310783;0.06548792445466124;1.1000945339170216;10.001115469079341;0.9093456401640597;-0.09148299829726653;1.045474884354996;0.9999649382145791;0.9137526289164877;0.9999763861704222
70.553487;1.0974250470280513;0.982964198451059;0.8954694670258885;0.07186777721340683;0.06548808449552049;1.1000921927133145;10.001081281178418;0.9093442333172687;-0.09148299913655013;1.0454752290971299;0.9999612474882593;0.9137553328141467;0.9999740232804939
70.563487;1.097428846478925;0.9829646507302587;0.8954677464474847;0.07186797743693528;0.06548825002356705;1.1000897757991746;10.001046856065088;0.909342704133765;-0.09148399999056983;1.0454754862884799;0.9999576080780851;0.9137581179811582;0.9999717145356817
70.573487;1.0974326154147682;0.9829651089183901;0.8954661497105273;0.07186818803222775;0.06548842103793946;1.1000872811391986;10.001012192718461;0.9093410487821316;-0.09148400085919181;1.045475650399346;0.9999540203183174;0.9137607774337346;0.9999694663915977
70.583487;1.0974363573086003;0.9829655694762673;0.8954646714793429;0.07186840817395612;0.06548859739102178;1.1000847091989043;10.000977299249747;0.9093392660671891;-0.09148400174232103;1.0454757163444386;0.9999504839889867;0.9137634063700564;0.9999672868182198
70.593487;1.09744007735766;0.9829660294225264;0.8954633067229163;0.07186863690273393;0.06548877882123876;1.1000820605660964;10.000942194587102;0.909336357175823;-0.0914840026393837;1.0454756789505832;0.9999470000785345;0.9137650053933333;0.9999651851421668
70.603487;1.0974437821907175;0.982966486581894;0.8954620495681485;0.07186887311690528;0.06548896505377783;1.1000793340514692;10.000906904752897;0.9093343244970985;-0.09148400354880452;1.0454755329938061;0.999943571910542;0.9137675596606305;0.9999631707209845
70.613487;1.0974474798101932;0.9829669399775814;0.8954608930248348;0.07186911564390638;0.06548915581160474;1.1000765270230874;10.000871454085473;0.9093321708685264;-0.09148400446800202;1.045475273758891;0.999940204411755;0.9137700690460335;0.9999612518019211
70.623487;1.0974511785697947;0.982967390882103;0.8954598297355754;0.07186936325422266;0.06548935074783711;1.1000736374823723;10.00083586696182;0.9093298998969371;-0.09148400539391686;1.0454748968163805;0.9999369021675139;0.9137725285644079;0.9999594359800609
70.633487;1.0974548858753344;0.9829673627159707;0.8954584146035206;0.07187137985808968;0.06549115756862996;1.1000706661487603;10.000800166981985;0.9093275161175212;-0.09148400632359442;1.045474397334896;0.9999336687021317;0.9137749342597457;0.9999577320398056
70.643487;1.0974586075291106;0.982967823663467;0.895457516368778;0.07187163366163031;0.06549135968930668;1.1000676172043196;10.000764364631525;0.9093250245374714;-0.09148500725436916;1.045473769546465;0.9999305078919738;0.9137773834002163;0.9999561506193978
70.653487;1.0974623476258634;0.9829683018960784;0.8954566897645362;0.0718718886261254;0.06549156483235935;1.1000654975298099;10.000728450931271;0.9093224306178233;-0.09148500818375817;1.0454730067994948;0.9999274251640753;0.9137796729178361;0.9999547023893145
70.663487;1.0974661091305926;0.9829688075182182;0.8954559271223855;0.07187214367594061;0.06549177251232184;1.1000623151224609;10.000692400573925;0.9093197403513004;-0.09148500910956231;1.045472103329223;0.9999244268269831;0.9137818996183218;0.9999533964495506
70.673487;1.0974698940433845;0.982969350837654;0.8954552203364414;0.07187239795407943;0.06549198212779597;1.1000590782065718;10.000656181671916;0.9093169592208784;-0.09148501003003344;1.0454710569678038;0.9999215190478135;0.9137840601546454;0.9999522404499227
70.683487;1.0974737026105064;0.982969942352687;0.8954545602020177;0.07187265078059774;0.06549219303534785;1.1000557955669652;10.000619769548877;0.9093140909873676;-0.09148501094365814;1.045469869695544;0.9999187075775758;0.9137861519413608;0.9999512405655225
70.693487;1.0974775333749098;0.9829705935565257;0.8954539360667798;0.07187290156485518;0.06549240456624246;1.1000524766971047;10.000583152525902;0.9093111379936967;-0.09148501184891526;1.0454685457431678;0.9999159975374033;0.9137881738817827;0.9999504010092771
70.703487;1.097481384238298;0.9829713171473385;0.8954533370250735;0.07187314974373378;0.0654926159514742;1.1000491318186365;10.00054632491715;0.9093081023638615;-0.09148501274434376;1.0454670901597143;0.9999133928068773;0.9137901262273427;0.9999497243460657
70.713487;1.0974852529841217;0.9829721260955349;0.8954527535406291;0.07187339478159062;0.06549282626083314;1.1000457725975497;10.00050927432941;0.9093049866911281;-0.09148501362851642;1.045465508206942;0.9999108953013768;0.9137920095413719;0.9999492126561768
70.723487;1.0974891372481905;0.9829730318312296;0.895452177918119;0.07187363615180681;0.06549303445279617;1.100042411923811;10.000471979424747;0.9093017941100303;-0.09148501449988035;1.0454638040571518;0.9999085049105111;0.9137938237154729;0.9999488688108076
70.733487;1.0974930345471536;0.9829740424719664;0.8954516037173089;0.07187387328018412;0.06549323953958029;1.1000390621934066;10.000434422808313;0.909298528336481;-0.09148601535681716;1.0454619801067857;0.9999062204425893;0.9137956673181752;0.9999486967326646
70.743487;1.0974969422399954;0.9829751629823276;0.8954510251810821;0.07187410554577366;0.06549344073076603;1.100035734094415;10.000396601224942;0.9092951938776245;-0.09148601619773887;1.045460037679562;0.9999040406416572;0.9137973371906811;0.9999487003997101
70.753487;1.0975018219906507;0.9829767979701327;0.8954500151575844;0.07187592546446175;0.06549503119383841;1.1000324365532967;10.000358528846958;0.909291795832764;-0.09148601702102976;1.045457976466366;0.9999019648319496;0.9137989308318576;0.9999488831641893
70.763487;1.0975057398016181;0.9829781506309703;0.8954494141458064;0.07187614645998404;0.06549522315121395;1.1000291774992395;10.0003202407864;0.9092883390543098;-0.09148601782516559;1.0454557928875385;0.9998999936977556;0.9138004467053753;0.9999492480030504
70.773487;1.0975096547916405;0.9829796258490049;0.8954487962586494;0.07187636149821276;0.06549541022027221;1.1000259648195865;10.000281787918349;0.9092848274147814;-0.09148601860902444;1.0454534807244282;0.9998981293851498;0.9138018829975496;0.9999497973642467
70.783487;1.0975135595048948;0.9829812265284527;0.8954481581362184;0.07187657072376584;0.06549559236446247;1.1000228062715653;10.000243221470289;0.909281263697458;-0.09148601937206956;1.0454510332297697;0.9998963745775641;0.9138032367755522;0.9999505322240103
70.793487;1.097517445624134;0.9829829541864425;0.8954474970103652;0.07187677444551174;0.0654957694879432;1.1000197086173018;10.000204582830518;0.909277649515404;-0.0914860201142917;1.0454484439494043;0.9998947321549441;0.9138045048204462;0.999951451635412
70.803487;1.0975213055828952;0.9829848096796076;0.8954468106596027;0.07187697300904475;0.06549594145261986;1.100016677091834;10.00016590124627;0.9092739854618196;-0.0914860208359675;1.045445707063283;0.9998932054389577;0.9138056840624758;0.9999525533324876
70.813487;1.0975251326038036;0.9829867937681599;0.8954460977308399;0.07187716669998272;0.06549610812984717;1.1000137158247254;10.000127187875828;0.9092702726423283;-0.09148602153743762;1.045442818384957;0.9998917978964174;0.9138067708036663;0.9999538343956672
70.823487;1.097528919183301;0.9829889076016115;0.895445358885387;0.07187735567902472;0.06549626939467351;1.1000108290748734;10.00008842741409;0.909266514246923;-0.09148702221912429;1.0454397761687833;0.9998905129599052;0.9138078603957664;0.9999552910875273
70.833487;1.0975326568000514;0.9829911528768771;0.8954445975131767;0.07187753997158845;0.0654964251116678;1.1000080219378778;10.000049584392855;0.9092627153630758;-0.09148702288155841;1.0454365815346318;0.9998893546791399;0.9138087476048041;0.999956918194483
70.843487;1.0975363376283336;0.9829935308971334;0.8954438190953755;0.07187771949178427;0.0654965751314378;1.1000052997585246;10.000010623972628;0.9092588819985229;-0.09148702352515732;1.0454332384756588;0.9998883280906157;0.9138095284726285;0.999958708603394
70.853487;1.0975399558852221;0.9829960412994821;0.8954430299883139;0.07187789408270162;0.06549671934348726;1.1000026668221725;9.999971521624065;0.9092550206046462;-0.0914870241502223;1.0454297526540708;0.9998874385800923;0.9138101997301502;0.9999606534320213
70.863487;1.0975435071306145;0.9829986816827595;0.895442236761107;0.07187806363186654;0.06549685773997792;1.1000001248189704;9.999932249753614;0.9092511378395732;-0.0914870247574055;1.0454261296105734;0.9998866914814234;0.9138107580155611;0.9999627427407282
70.873487;1.097546986718711;0.9830014480165663;0.8954414462506864;0.0718782281849695;0.06549699036337168;1.0999976716344753;9.999892762756824;0.9092462395346648;-0.09148702534789821;1.04542237424866;0.9998860923279581;0.9138102046168999;0.9999649664101896
70.883487;1.097550389700684;0.9830038546029619;0.895440227345568;0.07188015312777983;0.06549872533704472;1.0999963015930854;9.999853002645306;0.9092423293449287;-0.09148702592298343;1.0454184920711476;0.9998856464981448;0.9138105256737513;0.9999673145368193
70.893487;1.09755371196483;0.9830068571530335;0.8954394616839789;0.07188030817473497;0.06549884648651857;1.0999940070565415;9.999812916806384;0.9092384092643121;-0.09148702648344138;1.0454144905513545;0.999885357481071;0.9138107221308849;0.999969777142795
70.903487;1.0975569500506217;0.9830099683286161;0.8954387161144186;0.0718804586853633;0.06549896204802261;1.0999917798939576;9.999772470065095;0.9092344815748855;-0.09148702702936325;1.0454103788460052;0.9998852248725122;0.9138107894231005;0.99997234386938
70.913487;1.0975600999377428;0.9830131811435543;0.8954379956229315;0.07188060477146785;0.065499072287962;1.0999896121640356;9.99973164656005;0.9092305496038748;-0.09148802756052224;1.0454061664266168;0.9998852444773633;0.9138108235383695;0.9999750039992708
70.923487;1.0975631569213977;0.9830164887813923;0.8954373054343484;0.07188074655177017;0.06549917761866118;1.0999874962524991;9.99969044407965;0.9092266173218663;-0.09148802807673255;1.0454018624189647;0.999885410039849;0.9138106219097091;0.9999777461558307
70.933487;1.0975661161555608;0.9830198836480699;0.8954366496487591;0.0718808842268978;0.06549927859440484;1.0999854249910685;9.999648866168988;0.9092226884850214;-0.09148802857784392;1.0453974755307451;0.9998857140272043;0.9138102849998747;0.9999805579702877
70.943487;1.0975689731443312;0.9830233565656524;0.8954360312931263;0.0718810181534222;0.06549937588747573;1.0999833922695983;9.999606920011798;0.9092187649170009;-0.09148802906371375;1.0453930142117136;0.9998861474789307;0.9138098161275026;0.9999834262690223
70.953487;1.097571724194811;0.983026897879882;0.8954354539679998;0.0718811488837005;0.06549947025066652;1.0999813937966427;9.999564624796418;0.9092148454228599;-0.0914880295341441;1.0453884871626007;0.9998866996456088;0.9138092212247023;0.9999863375154531
70.963487;1.0975743666225293;0.9830304993673464;0.8954349223199477;0.07188127713387908;0.06549956244745293;1.0999794273354135;9.99952202002186;0.9092109268231515;-0.09148802998866717;1.0453839028285803;0.999887357734851;0.9138085078027142;0.9999892782852705
70.973487;1.0975768989085146;0.9830341550043826;0.8954344410400291;0.07188140363681829;0.06549965315623898;1.0999774923463554;9.999479161657648;0.90920700585867;-0.09148803042655984;1.0453792681577108;0.9998881079728766;0.9138076842448447;0.9999922350042616
70.983487;1.0975793204924187;0.9830378598907332;0.895434014130809;0.07188152897300677;0.0654997428977045;1.0999755894541805;9.99943611521086;0.9092030800329713;-0.09148803084723381;1.0453745890505044;0.9998889375835793;0.9138067592023005;0.9999951929195574
70.993487;1.0975825955960548;0.983042489749808;0.895433660407125;0.07188148138312558;0.06549961764345796;1.0999737203379407;9.999392954241365;0.9091991470134025;-0.09148803125046213;1.0453698725788347;0.9998898356565469;0.9138057409505835;0.9999981355049125
71.003487;1.0975847927110691;0.9830462745447531;0.8954333502029339;0.07188160533467143;0.06549970638137899;1.099971887793373;9.999349755702339;0.909195204034388;-0.09148903163616512;1.0453651288397252;0.9998907928560248;0.9138047380035408;1.0000010445385072
71.013487;1.0975868742646593;0.9830500869350414;0.8954330979257406;0.07188172881723107;0.06549979493566305;1.0999700951805795;9.999306595052674;0.9091912484303982;-0.09148903200416003;1.0453603710866815;0.99989180132407;0.913803559394273;1.0000039010979374
71.023487;1.097588839593091;0.9830534375334206;0.895432460790096;0.07188361719368354;0.06550149157339769;1.0999683455636653;9.999263551314165;0.909187278331108;-0.09148903235412492;1.0453556147412424;0.9998928548177557;0.9138023143455003;1.0000066875360145
71.033487;1.0975906919413125;0.9830572795811182;0.8954323085369138;0.07188374016418304;0.06550158017132506;1.099966641123808;9.999220711434827;0.9091832928749426;-0.09148903268563283;1.0453508768894995;0.9998939489721337;0.9138010097563696;1.0000093888600912
71.043487;1.0975924385676732;0.9830611240691634;0.8954321991952016;0.07188386302799446;0.06550166890476611;1.0999649828471674;9.999178164484443;0.9091792927030973;-0.09148903299808876;1.0453461764650789;0.9998950811941907;0.9137996500186991;1.000011993043408
71.053487;1.0975940897924288;0.983064962505503;0.8954321313445123;0.07188398570725275;0.0655017578932049;1.0999633703330642;9.999135997217868;0.9091752802627087;-0.09148903329072668;1.045341533830579;0.9998962493424371;0.913798237848781;1.0000144916633065
71.063487;1.0975956578860566;0.9830687872343352;0.8954321046050389;0.0718841079631951;0.0655018472338902;1.0999618011208694;9.999094304471123;0.9091712591581209;-0.09148903356296262;1.045336969506226;0.9998974508670108;0.9137967748819257;1.000016880552242
71.073487;1.0975971557668567;0.9830725929799528;0.895432118863692;0.07188422940308715;0.06550193689044011;1.099960269772393;9.999053203904287;0.9091672336486418;-0.09148903381472827;1.0453325030856178;0.9998986833523705;0.9137952623473873;1.0000191585165275
71.083487;1.0975985959619263;0.9830763778816214;0.8954321743285174;0.07188434954586288;0.0655020266761878;1.0999587689564714;9.999012833906203;0.909163209281678;-0.09148903404620518;1.0453281525815845;0.999899944759912;0.9137937010865655;1.0000213249933654
71.093487;1.0975999902888438;0.9830801430582551;0.895432271096795;0.07188446794736128;0.06550211627368151;1.0999572922474101;9.99897333919825;0.9091591935526531;-0.09149003425726074;1.0453239334018023;0.9999012331307023;0.913792190582799;1.000023378975384
71.103487;1.0976013498371566;0.9830838908528948;0.8954324086769331;0.07188458422481354;0.06550220521462395;1.099955834711176;9.998934855737229;0.9091551946286917;-0.09149003444739374;1.045319857576358;0.9999025467060483;0.9137905278510006;1.00002531894556
71.113487;1.0976026850482983;0.9830876230345659;0.8954325856753056;0.07188469793972478;0.06550229295119879;1.0999543913864602;9.998897496765881;0.9091512190155999;-0.09149003461627037;1.0453159347316274;0.9999038848000756;0.9137888088379427;1.00002714296548
71.123487;1.0976040058696244;0.9830913397924691;0.8954327993359608;0.07188480851188289;0.06550237903073641;1.0999539573775974;9.99886134869255;0.9091472714508848;-0.09149003476419452;1.0453121732904127;0.9999052489017134;0.9137870294565398;1.0000288484451199
71.133487;1.0976053216905883;0.9830950389534158;0.8954330455567595;0.07188491524331878;0.06550246316611177;1.0999525294812613;9.998826475331573;0.9091433569459667;-0.09149003489216262;1.045308580331268;0.9999066423264685;0.9137851875284883;1.0000304315766093
71.143487;1.0976066417829433;0.9830987157071684;0.8954333194642368;0.0718850174047292;0.06550254521095883;1.0999511067769001;9.998792921330592;0.9091394815402412;-0.09149003500152873;1.0453051623331229;0.9999080679100375;0.9137832834062773;1.0000318878020544
71.153487;1.0976079762506648;0.9831018831228582;0.8954331781766606;0.07188687958217808;0.06550423327673949;1.0999496898596564;9.998760720994923;0.90913465078326;-0.0914900350934698;1.0453019269010013;0.9999095260428444;0.913780324283743;1.0000332133921896
71.163487;1.0976093361958492;0.9831054962486371;0.8954334935411256;0.07188697089560811;0.06550431131211859;1.0999482803057425;9.998729912203967;0.9091308683606598;-0.09149003516876959;1.0452988825459948;0.9999110148589676;0.913778303134589;1.000034406686456
71.173487;1.0976107329100346;0.9831090675157168;0.8954338260208322;0.07188705641919726;0.06550438764154044;1.09994688100972;9.998700537355209;0.9091271361741505;-0.0914900352281249;1.0452960370112552;0.9999125314587731;0.9137762282257244;1.0000354681962638
71.183487;1.0976121767247975;0.9831125892866472;0.8954341771295803;0.07188713623647089;0.06550446243242518;1.0999454965546467;9.998672623770336;0.9091234549584738;-0.09149103527247313;1.0452933962636668;0.9999140727152767;0.9137742030537357;1.0000363996949337
71.193487;1.0976136762742321;0.9831160542535972;0.8954345503036949;0.07188721062265674;0.06550453575036151;1.0999441327818884;9.998646166985063;0.9091198250907484;-0.09149103530291507;1.0452909642296395;0.9999156358543859;0.9137720311850251;1.000037203273733
71.203487;1.09761523829425;0.9831194565695727;0.8954349488711258;0.07188728003147579;0.0655046075727138;1.099942795593728;9.998621140950366;0.9091162471886794;-0.09149103532044695;1.0452887427871085;0.9999172191101132;0.9137698169991068;1.0000378808418429
71.213487;1.0976168672813496;0.9831227915576392;0.895435375664988;0.07188734504797452;0.06550467782301467;1.0999414897964523;9.998597516059633;0.9091127220781868;-0.09149103532590401;1.0452867316788765;0.999918821910843;0.9137675644481809;1.0000384336486954
71.223487;1.097618565233401;0.9831260544694457;0.8954358341760429;0.07188740636953665;0.06550474642741437;1.0999402181308253;9.998575258312256;0.9091092511145586;-0.09149103532013905;1.0452849285997223;0.9999204445372155;0.9137652764431304;1.000038861699267
71.233487;1.0976212970111652;0.9831301207938625;0.8954363451396138;0.0718872927069511;0.06550459900697217;1.099938980443996;9.998554323118775;0.9091058366590475;-0.09149103530407676;1.0452833303351448;0.9999220878167947;0.9137629542633703;1.00003916357719
71.243487;1.097623131691377;0.9831332203593109;0.8954368834197036;0.07188734924094077;0.0655046644072988;1.0999377738373686;9.998534663370881;0.9091024818392652;-0.09149103527851443;1.0452819341183026;0.9999237527168746;0.9137605973560509;1.0000393373050775
71.253487;1.0976250321488714;0.9831362257325359;0.8954374703192585;0.07188740472474099;0.06550472838636386;1.099936593484205;9.998516241605229;0.9090991901073092;-0.09149103524393572;1.045280738002449;0.999925439921684;0.9137582041274668;1.0000393818842082
71.263487;1.097626996156143;0.9831391285100489;0.8954381095480625;0.07188745996411407;0.06550479102912071;1.0999354332197506;9.998499033935541;0.9090959647743078;-0.09149103520053087;1.045279741010975;0.999927150242236;0.9137557729488461;1.0000392979982766
71.273487;1.0976290224956717;0.9831419224968686;0.8954388038657469;0.07188751576713484;0.0655048523839493;1.0999342861074588;9.998483029370364;0.9090928085784934;-0.09149203514844381;1.0452789427518856;0.9999288862022422;0.9137534023829522;1.0000390872593157
71.283487;1.0976311117168756;0.9831446045513523;0.8954395571268594;0.07188757296164726;0.06550491257612338;1.0999331447531155;9.998468222289654;0.9090897238682065;-0.09149203508794133;1.0452783418376816;0.9999306536512885;0.913750890224671;1.0000387518671128
71.293487;1.09763326548876;0.9831466930509718;0.8954399367216898;0.071889397534276;0.06550657993537597;1.0999320012387759;9.998454600414087;0.9090867133360119;-0.09149203501910325;1.0452779349350294;0.9999324611454881;0.9137483348735231;1.000038295386315
71.303487;1.0976354856783475;0.9831491488214494;0.8954408237867585;0.07188945967724839;0.0655066384630535;1.0999308470759634;9.998442142480592;0.9090837805393709;-0.09149203494133812;1.0452777173494485;0.9999343172909624;0.9137457370817179;1.0000377227174222
71.313487;1.0976377741138794;0.9831514897805816;0.8954417844514058;0.0718895251978891;0.06550669636483843;1.0999296730345571;9.9984308242306;0.9090809298776866;-0.09149203485335122;1.0452776837232003;0.999936228781852;0.9137431017543005;1.00003703924904
71.323487;1.0976401330552914;0.9831537139910199;0.8954428214906327;0.07188959456422772;0.06550675363044511;1.0999284697195384;9.9984206257827;0.9090781666170533;-0.0914920347535811;1.0452778284139472;0.9999382003672087;0.9137404370114027;1.0000362505734588
71.333487;1.0976425659368256;0.9831558193039607;0.8954439367360523;0.07188966797661063;0.06550681013639344;1.0999272293035431;9.998411540501321;0.9090754968936251;-0.0914920346408342;1.045278146150913;0.9999402360039215;0.9137377528223765;1.0000353624638338
71.343487;1.0976450771264437;0.9831578033780839;0.895445131173737;0.07188974530929625;0.06550686559345704;1.099925946830372;9.998403579867649;0.9090729271648523;-0.09149203451483522;1.045278632570822;0.999942339774743;0.9137350607951825;1.0000343804933058
71.353487;1.0976476709316894;0.9831596635656064;0.8954464049040451;0.07188982624048132;0.06550691955971506;1.0999246203858062;9.998396770075479;0.9090704638376184;-0.09149203437631603;1.0452792843332102;0.999944515930626;0.9137323729365896;1.0000333096651655
71.363487;1.0976503511498539;0.9831613970919243;0.8954477571364724;0.07188991039185534;0.06550697156545844;1.099924250377284;9.998391144590904;0.9090681134712482;-0.09149203422659064;1.0452800987004958;0.9999467685643214;0.9137296992927231;1.000032153960494
71.373487;1.0976531206622584;0.9831630019319912;0.8954491869923258;0.0718899973913173;0.06550702123507869;1.0999228387777635;9.998386738504033;0.9090658824593097;-0.09149303406699161;1.0452810721655095;0.9999491009562833;0.9137271476134672;1.0000309154503948
71.383487;1.0976559808507784;0.9831644776931646;0.8954506946099495;0.07189008688937772;0.06550706830067263;1.0999213892734068;9.99838358548441;0.909063775423271;-0.09149303389865546;1.0452821992156875;0.9999515145210857;0.9137245245890985;1.0000295938665122
71.393487;1.097658931673557;0.9831658256244643;0.8954522803940524;0.07189017853168887;0.06550711250771474;1.0999199070167813;9.998381715992583;0.909061793305704;-0.09149303372268189;1.0452834724375026;0.9999540082723042;0.9137219381419593;1.0000281869075647
71.403487;1.097661972108337;0.9831670481187396;0.89545394383356;0.07189027195392182;0.06550715353164964;1.0999183971606514;9.99838115335178;0.9090599327922482;-0.09149303354013459;1.04528488320345;0.9999565795654582;0.9137193967165183;1.0000266905646114
71.413487;1.097665100156602;0.9831681480762386;0.8954556840398723;0.07189036686343128;0.06550719101352354;1.0999168641485064;9.99838190738806;0.9090581874991984;-0.09149303335178237;1.045286421912957;0.9999592256328077;0.9137169086981791;1.000025099838787
71.423487;1.0976683124206128;0.9831686476126439;0.8954570621459028;0.0718922283545889;0.06550883277728209;1.099915312639482;9.998383975993137;0.9090565501485163;-0.09149303315801133;1.0452880777664366;0.9999619441329222;0.9137144825386805;1.0000234103894576
71.433487;1.0976716037082124;0.9831695110745607;0.8954589520452442;0.0718923259505336;0.06550886247177687;1.0999137482131396;9.998387351629528;0.9090550140785723;-0.09149303295901519;1.0452898388505085;0.9999647317211392;0.9137121269662011;1.000021619733269
71.443487;1.0976749672192245;0.9831702610277969;0.8954609123983406;0.07189242483092856;0.06550888815440527;1.0999121763011397;9.99839202156817;0.9090535731526265;-0.09149303275500832;1.0452916929305227;0.9999675826787959;0.9137098504874117;1.0000197265974775
71.453487;1.0976783957300273;0.9831709002182552;0.8954629391956879;0.07189252480475518;0.06550890981444348;1.0999106002774242;9.998397968790085;0.9090512210617864;-0.09149303254632406;1.04529362793045;0.9999704890033115;0.913706665963668;1.0000177302481672
71.463487;1.0976818826337775;0.9831714305324646;0.8954650286767887;0.07189262549438748;0.06550892748341941;1.0999090210731166;9.998405178677965;0.909049950970407;-0.09149403233338406;1.045295631624628;0.999973440733249;0.9137046704849825;1.0000156312319204
71.473487;1.0976854212112002;0.9831718549104548;0.8954671771811925;0.07189272643038094;0.06550894123446216;1.099907438695692;9.998413646385456;0.909048755896464;-0.09149403211648094;1.045297691530264;0.9999764267760776;0.9137026749150614;1.0000134317798397
71.483487;1.097689003339305;0.9831721794287128;0.8954693807775509;0.07189282721997742;0.06550895113556085;1.0999058534231976;9.998423378418591;0.9090476297302388;-0.09149403189569767;1.0452997953727572;0.999979436488243;0.9137007848143718;1.000011135316961
71.493487;1.0976935851996767;0.9831732950607766;0.8954716509558749;0.0718927554519912;0.06550874284525117;1.099904265622293;9.99843438161134;0.9090465677818929;-0.09149403167114586;1.0453019316542418;0.9999824601604247;0.9136990051826843;1.000008746442984
71.503487;1.0976972303187529;0.9831734516249443;0.8954739520071698;0.07189285511642199;0.06550874510939603;1.0999026756929051;9.998446646515568;0.9090455664701832;-0.09149403144303407;1.0453040902254032;0.9999854886388599;0.9136973408855471;1.0000062713644875
71.513487;1.0977008996034217;0.9831735442957302;0.8954762951788819;0.07189295378847893;0.06550874348626784;1.099901084750862;9.998460139618615;0.909044622704931;-0.09149403121162542;1.045306262906529;0.9999885133987774;0.9136957971420724;1.0000037175012484
71.523487;1.0977045904373297;0.9831735858572255;0.8954786767127966;0.07189305109154194;0.06550873783767892;1.0998994950658743;9.998474807793437;0.909043733069043;-0.0914940309774244;1.0453084435963105;0.9999915268970849;0.9136943794770048;1.0000010923842926
71.533487;1.0977083003365733;0.9831735861188999;0.8954810946667073;0.07189314657952627;0.06550872799699714;1.099897910227247;9.998490591029006;0.9090428932377013;-0.09149403074129897;1.0453106275540711;0.9999945230290462;0.9136930932285693;0.9999984031822078
71.543487;1.0977120269380907;0.9831735520954593;0.8954835487493723;0.07189323978489227;0.06550871382233837;1.099896334961606;9.99850743331964;0.9090420983278636;-0.09149403050445731;1.0453128106493488;0.9999974969605832;0.9136919434387387;0.9999956568749119
71.553487;1.0977157678819243;0.9831734896980531;0.8954860393574856;0.07189333026219778;0.06550869517802337;1.0998947743345444;9.99852528443812;0.9090413431009949;-0.09149403026846821;1.0453149891569489;1.0000004438770222;0.913690934850813;0.9999928601350997
71.563487;1.0977195206398125;0.9831729247960055;0.895488129912565;0.07189518282385444;0.06551028000483688;1.0998932334325762;9.99854409505868;0.9090406209844689;-0.09149503003518526;1.0453171598386253;1.0000033584603671;0.9136901717124195;0.9999900188219178
71.573487;1.0977232832188708;0.9831728271798615;0.8954906987921952;0.07189526665520338;0.0655102519494984;1.099891717813321;9.998563810571977;0.9090399232486766;-0.09149502980643398;1.0453193201243898;1.0000062361378788;0.9136894567515959;0.9999871380260675
71.583487;1.0977270549115452;0.9831727264582342;0.8954933104300504;0.07189534677428862;0.06551021905368473;1.0998902336323495;9.998584373184006;0.9090392398028059;-0.09149502958366677;1.045321468102785;1.0000090742675647;0.9136888914341568;0.999984223060464
