time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.593487;1.0977308361312093;0.9831726348215495;0.8954959653889629;0.07189542308974481;0.06551018131853636;1.0998887871807093;9.998605730484119;0.9090385612207198;-0.0914950293677524;1.0453236018537948;1.0000118721115374;0.913688475386769;0.9999812799979517
71.603487;1.0977346279499185;0.9831725661158635;0.8954986613888918;0.07189549553609305;0.06551013879139653;1.0998873841295624;9.998627836348815;0.9090378797671578;-0.09149502915885956;1.045325718703878;1.000014630256482;0.9136882072668902;0.9999783149283906
71.613487;1.0977384317690593;0.9831725345106064;0.8955013930947054;0.07189556405857227;0.06551009159011377;1.099887028630038;9.99865064202253;0.9090371885069164;-0.09149502895656644;1.045327815502591;1.0000173500724647;0.9136880855654994;0.9999753333637055
71.623487;1.0977422487006028;0.9831725526233623;0.8955041534191531;0.07189562867134372;0.06551003990983581;1.0998857229101373;9.998674083404154;0.9090364808282941;-0.09149502876020688;1.0453298899936179;1.0000200331967288;0.9136881095498832;0.9999723408248322
71.633487;1.0977460788109485;0.9831726307446331;0.8955069352366514;0.07189568952039863;0.06550998401431032;1.0998844675737325;9.998698070294147;0.9090357510688647;-0.09149502856912024;1.045331942417239;1.0000226806714914;0.9136882798563813;0.9999693433965667
71.643487;1.0977499207953605;0.9831727772630386;0.8955097323826277;0.07189574687201267;0.06550992421807825;1.0998832619051442;9.998722486139432;0.9090349944457574;-0.09149502838262379;1.0453339763132112;1.000025292328203;0.9136885979625955;0.9999663472485651
71.653487;1.0977537718490842;0.9831729990331914;0.8955125404865929;0.07189580103371278;0.06550986081575098;1.0998821041088158;9.99874720396467;0.9090342065521577;-0.09149502819994117;1.0453359982785044;1.0000278675983711;0.9136890651875407;0.9999633584247912
71.663487;1.0977576271411904;0.9831733007236083;0.8955153575401031;0.07189585229801422;0.06550979397736272;1.0998809916037688;9.998772107833002;0.90903338352504;-0.09149602802031755;1.045338016543856;1.0000304072588055;0.9136897816823746;0.9999603833856024
71.673487;1.0977614795307693;0.9831736839260639;0.895518183647268;0.07189590091568755;0.06550972366116477;1.0998799212089636;9.998797104873773;0.9090325223394234;-0.0914960278429514;1.0453400385032896;1.0000329141409623;0.9136905451745924;0.9999574286900804
71.683487;1.097765320825907;0.9831741476665595;0.8955210206461592;0.07189594707585993;0.0655096495885005;1.0998788893396239;9.998822128979151;0.9090316206303984;-0.09149602766665603;1.0453420693884816;1.0000353925049557;0.9136914523419432;0.9999544999194654
71.693487;1.0977691434582844;0.9831746900693972;0.8955238722410016;0.07189599091151987;0.06550957131968015;1.0998778923716959;9.998847137067923;0.9090306763655222;-0.0914960274898847;1.045344113082457;1.0000378472099194;0.9136924991902985;0.9999516017271692
71.703487;1.0977729403916519;0.9831753097093864;0.8955267437430796;0.07189603256607145;0.06550948837320839;1.0998769274323759;9.99887209499199;0.9090296877440163;-0.09149602731115161;1.0453461730753069;1.0000402824484713;0.9136936812984197;0.9999487390592791
71.713487;1.097776704261378;0.9831755253531246;0.8955292029601899;0.07189783748570425;0.06551100839037839;1.0998759932750681;9.998896961096225;0.9090286533829338;-0.09149602712933078;1.0453482527876587;1.000042700058772;0.9136949931976066;0.9999459177039512
71.723487;1.0977804274427332;0.9831762985310888;0.8955321309638794;0.07189787545502144;0.0655109147442905;1.0998750905099175;9.998921675724732;0.909027572837389;-0.09149602694362521;1.0453503555997377;1.0000450989800196;0.9136964279432079;0.9999431434652557
71.733487;1.0977841020580956;0.983177148786762;0.8955350945333643;0.07189791191712884;0.06551081521905314;1.0998742211219397;9.998946157217794;0.9090264469793475;-0.09149602675347113;1.0453524842005613;1.0000474764500054;0.913697977757193;0.9999404210909888
71.743487;1.097787719510778;0.983178076196949;0.8955380980044495;0.07189794707543337;0.0655107096173584;1.0998733874525162;9.998970307538615;0.909025277653525;-0.0914960265586991;1.045354639778408;1.0000498292573208;0.9136996354126128;0.9999377536323717
71.753487;1.0977922356993963;0.9831799615530324;0.8955411607189698;0.07189780900789784;0.06551038347528279;1.0998725913750678;9.998994030491557;0.909023067291619;-0.09149602635967222;1.0453568217633211;1.0000521538816916;0.9137003999509904;0.9999351421449038
71.763487;1.0977957121747959;0.9831810403092776;0.8955442537340675;0.07189784208382739;0.06551026552043407;1.0998718345678684;9.999017253414396;0.9090218189069695;-0.09149702615719504;1.0453590280557925;1.0000544464116379;0.9137023561343476;0.9999325865779112
71.773487;1.0977991049620304;0.9831821904080351;0.8955473938839438;0.0718978741718077;0.06551014139514152;1.099871119599906;9.999039939468906;0.9090205357176279;-0.09149702595238053;1.0453612557062615;1.0000567027808718;0.9137043033426069;0.9999300877049002
71.783487;1.0978024041244498;0.9831834072036789;0.8955505815849644;0.07189790511640472;0.06551001117883558;1.0998704500624557;9.999062085778805;0.9090192208359761;-0.09149702574638059;1.045363501327888;1.0000589190373004;0.9137063364706348;0.9999276479175364
71.793487;1.097805597290135;0.9831846844854738;0.8955538163908748;0.0718979346301867;0.06550987505284946;1.0998698286191588;9.999083711490467;0.9090178781840859;-0.0914970255403055;1.0453657605949132;1.000061091251786;0.9137084510602073;0.9999252701814353
71.803487;1.097808668965653;0.983186014080452;0.8955570960243638;0.07189796234204829;0.06550973334965951;1.0998692554918412;9.99910484802102;0.9090165137767584;-0.0914970253357471;1.045368027884931;1.0000632152852005;0.9137106432848496;0.9999229561990692
71.813487;1.0978116020107254;0.9831873863041625;0.8955604155992639;0.07189798788484;0.06550958657715418;1.0998687292578857;9.999125539419634;0.909015135637804;-0.09149702513510252;1.045370297086315;1.000065287587835;0.9137129086582861;0.9999207049051243
71.823487;1.0978143797733442;0.9831887904687505;0.8955637679156546;0.07189801096426775;0.06550943533942502;1.0998682475949133;9.999145842671822;0.9090137524495399;-0.09149702494117;1.045372562709168;1.0000673064895795;0.913715241277983;0.9999185129656999
71.833487;1.0978169866801433;0.9831902151384052;0.8955671446669189;0.07189803141362028;0.06550928021216403;1.0998678075035;9.999165816526984;0.9090123724009951;-0.09149702475655641;1.0453748198738533;1.000069271928351;0.9137176343305584;0.9999163771739025
71.843487;1.0978194088503366;0.9831916487751484;0.8955705371137221;0.07189804925216128;0.0655091216695708;1.0998674062177685;9.999185506908665;0.9090110029579487;-0.09149702458334022;1.0453770636581021;1.0000711833650349;0.9137200805267008;0.9999142958285118
71.853487;1.0978216359342923;0.9831925997720826;0.89557349787689;0.07189982987002251;0.06551056815131986;1.0998670408143465;9.99920494218434;0.9090096508858407;-0.09149702442311394;1.0453792894538398;1.0000730374648081;0.9137225721799697;0.9999122683847298
71.863487;1.0978236617191726;0.9831940199893002;0.8955768930221017;0.0718998429539733;0.065510403640621;1.0998667066770476;9.999224136927587;0.9090083220069886;-0.09149802427703668;1.045381493886701;1.0000748275562192;0.9137252016995591;0.9999102953641114
71.873487;1.097825482724777;0.9831954214346409;0.8955802758082585;0.0718998538195796;0.06551023635693813;1.0998673981075355;9.999243094767435;0.9090070213240177;-0.0914980241456393;1.0453836749054308;1.0000765451165452;0.9137277613839027;0.9999083787962767
71.883487;1.0978270966576562;0.9831967992474827;0.8955836385575934;0.07189986253072;0.06551006639764134;1.0998671103496123;9.999261810270978;0.9090057532052276;-0.09149802402890769;1.0453858311878172;1.000078181141912;0.9137303441700527;0.9999065220210428
71.893487;1.0978285015754405;0.9831981498776253;0.8955869734995371;0.07189986916827218;0.06550989387754576;1.0998668407345291;9.999280276872389;0.9090045202822488;-0.09149802392667983;1.0453879613556771;1.000079726467378;0.9137329426957269;0.9999047289340824
71.903487;1.0978296960270622;0.9831994704289841;0.8955902719489727;0.07189987385795002;0.06550971897654834;1.099866588691202;9.999298496172388;0.9090033222472013;-0.09149802383884634;1.0453900631569726;1.0000811722272553;0.9137355493949538;0.9999030037989707
71.913487;1.097830679632668;0.9832007588487157;0.8955935245311039;0.07189987674900886;0.06550954196401051;1.099866354397797;9.999316479949686;0.9090021568439748;-0.09149802376525996;1.0453921329262885;1.0000825111222664;0.9137381571747711;0.9999013514844832
71.923487;1.0978314527983997;0.9832020138267376;0.8955967221397146;0.07189987793058521;0.06550936319161291;1.0998661377594117;9.99933425274402;0.9090010216397424;-0.09149802370550304;1.0453941655357935;1.0000837388682453;0.9137407598995962;0.9998997769254725
71.933487;1.0978320160754804;0.983203234316855;0.8955998571714049;0.0718998774321716;0.06550918306639539;1.0998659392539785;9.999351859216624;0.9089999144501705;-0.09149802365876972;1.0453961541428485;1.0000848549743955;0.9137433521402449;0.9998982840990069
71.943487;1.0978323706502666;0.9832044190978307;0.895602923516881;0.0718998753278815;0.06550900199364719;1.0998657600871213;9.999369362053768;0.9089988340656732;-0.09149802362403626;1.0453980894001085;1.0000858624082871;0.913745928813074;0.9998968757716672
71.953487;1.0978325194244747;0.9832055667427871;0.8956059153257209;0.07189987178063148;0.06550882034134124;1.0998656005081238;9.999386829159295;0.908997781881914;-0.09149802360042802;1.0453999593943877;1.0000867661023611;0.9137484850802858;0.9998955539812101
71.963487;1.097832466874506;0.9832066761780792;0.8956088268070798;0.07189986698218624;0.06550863842694328;1.0998654589376526;9.99940432394911;0.9089967617572712;-0.09149902358741782;1.0454017505309023;1.0000875716231805;0.9137511167730562;0.9998943203334217
71.973487;1.0978322179570754;0.983207747204117;0.8956116535500545;0.07189986111662547;0.06550845650283574;1.0998653327600518;9.999421902049619;0.9089957782243837;-0.09149902358459597;1.0454034486900659;1.000088285614326;0.9137536201950753;0.9998931758581368
71.983487;1.0978317774945168;0.9832087808810538;0.8956143934442361;0.07189985439827755;0.06550827477959685;1.0998652193653797;9.999439612568896;0.9089948356941241;-0.09149902359146467;1.0454050409008042;1.0000889166246791;0.9137560929601617;0.9998921212252738
71.993487;1.097831149804262;0.9832097799390613;0.8956170459215264;0.07189984712479654;0.06550809345162482;1.0998651164839082;9.999457499097899;0.9089939386419476;-0.09149902360757636;1.0454065167653328;1.0000894741477098;0.9137585329300834;0.9998911573823058
72.003487;1.0978303390835455;0.983210267569483;0.8956191722618303;0.0719016049487033;0.06550952079135748;1.099865022169765;9.999475599810431;0.9089930914408197;-0.09149902363253715;1.0454078686870492;1.000089967065958;0.9137609371933975;0.999890285050001
72.013487;1.097829352026712;0.9832112092024945;0.895621646387553;0.07190159792701725;0.06550934075306533;1.0998649353594814;9.99949395649088;0.908992297688239;-0.09149902366585487;1.0454090914944791;1.0000904035940845;0.9137633011358767;0.9998895029190704
72.023487;1.0978291650969467;0.9832130093009546;0.8956240437202654;0.07190141967738543;0.06550894727875223;1.099864855738386;9.999512625064192;0.90899155951525;-0.09149902370701431;1.0454101821798871;1.0000907917562063;0.9137656189890716;0.999888806462579
72.033487;1.097827863856025;0.9832139089306611;0.8956263307955171;0.07190141483988516;0.06550876933777605;1.099864782124001;9.999531672107473;0.9089908774826887;-0.09149902375553233;1.0454111402724169;1.0000911386161973;0.913767885295293;0.9998881882608389
72.043487;1.0978264289723794;0.983214792590771;0.8956285210139248;0.07190141162689943;0.06550859268817356;1.099864711644275;9.999551163650196;0.9089902508402931;-0.09149902381094134;1.0454119684111716;1.0000914493769721;0.9137700954618054;0.9998876391114485
72.053487;1.0978248746300605;0.9832156620714911;0.8956306116051548;0.07190141032485277;0.0655084173545537;1.0998646401446377;9.999571159849129;0.9089896775811017;-0.09149902387297773;1.0454126720808383;1.0000917281638124;0.9137722449576945;0.9998871489519356
72.063487;1.0978232127596883;0.983216517508341;0.8956325997490957;0.07190141116487457;0.06550824330672654;1.099864562240055;9.999591720427286;0.9089891546042289;-0.09150002394170836;1.045413259148135;1.0000919796213157;0.9137744291673147;0.9998867072097058
72.073487;1.09782145322126;0.9832173579259312;0.8956344833186388;0.0719014143922199;0.06550807049806602;1.0998644712220094;9.999612914491067;0.9089876781645578;-0.09150002401744443;1.0454137392339893;1.0000922089908357;0.9137754490729163;0.9998863031460509
72.083487;1.0978196036168586;0.983218182019849;0.8956362613058559;0.07190142036657209;0.06550789887821581;1.099864359672422;9.999634819652435;0.9089872440255312;-0.09150002410060687;1.0454141216553794;1.0000924203868278;0.9137773926397567;0.9998859270400686
72.093487;1.0978176690979542;0.9832189882381942;0.8956379336910264;0.071901429543241;0.0655077284021766;1.099864220584374;9.999657512512059;0.9089868470310201;-0.09150002419154482;1.045414413456045;1.0000926159843615;0.9137792631810611;0.9998855715203905
72.103487;1.097815653556879;0.9832197740400918;0.8956395012082081;0.07190144241131995;0.06550755905534277;1.0998640485084965;9.999681066791535;0.9089864806317036;-0.09150002429046351;1.0454146198673095;1.000092797467262;0.9137810584095931;0.9998852312723367
72.113487;1.0978135614022713;0.9832205358501611;0.8956409651129442;0.07190145947867803;0.06550739089142422;1.0998638402375343;9.999705555131136;0.9089861369900215;-0.0915000243974204;1.0454147462214156;1.0000929671867436;0.913782775959533;0.9998849018088982
72.123487;1.0978113986224043;0.9832212708517181;0.8956423265739754;0.07190148121453384;0.06550722403724868;1.099863594459424;9.999731042153183;0.9089858080629184;-0.09150002451211862;1.0454147989630922;1.00009312739163;0.9137844135144256;0.9998845791735019
72.133487;1.097809172891468;0.9832219791562565;0.8956435867247188;0.07190150796330474;0.0655070586431041;1.0998633111848297;9.99975757052505;0.9089854871070604;-0.09150002463380898;1.045414784827601;1.0000932794875304;0.9137859677385245;0.9998842603003559
72.143487;1.097806892715294;0.9832226640483016;0.8956447481914286;0.07190153995031347;0.0655068948326289;1.099863992127222;9.999785151198674;0.9089851689507111;-0.09150002476162138;1.0454147097887356;1.0000934248484283;0.913787433599057;0.9998839436325593
72.153487;1.0978045665354212;0.9832228495273165;0.8956453779764274;0.07190334261070004;0.06550834080417184;1.0998636411228575;9.999813770213242;0.9089848489284313;-0.0915000248949106;1.0454145798620909;1.0000935661462997;0.913788804948228;0.9998836298116938
72.163487;1.0978022024795056;0.9832235019587652;0.895646357581093;0.07190338572900996;0.0655081804239051;1.0998632633906305;9.99984340575596;0.9089845222887598;-0.09150002503325982;1.045414402628048;1.0000937078711;0.9137900750283864;0.9998833218694734
72.173487;1.0977998080955547;0.9832241462880301;0.8956472535098151;0.07190343481098375;0.06550802188153135;1.0998628640820702;9.999874032882847;0.9089841844186067;-0.09150102517642826;1.0454141873704943;1.0000938557940606;0.9137913363164591;0.9998830252947573
72.183487;1.0977973897894655;0.9832247888883471;0.8956480683981104;0.07190349011150915;0.06550786530067294;1.0998624474087382;9.999905612176741;0.9089838307774033;-0.0915010253243625;1.0454139439783063;1.000094016374153;0.9137923804881962;0.9998827479287312
72.193487;1.0977949529440718;0.9832254354751048;0.8956488035756834;0.07190355187380698;0.06550771081092004;1.099862017010775;9.999938079299973;0.9089834566797388;-0.09150102547704872;1.0454136819405362;1.0000941969473949;0.913793301409005;0.9998824994161967
72.203487;1.0977925030532456;0.9832260901255482;0.8956494598566667;0.0719036202598236;0.06550755847929222;1.0998615768766344;9.999971345832249;0.9089830574932866;-0.09150102563449805;1.0454134102858983;1.0000944051771572;0.9137940960362275;0.999882290496485
72.213487;1.0977900459025234;0.9832267554635882;0.895650037614677;0.07190369526495266;0.0655074082896288;1.0998611321443938;10.000005309886177;0.9089826288009022;-0.09150102579706301;1.0454131373538216;1.0000946473399168;0.9137947633928581;0.9998821315365046
72.223487;1.097787586047114;0.9832274332177018;0.8956505362160094;0.07190377679671033;0.06550726015282565;1.0998606897456913;10.000039871739745;0.9089821660077207;-0.09150102596560535;1.045412869527049;1.000094928150114;0.9137953026264463;0.9998820307407208
72.233487;1.0977851258854576;0.9832281250324741;0.8956509545131716;0.07190386479497866;0.06550711391490686;1.0998602583277877;10.00007494473447;0.9089816641737885;-0.09150102614120334;1.0454126106193662;1.0000952522319073;0.9137957126436373;0.9998819938412062
72.243487;1.0977826658016576;0.9832288335990804;0.8956512920752577;0.07190395922125685;0.06550696938507948;1.099859846964305;10.000110453340803;0.908981119000238;-0.09150102632470512;1.0454123626386662;1.000095624912156;0.9137959925884558;0.9998820250116925
72.253487;1.097780203666466;0.9832295627074806;0.8956515492239359;0.07190406000168567;0.0655068263789949;1.0998594636455383;10.000146327899863;0.9089805276708949;-0.09150102651665;1.0454121270071515;1.0000960523062443;0.9137961423819598;0.9998821277840011
72.263487;1.097777734183443;0.9832303157298493;0.8956517261046838;0.07190416701274858;0.0655066847396715;1.099859114944784;10.000182508677176;0.9089798884175027;-0.09150102671740966;1.045411905877465;1.0000965409874851;0.9137961635473024;0.9998823057872636
72.273487;1.0977752498751312;0.9832310946882573;0.8956518219860616;0.07190428009378547;0.06550654435623571;1.0998588067166892;10.000218949070403;0.9089792001535084;-0.09150202692698049;1.0454117025683265;1.000097097080766;0.9137961598451522;0.999882562534483
72.283487;1.0977727431327207;0.9832319009083681;0.8956518348963901;0.07190439905806069;0.06550640521519308;1.0998585446060025;10.000255604909162;0.9089784626156823;-0.09150202714466737;1.0454115204913872;1.0000977258716914;0.9137959364785483;0.9998828999284702
72.293487;1.0977702070433704;0.983232735603259;0.8956517618248334;0.07190452372559762;0.06550626744920722;1.0998583339230892;10.00029242790693;0.9089776758150478;-0.09150202736925149;1.045411362034579;1.0000984320027964;0.9137956003328518;0.9998833177674649
72.303487;1.0977685992380446;0.9832344809649326;0.8956516151866446;0.07190448185987343;0.06550591693616961;1.099858179598229;10.000329377500083;0.9089768392152363;-0.09150202759944029;1.0454112286490482;1.0000992190784248;0.9137951586770268;0.9998838152132267
72.313487;1.0977659813981449;0.9832348937245174;0.8956509229737896;0.07190638283465545;0.0655073907697122;1.099858086631886;10.000366426839918;0.9089759518914062;-0.09150202783405609;1.0454111216665207;1.0001000890693084;0.9137946190288754;0.9998843917137759
72.323487;1.097763309245119;0.9832358156916235;0.8956505751257873;0.07190652392669587;0.06550725845219287;1.0998580602366512;10.000403547707313;0.9089750134585176;-0.09150202807205954;1.0454110429340033;1.0001010424761634;0.9137939896009886;0.999885046288947
72.333487;1.0977605751118626;0.9832367639200233;0.8956501330572421;0.07190667021990547;0.06550712801114296;1.0998581047846607;10.000440694489129;0.9089740251174653;-0.09150202831266237;1.0454109942660226;1.0001020787522843;0.9137932798249957;0.9998857765364364
72.343487;1.0977577735829231;0.9832377353923298;0.8956495958327466;0.07190682156684641;0.06550699933149222;1.099858221983278;10.00047780440715;0.9089729902474929;-0.09150202855526711;1.0454109756726078;1.0001031967156537;0.9137924999661869;0.9998865781539599
72.353487;1.0977549000602056;0.9832387279943802;0.8956489614635809;0.07190697778817386;0.06550687235928845;1.099858409634621;10.000514807157137;0.9089719136808221;-0.09150202879914263;1.0454109848427402;1.0001043948224213;0.9137916599432402;0.9998874453659978
72.363487;1.0977519493724903;0.9832397428384504;0.8956482272457451;0.0719071386706484;0.06550674710107691;1.099858662002718;10.000551633664148;0.9089708001223239;-0.09150202904326901;1.0454110192526782;1.0001056703654285;0.9137907686275696;0.9998883724398078
72.373487;1.0977489168146972;0.983240784991231;0.8956473907676615;0.0719073040149939;0.06550662360238232;1.0998589716615386;10.000588221799541;0.90896965309935;-0.09150202928658818;1.0454110784884099;1.000107018463747;0.9137898338033356;0.9998893550758349
72.383487;1.0977458000189215;0.9832418617178821;0.895646451158645;0.07190747370477484;0.06550650190675524;1.0998593313038723;10.00062451450613;0.9089684747069435;-0.0915030295282911;1.0454111647459274;1.00010843250991;0.9137889622105203;0.9998903901859717
72.393487;1.0977425995100791;0.9832429804234534;0.8956454099777899;0.07190764769415231;0.06550638199489085;1.0998597341215075;10.000660449081801;0.9089672657835994;-0.09150302976779509;1.045411282467043;1.000109905622842;0.9137879586424837;0.9998914745458787
72.403487;1.0977393188159694;0.983244147445134;0.8956442703363312;0.0719078259012388;0.06550626380715237;1.0998601732936195;10.000695949110812;0.9089650260694103;-0.0915030300045357;1.0454114383376105;1.0001114319724866;0.913785931607019;0.9998926039433813
72.413487;1.0977359646284666;0.9832453673768076;0.8956430343046912;0.07190800815543999;0.06550614730408547;1.099861641990482;10.000730926467034;0.9089637543601223;-0.09150303023774736;1.0454116408971248;1.0001130070535647;0.9137848730976763;0.9998937730069098
72.423487;1.0977325462705483;0.9832466430680747;0.895641701299126;0.07190819420597952;0.06550603245985029;1.0998621341589103;10.000765283728777;0.9089624492001086;-0.09150303046639344;1.045411898729945;1.0001146265435423;0.9137837896624549;0.9998949752031934
72.433487;1.0977290740515668;0.98324797558654;0.8956402683182244;0.07190838372538334;0.06550591927726578;1.0998626453840479;10.000798911083601;0.9089611093209626;-0.0915030306893533;1.0454122182714733;1.0001162851484888;0.9137826823915546;0.9998962034745936
72.443487;1.0977255570264328;0.9832493637197746;0.8956387305079384;0.07190857635549273;0.06550580783296116;1.0998631733706643;10.00083169050375;0.9089597329286919;-0.09150303090574344;1.0454126029899362;1.0001179766486348;0.9137815518464129;0.9998974511294565
72.453487;1.097722001949522;0.9832508036788059;0.8956370818864134;0.0719087717699247;0.0655056982519986;1.0998637177406039;10.00086351426059;0.908958317116313;-0.09150303111515981;1.0454130537241297;1.0001196946287474;0.9137803985198343;0.9998987116275406
72.463487;1.0977184140744447;0.9832518087789797;0.8956348785317111;0.07191073487643258;0.0655071987608759;1.0998642793457265;10.000894301519047;0.9089568582769416;-0.09150303131769742;1.0454135692441895;1.0001214329897745;0.9137792232646099;0.9998999777209092
72.473487;1.097714798332207;0.9832533334558513;0.895632991208424;0.07191093477846616;0.06550709322768689;1.0998648600198373;10.000923997014208;0.908955353015965;-0.09150303151372731;1.0454141469501947;1.0001231860258322;0.9137780270794262;0.999901241499105
72.483487;1.0977111596424807;0.9832548896540125;0.8956309784354829;0.0719111361906464;0.06550698975751071;1.099865463293124;10.00095255916679;0.9089537992646883;-0.09150303170354307;1.0454147834019416;1.0001249489611501;0.913776811008481;0.9999024953612282
72.493487;1.0977075024405158;0.9832564691899743;0.8956288384881949;0.07191133862648204;0.06550688830109412;1.099866095451978;10.00097995343131;0.9089521967177493;-0.0915040318871224;1.0454154744348096;1.000126718601397;0.913775677156691;0.9999037328939308
72.503487;1.097703830352128;0.983258063278983;0.8956265716986982;0.07191154168264102;0.06550678886642405;1.0998667649351666;10.001006152512224;0.9089505465044608;-0.09150403206422238;1.045416215419511;1.0001284927740397;0.9137744287499485;0.9999049494417112
72.513487;1.09770014663548;0.9832596637720956;0.8956241808411132;0.07191174496037933;0.06550669157117704;1.0998674798410688;10.001031135481043;0.9089488514058074;-0.09150403223466631;1.0454170023272777;1.0001302697146504;0.9137731700660212;0.9999061424869873
72.523487;1.0976964547299135;0.9832612634983207;0.8956216711879408;0.07191194800117845;0.06550659656880797;1.0998682468714776;10.001054887311334;0.9089471163804922;-0.09150403239856396;1.0454178327899701;1.0001320481728144;0.9137719046001772;0.9999073112295461
72.533487;1.0976927580658826;0.9832628558158751;0.8956190497211555;0.0719121502734534;0.06550650394935602;1.0998690725012652;10.001077403267972;0.9089453485001076;-0.09150403255636566;1.0454187058248752;1.0001338273842673;0.913770635078621;0.9999084555147116
72.543487;1.097689059168849;0.9832644344330935;0.8956163237725503;0.07191235117384567;0.06550641370571755;1.0998699626826052;10.001098687999288;0.9089435564444872;-0.09150403270868133;1.0454196207897366;1.0001356072988539;0.9137693639868861;0.9999095752898942
72.553487;1.0976853587771838;0.9832659932000067;0.8956134996217557;0.07191255006472351;0.06550632577504122;1.099870920596275;10.001118749100067;0.9089417494127379;-0.09150403285586045;1.0454205764175177;1.0001373889651546;0.9137680939273461;0.9999106706599115
72.563487;1.097681656256728;0.9832675261572738;0.8956105821931466;0.07191274635068305;0.06550624009576209;1.0998719462292796;10.001137601108452;0.9089399358840661;-0.09150403299766656;1.0454215700979719;1.000139174625815;0.9137668271430677;0.9999117418753193
72.573487;1.0976779509556633;0.983269028113602;0.8956075767926922;0.07191293953306069;0.06550615660278832;1.0998730377907644;10.001155277982397;0.9089381235539169;-0.09150403313330381;1.0454225979176297;1.0001409681241047;0.9137655642188651;0.9999127890758349
72.583487;1.097674242424788;0.9832704943617968;0.8956044910544801;0.07191312923553643;0.06550607521385912;1.0998741919107602;10.001171838541444;0.9089363200255088;-0.09150403326157121;1.0454236553406733;1.0001427750203724;0.9137643034508991;0.9999138120419324
72.593487;1.0976714946495814;0.9832728010296168;0.8956013501689625;0.07191314310420016;0.06550578149823276;1.099875403408711;10.001187360312382;0.9089345330428409;-0.09150403338086102;1.0454247378247206;1.0001446012352488;0.9137630418417808;0.9999148104901887
72.603487;1.0976677767740957;0.9832741799307051;0.8955981320718812;0.07191332520739784;0.06550570420461402;1.0998766666733641;10.001201929239032;0.9089327703207598;-0.09150503348907632;1.0454258410540154;1.000146450697016;0.9137618768464446;0.9999157845838638
72.613487;1.0976640529115327;0.983275507603857;0.8955948599823927;0.07191350325057774;0.06550562905060024;1.0998779764686544;10.00121563371261;0.9089310391432546;-0.09150503358375199;1.0454269612927454;1.0001483240990445;0.9137606065561281;0.9999167346163575
72.623487;1.0976603228541633;0.9832767803332342;0.895591539589195;0.07191367698268604;0.06550555626973886;1.0998793262159832;10.0012285644846;0.9089293457673704;-0.09150503366256305;1.0454280963297098;1.000150220118111;0.91375933006493;0.9999176593240798
72.633487;1.0976565866840893;0.9832775147346741;0.8955877378771188;0.07191561135750077;0.06550709429338529;1.0998807070917034;10.001240811942194;0.9089276952657026;-0.09150503372401918;1.0454292459047676;1.0001521375551004;0.9137580462655557;0.9999185537079559
72.643487;1.0976528446372795;0.9832786706537102;0.8955843352632207;0.07191577564109888;0.06550702714926208;1.0998821099306544;10.001252454508844;0.9089260923684541;-0.0915050337677337;1.04543041120046;1.000154076134648;0.9137567545064209;0.9999194091034784
72.653487;1.0976490977973021;0.9832797666305633;0.8955808972937969;0.0719159348612129;0.06550696296676177;1.0998835264328042;10.001263547782365;0.9089245424846953;-0.09150503379392659;1.0454315942921846;1.000156035647105;0.9137554553498719;0.999920215971336
72.663487;1.0976453493495495;0.9832808019687993;0.8955774257629949;0.0719160888508271;0.06550690156554533;1.0998849481581972;10.001274122873737;0.908923051227329;-0.09150503380265372;1.0454327975711608;1.0001580148010523;0.9137541502753426;0.9999209660220361
72.673487;1.0976416045701742;0.9832817754396245;0.8955739209437832;0.07191623742318713;0.06550684265134443;1.0998863659589668;10.001284190669253;0.9089216227325584;-0.09150503379342778;1.0454340239133433;1.0001600104436443;0.913752840475426;0.9999216521404378
72.683487;1.0976378697793794;0.9832826850390504;0.8955703820522739;0.07191638033579248;0.06550678593485512;1.0998877709066524;10.001293749758466;0.9089202591882637;-0.09150503376536052;1.0454352776300602;1.0001620169363878;0.9137515260148307;0.9999222678502785
72.693487;1.0976341526790454;0.9832835276529037;0.8955668074401582;0.07191651734793007;0.06550673121764394;1.0998891552721386;10.001302796833938;0.9089189625413304;-0.0915050337173482;1.0454365642009815;1.0001640268141574;0.9137502064574669;0.9999228074796043
72.703487;1.0976304627076925;0.9832842990869152;0.8955631945548072;0.07191664829975289;0.06550667838126989;1.0998915127119715;10.001311334150062;0.9089177365736167;-0.09150503364806876;1.045437889188147;1.0001660329560995;0.9137488821289773;0.999923266450654
72.713487;1.097626809022809;0.9832849945688267;0.8955595403923614;0.07191677315752286;0.06550662731050019;1.0998928381164301;10.001319370692084;0.908916587093195;-0.09150603355627478;1.0454392581807108;1.000168030050471;0.9137476548404248;0.9999236412673369
72.723487;1.097623198798325;0.9832856089989839;0.8955558423464844;0.07191689201290923;0.06550657784168054;1.0998941274532734;10.001326917859256;0.908915520219286;-0.0915060334413456;1.0454406772289369;1.000170014337078;0.9137463274645661;0.9999239299015816
72.733487;1.0976196383333678;0.9832861371554187;0.8955520992852365;0.07191700501975067;0.0655065297663579;1.0998953773091222;10.001333983500253;0.9089145410439158;-0.09150603330339115;1.045442152208276;1.0001719827694284;0.913745004659814;0.9999241324412012
72.743487;1.097616135050929;0.9832865745660985;0.8955483123700358;0.07191711234008902;0.06550648288840635;1.0998965841184363;10.001340567655344;0.9089136536083137;-0.09150603314285978;1.0454436874932576;1.0001739326891648;0.9137436912908744;0.9999242506837213
72.753487;1.0976126980466643;0.9832869189052819;0.8955444844213682;0.07191721414583294;0.0655064370828195;1.099897743780992;10.00134666080439;0.9089118608182787;-0.09150603296018264;1.045445285481985;1.0001758627227633;0.9137413966580196;0.9999242869794179
72.763487;1.0976093368504014;0.9832871704744683;0.8955406180881971;0.07191731061095803;0.06550639226116806;1.09989885205357;10.001352247721055;0.9089111643442483;-0.09150603275565407;1.0454469470217185;1.0001777741541822;0.9137401144587997;0.9999242438820583
72.773487;1.0976060593659671;0.9832873307788723;0.8955367145409941;0.07191740187837492;0.06550634831828352;1.0998999046299807;10.00135731265559;0.9089105652112511;-0.09150603252939733;1.0454486719266025;1.0001796700158803;0.9137388534044932;0.9999241248559113
72.783487;1.0976028705330334;0.9832874009422201;0.8955327737376065;0.07191748804949764;0.06550630520812177;1.0999008960996404;10.001361837424527;0.9089100639856327;-0.09150603228137832;1.0454504592017797;1.0001815521894104;0.9137376172258477;0.9999239349495117
72.793487;1.0975997726427476;0.9832869010399858;0.8955283578489651;0.07191933445303679;0.06550787115964457;1.0999018193888437;10.00136579715277;0.9089096605109767;-0.09150603201164761;1.0454523066933503;1.0001834202974975;0.9137364094312127;0.9999236799654952
72.803487;1.0975967667774755;0.983286793481613;0.8955243445334189;0.07191941075243508;0.06550783024669014;1.0999026666018;10.00136916270661;0.9089093543496227;-0.09150603172079713;1.045454210686825;1.00018527272472;0.9137352328455847;0.9999233643231212
72.813487;1.097593854712702;0.9832865984991646;0.8955203005329394;0.07191948237530181;0.06550779093999827;1.0999034297076868;10.001371911967105;0.9089091455441926;-0.09150603141019353;1.0454561667332627;1.0001871072026005;0.913734089301645;0.9999229907231422
72.823487;1.0975910403142166;0.9832863168635934;0.8955162330256174;0.07191954952833039;0.0655077536159359;1.099904100792483;10.001374042292271;0.9089090347687393;-0.09150703108173448;1.045458171217778;1.000188920546592;0.9137330794538905;0.9999225627121553
72.833487;1.0975883288717785;0.9832859495092456;0.8955121502386264;0.07191961243199256;0.06550771864154137;1.0999046728032171;10.001375573474656;0.908909022768906;-0.0915070307373696;1.0454602216529774;1.000190708610806;0.9137320016914541;0.999922085974811
72.843487;1.0975857251854184;0.9832854972501274;0.8955080605653114;0.07191967133903149;0.06550768642168608;1.0999051405681544;10.001376541699054;0.9089091103419717;-0.09150703037868622;1.045462315427834;1.0001924666142348;0.9137309529291839;0.9999215662042514
72.853487;1.0975832322665475;0.9832849598075193;0.8955039723396669;0.07191972652190153;0.06550765739344214;1.0999055013774857;10.001376991534045;0.9089092995919474;-0.09150703000678266;1.0454644486245348;1.0001941894365358;0.913729928790894;0.9999210071912548
72.863487;1.0975808510459242;0.9832843354366111;0.895499893255106;0.07191977826110754;0.06550763190790086;1.0999057542987265;10.001376970266907;0.9089095944117618;-0.09150702962245731;1.04546661569775;1.0001958722103566;0.9137289251568502;0.9999204112563876
72.873487;1.097578581382219;0.9832836217114088;0.8954958301921107;0.07191982684251062;0.06550761015031516;1.0999058988083312;10.00137652332743;0.908909999022665;-0.09150702922634449;1.0454688092618456;1.0001975112261166;0.9137279391752964;0.9999197803360431
72.883487;1.0975764236743;0.9832828163679179;0.8954917898261749;0.07191987257605177;0.06550759214542301;1.099905934270701;10.001375687024348;0.9089105164213451;-0.09150702881904023;1.0454710200008177;1.0001991042082543;0.9137269696288184;0.9999191168075412
72.893487;1.0975743794564787;0.9832819174504469;0.895487778569875;0.0719199158299097;0.06550757776685241;1.0999058599234492;10.00137448102818;0.9089111484028177;-0.0915070284015594;1.0454732381766414;1.000200649602757;0.9137260170626282;0.9999184240792821
72.903487;1.0975734154643042;0.9832818046857447;0.8954838176121496;0.07191978488467433;0.06550735241122627;1.099905675243052;10.001372909907765;0.9089118967058214;-0.09150702797551305;1.0454754567974116;1.0002021458450163;0.9137250832263242;0.9999177063936932
72.913487;1.0975716027709872;0.9832807144676406;0.8954798803191216;0.07191982430330224;0.06550734458772715;1.0999053812309245;10.00137097721625;0.9089127635198697;-0.09150702754248782;1.0454776735510203;1.0002035917322831;0.9137241699281128;0.9999169682332747
72.923487;1.0975699048501013;0.9832795280431218;0.8954759869824569;0.0719198622611479;0.06550733975346787;1.0999049810704533;10.00136869851358;0.9089137509881746;-0.09150702710336817;1.0454798891420316;1.0002049867455005;0.9137232784575251;0.999916214259984
72.933487;1.0975683172691624;0.9832782458994329;0.8954721418144176;0.07191989898222015;0.06550733780117855;1.0999044790188601;10.00136610264248;0.908914861087394;-0.09150702665822111;1.0454821040447604;1.0002063300090678;0.9137224097792593;0.9999154496334939
72.943487;1.0975668321443819;0.9832768693604669;0.8954683472976717;0.07191993459453236;0.06550733858962104;1.0999038786875117;10.001363231410279;0.9089160958514213;-0.09150802620662392;1.0454843169217607;1.000207620002448;0.9137216653469906;0.9999146803154285
72.953487;1.0975654396291135;0.9832754012519388;0.8954646038009353;0.07191996912437239;0.06550734181996676;1.09990318191459;10.001360144301755;0.9089174572131997;-0.091508025748264;1.0454865247994547;1.0002088562866194;0.9137208472317209;0.9999139129684426
72.963487;1.0975641304100974;0.9832733645770227;0.8954604725101007;0.07192176778155038;0.0655089551449651;1.099902388426232;10.001356915598492;0.9089189470969181;-0.09150802528354195;1.0454887236981116;1.0002100405743457;0.9137200586586433;0.9999131549150186
72.973487;1.0975628957713408;0.9832717241032786;0.8954568273768377;0.07192180004664296;0.06550896188864311;1.0999014959529052;10.001353621133102;0.9089205674835339;-0.09150802481365321;1.0454909094942366;1.000211175533712;0.9137193022332756;0.9999124149610722
72.983487;1.0975617259691375;0.9832700022339257;0.8954532275533736;0.07192183106884237;0.06550896980845738;1.0999005006632796;10.001350330553493;0.9089223196304774;-0.0915080243400455;1.0454930793920656;1.0002122634187147;0.9137185795458097;0.9999117036439983
72.993487;1.097560610863829;0.9832682023580959;0.8954496699579413;0.0719218606671804;0.06550897868437484;1.0998993979144436;10.001347104132554;0.9089242030053974;-0.09150802386392642;1.0454952331878746;1.0002133060051233;0.913717891183017;0.9999110318753421
73.003487;1.097559541654116;0.9832663277387226;0.8954461525350434;0.07192188861509935;0.06550898830298224;1.0998991834652259;10.00134398298854;0.9089262146655386;-0.09150802338624058;1.045497372687494;1.0002143042472043;0.9137172366436219;0.9999104096608379
73.013487;1.097558510689477;0.9832643819131007;0.8954426748354803;0.07192191473700181;0.06550899835831069;1.0998978548010898;10.001340978999373;0.9089283499303419;-0.09150802290774089;1.0454995004397383;1.0002152571260459;0.9137166141084249;0.9999098461063832
73.023487;1.0975575108266722;0.9832623698219555;0.8954392380564511;0.07192193894201195;0.06550900855803682;1.0998964115274372;10.001338073817713;0.9089306039898192;-0.09150802242903802;1.0455016201074387;1.000216161334511;0.9137160199986469;0.9999093496400994
73.033487;1.0975565359671176;0.9832602971537964;0.895435844919019;0.07192196120682269;0.06550901877936982;1.099894855161172;10.001335228366587;0.9089329721733885;-0.09150802195085384;1.045503736530006;1.000217011969756;0.9137154484639904;0.9999089276631083
73.043487;1.0975555818233351;0.9832581684660883;0.8954324995884467;0.07192198159395043;0.06550902904495937;1.099893188860974;10.001332396876688;0.9089354491059048;-0.09150802147427632;1.0455058533454418;1.000217803495386;0.9137148918387743;0.9999085867700058
73.053487;1.0975546457304404;0.9832559865681901;0.8954292073595155;0.0719220002845046;0.06550903941879313;1.0998914167903044;10.001329533674179;0.9089380291940039;-0.09150902100072122;1.0455079712849737;1.0002185307239133;0.9137144425782947;0.9999083337735983
73.063487;1.097553725694762;0.9832537529370097;0.8954259735593059;0.07192201755935337;0.06550904996000742;1.0998895437477056;10.001326584747522;0.9089407079675283;-0.09150902053158567;1.0455100891301603;1.0002191894493648;0.9137138940693539;0.9999081759935214
73.073487;1.0975528195613942;0.9832514678189047;0.8954228024485251;0.07192203374010267;0.06550906069332317;1.0998875749613755;10.001323478657085;0.9089434820777212;-0.09150902006784242;1.045512204651085;1.000219776830825;0.9137133419467052;0.9999081205058784
73.083487;1.0975519244589693;0.9832491305564547;0.8954196976998477;0.0719220491448124;0.06550907156575173;1.0998855154781464;10.001320140929407;0.9089463480370903;-0.09150901960993496;1.0455143143965135;1.0002202918575067;0.9137127842596985;0.9999081732931824
73.093487;1.0975510371167905;0.9832467404128304;0.8954166642518001;0.07192206408636928;0.06550908246694372;1.0998833702586328;10.001316510182924;0.9089493015142583;-0.0915090191579304;1.0455164137143587;1.0002207358421653;0.9137122221622711;0.9999083385757938
73.103487;1.0975501548450135;0.9832442968498821;0.8954137094523881;0.0719220788874903;0.06550909334238136;1.0998811452829544;10.001312521798408;0.9089523380224896;-0.09150901871166685;1.0455184971901073;1.0002211124456184;0.9137116588048204;0.9999086187661891
73.113487;1.0975492753898661;0.9832417993488787;0.8954108418017459;0.07192209388055716;0.06550910427887796;1.099878848251181;10.00130808339357;0.9089544539401735;-0.09150901827089837;1.045520558826102;1.0002214267815874;0.9137101025648608;0.9999090153830001
73.123487;1.0975483966234667;0.9832392468468638;0.8954080684485389;0.0719221093709854;0.06550911550423254;1.0998764880906657;10.001303075505183;0.9089576467957744;-0.0915090178355719;1.045522592018316;1.0002216842621325;0.9137095457382457;0.9999095297679492
73.133487;1.0975475181117895;0.9832361560228648;0.8954049558531901;0.07192389077356887;0.06551073546248844;1.0998740740969057;10.001297371745045;0.9089609152127947;-0.09150901740615035;1.0455245900794428;1.0002218901286815;0.9137089944005075;0.9999101627209355
73.143487;1.0975466425520246;0.9832334848047873;0.8954023814375552;0.07192390755222805;0.0655107483302235;1.0998716158118376;10.001290858784714;0.9089642587320746;-0.09150901698376251;1.0455265475790276;1.0002220492872866;0.9137084491716116;0.999910913660442
73.153487;1.0975457750127364;0.9832307508339361;0.8953999064710948;0.07192392468824262;0.06551076254394418;1.0998691233848212;10.001283442858156;0.9089676771724036;-0.09150901656999362;1.0455284615298823;1.0002221658616925;0.9137079118950386;0.9999117803145545
73.163487;1.0975449213301658;0.9832279555595511;0.8953975280233647;0.07192394189414206;0.0655107782796948;1.09986660765136;10.001275046352832;0.9089711703145086;-0.09150901616642114;1.0455303316047924;1.000222243412835;0.9137073860134846;0.9999127594165299
73.173487;1.0975440865891983;0.9832251021392233;0.8953952413536447;0.07192395898534129;0.0655107955571511;1.0998640798615023;10.00126560701483;0.908974738507814;-0.09151001577455059;1.0455321600026688;1.0002222861232333;0.9137069748512594;0.9999138475759106
73.183487;1.0975432745166573;0.9832221946645783;0.895393040796387;0.0719239759335114;0.0655108143600991;1.0998615512915324;10.001255081009749;0.9089783830909602;-0.0915100153961527;1.0455339510588861;1.0002222994111567;0.9137064794319933;0.9999150410968153
73.193487;1.0975424890646583;0.9832192390261646;0.8953909210533617;0.07192399286934138;0.06551083474106766;1.0998590327175362;10.001243435834008;0.9089821059708321;-0.09151001503307948;1.0455357096272355;1.0002222898115336;0.9137059999834821;0.99991633497748
73.203487;1.0975417360977955;0.9832162431550807;0.8953888784213839;0.07192401001907253;0.06551085683277978;1.0998565335144777;10.001230630897682;0.9089859091554618;-0.0915100146865888;1.0455374391953993;1.0002222654200192;0.9137055363075164;0.9999177221897353
73.213487;1.09754198788999;0.9832140973372725;0.8953869275594968;0.07192385547193278;0.06551066644332629;1.0998540607966298;10.001216613020652;0.9089897948114023;-0.09151001435686705;1.0455391418843971;1.0002222361618038;0.9137050877445961;0.9999191943500089
73.223487;1.0975413224363606;0.9832110475949665;0.8953850391351101;0.07192387352849297;0.06551069248365723;1.0998516194782098;10.001201329939473;0.908993765972062;-0.09151001404271364;1.0455408198610687;1.0002222118119999;0.9137046530895714;0.9999207438772887
73.233487;1.097540711265017;0.9832079826759405;0.8953832329518193;0.071923892099732;0.06551072067043746;1.0998492126886033;10.00118472748757;0.9089978271315985;-0.09151001374139928;1.0455424757648835;1.0002221989033235;0.9137042315780365;0.9999223651695064
73.243487;1.097540159191565;0.9832049086764492;0.8953815143017906;0.07192391118926972;0.06551075099540944;1.0998468412388993;10.001166731552608;0.9090019834199344;-0.09151001344907148;1.0455441116319568;1.0002221997416973;0.913703823487119;0.9999240533194884
73.253487;1.0975396701745723;0.9832018318636992;0.8953798895589256;0.07192393081467383;0.0655107833929609;1.0998445032651518;10.001147248126838;0.9090062397231023;-0.09151001316149959;1.0455457279851499;1.0002222133903218;0.9137034296098874;0.9999258028933226
73.263487;1.0975392484660182;0.9831987596105488;0.8953783650911125;0.07192395106583688;0.06551081778158314;1.0998421960847382;10.001126181445155;0.9090106014485673;-0.09151001287462138;1.0455473239747184;1.0002222364746856;0.9137030505070639;0.9999276086979808
73.273487;1.097538898339757;0.9831956996043983;0.8953769456543096;0.07192397213238272;0.06551085404727654;1.0998399184868448;10.001103445029186;0.9090150753152436;-0.09151001258473132;1.0455488978886107;1.0002222640610172;0.9137026858840587;0.9999294662541934
73.283487;1.0975386238197695;0.9831926593217133;0.8953756343984828;0.07192399420816072;0.06551089202919211;1.0998376707669713;10.001078958205946;0.9090196692168543;-0.09151001228857494;1.0455504475591089;1.0002222913091017;0.9137023343692929;0.9999313702588303
73.293487;1.0975384292601196;0.9831896464885597;0.8953744337643007;0.07192401734418188;0.06551093156618279;1.0998354541345756;10.001052640113928;0.9090243919454082;-0.09151101198357409;1.045551970964419;1.000222314350119;0.9137020940018868;0.9999333140008675
73.303487;1.0975383197862798;0.9831861887610934;0.8953729084271692;0.0719258066275681;0.06551258064964559;1.099834271251992;10.001024410737305;0.9090292525296934;-0.0915110116680021;1.0455534670838103;1.000222329979737;0.9137017618693707;0.9999352910887538
73.313487;1.0975383011394169;0.9831832562855175;0.8953719377210251;0.0719258312575654;0.06551262296784052;1.0998321259325856;10.000994195937706;0.9090342593244947;-0.09151101134089727;1.0455549364702994;1.000222336057361;0.9137014351164514;0.9999372965651555
73.323487;1.097538379332372;0.9831803763251471;0.895371088305698;0.07192585601956314;0.06551266643282842;1.0998300206116196;10.000961936241563;0.90903941931433;-0.09151101100168424;1.045556380866334;1.000222332416217;0.9137011104793699;0.99993932676744
73.333487;1.0975385597140148;0.9831775551549663;0.8953703657339145;0.07192588033762273;0.065512710705859;1.099827954069065;10.00092760033566;0.9090447377757118;-0.09151101064969278;1.0455578021047394;1.000222320520617;0.9137007844226354;0.9999413791594546
73.343487;1.0975388451577313;0.9831747973016672;0.8953697760710723;0.07192590356430804;0.06551275537787384;1.09982592191381;10.000891185913558;0.9090502187274033;-0.09151101028396627;1.0455592016018838;1.0002223020425518;0.9137004531637889;0.9999434522026801
73.353487;1.0975392350732185;0.9831721054795662;0.8953693251043737;0.07192592505469145;0.0655128000756443;1.0998239185084973;10.000852704243592;0.9090558651530796;-0.09151100990342602;1.0455605803046049;1.0002222773916005;0.9137001125542117;0.9999455452759337
73.363487;1.0975397263700426;0.9831694798793513;0.8953690182736201;0.0719259442296628;0.06551284448862116;1.099821938594896;10.000812174891932;0.9090616780670364;-0.09151100950715924;1.0455619377809118;1.00022224462324;0.9136997573534605;0.999947657936092
73.373487;1.0975403158411408;0.9831669181383003;0.8953688613431134;0.07192596059730483;0.06551288833415847;1.099819978865609;10.000769638348146;0.9090676554521707;-0.09151100909450031;1.045563271267727;1.0002221989106526;0.9136993811852464;0.9999497889990191
73.383487;1.0975410028001993;0.9831644169452455;0.8953688604764778;0.0719259737077552;0.06551293136553978;1.0998180386190703;10.00072516818174;0.9090737918240096;-0.09151100866468331;1.0455645761976808;1.0002221330402918;0.9136989784456783;0.9999519374140582
73.393487;1.0975417893679713;0.9831619735986968;0.8953690210838509;0.0719259831238142;0.06551297343707961;1.099816118617928;10.0006788719235;0.9090800783571128;-0.09151100821658881;1.0455658477671128;1.0002220392281014;0.9136985465625477;0.9999541038751822
73.403487;1.0975426779957753;0.9831595859653763;0.8953693465331537;0.0719259884405686;0.0655130145195237;1.0998142199735603;10.000630882292258;0.909086503241645;-0.09151100774911548;1.045567082280116;1.0002219109338524;0.913698086409926;0.9999562906446964
73.413487;1.0975436696585734;0.9831572516923291;0.8953698377243027;0.07192598927976945;0.0655130546422278;1.0998123443439023;10.000581347661512;0.9090930521733684;-0.09151200726168345;1.0455682775793103;1.0002217428209057;0.9136977009556514;0.999958499874684
73.423487;1.097544763720874;0.9831549682188105;0.8953704927179755;0.07192598529668366;0.06551309382895215;1.0998104944391682;10.000530426683877;0.9090997093067177;-0.09151200675431571;1.0455694328521672;1.0002215294630006;0.9136971926113898;0.999960732752773
73.433487;1.0975459580365974;0.9831527339115504;0.8953713065870914;0.07192597625127274;0.06551313207001859;1.0998086740043138;10.000478275236043;0.909106458115422;-0.09151200622751407;1.0455705485035989;1.0002212648579576;0.9136966634905619;0.9999629903528879
