time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.443487;1.0975472502235977;0.9831505489173779;0.8953722723674551;0.07192596205356468;0.06551316934526215;1.0998068871955138;10.000425030676471;0.9091132817713188;-0.09151200568199919;1.0455716258435186;1.000220942523988;0.9136961157430917;0.9999652743419213
73.453487;1.0975486399346244;0.9831484145501714;0.8953733820220486;0.07192594273930152;0.06551320566158127;1.0998051375918017;10.000370818983637;0.9091201638124643;-0.091512005118337;1.0455726665065648;1.0002205550555574;0.9136955523206851;0.9999675861759992
73.463487;1.0975501290064402;0.9831463322069545;0.8953746269085698;0.07192591846120046;0.06551324105424779;1.0998034278983686;10.000315772312993;0.9091270887621243;-0.09151200453698484;1.0455736729469787;1.0002200942548096;0.9136949765595691;0.9999699255043024
73.473487;1.0975517194989124;0.9831443026308456;0.8953759983315183;0.07192588952762027;0.06551327556738494;1.099801760917422;10.000260027190006;0.9091340421348582;-0.09151200393864027;1.0455746494765694;1.0002195522561619;0.9136943917301109;0.9999722889482767
73.483487;1.097553412689573;0.9831418447232755;0.8953770503514302;0.07192762162381326;0.06551491737710725;1.0998001403199416;10.00020371481203;0.9091410110614891;-0.09151200332433139;1.0455756012364166;1.0002189222371827;0.9136938003677662;0.9999746704236627
73.493487;1.0975552095179908;0.9831399189750952;0.895378652290791;0.07192758472004795;0.06551495042148596;1.0997985703465274;10.000146961428342;0.909146985512248;-0.0915120026953755;1.0455765320965043;1.000218198777302;0.9136922082973475;0.9999770629496132
73.503487;1.0975571108024957;0.9831380446125406;0.8953803614676791;0.07192754441795986;0.06551498301846832;1.0997970558710097;10.00008988867348;0.9091539580238489;-0.09151200205341166;1.045577444507737;1.000217378693784;0.9136916047268192;0.9999794599982236
73.513487;1.097559116784631;0.983136223200477;0.8953821744839552;0.0719275010406728;0.06551501532372284;1.0997956030423237;10.000032612776822;0.909160921696563;-0.0915120014004518;1.0455783403099836;1.000216461883224;0.9136909936762999;0.9999818554740523
73.523487;1.0975612264641847;0.9831344574087724;0.895384089134819;0.07192745491014428;0.06551504733918019;1.0997942191182688;9.999975254060278;0.9091678684800258;-0.09151200073887411;1.045579220428084;1.0002154504002496;0.9136903738415938;0.9999842434080849
73.533487;1.0975634371543208;0.98313274980182;0.8953861037503325;0.07192740630647618;0.06551507893445334;1.0997929118767358;9.999917948801803;0.909174789093429;-0.09151200007125429;1.0455800845086038;1.0002143456248191;0.9136897422356406;0.9999866178068243
73.543487;1.0975667098974011;0.9831319834526625;0.8953882312692258;0.07192718339199376;0.06551489554857655;1.0997916891206467;9.999860847817516;0.9091816738172275;-0.09151299940009686;1.0455809318666602;1.0002131471979576;0.9136891942093565;0.9999889723717635
73.553487;1.097569111177372;0.9831303966017272;0.8953904362119082;0.07192713068693248;0.06551492571740891;1.099790557508865;9.999804096222485;0.9091885124674447;-0.09151299872755542;1.045581762659996;1.0002118551765735;0.9136885247391038;0.9999913006447758
73.563487;1.0975716022079312;0.9831288711825793;0.8953927299979767;0.07192707643080723;0.06551495485278379;1.0997895216655278;9.999747807428859;0.9091952937857443;-0.09151299805526217;1.0455825774904333;1.0002104717885414;0.913687831164536;0.9999935966899984
73.573487;1.0975741783262856;0.9831274081888904;0.8953951079308832;0.07192702093608341;0.06551498275882471;1.099788584253751;9.999692059751194;0.9092020059864893;-0.09151299738444786;1.0455833759320823;1.000209000991978;0.91368711278282;0.9999958554395937
73.583487;1.0975768327622724;0.9831260089308447;0.8953975633010682;0.0719269644119653;0.0655150093265678;1.099787745714808;9.999636916898092;0.9092086380060728;-0.09151299671630819;1.0455841554058911;1.0002074476322416;0.9136863701852901;0.9999980728096559
73.593487;1.0975795568257276;0.9831246743506454;0.895400088128463;0.07192690692739995;0.06551503454611025;1.0997870043423126;9.99958243966863;0.9092151797288329;-0.09151299605233179;1.0455849107055013;1.0002058173532704;0.91368560429097;1.0000002466374778
73.603487;1.0975823410426422;0.9831234050111411;0.8954026759721481;0.07192684848018709;0.06551505843898418;1.0997863574294806;9.99952867684709;0.9092216219162621;-0.09151299539417058;1.0455856348010324;1.0002041169725517;0.9136848155961154;1.0000023775682954
73.613487;1.097585175171463;0.9831222009321361;0.8954053228834612;0.07192678908851462;0.06551508100601107;1.0997858013965442;9.999475654487568;0.9092279569059828;-0.09151299474303197;1.0455863206624982;1.0002023548331802;0.9136840042703084;1.00000446797562
73.623487;1.0975880474106727;0.9831210608320595;0.8954080257613045;0.07192672883366534;0.06551510222621859;1.0997853303668395;9.999423374479074;0.909234178357574;-0.0915129940992126;1.0455869623830194;1.0002005407540786;0.9136831710048702;1.0000065200630708
73.633487;1.0975909451702974;0.9831199826758353;0.8954107803899662;0.07192666790121915;0.0655151220765553;1.0997859355421415;9.99937182350464;0.9092402794467219;-0.09151299346214245;1.0455875552058034;1.0001986851431721;0.913682317188579;1.0000085352240096
73.643487;1.0975938565259347;0.9831189651044231;0.8954135806241273;0.07192660664099736;0.06551514053994609;1.0997856065932343;9.999320992985858;0.9092462523956188;-0.091512992830725;1.0455880948223963;1.0001967974009363;0.9136814444841523;1.0000105142335076
73.653487;1.0975967706553527;0.9831180075458743;0.8954164188089331;0.0719265456113276;0.06551515757852144;1.099785334055043;9.999270897681855;0.9092520901356357;-0.09151299220372679;1.0455885765339676;1.0001948848946556;0.9136805548345647;1.0000124569349482
73.663487;1.0975996780111072;0.9831166288297701;0.895418848878776;0.07192825076281487;0.06551678121428652;1.0997851106963534;9.999221578341466;0.9092577874487933;-0.0915139915800148;1.0455889954148205;1.000192953257566;0.9136797505275738;1.0000143612237073
73.673487;1.097602570562326;0.9831157895871131;0.8954217392300825;0.07192819228916042;0.06551679512483337;1.0997849306491825;9.999173090438195;0.9092633404898379;-0.09151399095851777;1.0455893472048767;1.000191007186852;0.9136788332022693;1.0000162225977298
73.683487;1.0976054414816843;0.9831150069773882;0.8954246460433825;0.07192813593207867;0.06551680730008373;1.0997847877107143;9.99912549495418;0.9092687460824282;-0.0915139903381861;1.0455896289829862;1.000189050874618;0.9136779049241003;1.000018034905329
73.693487;1.0976082848733233;0.9831142763835905;0.8954275647407322;0.07192808201101687;0.06551681762026493;1.0997846746721827;9.999078858296096;0.9092740019875728;-0.09151398971826906;1.0455898391561984;1.0001870881984831;0.9136769674485952;1.0000197917021745
73.703487;1.0976110968472723;0.9831135910073032;0.8954304913036822;0.07192803068390523;0.06551682598046345;1.0997845845107168;9.999033253320325;0.9092791072747013;-0.0915139890986803;1.0455899765839496;1.0001851227890146;0.9136760216113382;1.0000214875959434
73.713487;1.0976138770631247;0.9831129432891202;0.8954334218224793;0.07192798192245374;0.06551683231011625;1.0997845131079582;9.998988762791495;0.9092840615319546;-0.09151398848017327;1.045590039723921;1.000183157429871;0.9136750672438654;1.0000231187195343
73.723487;1.097616628536482;0.983112326119153;0.8954363521960808;0.07192793554696701;0.06551683653836887;1.0997844605427631;9.99894548650309;0.9092888638042886;-0.09151398786429964;1.0455900261801458;1.0001811930462299;0.9136741035807591;1.0000246824000258
73.733487;1.0976193560025531;0.9831117336043288;0.8954392780098739;0.07192789130984661;0.0655168385613442;1.099784429446259;9.998903540416165;0.9092935120352833;-0.09151398725302076;1.0455899320865467;1.0001792283143223;0.9136731293630319;1.0000261767267908
73.743487;1.097622064680342;0.9831111617665713;0.8954421944777771;0.07192784890798466;0.0655168382809475;1.0997844232005005;9.998863048077862;0.9092980027782538;-0.09151398664812672;1.0455897521206552;1.0001772602080619;0.9136721428781357;1.0000276003069248
73.753487;1.0976247596418351;0.9831106092841376;0.8954450959041698;0.07192780793822166;0.0655168356566986;1.0997844453241707;9.998824129044923;0.9093023316638716;-0.09151398605102032;1.0455894808092185;1.0001752849352414;0.9136711416570078;1.0000289527696251
73.763487;1.0976274452854502;0.983110077454627;0.8954479755555229;0.0719277678822403;0.06551683066285505;1.099784498397488;9.9987868823058;0.9093064941280985;-0.09151398546292698;1.0455891136332531;1.0001732982914044;0.9136701218764413;1.000030235545709
73.773487;1.0976301253280507;0.9831095688616543;0.8954508269952964;0.07192772814241205;0.06551682318894467;1.0997845831269346;9.998751373063282;0.9093104853985076;-0.09151398488502246;1.0455886472152949;1.000171295418818;0.9136690782819387;1.0000314515253907
73.783487;1.0976328031980194;0.9831090858484953;0.8954536459273881;0.071927688103727;0.06551681302239933;1.0997846991606381;9.998717631876074;0.9093143004265118;-0.09151398431834075;1.0455880793525472;1.0001692711689245;0.9136680048736493;1.0000326034059341
73.793487;1.0976354822913474;0.9831086301598626;0.8954564311616697;0.07192764722803041;0.06551679988298362;1.0997848460254687;9.998685665161961;0.9093179344797688;-0.091514983763806;1.0455874085660153;1.0001672211902446;0.9136669959386786;1.0000336919362436
73.803487;1.0976381660551269;0.983108203948936;0.895459184094494;0.07192760515573238;0.06551678340190464;1.0997850229352046;9.998655470971942;0.9093213838391739;-0.0915149832224924;1.045586633556571;1.0001651424317302;0.913665845896871;1.0000347158205753
73.813487;1.0976408575885308;0.9831078109444584;0.8954619070370482;0.07192756169756673;0.06551676310217507;1.099785228552921;9.998627049062987;0.909324645886179;-0.09151498269585058;1.0455857539754068;1.0001630328056164;0.9136646501755927;1.00003567332766
73.823487;1.0976435592220048;0.9831074567053661;0.8954646018660714;0.07192751670557802;0.06551673843808004;1.0997854606622492;9.998600400626763;0.9093277185317928;-0.09151498218559426;1.045584771430806;1.0001608908576098;0.9136634040975614;1.0000365633881645
73.833487;1.0976462726900718;0.9831071479422152;0.8954672698981126;0.0719274699576746;0.06551670881946291;1.0997857156276223;9.998575524250139;0.9093305995542712;-0.09151498169327195;1.045583689434427;1.0001587153726692;0.9136621030375423;1.0000373853664248
73.843487;1.0976489989678695;0.9831068913820212;0.8954699123835044;0.0719274211477574;0.0655166736123133;1.099785988543637;9.998552414270044;0.9093332868522123;-0.09151498122007812;1.045582513044618;1.0001565048950165;0.913660743289035;1.000038139095046
73.853487;1.0976517372148862;0.9831062125899871;0.8954720929596895;0.07192913521353458;0.0655182402995415;1.0997862740340894;9.998531060798756;0.9093357793215693;-0.09151498076718616;1.0455812479792583;1.0001542580171094;0.9136593226340199;1.0000388262831266
73.863487;1.0976544840292033;0.983106078844514;0.8954746895814463;0.07192908144857708;0.06551819213835067;1.0997865670654474;9.998511451814169;0.9093380766266321;-0.0915149803360341;1.0455798990499927;1.0001519741660196;0.9136578405589071;1.0000394517591877
73.873487;1.0976572344035442;0.9831060140542064;0.895477267109301;0.07192902493380615;0.06551813683165625;1.0997868633020231;9.998493578851871;0.9093401783919194;-0.09151497992815122;1.0455784697739678;1.0001496537081942;0.91365629874552;1.0000400222370636
73.883487;1.0976609484382245;0.9831069021573084;0.895479844346729;0.07192879336564631;0.06551785975839049;1.0997871590349542;9.998477438112356;0.9093410848301698;-0.09151497954492144;1.045576964112237;1.0001472974965522;0.9136537059794179;1.0000405439038147
73.893487;1.097663692956947;0.9831069813908203;0.8954823928737344;0.07192873058633409;0.06551778957286553;1.0997874512567942;9.998463024407322;0.909342798014971;-0.09151497918762207;1.0455753888064734;1.000144906743525;0.9136520573156304;1.0000410212239441
73.903487;1.09766643114123;0.9831071328623655;0.8954849307037811;0.07192866396633738;0.06551771191217585;1.099787737510678;9.998450329744658;0.9093443218747174;-0.09151497885758071;1.0455737537888923;1.0001424832045358;0.913650364243335;1.0000414563127336
73.913487;1.0976691631735394;0.9831073551881737;0.8954874592434451;0.07192859289697427;0.06551762679087773;1.099788014938254;9.998439349312791;0.9093456609299958;-0.09151497855627919;1.0455720702438134;1.0001400292994365;0.913648634861136;1.0000418487032863
73.923487;1.0976718907664027;0.9831076454946949;0.8954899791569294;0.07192851682627548;0.06551753428225678;1.099788279749351;9.998430083566545;0.9093468188984387;-0.09151597828530036;1.0455703489375892;1.0001375479920223;0.9136469786039042;1.0000421963560362
73.933487;1.097674616912186;0.9831079993550069;0.8954924908887553;0.0719284353390021;0.0655174346842244;1.0997885282207434;9.99842253416356;0.9093477985704115;-0.09151597804610512;1.0455686007175642;1.0001350421244717;0.9136452052030507;1.000042497035551
73.943487;1.0976773451257968;0.9831084109716272;0.8954949949827664;0.0719283481336826;0.06551732857589217;1.0997887577907794;9.998416703302851;0.9093486028434884;-0.09151597783981222;1.0455668378051317;1.0001325134073753;0.9136434257202538;1.0000427494452269
73.953487;1.0976800780574212;0.9831088730941666;0.8954974919148893;0.0719282549743502;0.0655172167228996;1.0997889667805236;9.998412595760167;0.9093492350441652;-0.09151597766706991;1.045565073247718;1.0001299620773323;0.9136416518012456;1.0000429534538593
73.963487;1.0976828169126647;0.9831093771661245;0.8954999819004876;0.07192815565706914;0.0655170999806816;1.0997901542613384;9.998410215907976;0.9093496981335875;-0.09151597752805189;1.045563318712308;1.0001273878949968;0.913639895974228;1.0000431089503223
73.973487;1.0976855615483645;0.9831099148462054;0.8955024655420912;0.07192805000721066;0.06551697922586856;1.0997903206952822;9.998409560778612;0.9093499938669795;-0.09151597742255049;1.0455615832140432;1.000124791443617;0.9136381723555532;1.000043215684801
73.983487;1.097688310681986;0.9831104804352658;0.895504944672665;0.07192793796994047;0.06551685528394498;1.0997904669369152;9.998410613702196;0.909350122464981;-0.09151597734999113;1.0455598732570761;1.0001221742766535;0.9136364971368764;1.0000432746273118
73.993487;1.0976910627220973;0.9831110714475151;0.8955074220580211;0.07192781967996449;0.06551672889614309;1.0997905922180853;9.99841334438173;0.9093500826664722;-0.0915159773095753;1.045558192869507;1.0001195384475192;0.9136348880076159;1.0000432882626864
74.003487;1.0976938163314045;0.9831116864978576;0.8955099002138783;0.07192769538416592;0.06551660073592777;1.099790694339509;9.998417723438974;0.9093498723736955;-0.09151597730064659;1.0455565431292357;1.0001168859535858;0.9136333623660978;1.0000432596386262
74.013487;1.0976965696485241;0.9831123232251258;0.8955123801627835;0.07192756533040615;0.06551647146228592;1.099790771633024;9.99842374167471;0.9093494900635835;-0.09151597732277336;1.0455549224907024;1.0001142177186493;0.9136319359357614;1.0000431912376535
74.023487;1.0976993192309392;0.9831129778733488;0.8955148607195728;0.07192742971869606;0.06551634180977463;1.0997908240363665;9.998431409532168;0.90934893582671;-0.09151597737550407;1.0455533281608964;1.000111533589556;0.9136306230940413;1.000043083612843
74.033487;1.097702060362295;0.9831136457621772;0.8955173392772235;0.07192728871759625;0.06551621263918216;1.0997908525602138;9.998440740856442;0.9093482112069825;-0.09151597745807499;1.045551756764041;1.0001088340052016;0.9136294376025675;1.0000429345474928
74.043487;1.097704788577094;0.9831138413252354;0.8955193757770858;0.07192890778990427;0.06551769298917774;1.0997908584620442;9.998451746376848;0.9093473182565002;-0.09151597756915543;1.0455502046319642;1.0001061208090276;0.9136283927959175;1.0000427397344058
74.053487;1.097707500602874;0.9831145220009974;0.8955218451603593;0.07192875678071159;0.06551756757109461;1.0997908429278211;9.998464436668664;0.9093462584007469;-0.09151697770698855;1.0455486692422504;1.0001033961288552;0.9136276019330247;1.0000424941447044
74.063487;1.0977101938234544;0.9831152048458988;0.8955243091487293;0.0719286013190982;0.06551744537956078;1.0997908061575186;9.998478821547033;0.9093450318527627;-0.09151697786989745;1.0455471500528761;1.000100661341569;0.9136268772684086;1.00004219265556
74.073487;1.097712865142749;0.9831158895553926;0.8955267674722613;0.07192844170762026;0.06551732728002335;1.0997907457498088;9.998494907034278;0.9093436379183533;-0.09151697805645437;1.045545647168442;1.000097917369483;0.9136263302372571;1.000041830341449
74.083487;1.0977155108201975;0.983116577377767;0.8955292200958682;0.07192827807982448;0.06551721409203204;1.0997906569002671;9.998512693599462;0.9093420759015827;-0.09151697826503737;1.0455441598655122;1.0000951647062157;0.9136259708102674;1.000041403047249
74.093487;1.0977181277846617;0.9831172705634336;0.895531667480502;0.07192811042191312;0.06551710653273458;1.0997905353630566;9.998532175192812;0.9093403462562906;-0.09151697849352786;1.0455426864303718;1.000092401986876;0.9136258078984602;1.0000409071757042
74.103487;1.0977207146273065;0.9831179716449248;0.89553411073648;0.07192793865100328;0.06551700518839335;1.0997903800547062;9.998553335180652;0.9093384510842264;-0.09151697873979989;1.045541224781043;1.0000896250733307;0.9136258484789789;1.0000403387429737
74.113487;1.0977232711640188;0.9831186822702039;0.8955365510569239;0.0719277626752417;0.06551691053216126;1.099790192778691;9.99857613870157;0.9093363934698344;-0.0915169790023289;1.0455397733270668;1.00008682789888;0.9136260964806961;1.000039693011863
74.123487;1.0977257978249755;0.9831194023688595;0.8955389886414095;0.07192758238675989;0.06551682296098102;1.0997899768840669;9.99860052882663;0.9093341768028642;-0.0915169792802312;1.0455383309978767;1.000084003581612;0.9136265533211692;1.0000389651377306
74.133487;1.0977282951359368;0.9831201310242872;0.8955414220035134;0.07192739763392192;0.06551674283788075;1.0997897367944167;9.998626425272917;0.9093318049970729;-0.09151697957297275;1.0455368966171799;1.0000811453625633;0.9136272196751897;1.0000381512056178
74.143487;1.0977307627289503;0.983120867971643;0.8955438477592166;0.0719272082541101;0.06551667051563101;1.0997894777507078;9.998653722259732;0.9093292831043228;-0.09151697987997386;1.0455354694202217;1.0000782477045682;0.913628096477762;1.0000372482799058
74.153487;1.097733199005058;0.9831216135187342;0.8955462607600169;0.07192701417288952;0.06551660632158893;1.099789205466164;9.998682290980424;0.9093266174999778;-0.09151698020023716;1.045534050348366;1.000075306658336;0.9136291847142034;1.0000362539268408
74.163487;1.0977356025053133;0.9831223676566356;0.895548654797451;0.07192681554743251;0.06551655050847717;1.0997889255907338;9.998711988125823;0.909323815058727;-0.09151698053229099;1.0455326419693427;1.0000723198024992;0.9136304848155093;1.0000351667417642
74.173487;1.0977379741945796;0.9831231302167236;0.8955510237843377;0.07192661285479744;0.06551650320495173;1.0997886430403194;9.998742666514328;0.9093208818151949;-0.09151698087451665;1.0455312466521598;1.0000692868229504;0.9136319962253765;1.0000339871028792
74.183487;1.0977403189208308;0.9831239009509343;0.8955533623356496;0.07192640679868795;0.0655164644343766;1.0997883622948808;9.998774178849647;0.9093178220677695;-0.09151698122538807;1.0455298651158724;1.0000662100505109;0.9136337175067929;1.0000327170243357
74.193487;1.097742644124624;0.9831246784574599;0.8955556651490003;0.0719261981298753;0.06551643419573937;1.0997880880241886;9.99880637393683;0.9093146380563281;-0.09151798158330644;1.045528496494058;1.0000630939335746;0.9136357470831146;1.0000313594547048
74.203487;1.097744956089808;0.9831254599831311;0.8955579264143213;0.0719259875533475;0.06551641250876018;1.099787824937192;9.998839102715042;0.9093113307935418;-0.09151798194633345;1.0455271383932938;1.0000599437811308;0.9136378830052821;1.0000299176902365
74.213487;1.0977472578940881;0.9831262428202285;0.8955601398614909;0.07192577571031888;0.06551639938661102;1.099787577856461;9.99887223382752;0.9093079019399973;-0.09151798231224224;1.0455257864054788;1.000056765484095;0.9136402239454423;1.0000283947880473
74.223487;1.0977495508876158;0.9831270254050165;0.8955622983570551;0.07192556317438387;0.06551639479246413;1.0997873522274701;9.998905657216474;0.9093043549372283;-0.09151798267895628;1.0455244340262002;1.0000535665693255;0.9136427685827544;1.0000267926074284
74.233487;1.0977528010585185;0.9831286886758503;0.8955644087592327;0.0719251783538665;0.06551618425445578;1.0997871541575464;9.99893927510676;0.9093006953215117;-0.09151798304496338;1.0455230729218326;1.0000503560241647;0.9136455155668526;1.000025111460017
74.243487;1.0977550794073618;0.9831289894665947;0.8955659911251543;0.07192673113173226;0.06551780445267191;1.0997869900791282;9.998972992257288;0.9092969310521027;-0.09151798340925658;1.0455216936195666;1.0000471424744826;0.9136484627856989;1.0000233510274639
74.253487;1.097757350703987;0.9831297709364695;0.8955679252755102;0.07192651930171567;0.06551782457749429;1.09978686632663;9.999006707550402;0.9092930717526065;-0.09151798377093927;1.045520286735247;1.0000439336172287;0.9136516068367998;1.0000215115296023
74.263487;1.0977596136360939;0.9831305530016311;0.8955697620550422;0.07192630843401492;0.06551785247098962;1.0997867889449977;9.99904031693475;0.9092891266315171;-0.09151798412901062;1.0455188437910596;1.000040737312019;0.9136549431429394;1.000019594789511
74.273487;1.0977618653114285;0.9831313365558826;0.8955714923111714;0.0719260987855446;0.06551788787696115;1.0997867641092378;9.99907372842923;0.9092851033121454;-0.09151798448250593;1.0455173577775507;1.000037562368646;0.9136584664043316;1.000017605353734
74.283487;1.0977641013977029;0.9831321224422132;0.8955731097880529;0.07192589051757194;0.06551793058763816;1.099786798403427;9.99910686378212;0.9092810084867877;-0.091517984830601;1.0455158239452675;1.0000344184914087;0.9136621709075393;1.000015550522744
74.293487;1.097766316215828;0.9831329113762081;0.8955746108805064;0.07192568368664733;0.06551798044822078;1.0997868978112442;9.99913964484993;0.9092768486933526;-0.09151798517252527;1.0455142397029933;1.0000313156666285;0.9136660497664986;1.0000134389778315
74.303487;1.0977685021042078;0.983133704249565;0.8955759935741033;0.07192547829023728;0.06551803732549935;1.0997870656128843;9.999171988734105;0.9092716303800454;-0.09151798550756937;1.0455126036905178;1.0000282632094224;0.9136690985480742;1.0000112795208094
74.313487;1.09777064891806;0.9831345022084175;0.8955772564568002;0.07192527433413413;0.06551810105819907;1.0997883010534646;9.999203812926037;0.9092673598467447;-0.09151798583513857;1.0455109157185187;1.0000252688037474;0.9136732953525946;1.0000090805443036
74.323487;1.0977727450378292;0.9831353060383689;0.8955783983726434;0.07192507191887602;0.06551817140866474;1.099788600302101;9.99923503829672;0.9092630426194914;-0.0915189861546178;1.0455091774956053;1.000022338052451;0.9136777332535769;1.000006849939917
74.333487;1.097774779610523;0.9831361153279583;0.8955794181450041;0.0719248713193238;0.06551824804662915;1.0997889591377692;9.999265590221555;0.9092586821979246;-0.09151898646528951;1.0455073926893523;1.0000194750992923;0.9136822010809684;1.0000045954035908
74.343487;1.097776744328917;0.983136928472859;0.8955803141563814;0.07192467293645415;0.06551833057207425;1.0997893757972739;9.999295406039966;0.9092542797465547;-0.0915189867665796;1.0455055659587578;1.000016683209091;0.9136867891187765;1.0000023248565688
74.353487;1.0977786334222421;0.9831377435818346;0.895581084457274;0.07192447714499467;0.06551841859439675;1.0997898524363159;9.999324449788835;0.909249835182469;-0.09151898705837364;1.0455037015579596;1.0000139640610994;0.9136914872433435;1.0000000466466408
74.363487;1.0977804423659971;0.9831385589036373;0.8955817281567072;0.07192428418452822;0.06551851181537413;1.099790393997152;9.999352718067666;0.9092453484313463;-0.09151898734104132;1.0455018023138862;1.0000113175464969;0.9136962841957654;0.9999977694446867
74.373487;1.0977821670859673;0.9831393717785164;0.8955822471365351;0.07192409412209003;0.0655186100068276;1.0997910048951376;9.999380228479973;0.9092408199996608;-0.09151898761526167;1.0454998697582358;1.0000087433695917;0.9137011679851141;0.9999955019401958
74.383487;1.0977838042657142;0.9831401774540558;0.8955826463661268;0.07192390685927313;0.06551871292903504;1.099791686419187;9.9994070082306;0.9092362509262811;-0.09151898788194913;1.045497905468138;1.0000062426316163;0.9137061267974447;0.999993252294569
74.393487;1.0977853521896663;0.9831409694199618;0.895582933261807;0.07192372219047043;0.06551882026842626;1.0997924371836942;9.99943309805295;0.9092316426539112;-0.09151898814220898;1.0454959124811873;1.0000038183183821;0.9137111488330378;0.9999910270514195
74.403487;1.0977868112888476;0.9831417408665764;0.8955831161799015;0.07192353987861973;0.06551893158451963;1.0997932551418144;9.999458563966723;0.9092269974226271;-0.09151898839702845;1.0454938955646411;1.000001475251725;0.913716221590641;0.9999888302735207
74.413487;1.0977881833874472;0.9831424861226448;0.8955832020047073;0.07192335970728436;0.06551904632127618;1.099794138387174;9.99948349881661;0.9092223188147515;-0.09151898864677863;1.04549186044135;0.9999992194252195;0.9137213314497922;0.9999866641561375
74.423487;1.0977894702998436;0.9831432013817267;0.8955831955747525;0.07192318149400645;0.06551916390690955;1.0997950841373778;9.999508008353956;0.9092176116040032;-0.09151898889080397;1.0454898127952046;0.9999970571267466;0.9137264638502729;0.9999845303449173
74.433487;1.0977906730332467;0.9831438850800367;0.89558310144773;0.0719230050502815;0.06551928381662793;1.0997960872629415;9.99953219580993;0.9092128812867033;-0.09151898912731432;1.0454877576120676;0.9999949947267798;0.9137316043943075;0.9999824304420586
74.443487;1.097791791317233;0.9831440575859541;0.8955824870655614;0.07192459538576614;0.0655210136387833;1.0997971401634106;9.999556154841706;0.9092081338834684;-0.09151898935384108;1.0454856991621375;0.999993038248981;0.9137367399740054;0.9999803658746115
74.453487;1.0977928239121544;0.9831446838710226;0.8955822337931532;0.07192442174374343;0.0655211366160493;1.0997982347310793;9.99957997079269;0.9092033758783069;-0.0915189895681728;1.0454836411586728;0.9999911920878346;0.9137418588089234;0.9999783382135858
74.463487;1.097793770315993;0.9831452886665847;0.8955819082163534;0.07192424912346027;0.06552126034056943;1.0997993648306097;9.999603728715416;0.9091986142491455;-0.09151998976888708;1.0454815862260312;0.9999894579777819;0.9137470500415659;0.9999763497649238
74.473487;1.0977946320102066;0.9831458787633209;0.8955815133801984;0.07192407733933431;0.06552138443196724;1.0998005276121088;9.999627513304898;0.909193856312172;-0.09151998995497904;1.0454795354658675;0.9999878354956548;0.9137521028376296;0.9999744032063739
74.483487;1.0977954118783515;0.9831464616787777;0.8955810517307105;0.07192390623930436;0.06552150869542786;1.0998017239761515;9.99965139060742;0.9091891089237712;-0.09151999012537344;1.0454774894871646;0.9999863241350465;0.9137571070404586;0.999972500660572
74.493487;1.0977961133808196;0.9831470452955314;0.8955805261973708;0.07192373566157405;0.06552163307525914;1.0998029578065467;9.99967539122509;0.9091843777666822;-0.09151999027888331;1.0454754499008918;0.9999849247062507;0.91376205166977;0.9999706434730992
74.503487;1.097796740820832;0.9831476376147146;0.8955799402633372;0.07192356544807298;0.0655217575288852;1.0998042335787859;9.999699507558983;0.909179667834137;-0.09151999041429029;1.0454734196456976;0.9999836389766952;0.9137669245179084;0.9999688324802126
74.513487;1.0977972994807632;0.9831482463838098;0.8955792974352196;0.07192339546972361;0.06552188196353967;1.099805554525998;9.999723692200394;0.9091749842235076;-0.09151999053031087;1.0454714022405898;0.999982469172329;0.9137717123715633;0.9999670682384106
74.523487;1.0977977945842299;0.9831488792899618;0.8955786004840445;0.07192322563493429;0.0655220062908063;1.0998069229765914;9.99974785692899;0.9091703322137314;-0.0915199906254506;1.045469401156003;0.9999814180477914;0.9137764013454469;0.9999653513758083
74.533487;1.0977982306471281;0.9831495445711678;0.8955778504295235;0.07192305588807921;0.06552213045618727;1.099808341404345;9.999771882871128;0.9091657173630922;-0.09151999069791505;1.0454674200402974;0.9999804891257806;0.9137809771061721;0.9999636827870743
74.543487;1.0977986126897166;0.9831502509244479;0.8955770461643505;0.07192288619788828;0.06552225437191267;1.0998098123028408;9.999795636332404;0.9091611454773768;-0.0915199907458241;1.0454654628661721;0.9999796865646428;0.9137854259757253;0.9999620632229086
74.553487;1.0977989480418542;0.9831510071064291;0.8955761850022036;0.07192271658077616;0.06552237784278195;1.099811337526843;9.999818983539713;0.9091566220290348;-0.09151999076756115;1.0454635333320015;0.9999790145816434;0.9137897365108041;0.9999604927683697
74.563487;1.0977992464417297;0.9831518221438692;0.8955752637871042;0.07192254715594402;0.06552250056052235;1.0998129183984704;9.999841807894883;0.9091521520007122;-0.09151999076203535;1.0454616345103136;0.9999784770530378;0.9137938997917927;0.9999589708676889
74.573487;1.097799518088959;0.9831527052820384;0.8955742805844668;0.07192237816426594;0.06552262214144584;1.0998145564946584;9.99986402754103;0.9091477401853898;-0.0915199907288202;1.0454597688390879;0.9999780768075863;0.9137979087467591;0.9999574968119361
74.583487;1.097799772002301;0.9831536653237165;0.8955732359018993;0.07192220994033699;0.0655227421612545;1.0998162546824273;9.999885600768323;0.9091433912909177;-0.0915199906679725;1.0454579375088549;0.9999778146594848;0.9138017579741314;0.9999560701395426
74.593487;1.097800016426515;0.9831547107045457;0.8955721319951904;0.07192204287375471;0.06552286019151238;1.0998180173282157;9.999906513900832;0.9091391098521289;-0.09151999057980435;1.0454561401094167;0.9999776897790577;0.9138054437044746;0.9999546905243585
74.603487;1.0978012242906614;0.9831567312813564;0.8955709866812923;0.07192170527269594;0.06552276145968301;1.0998198496018685;9.99992676648696;0.909134899717941;-0.09152099046514281;1.0454543755126002;0.9999777005729437;0.9138090630797218;0.999953357660707
74.613487;1.097801472267204;0.9831579721824866;0.895569769501223;0.07192154170255441;0.0655228743354927;1.0998217574796694;9.99994636922987;0.9091307636044337;-0.09152099032568327;1.0454526427240345;0.9999778443372312;0.9138124126487497;0.9999520720282505
74.623487;1.0978017281320536;0.983159320545684;0.8955684962259001;0.07192138040813748;0.0655229841454014;1.0998237483240079;9.999965346258273;0.9091267035013146;-0.09152099016375846;1.0454509412797854;0.9999781169439728;0.9138155897911412;0.9999508358776937
74.633487;1.0978019917445283;0.983160779824391;0.8955671676088116;0.07192122172995341;0.06552309072628525;1.0998258308175686;9.999983726313973;0.9091227212494725;-0.09152098998185948;1.04544927198987;0.9999785132346869;0.9138185931803094;0.9999496528107016
74.643487;1.097802261501639;0.983161870860242;0.895565348717112;0.07192283129393191;0.06552480217973496;1.0998280141248;10.00000153303157;0.9091188191806271;-0.09152098978239849;1.0454476371064851;0.9999790267890682;0.9138214236940218;0.9999485261128208
74.653487;1.097802535264668;0.9831635557627656;0.8955639212085299;0.07192267904642424;0.06552490237253299;1.0998303067867845;10.000018791972822;0.9091150011044171;-0.09152098956758065;1.045446038987639;0.9999796491961731;0.913824084434817;0.99994745767785
74.663487;1.0978028106317705;0.983165354769124;0.8955624552263278;0.07192253076222545;0.06552499950502076;1.0998327156762753;10.000035546868803;0.9091112724050563;-0.09152098933942607;1.0454444787851263;0.9999803700165524;0.9138265798318871;0.9999464481848556
74.673487;1.0978030848441869;0.9831672688844812;0.8955609594416647;0.071922387051914;0.06552509367570672;1.099836245376615;10.000051870393081;0.9091076392777981;-0.09152098910008898;1.0454429565031793;0.9999811778492504;0.9138289140787305;0.9999454973201792
74.683487;1.0978033545541057;0.9831692977188521;0.8955594411947688;0.07192224854198771;0.0655251849440225;1.0998388988055359;10.000067861724126;0.909104108600558;-0.09152098885211156;1.0454414716927944;0.9999820615324272;0.9138310902753427;0.9999446033144771
74.693487;1.0978036153931858;0.9831714388522492;0.8955579057625522;0.07192211583846109;0.06552527323453844;1.0998416785252567;10.000083628069131;0.9091006879290181;-0.09152098859819804;1.0454400244246114;0.9999830103111198;0.9138331111163227;0.9999437628578056
74.703487;1.0978038612137937;0.9831736888319988;0.8955563573395783;0.07192198951228138;0.06552535829835396;1.0998445874261376;10.000099265512617;0.9090973848371253;-0.09152098834072735;1.0454386163762275;0.9999840140410319;0.9138349799499692;0.9999429725454028
74.713487;1.0978040839589311;0.9831760441706887;0.8955548007653038;0.07192186999334156;0.06552543982314785;1.099847628644196;10.000114853742145;0.9090942067409727;-0.09152098808166645;1.045437250636243;0.9999850639604588;0.913836701301259;0.999942231126462
74.723487;1.097804275085458;0.983178501299612;0.8955532422770603;0.0719217574633137;0.06552551759870974;1.099850804406852;10.000130453250954;0.9090911613825877;-0.09152098782287567;1.0454359301747476;0.9999861524758604;0.9138382815669593;0.9999415401214764
74.733487;1.0978044276298378;0.9831810565385918;0.8955516884459739;0.07192165188910292;0.06552559153388966;1.0998541146463259;10.000146098169656;0.9090882572102772;-0.09152098756614455;1.045434656776746;0.9999872719210925;0.9138397295334445;0.9999409017305505
74.743487;1.097804537288324;0.983183706060266;0.8955501452047608;0.07192155309929305;0.06552566155360685;1.099857557367368;10.000161797083754;0.909084503868308;-0.0915209873130213;1.0454334314192477;0.9999884131732237;0.9138400601583562;0.999940317099921
74.753487;1.097804602478654;0.9831864446189202;0.8955486184791506;0.07192146081898283;0.06552572758775821;1.099861130125945;10.000177545944583;0.909081911955907;-0.09152198706490626;1.0454322555587738;0.9999895648149968;0.9138413727947542;0.9999397876330277
74.763487;1.0978046243857587;0.9831892646899144;0.8955471145698469;0.07192137472599439;0.06552578965894049;1.0998648307904892;10.000193346637674;0.9090794915369653;-0.0915219868231843;1.045431131683556;0.9999907136895319;0.9138424806438402;0.9999393168702019
74.773487;1.0978046069639766;0.9831921581483024;0.8955456388536144;0.07192129452825505;0.065525847923188;1.0998686574043801;10.000209219818517;0.9090772518418414;-0.09152198658905553;1.0454300617000558;0.9999918466059565;0.9138434923688754;0.9999389104106791
74.783487;1.09780455601125;0.9831951183295453;0.8955441945450188;0.07192122000719606;0.06552590261853251;1.0998726077577856;10.000225201492443;0.9090752028358345;-0.0915219863631662;1.0454290446697654;0.9999929521036266;0.9138444166514282;0.9999385750050901
74.793487;1.0978044776914062;0.983198139977754;0.895542783141695;0.07192115100716023;0.06552595398225958;1.0998766789807286;10.000241328042277;0.9090733557325369;-0.09152198614521333;1.0454280771325961;0.9999940213375025;0.9138452625906482;0.9999383181384487
74.803487;1.0978043777089341;0.9832012183857984;0.8955414056700168;0.07192108739945173;0.06552600220017937;1.0998808673293512;10.000257622415699;0.9090717216204046;-0.09152198593383887;1.0454271557046653;0.999995048309322;0.9138460398288458;0.9999381479913657
74.813487;1.097804260998736;0.9832043494237125;0.8955400632574534;0.07192102908442903;0.06552604737424692;1.0998851688169797;10.000274091190205;0.9090703105319782;-0.09152198572711401;1.0454262784995294;0.9999960297187626;0.913846757775803;0.9999380733329958
74.823487;1.0978041315236018;0.9832075300774519;0.8955387568254978;0.07192097602404861;0.06552608949257373;1.0998895805299718;10.000290729499937;0.909069131893583;-0.09152198552321941;1.0454254444067859;0.9999969638414439;0.91384742451856;0.9999381033166179
74.833487;1.0978039917965374;0.9832107584593762;0.8955374866384092;0.07192092822248748;0.06552612844386814;1.0998941007632759;10.000307524584525;0.9090681946226932;-0.09152198532067579;1.0454246521297301;0.9999978498652918;0.9138480468968354;0.9999382470688091
74.843487;1.09780384178426;0.98321403284102;0.8955362521666341;0.07192088567062267;0.0655261640735814;1.0998987274189769;10.000324460695035;0.9090675059958833;-0.09152198511824731;1.0454239002253138;0.9999986889768033;0.9138486316298885;0.9999385128430821
74.853487;1.0978036788644976;0.9832173504287702;0.8955350525070614;0.0719208483696074;0.06552619623373941;1.099903456887477;10.000341523327155;0.9090670706112269;-0.09152198491497907;1.0454231876119868;0.9999994847342648;0.913849185653677;0.9999389073909215
74.863487;1.0978034997395665;0.9832202263820561;0.8955334496059152;0.07192258164451987;0.06552783290139108;1.0999082843900723;10.000358698933466;0.9090668902438415;-0.0915219847102404;1.04542251340213;1.0000002418038967;0.9138497153082882;0.9999394354484832
74.873487;1.0978033021791567;0.983223617407965;0.895532320512997;0.07192255512927984;0.06552785774354973;1.0999132040573876;10.000375982433354;0.9090669644532303;-0.09152198450346448;1.0454218760340983;1.0000009653690274;0.9138502253666337;0.9999400985018801
74.883487;1.0978030849289666;0.983227037929327;0.8955312287595993;0.07192253418107644;0.06552787875908847;1.0999182083326824;10.000393391607359;0.9090672913623574;-0.09152198429384316;1.0454212725635503;1.0000016615143108;0.913850718170237;0.999940894480043
74.893487;1.097802846213954;0.9832304825038259;0.8955301751461889;0.07192251888640067;0.06552789586491124;1.0999232880617726;10.000410968685703;0.909067867458267;-0.09152298408028667;1.0454206990948174;1.0000023373708438;0.9138512933146806;0.9999418199074636
74.903487;1.097802582646597;0.9832339450573319;0.8955291604041238;0.07192250927786688;0.06552790899371456;1.0999284331532564;10.000428764415894;0.9090686868639462;-0.09152298386147058;1.0454201522881228;1.000003001165199;0.9138517474420957;0.999942872555061
74.913487;1.097802289614319;0.9832374197822421;0.8955281852702976;0.07192250526952358;0.06552791809278675;1.0999336332395104;10.000446823667923;0.9090697413085312;-0.0915229836357562;1.0454196298139848;1.00000366258335;0.9138521767115122;0.9999440523169343
74.923487;1.0978019615296635;0.9832409019639148;0.8955272498348376;0.0719225066543676;0.06552792312163523;1.099938878694896;10.000465186862709;0.9090710205262068;-0.09152298340112462;1.045419129037924;1.000004332770102;0.9138525772546114;0.9999453600370931
74.933487;1.0978015913952313;0.9832443881522385;0.8955263536399544;0.07192251317112965;0.06552792403779334;1.0999441607721954;10.000483889897252;0.9090725130230757;-0.0915229831551782;1.0454186456779042;1.0000050235315971;0.9138529446573512;0.9999467953073842
74.943487;1.0978011714489644;0.9832478755678759;0.8955254957475349;0.07192252459116048;0.06552792080289824;1.0999494703391082;10.000502951578218;0.9090742072889516;-0.0915229828950294;1.0454181737011077;1.0000057466924672;0.9138532730263592;0.9999483548047323
74.953487;1.0978006944142558;0.9832513608209441;0.8955246745884557;0.07192254076426126;0.06552791342092984;1.0999547976718285;10.000522366453648;0.9090760925861583;-0.09152298261738574;1.0454177064988062;1.0000065138673278;0.9138535554667554;0.9999500324362198
74.963487;1.097800153891963;0.9832548395937144;0.8955238888410333;0.07192256162882256;0.06552790199715554;1.099960133636095;10.000542104016658;0.9090781591957687;-0.09152298231925066;1.0454172379183229;1.0000073357673258;0.9138537848423784;0.9999518212616338
74.973487;1.097799544567072;0.9832583075281045;0.8955231383268606;0.07192258725609321;0.06552788678978017;1.0999654700599597;10.000562105565844;0.9090803987634106;-0.09152298199867703;1.0454167626035746;1.000008221731539;0.9138539541330754;0.9999537150527262
74.983487;1.0977988624960118;0.9832617598003148;0.8955224236375892;0.07192261784955582;0.06552786821173803;1.0999707990189094;10.000582289755407;0.9090828042928688;-0.09152298165480924;1.0454162764439685;1.0000091805294973;0.9138540563564129;0.9999557077210438
74.993487;1.097799069629372;0.9832660708389592;0.8955217613904798;0.07192248156335541;0.06552763241188729;1.099976112434068;10.00060257223158;0.9090853691937777;-0.09152298128742678;1.0454157762889567;1.0000102210492512;0.9138540839839563;0.999957792099006
75.003487;1.0977982342211996;0.9832694687347813;0.8955211217679662;0.07192252282299587;0.06552760865563588;1.0999814022284369;10.000622885860547;0.9090880867942696;-0.09152298089669936;1.0454152591898664;1.0000113513265052;0.9138540291781654;0.9999599599079037
75.013487;1.097797320809198;0.9832728246831347;0.8955205223264736;0.07192256980245394;0.06552758299517548;1.0999866602466741;10.000643187822083;0.9090909514112392;-0.0915229804832573;1.0454147225856973;1.0000125767561172;0.9138538850839669;0.9999622022636825
75.023487;1.097796330986535;0.9832761292301057;0.895519964075134;0.07192262282976901;0.06552755572852283;1.0999918780467335;10.00066345471208;0.909093959431703;-0.09152298004815235;1.0454141641297174;1.0000138993867156;0.9138536465336785;0.9999645092825998
75.033487;1.0977952671428748;0.9832793744621579;0.8955194466026941;0.07192268230118849;0.06552752711813341;1.0999970472420841;10.000683673187822;0.9090971087511327;-0.09152297959253418;1.0454135806731502;1.0000153192872694;0.9138533097558682;0.9999668692721623
75.043487;1.097794131549494;0.9832825538650078;0.8955189684605884;0.07192274862520315;0.0655274974538345;1.1000021604039678;10.000703830691402;0.9091003969288152;-0.09152397911738014;1.0454129680240754;1.0000168365581648;0.9138529719313546;0.9999692698083111
75.053487;1.0977929261813055;0.983285662096316;0.8955185275689668;0.071922822157713;0.06552746703721044;1.1000072112238266;10.00072391133877;0.9091038199254555;-0.09152397862345503;1.0454123216080533;1.0000184515824235;0.9138524298653684;0.9999717003364289
75.063487;1.0977916521633206;0.9832886953618685;0.8955181214632068;0.07192290315550487;0.06552743614847163;1.100013192878518;10.000743895389945;0.9091073721630135;-0.09152397811140546;1.0454116373138114;1.0000201643156654;0.9138517807268607;0.9999741536012637
75.073487;1.0977903096747712;0.983291170414925;0.8955173094678884;0.07192475698657165;0.06552901320465924;1.100018096488121;10.000763758899389;0.909111046869135;-0.09152397758200576;1.0454109115942287;1.0000219747042163;0.9138510219253858;0.999976625471466
75.083487;1.0977888994350402;0.98329404627108;0.8955169640106339;0.07192485315448686;0.06552898245811091;1.1000229118864375;10.000783471643647;0.9091148364377497;-0.09152397703630487;1.0454101404915193;1.0000238836925128;0.9138501520375433;0.9999791136197125
75.093487;1.0977874240049217;0.9832968391638983;0.8955166425044657;0.07192495683122577;0.06552895263495316;1.1000276287084492;10.000802986654518;0.9091187329352606;-0.09152397647550918;1.0454093195113217;1.0000258936114386;0.9138491708268798;0.9999816152812605
75.103487;1.0977858879944355;0.9832995446320018;0.8955163391390992;0.0719250678380241;0.06552892433724632;1.1000322354752043;10.000822231081246;0.909122728801646;-0.09152397590087784;1.0454084450641516;1.0000280076635277;0.9138480785644265;0.9999841254891064
75.113487;1.0977842976211007;0.9833021560056727;0.8955160484233496;0.07192518585773335;0.06552889795104291;1.1000367189539606;10.000841111666096;0.9091268180322557;-0.09152397531361453;1.0454075153086146;1.0000302288328458;0.9138468761579529;0.999986637118262
75.123487;1.0977826589588753;0.9833046642271559;0.8955157670888941;0.07192531050792388;0.06552887356291791;1.100041065686683;10.000859525215846;0.9091309970785347;-0.09152397471486302;1.0454065295158586;1.0000325586738852;0.9138455666554314;0.9999891422387085
75.133487;1.0977809758842283;0.9833070585130718;0.8955154950570784;0.07192544144557458;0.06552885105178853;1.1000452642658163;10.000877371659406;0.9091352644268167;-0.09152397410608495;1.0454054871523573;1.000034996247826;0.9138441559222361;0.9999916332232656
75.143487;1.097779249452635;0.9833093281497296;0.8955152350035881;0.07192557839273829;0.06552883023498991;1.1000493067348758;10.000894570464645;0.9091396188420822;-0.09152397348939205;1.0454043875864698;1.0000375381422622;0.9138426513579456;0.9999941030730018
75.153487;1.0977774783422627;0.9833114641468309;0.8955149908398439;0.07192572113671393;0.06552881088347517;1.1000531880377187;10.000911064551737;0.9091440577921495;-0.0915239728674174;1.0454032303511955;1.0000401799870817;0.9138410602817697;0.9999965451039885
75.163487;1.0977756601959616;0.9833134593183939;0.8955147664458555;0.07192586950748868;0.06552879265822156;1.1000569041953088;10.000926814642611;0.9091485777881453;-0.09152397224304282;1.045402014935943;1.0000429183250763;0.9138393894003681;0.9999989523417666
75.173487;1.0977737935220013;0.9833153079985365;0.8955145658596018;0.07192602329370339;0.06552877511022405;1.1000604517184156;10.00094180078879;0.9091531756580931;-0.09152397161931572;1.045400739868852;1.000045751903754;0.9138376454906557;1.0000013172395485
75.183487;1.097771878336423;0.9833170065644753;0.8955143938785517;0.07192618218491598;0.06552875776638607;1.100063828976253;10.000956025682722;0.9091578487873702;-0.09152397099948123;1.045399402609849;1.000048681442717;0.9138358364945333;1.000003631953768
75.193487;1.0977699153174705;0.9833185539127862;0.8955142559356372;0.0719263458193729;0.06552874020338147;1.1000670372834531;10.000969510101468;0.9091625938093575;-0.09152397038698139;1.0453980007475001;1.0000517072772332;0.9138339717047885;1.0000058896694066
75.203487;1.09776790476302;0.983319951160053;0.8955141580607233;0.07192651386843034;0.06552872198455319;1.1000700800323422;10.00098228425907;0.9091674044426544;-0.09152496978533109;1.045396533052243;1.000054827254953;0.9138321605905931;1.0000080865111458
75.213487;1.0977658457140957;0.983321201522319;0.8955141068182653;0.07192668606829224;0.06552870253451382;1.1000729611172457;10.000994379497863;0.9091712709575395;-0.09152496919785481;1.0453949995287057;1.000058036961334;0.9138292155566088;1.0000102216411209
75.223487;1.0977637355737326;0.9833223107978546;0.8955141082759974;0.07192686220905696;0.06552868110369557;1.1000756839974146;10.00100582178789;0.9091761821540555;-0.09152496862753016;1.0453934011342754;1.000061330695463;0.9138272329939957;1.0000122952344839
75.233487;1.0977615705468102;0.9833232871452758;0.8955141669745865;0.07192704207025401;0.06552865680473945;1.1000782510924643;10.00101662829832;0.9091811269272402;-0.09152496807716923;1.0453917402173527;1.0000647019991478;0.9138252239363176;1.0000143070510075
75.243487;1.0977593469096953;0.9833241395889486;0.8955142860156056;0.07192722534170634;0.06552862870440872;1.1000806636569154;10.001026807243809;0.9091860941147927;-0.09152496754970976;1.0453900217798138;1.00006814435841;0.9138231942293445;1.0000162566467479
75.253487;1.097757062607324;0.9833248761338861;0.8955144679620466;0.07192741164833613;0.06552859597372233;1.100082922390169;10.001036360532819;0.9091910722264953;-0.09152496704820101;1.045388253693515;1.0000716515544348;0.9138211496155333;1.0000181436998932
75.263487;1.0977547176646123;0.9833255028533825;0.895514715872179;0.0719276006226152;0.06552855797889347;1.1000850278438905;10.00104528803535;0.9091960497284529;-0.09152496657547701;1.045386444703479;1.0000752167907803;0.9138190966372832;1.000019967790922
75.273487;1.0977523135361094;0.9833260244177945;0.8955150337945236;0.07192779192336415;0.06552851425955523;1.100086980160573;10.001053588685338;0.90920101598785;-0.09152496613398098;1.0453846024051143;1.000078831784726;0.9138170430171858;1.0000217288451483
75.283487;1.0977498527561471;0.9833264445402933;0.8955154265506359;0.07192798523242337;0.06552846446225888;1.1000887787819291;10.001061254312823;0.9092059623983676;-0.09152496572597986;1.0453827329128598;1.0000824873677778;0.9138149973041905;1.0000234283685634
75.293487;1.097747338621226;0.9833267654614041;0.8955158988691087;0.07192818024270206;0.0655284082761623;1.1000904230367852;10.001068265543319;0.9092108821644893;-0.09152496535364979;1.0453808417425565;1.0000861750688865;0.913812968447073;1.0000250695233277
