time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.303487;1.0977447745667424;0.9833265071027654;0.8955160163222954;0.0719301418584326;0.06552995352918414;1.1000919137969576;10.001074602977106;0.9092157690346412;-0.09152496501870744;1.0453789347492266;1.000089887705904;0.9138109653414699;1.000026655617631
75.313487;1.0977421643659402;0.9833266307843131;0.8955166566769279;0.0719303391615581;0.06552988382556126;1.100093254358563;10.00108026574923;0.9092206162550073;-0.09152496472221132;1.0453770175281305;1.0000936182466413;0.9138089969072681;1.0000281886324502
75.323487;1.09773951325296;0.9833266556764377;0.8955173825476324;0.07193053697460862;0.0655298072270585;1.1000944493115141;10.001085275518124;0.9092254163157466;-0.09152496446487238;1.0453750939882744;1.0000973593489715;0.9138070727634249;1.0000296683156629
75.333487;1.0977368278026784;0.9833265813801899;0.8955181928600796;0.07193073500044483;0.06552972382339925;1.1000955035246722;10.001089665025235;0.9092301620700233;-0.09152496424729566;1.0453731661595953;1.0001011050158097;0.9138052029598599;1.0000310919050095
75.343487;1.0977341145084694;0.9833264066228267;0.8955190854719703;0.07193093306568726;0.06552963380267975;1.100096422595517;10.001093469473918;0.9092348483359525;-0.09152496406987566;1.0453712349043476;1.0001048511696102;0.9138033965342978;1.0000324553600788
75.353487;1.0977313791489873;0.9833261288864535;0.8955200588177212;0.07193113098899656;0.06552953735109054;1.1000972130490103;10.001096722376653;0.9092394722359651;-0.09152596393272625;1.0453693001493534;1.0001085937631984;0.9138017606036192;1.0000337553735985
75.363487;1.0977286265474793;0.9833257438626463;0.8955211126079641;0.07193132852803656;0.06552943455069468;1.100097881547338;10.001099448064348;0.9092440322679097;-0.09152596383575096;1.0453673605779503;1.0001123278457829;0.9138000995832136;1.0000349898872163
75.373487;1.097725860622379;0.983325245787608;0.8955222466942758;0.07193152543507941;0.06552932541651196;1.1000984344865437;10.001101658854717;0.9092485275203884;-0.09152596377868669;1.0453654142524993;1.000116048748523;0.9137985171826029;1.0000361574527765
75.383487;1.0977230858600286;0.9833246294335285;0.8955234600274844;0.07193172149108977;0.06552921003849495;1.1000988783508947;10.00110336606046;0.9092529577645985;-0.09152596376118573;1.0453634603336595;1.0001197531670287;0.9137970171622;1.0000372574760892
75.393487;1.097720308428423;0.9833238915235779;0.8955247509494637;0.07193191652815153;0.06552908865174889;1.100099219548713;10.00110459241785;0.9092573238737556;-0.09152596378274906;1.0453614999835092;1.000123438985429;0.9137956039877685;1.0000382902600138
75.403487;1.0977175354520181;0.9833230305363337;0.8955261175682514;0.07193211047029327;0.06552896155044116;1.1000994631736012;10.001105367991485;0.9092616283535405;-0.09152596384239717;1.0453595358132817;1.0001271039260378;0.9137942822178152;1.0000392550730404
75.413487;1.097715738283662;0.9833229279094812;0.8955275727874655;0.07193213120573637;0.06552861457319976;1.1000996116504185;10.001105715771988;0.9092658758350258;-0.09152596393861877;1.0453575701105948;1.0001307436414202;0.9137930557107257;1.0000401482681387
75.423487;1.0977129913177792;0.9833218230049646;0.8955290807958266;0.07193232284732655;0.06552847654195323;1.100099664827485;10.001105643248385;0.9092700725554369;-0.09152596406978113;1.0453556026749762;1.000134350955195;0.9137919274616734;1.0000409635942678
75.433487;1.0977102606456626;0.9833206004808458;0.8955306517663975;0.07193251317438713;0.06552833314669972;1.1000996215190801;10.00110514449455;0.909274224698652;-0.09152596423444474;1.0453536307919682;1.0001379170924918;0.9137909000351361;1.0000416934652872
75.443487;1.0977075458345726;0.9833192634309342;0.8955322804409177;0.07193270200756494;0.06552818453552216;1.1000994805187987;10.001104212835651;0.9092783367406091;-0.09152596443122987;1.04535165125027;1.0001414333878291;0.9137899756290085;1.0000423302993662
75.453487;1.097704846584386;0.9833178146478171;0.8955339623265338;0.07193288912199307;0.06552803102452576;1.1000992408122992;10.001102853389137;0.9092824104134639;-0.0915259646584256;1.0453496609708774;1.0001448921586977;0.9137891553163288;1.000042868160847
75.463487;1.097702164640233;0.9833162577831663;0.8955356936286473;0.07193307422199001;0.06552787308378145;1.1000999019828805;10.001101082218403;0.9092864441424654;-0.09152596491365168;1.0453476557429857;1.0001482867659668;0.9137884383359381;1.0000433032560239
75.473487;1.0976995044628532;0.9833145975272656;0.8955374713972195;0.07193325697389216;0.06552771121649137;1.1000994642361874;10.00109892427994;0.909290433341437;-0.09152596519379134;1.0453456294692027;1.0001516113484237;0.913787822271629;1.0000436330126645
75.483487;1.0976968716415432;0.9833128393315054;0.8955392934566931;0.07193343709190787;0.06552754587777838;1.1000989278575046;10.0010964189314;0.9092943716362802;-0.09152596549531243;1.0453435748549986;1.0001548605707922;0.9137873037536783;1.0000438557849236
75.493487;1.0976942714616145;0.9833109895620861;0.895541157991319;0.07193361432013094;0.06552737747663301;1.1000982925684621;10.001093615516108;0.9092982520013182;-0.09152596581474795;1.04534148497658;1.0001580291738261;0.9137868790009411;1.0000439714424687
75.503487;1.0976917086833031;0.9833090554243312;0.8955430634189023;0.07193378835221284;0.06552720637476245;1.1000975568223716;10.001090555145806;0.9093020676358388;-0.09152596614892029;1.04533935465649;1.0001611118489808;0.9137865437071301;1.0000439816863171
75.513487;1.0976891869837604;0.9833070448184101;0.8955450084641203;0.07193395887056289;0.06552703290659664;1.1000967178020014;10.001087258317334;0.9093058134044489;-0.0915269664948703;1.0453371808458662;1.000164103897339;0.9137863922261291;1.000043890032674
75.523487;1.0976867085195299;0.9833049663314948;0.8955469919753172;0.07193412564530789;0.0655268574300726;1.100095772474735;10.001083730654065;0.9093094871376416;-0.09152696684980516;1.0453349620169308;1.0001670015951594;0.9137862160391809;1.0000437012501513
75.533487;1.0976842747645792;0.9833023482633735;0.8955485744981456;0.07193605379273069;0.06552828843008879;1.1000947183617917;10.001079978201354;0.9093130886386316;-0.09152696721106952;1.0453326969885293;1.0001698015564104;0.9137861053438916;1.000043420286247
75.543487;1.097681888092422;0.983300161320535;0.8955506297624137;0.07193621273866709;0.06552811005397677;1.1000935532996226;10.001076013521681;0.909316616879211;-0.0915269675758112;1.0453303844897763;1.000172500016474;0.91378604982468;1.000043052218722
75.553487;1.0976795527796817;0.9832979349659637;0.8955527180782238;0.07193636771918978;0.06552793071771208;1.1000922749813775;10.001071847594284;0.9093200684774158;-0.09152696794078752;1.0453280242487215;1.0001750927979027;0.9137860398721761;1.000042602959497
75.563487;1.0976772745263885;0.9832956811645333;0.8955548391574816;0.07193651878005843;0.06552775065020776;1.1000908805533112;10.001067483598492;0.9093234381501074;-0.09152696830288255;1.0453256183769286;1.000177575085486;0.9137860672175265;1.0000420792198548
75.573487;1.097675059696876;0.9832934134713901;0.8955569942751228;0.07193666600953373;0.06552757000041629;1.1000893669389045;10.00106292263921;0.909326719616441;-0.09152696865958357;1.0453231720032667;1.0001799411410988;0.9137861252972767;1.0000414881319954
75.583487;1.097672915202917;0.98329114579556;0.8955591856597886;0.07193680952579914;0.06552738887953484;1.1000877326526481;10.001058172297759;0.9093299060968945;-0.09152696900881055;1.0453206926475505;1.0001821856572637;0.9137862092390376;1.0000408363600837
75.593487;1.0976708473731818;0.9832888918177646;0.895561415641807;0.07193694945442611;0.06552720741641617;1.100085979028373;10.001053253272884;0.9093329904303559;-0.09152696934868712;1.0453181883025884;1.0001843058381494;0.9137863158965667;1.0000401288340488
75.603487;1.0976688601927;0.9832866652333513;0.8955636853070752;0.0719370859131186;0.06552702578514757;1.100084109143146;10.001048205805915;0.9093359658681739;-0.09152696967766526;1.0453156662229302;1.0001863017907688;0.9137864432043844;1.000039368978014
75.613487;1.0976669559737966;0.9832844794667644;0.8955659936341531;0.0719372190313195;0.06552684415226899;1.1000821261325522;10.001043090527753;0.9093388278222811;-0.09152696999470082;1.0453131334181671;1.00018817551107;0.9137865883651429;1.000038560059345
75.623487;1.0976651378416122;0.9832823466118773;0.8955683378940986;0.07193734899248491;0.06552666262282592;1.1000800322056747;10.001037975731357;0.909341574797847;-0.0915269702992578;1.0453105970513674;1.0001899297019197;0.9137867468610127;1.0000377058056824
75.633487;1.0976634103864629;0.9832802766257437;0.8955707141877579;0.07193747605707793;0.06552648127970655;1.1000778278750514;10.00103291215756;0.9093442072445679;-0.09152697059126136;1.045308063563723;1.000191566587429;0.9137869134827036;1.0000368103603219
75.643487;1.0976617785686442;0.9832782778901832;0.8955731174919388;0.07193760053531868;0.06552630021048758;1.100075512099346;10.001027914001714;0.9093467250788052;-0.09152697087102805;1.0453055374074116;1.0001930869444053;0.9137870839211116;1.000035878494761
75.653487;1.0976602468449603;0.9832763583177612;0.8955755414544528;0.07193772275952273;0.06552611944892398;1.1000730841474857;10.001022956224187;0.9093491266293405;-0.09152697113909898;1.045303021025575;1.0001944893993866;0.9137872554817923;1.0000349162085662
75.663487;1.0976588182532352;0.9832745251948847;0.8955779773798939;0.07193784306729538;0.06552593896744008;1.1000705454597282;10.001017982171222;0.9093514101831277;-0.09152697139602901;1.0453005159787139;1.0001957700131956;0.9137874272201365;1.0000339310364559
75.673487;1.097657494409689;0.9832727846870173;0.895580412727842;0.0719379617017239;0.06552575876308778;1.1000678997652538;10.00101292436917;0.9093535751580515;-0.09152797164210506;1.0452980234022098;1.0001969226432794;0.9137877003529162;1.0000329318213088
75.683487;1.0976562770422373;0.9832711427664093;0.8955828313008483;0.07193807867757075;0.06552557892060533;1.1000651520706028;10.001007724397919;0.9093556220789186;-0.09152797187709065;1.045295543989185;1.0001979400566519;0.9137878773406664;1.0000319283860915
75.693487;1.097655168076667;0.9832696066148465;0.8955852160631554;0.0719381937717114;0.06552539961433389;1.1000623078902747;10.001002327708969;0.9093575531649368;-0.09152797210042013;1.0452930783621395;1.0001988150783663;0.9137880616664474;1.0000309311861768
75.703487;1.0976541677066451;0.9832681842042108;0.8955875523014742;0.07193830664653926;0.06552522105282539;1.1000593733360657;10.000996671132272;0.9093593721490562;-0.09152797231191712;1.0452906265737838;1.0001995414643892;0.9137882562043168;1.0000299512422461
75.713487;1.0976532738444444;0.9832668822778677;0.8955898283758993;0.07193841701453299;0.06552504338709539;1.1000563552752824;10.000990683636005;0.9093600825833582;-0.09152797251237216;1.0452881866517763;1.0002001146866122;0.9137874693940449;1.0000290001655099
75.723487;1.0976524838520008;0.9832657054821482;0.8955920343402142;0.07193852471613267;0.06552486667429956;1.1000532609551608;10.00098428962265;0.9093616867357192;-0.09152797270346498;1.0452857542173595;1.0002005321570817;0.9137876967674499;1.0000280894611193
75.733487;1.0976517961126053;0.983264656714781;0.8955941606024292;0.07193862963827784;0.06552469093220316;1.100050098585066;10.000977415821078;0.90936318559018;-0.09152797288734117;1.0452833235988437;1.0002007923056442;0.9137879504994523;1.0000272295717423
75.743487;1.0976512101086995;0.9832637366203167;0.8955961977674862;0.0719387315857536;0.06552451620835967;1.100046878552315;10.000970004359864;0.9093645795829791;-0.09152797306627838;1.045280888863203;1.0002008933528348;0.9137882368641138;1.0000264289002752
75.753487;1.0976507254751255;0.9832629428167134;0.8955981375751637;0.07193883023718421;0.06552434263150513;1.1000436124636268;10.000962016621497;0.909365869884939;-0.0915279732423819;1.0452784442713166;1.0002008329251921;0.9137885603547162;1.0000256924728401
75.763487;1.097650340693589;0.9832617903705634;0.895599536137419;0.07194069044646888;0.0655257785849123;1.1000403106825845;10.000953428737912;0.909367059141344;-0.09152797341709892;1.045275984572637;1.0002006083792658;0.9137889245353591;1.0000250214067192
75.773487;1.0976500527139725;0.9832612375527406;0.8956012658286232;0.07194078133637286;0.06552560831204998;1.1000369814642685;10.000944230808566;0.9093681512189538;-0.0915279735908039;1.0452735046072346;1.000200217005202;0.91378933279001;1.00002441340343
75.783487;1.0976498579912184;0.9832608027168181;0.8956028868606248;0.07194086784351593;0.06552544049061157;1.1000336321660344;10.000934427089293;0.9093691505997871;-0.09152797376294623;1.0452709984796704;1.0001996555542412;0.9137897885502293;1.000023862965496
75.793487;1.0976497533144918;0.9832604856704024;0.8956043976563703;0.07194094966522774;0.06552527571099608;1.100030270852164;10.000924030827646;0.9093700620747435;-0.0915279739325192;1.0452684599641708;1.0001989199283905;0.9137902948965243;1.0000233619979761
75.803487;1.0976497363639615;0.9832602860756141;0.8956057962634772;0.07194102647257977;0.06552511451690952;1.1000269063666999;10.00091305752297;0.9093708908194147;-0.09152797409833685;1.0452658838407871;1.0001980062460776;0.9137908536003204;1.000022901207531
75.813487;1.09764980700245;0.9832602037386032;0.8956070804021082;0.07194109802681925;0.06552495743888574;1.1000235465594927;10.000901522177367;0.9093716423141099;-0.09152797425925542;1.0452632656539873;1.0001969124375782;0.9137914644109686;1.0000224711044805
75.823487;1.0976499675863167;0.9832602386562086;0.895608247581731;0.07194116434552128;0.06552480514943908;1.1000201972313006;10.00088943689141;0.9093723218018673;-0.09152797441427786;1.0452606002568583;1.0001956389376987;0.9137921253060249;1.000022062783807
75.833487;1.0976502218272945;0.9832603908705173;0.8956092956575147;0.07194122571385311;0.06552465854919098;1.1000168631194573;10.000876808461575;0.9093729338171702;-0.09152897456219052;1.0452578823207785;1.0001941884335117;0.9137929333581066;1.000021668442527
75.843487;1.0976515390635562;0.9832615417736958;0.8956102392388398;0.07194111044309395;0.06552430427890621;1.1000135489413887;10.000863643286706;0.9093734823578733;-0.09152897470136061;1.045255108752641;1.0001925650680108;0.9137936836772914;1.0000212807205788
75.853487;1.0976519944684193;0.9832619291451598;0.8956110469555864;0.07194116304356862;0.0655241720634796;1.1000102595261005;10.000849952308894;0.9093739711057274;-0.09152897483033726;1.0452522802115667;1.0001907732490303;0.9137944696577879;1.0000208915318494
75.863487;1.0976525571982694;0.9832624349960712;0.895611735601724;0.0719412116895743;0.0655240484938311;1.100006999684996;10.000835743928363;0.9093744029323876;-0.09152897494853662;1.0452494008469047;1.000188816710212;0.913795283327677;1.0000204915486128
75.873487;1.097653229984764;0.983263058773805;0.8956123075834048;0.07194125662218566;0.06552393446847536;1.1000037739845034;10.000821013844204;0.9093747788099651;-0.09152897505630554;1.045246477474008;1.000186698545159;0.9137961181613613;1.0000200704002191
75.883487;1.0976540135671855;0.9832637981959973;0.8956127661547296;0.07194129804593258;0.06552383073800955;1.1000015867493411;10.000805744727622;0.9093750969386956;-0.09152897515462097;1.0452435186850766;1.000184421747102;0.9137969708373739;1.0000196173056952
75.893487;1.0976549067883636;0.9832646505614573;0.8956131149317479;0.0719413360583536;0.06552373786538457;1.0999984426633196;10.00078991428972;0.9093753531856207;-0.09152897524477019;1.0452405332344912;1.0001819897268764;0.9137978408803004;1.0000191221051036
75.903487;1.097655907551982;0.983265614357556;0.8956133582436864;0.07194137065466862;0.06552365624512099;1.0999953465942054;10.000773509015252;0.9093755424274518;-0.09152897532812962;1.0452375285515696;1.0001794070527852;0.9137987291319064;1.0000185764674137
75.913487;1.0976570138867792;0.9832666897653665;0.8956135018157256;0.07194140181162839;0.06552358616153464;1.0999923020103715;10.000756537390815;0.9093756598313176;-0.09152897540615722;1.0452345108443863;1.0001766802921892;0.9137996362164207;1.0000179746436437
75.923487;1.0976582241431811;0.9832678774463779;0.895613553101603;0.07194142956914376;0.06552352786564454;1.0999893103960405;10.000739032848466;0.9093757021478407;-0.09152897548057082;1.0452314863122831;1.0001738180658932;0.9138005616005216;1.0000173132819756
75.933487;1.0976595372176403;0.9832691767443636;0.8956135211101544;0.07194145403816384;0.06552348157674844;1.0999863722995114;10.000721051206103;0.9093756682261458;-0.09152897555335451;1.0452284624101533;1.0001708300401897;0.9138015033989206;1.0000165904235092
75.943487;1.097660953163521;0.983270584827339;0.8956134157797102;0.07194147535328584;0.06552344741385834;1.0999834878180634;10.000702666011135;0.9093755582405797;-0.09152897562646581;1.0452254482806187;1.0001677262423723;0.9138024582958824;1.000015803900501
75.953487;1.0976624730376079;0.9832720968774364;0.8956132470309003;0.07194149364930895;0.06552342536568095;1.0999806562985455;10.000683957259616;0.9093753726887024;-0.09152897570166706;1.0452224539183155;1.000164517199784;0.9138034216932599;1.0000149496571422
75.963487;1.0976640985301833;0.9832737067373607;0.8956130234166421;0.07194150907131211;0.06552341529106333;1.0999778768962942;10.000665002734324;0.9093751117248248;-0.09152897578056768;1.0452194897108422;1.0001612136837534;0.913804388464434;1.0000140214583244
75.973487;1.0976658322319386;0.9832754075344824;0.8956127514236225;0.07194152176003504;0.06552341693035146;1.0999751497733121;10.000645879702521;0.909374775284954;-0.09152897586464223;1.0452165676302378;1.0001578261310198;0.9138053533100385;1.0000130121930488
75.983487;1.0976676774815506;0.9832771915989369;0.8956124366677811;0.07194153183039968;0.06552342997248088;1.0999724762363992;10.00062667019324;0.9093743639190099;-0.09152897595530685;1.0452137018898506;1.000154364822801;0.9138063107765875;1.0000119149831583
75.993487;1.097669637396529;0.9832790495780365;0.8956120857077526;0.07194153941829037;0.06552345411323549;1.099969857784962;10.00060746551823;0.9093738790390657;-0.09152897605407863;1.0452109072588571;1.0001508406251822;0.9138072558203493;1.0000107235068483
76.003487;1.097671713539898;0.9832809702831796;0.8956117068743552;0.07194154475475771;0.06552348904508336;1.0999672951831674;10.000588367996555;0.9093733227445698;-0.09152997616268453;1.0452081969679274;1.0001472654297179;0.9138082843498361;1.0000094324996183
76.013487;1.0976739046508035;0.9832824610401014;0.8956108722197565;0.07194331342371618;0.06552514255808371;1.0999647880824077;10.000569489596664;0.9093726980814055;-0.09152997628305162;1.045205582490735;1.0001436520017293;0.9138091923953219;1.0000080387353867
76.023487;1.0976762069532155;0.983284471294731;0.8956104684574377;0.07194331529909047;0.06552519814137923;1.0999623355112067;10.000550954057928;0.9093720095533987;-0.09152997641710192;1.0452030746215892;1.0001400127742124;0.9138100774775224;1.0000065417983428
76.033487;1.097678616641598;0.9832865079944209;0.8956100683269517;0.07194331597705583;0.0655252636378419;1.0999599368401505;10.000532901038108;0.909371264208537;-0.0915299765664918;1.04520068392004;1.0001363582025435;0.9138109385670351;1.0000049436186003
76.043487;1.0976811320114155;0.98328855805512;0.8956096809543119;0.07194331568600196;0.06552533880764015;1.0999575919932885;10.000515480276523;0.9093704724630057;-0.09152997673255767;1.0451984196000772;1.000132696631412;0.9138117758559022;1.0000032466464313
76.053487;1.0976837531162111;0.98329060876644;0.8956093129973745;0.07194331449812297;0.06552542338119884;1.0999553004532943;10.00049883444651;0.9093696465678347;-0.09152997691650591;1.0451962873822693;1.0001290351325889;0.9138125888051896;1.0000014523943868
76.063487;1.097686480357808;0.9832926496123737;0.8956089689014082;0.07194331240039212;0.06552551698544247;1.0999530601199985;10.000483085462445;0.9093687982088532;-0.09152997711951168;1.0451942883995522;1.000125379847953;0.9138133741517876;0.9999995618334703
76.073487;1.0976893136162438;0.9832946729966927;0.8956086520571798;0.07194330943836565;0.0655256191509753;1.0999508678172327;10.0004683316315;0.9093679382336238;-0.09152997734236758;1.0451924203535568;1.0001217363995685;0.9138141256811098;0.9999975768344969
76.083487;1.0976922516918382;0.9832966738030814;0.895608365341272;0.07194330579011925;0.06552572943518167;1.0999487214693302;10.00045464696837;0.9093670777245864;-0.09152997758519923;1.0451906794768135;1.0001181106134056;0.9138148355741029;0.9999955011707182
76.093487;1.0976952921039613;0.9832986483280988;0.8956081102115265;0.07194330173504652;0.06552584751512855;1.0999466215255165;10.000442083312931;0.9093662280173584;-0.09152997784775979;1.0451890621304665;1.0001145086005958;0.9138154958743879;0.9999933410312163
76.103487;1.0976984312271512;0.9833005931913189;0.895607885492994;0.07194329759318657;0.06552597318071361;1.0999445701177084;10.000430679138733;0.9093653991853565;-0.09152997812974929;1.0451875656228031;1.000110935621178;0.9138160994888539;0.9999911053945291
76.113487;1.0977016641249993;0.9833025049132066;0.8956076879319635;0.07194329367469889;0.06552610632757555;1.0999425690679976;10.00042046247026;0.9093645983224923;-0.09152997843089089;1.0451861883488198;1.0001073948929529;0.9138166405389295;0.9999888056257044
76.123487;1.0977049846352727;0.9833043799714206;0.8956075144530168;0.07194329027700716;0.06552624694330593;1.099940618867401;10.000411444916145;0.9093638291525608;-0.09152997875103555;1.045184930123106;1.0001038879985125;0.9138171136922897;0.9999864541550613
76.133487;1.0977083860337877;0.983306214335033;0.8956073639922438;0.07194328772875191;0.0655263950052374;1.099938718937742;10.000403624539718;0.9093630932607332;-0.09152997909021483;1.045183792044979;1.0001004163632907;0.9138175127597004;0.9999840629007674
76.143487;1.0977118610584893;0.9833080024909481;0.8956072378693736;0.0719432863944906;0.06552655037620805;1.0999368674367116;10.000397006977364;0.9093623919632856;-0.09152997944863021;1.0451827751525413;1.0000969822825632;0.9138178296853788;0.9999816420888556
76.153487;1.0977154014677493;0.983309737829186;0.895607138934049;0.07194328660225396;0.06552671281587437;1.099935060547827;10.000391620101057;0.9093617272116125;-0.09152997982659754;1.0451818793950236;1.0000935897524663;0.9138180549254127;0.9999792003476593
76.163487;1.0977189981286866;0.9833114143315015;0.8956070706818446;0.07194328858884272;0.06552688205666796;1.0999332925080223;10.00038749607447;0.9093611005956113;-0.0915299802244353;1.0451811040954406;1.000090245485866;0.9138181789107483;0.9999767456160698
76.173487;1.0977226414578567;0.9833130269877567;0.8956070374060948;0.07194329254639277;0.06552705784230455;1.0999315562095437;10.000384648556075;0.9093605120937763;-0.09153098064263303;1.045180448840805;1.000086958561515;0.9138182935481981;0.9999742856027154
76.183487;1.0977263222202784;0.983314571172626;0.8956070443842229;0.07194329867834445;0.06552723991601786;1.0999298442703243;10.000383078654812;0.9093599605368544;-0.09153098108221451;1.0451799132777764;1.0000837381897167;0.9138181920183542;0.9999718283129553
76.193487;1.097730032223987;0.983316042968183;0.8956070970067813;0.07194330717652968;0.06552742801733975;1.0999281499262643;10.000382789493605;0.9093594443880312;-0.09153098154466943;1.0451794958687848;1.0000805914147883;0.9138179701068802;0.9999693825736913
76.203487;1.0977337638452431;0.9833174398726684;0.8956071993240522;0.071943318173197;0.06552762191199503;1.099926466356904;10.00038378605704;0.9093589611835963;-0.09153098203130693;1.0451791929047567;1.0000775220049047;0.9138176258279527;0.9999669571647372
76.213487;1.097737508973212;0.9833187607595937;0.895607353219061;0.07194333172626288;0.06552782142983103;1.0999247855751664;10.000386071340117;0.9093585069821721;-0.0915309825426397;1.0451789988279527;1.000074530199813;0.9138171590915098;0.9999645590925657
76.223487;1.097741258812492;0.9833200054806187;0.8956075588886956;0.07194334786157211;0.06552802647326637;1.0999230991246485;10.00038964758935;0.9093580770432083;-0.09153098307850593;1.0451789078780227;1.0000716128356768;0.9138165708244345;0.9999621926656231
76.233487;1.0977450044189192;0.9833211745055682;0.8956078157692768;0.07194336662736849;0.06552823694694324;1.0999214000383106;10.000394516032955;0.909356666932933;-0.091530983638631;1.0451789154719353;1.0000687645854138;0.9138148681430189;0.9999598602174152
76.243487;1.0977487373339443;0.9833222678583894;0.8956081229010727;0.07194338809418002;0.0655284526478614;1.0999196836155454;10.000400677882824;0.9093562731992153;-0.09153098422286189;1.0451790180977503;1.0000659803801106;0.913814044894668;0.9999575639885485
76.253487;1.09775245055403;0.9833232834240059;0.8956084788759759;0.07194341232424864;0.06552867323360599;1.0999179469336313;10.000408141234225;0.9093558930569962;-0.09153098483115386;1.0451792128653552;1.0000632562337908;0.913813111413193;0.9999553077486815
76.263487;1.0977561388898962;0.9833237358897896;0.8956084439510473;0.0719452045690936;0.06553050640048828;1.099916189040402;10.000416927908361;0.9093555234191818;-0.09153098546347573;1.045179497614653;1.000060587775732;0.9138120727910917;0.9999530977698131
76.273487;1.0977597973670505;0.9833245808603753;0.8956088921552949;0.07194523420151909;0.06553073552705505;1.099914411715908;10.000427077815054;0.9093551611301077;-0.0915309861195253;1.045179871098791;1.0000579700290178;0.9138109328399893;0.9999509433577444
76.283487;1.0977634190775793;0.9833253315323145;0.8956093846329483;0.07194526624350893;0.06553096829746866;1.0999126196666529;10.000438646250911;0.909354804225797;-0.09153098679866728;1.0451803326037423;1.0000553991001404;0.9138096941907402;0.9999488558376539
76.293487;1.0977669950310083;0.9833259817125565;0.8956099219170687;0.07194530043464133;0.06553120426675732;1.0999108200312502;10.000451691717037;0.9093544520776345;-0.09153098750039312;1.0451808806723348;1.0000528728668252;0.9138083584005245;0.999946845945507
76.303487;1.097771480629536;0.9833274064151905;0.8956105213207909;0.07194516442312089;0.06553122864710152;1.0999090211473694;10.000466269417434;0.909354104401701;-0.09153098822466428;1.0451815122761863;1.0000503903851785;0.9138069263261664;0.9999449226530349
76.313487;1.097774937065223;0.9833278365082303;0.8956111533817588;0.07194520201472365;0.0655314697847263;1.0999072311612175;10.000482434803807;0.909353760253642;-0.09153098897163804;1.0451822237673858;1.000047951717756;0.9138053994263754;0.9999430946964001
76.323487;1.0977783201545086;0.983328147363491;0.8956118357876105;0.07194524058367548;0.06553171289342435;1.0999054575583025;10.000500241052428;0.9093534176718134;-0.09153098974126996;1.0451830120373165;1.0000455581760685;0.913803780274277;0.9999413719390905
76.333487;1.0977816210791587;0.9833283350136934;0.8956125708072087;0.07194527940564266;0.06553195749344934;1.0999047078122826;10.000519729226754;0.9093530745161919;-0.09153099053333089;1.0451838741584085;1.0000432119713238;0.9138020713523245;0.9999397646119903
76.343487;1.0977848321420698;0.9833283987576182;0.8956133606110387;0.07194531766953925;0.0655322030904128;1.0999029903104647;10.000540921187387;0.9093527298444304;-0.09153099134768324;1.0451848066319687;1.0000409151544827;0.9138002741552649;0.9999382817967192
76.353487;1.097787946864852;0.9833283402796441;0.8956142061286383;0.0719453545724362;0.06553244922244975;1.0999013141922944;10.000563813319665;0.9093523843303448;-0.09153199218434177;1.0451858055920082;1.0000386688837188;0.9137984905538525;0.9999369306238846
76.363487;1.0977909592949153;0.9833299258064525;0.895616713904243;0.0719458701058591;0.06553313337135709;1.0998996881009737;10.000588369689142;0.9093520394653803;-0.0915319930432342;1.0451868670942963;1.0000364734590508;0.9137965241399876;0.9999357164436425
76.373487;1.0977938641417022;0.9833296224993272;0.8956176637419232;0.071945902237464;0.06553337928162513;1.099898119857946;10.000614519039146;0.9093516967630194;-0.09153199392420212;1.045187987119004;1.0000343280156083;0.9137944812954308;0.9999346441690349
76.383487;1.0977966576268479;0.9833291900194789;0.895618659404652;0.07194593118811947;0.06553362446936259;1.099896617419174;10.000642158467883;0.9093513576635502;-0.09153199482734156;1.04518916223385;1.0000322302442581;0.9137923680380213;0.9999337200142352
76.393487;1.0977993372176387;0.9833286208091203;0.8956196980144683;0.0719459565954805;0.06553386852460075;1.0998951886200057;10.000671165010353;0.9093510238430295;-0.09153199575304305;1.0451903898782025;1.0000301775050697;0.9137901879811665;0.9999329522083853
76.403487;1.0978019003051431;0.9833279061240263;0.895620777795477;0.07194597820693327;0.06553411097150373;1.0998938393121604;10.000701406448858;0.9093506978284985;-0.09153199670169715;1.0451916669246986;1.0000281679003347;0.9137879422266395;0.9999323501226927
76.413487;1.0978043436950597;0.983327037156951;0.8956218972549882;0.07194599586753722;0.06553435126432688;1.099892572258267;10.000732740034532;0.909350383362137;-0.09153199767363082;1.0451929881687922;1.0000261996825457;0.9137856306634511;0.9999319219887172
76.423487;1.0978066643086477;0.9833260064381629;0.895623054987466;0.07194600953594846;0.0655345888630796;1.0998913870671982;10.000765005750672;0.9093500848681337;-0.09153199866926187;1.0451943466703206;1.0000242701731088;0.9137832529279105;0.9999316724046009
76.433487;1.0978088599604816;0.9833248081368654;0.895624249326508;0.07194601927772552;0.06553482331182593;1.0998902803167987;10.000798028478748;0.9093498065349915;-0.09153199968900402;1.0451957353243597;1.0000223762708578;0.9137808084671883;0.9999316012096148
76.443487;1.0978109295637517;0.9833234379591436;0.8956254784355426;0.07194602525642224;0.06553505428726276;1.0998892468622719;10.000831627929411;0.9093495512814428;-0.09153200073282566;1.0451971481371092;1.0000205164751912;0.9137782962726282;0.9999317045894615
76.453487;1.0978128733458121;0.9833218934865545;0.8956267408456948;0.07194602776461508;0.06553528159670535;1.0998882819679685;10.000865626015154;0.9093493194038167;-0.09153200180000082;1.0451985806035617;1.0000186919839984;0.9137757145929042;0.999931977629106
76.463487;1.0978146937008932;0.9833201743939782;0.8956280355097944;0.0719460271963334;0.06553550513070842;1.0998873823196247;10.000899849605778;0.9093491080496332;-0.09153200288923595;1.0452000290593368;1.0000169058539947;0.913773061394897;0.9999324154981144
76.473487;1.0978163954392903;0.9833182823980586;0.8956293615087875;0.07194602387797193;0.06553572484401668;1.0998865462568297;10.000934132434315;0.9093489125998793;-0.09153200399879131;1.0452014895671;1.0000151613568597;0.9137703356935853;0.9999330119696742
76.483487;1.0978179844926235;0.983316220982694;0.8956307174900598;0.07194601788189162;0.0655359407357804;1.0998857736676069;10.000968320119513;0.9093487283695021;-0.0915320051267041;1.045202957557845;1.000013460524195;0.9137675383134924;0.9999337578388453
76.493487;1.0978194661456218;0.983313994901857;0.895632101017543;0.07194600896401657;0.06553615279635468;1.099885064715033;10.001002282490846;0.9093485507480874;-0.09153200627102522;1.0452044281415103;1.0000118032365162;0.9137646721426887;0.9999346416462775
76.503487;1.0978208436676808;0.9833116102094778;0.8956335088525568;0.07194599664347337;0.06553636099305471;1.0998844184512995;10.001035924565247;0.9093483746745428;-0.09153200742965144;1.0452058961339037;1.0000101873181606;0.9137617423710939;0.9999356513680631
76.513487;1.0978221174355383;0.9833090748970771;0.8956349382786829;0.07194598037057542;0.06553656528699663;1.0998838331220524;10.001069175621863;0.9093481946674683;-0.0915320086001942;1.0452073563092261;1.000008609838488;0.9137587560567426;0.9999367749574276
76.523487;1.0978232844070517;0.9833059175978712;0.8956359503158283;0.07194772489663066;0.06553837373139236;1.099883307447385;10.001101963549957;0.9093480041756373;-0.09153200978036917;1.0452088042342194;1.0000070682023428;0.9137557216543539;0.9999380004207317
76.533487;1.097824338704586;0.9833031083057369;0.8956374214798458;0.07194769926756212;0.06553857004936425;1.0998828410860146;10.001134205472994;0.9093477938110242;-0.09153301096855897;1.0452102365176694;1.0000055600094933;0.9137527490600418;0.9999393164410884
76.543487;1.0978252739302639;0.983300173141993;0.8956389153603103;0.0719476683770973;0.06553876227976367;1.0998824345019282;10.00116581291444;0.9093475511325145;-0.09153301216410373;1.045211650810899;1.0000040826221057;0.913749648133791;0.9999407132635805
76.553487;1.0978260850812551;0.9832971177928219;0.8956404330772808;0.0719476320312998;0.06553895029823938;1.0998820888933853;10.001196689428815;0.9093472628738952;-0.09153301336720161;1.0452130465190625;1.0000026332501866;0.913746528500773;0.9999421835550542
76.563487;1.0978267684420278;0.9832939467901626;0.8956419748941526;0.07194759020810848;0.06553913388498574;1.0998818050143617;10.001226726950621;0.9093469170651174;-0.09153301457845958;1.0452144251128068;1.0000012097333488;0.913743398191708;0.9999437221905977
76.573487;1.0978273212380143;0.9832906635599771;0.8956435404518399;0.07194754300194525;0.06553931277491166;1.099881580850978;10.001255817583624;0.9093465037341932;-0.09153301579839754;1.0452157895816454;0.9999998114740406;0.9137402644229975;0.9999453246279016
76.583487;1.0978277428165397;0.983287272009339;0.8956451289808179;0.07194749054938514;0.06553948671750064;1.0998814108027788;10.001283875931248;0.9093460154365538;-0.0915330170273838;1.0452171439850677;0.9999984390871526;0.9137371347948033;0.9999469856062688
76.593487;1.0978280361829404;0.9832837779041694;0.8956467395041757;0.07194743297849471;0.06553965547268466;1.099881286908014;10.001310852330727;0.9093454481976815;-0.09153301826588958;1.0452184928378723;0.9999970930745022;0.9137340179382235;0.9999486988491443
76.603487;1.0978282076047317;0.9832801884839998;0.8956483710709735;0.07194737041646398;0.06553981874456678;1.0998811997555014;10.00133672547308;0.9093448015973515;-0.09153301951437583;1.0452198400986459;0.9999957734299363;0.9137309235396128;0.9999504568709845
76.613487;1.097828264568325;0.9832765119561307;0.895650022762509;0.07194730298678886;0.06553997615034551;1.0998811392263017;10.00136148711214;0.9093440774920647;-0.09153302077267626;1.0452211890920142;0.9999944802204548;0.9137278620383228;0.9999522506944173
76.623487;1.0978282145560183;0.9832727576925586;0.8956516935423252;0.07194723078259825;0.0655401272811222;1.0998810963052363;10.00138513587631;0.9093432784070523;-0.09153302203968662;1.0452225432533013;0.9999932142029142;0.9137248441213222;0.9999540701459692
76.633487;1.097828065757501;0.9832689357205361;0.8956533820930546;0.07194715385129755;0.06554027177916578;1.0998810647074602;10.001407673113825;0.9093424062167744;-0.09153302331379004;1.0452239061694968;0.9999919772332372;0.9137218806180515;0.9999559053697662
76.643487;1.097827828377023;0.9832650563392955;0.8956550865978211;0.0719470721980682;0.06554040938440799;1.0998810412212487;10.001429095274911;0.9093414615294132;-0.09153302459329161;1.0452252814798462;0.9999907718070312;0.9137189826986423;0.9999577488872794
76.653487;1.097827514641714;0.9832611314958364;0.8956568044774306;0.07194698587912464;0.06554053990819274;1.0998810248776518;10.001449395170757;0.909340444250678;-0.09153302587639653;1.0452266732726778;0.9999895997584185;0.9137161611844801;0.9999595962092622
76.663487;1.0978271375523152;0.9832571757064101;0.8956585322674213;0.07194689515037334;0.06554066312812952;1.0998810155149392;10.001468573566092;0.9093393543683793;-0.09153302716115641;1.0452280857026968;0.9999884617245547;0.9137134252896482;0.9999614445458278
76.673487;1.0978267097354266;0.9832532048255339;0.8956602657115235;0.07194680046449635;0.06554077872633338;1.099881012825674;10.001486651199095;0.9093381918806213;-0.09153302844557071;1.045229521961667;0.9999873578794855;0.9137107822374382;0.9999632914287867
76.683487;1.0978262426366137;0.9832492348978984;0.895662000249394;0.0719467023102735;0.0655408863395304;1.0998810165827986;10.001503671526939;0.9093369566587017;-0.09153302972761664;1.0452309842680694;0.9999862888244052;0.9137082373613598;0.999965133983275
76.693487;1.0978257459236163;0.9832452822731413;0.8956637316841367;0.07194660111396224;0.06554098566428367;1.0998810280099864;10.001519689419059;0.9093356491696224;-0.09153303100517723;1.0452324748566988;0.9999852562772262;0.9137057939951987;0.999966968193852
76.703487;1.0978252278140155;0.983241363541763;0.8956654561488105;0.07194649721100198;0.06554107652923383;1.0998810511959798;10.001534757888841;0.9093342712509571;-0.09153303227584712;1.045233996759223;0.9999842634329811;0.9137034539201513;0.9999687888650471
76.713487;1.0978246964361456;0.983237494361277;0.895667169759304;0.07194639078372803;0.06554115888984315;1.099881093019595;10.001548932200242;0.9093328256553402;-0.09153403353663951;1.045235553800335;0.9999833147177154;0.913701318195151;0.9999705912699287
76.723487;1.0978241610303825;0.9832336882557537;0.8956688689004794;0.07194628188146628;0.06554123280744287;1.0998811618697344;10.00156228474071;0.9093313147826678;-0.09153403478405203;1.0452371496963597;0.9999824154710621;0.9136991859409599;0.9999723729096871
76.733487;1.097823631929181;0.9832299572424684;0.8956705506669533;0.0719461705663085;0.06554129847466564;1.09988126643878;10.001574901506489;0.9093297404495987;-0.09153403601460168;1.0452387872111832;0.9999815712198465;0.9136971543088543;0.9999741332570603
76.743487;1.0978231195566142;0.9832263136848445;0.8956722132061797;0.07194605698956215;0.06554135625421807;1.0998814149333676;10.001586862820451;0.9093281054486371;-0.09153403722519615;1.0452404686967554;0.999980785993224;0.9136952179404277;0.9999758725839699
76.753487;1.0978226334855006;0.9832227707804626;0.895673856434117;0.07194594134167213;0.06554140668861776;1.0998816151998956;10.00159823788804;0.9093264151545776;-0.09153403841300131;1.0452421972392762;0.9999800611862486;0.913693371112526;0.9999775914706938
76.763487;1.0978221821997125;0.9832193411689295;0.8956754820910072;0.07194582381282558;0.0655414504536064;1.0998818757653543;10.001609091327056;0.9093246772692137;-0.09153403957514214;1.0452439770061843;0.9999793964104161;0.91369160954178;0.9999792903988396
76.773487;1.0978217732340865;0.9832160354394158;0.8956770921743545;0.07194570462156298;0.06554148823841743;1.099882205984733;10.001619481001512;0.9093229004791097;-0.0915340407085181;1.0452458127498483;0.9999787915329535;0.9136899301842144;0.9999809694467624
76.783487;1.097822377836378;0.9832137433067589;0.8956787030418982;0.0719454119732976;0.0655413062887235;1.0998826145906169;10.001629453172134;0.9093210936102798;-0.09153404180972498;1.0452477088119887;0.9999782477273078;0.9136883297796902;0.9999826286242737
76.793487;1.0978220715316842;0.9832102279966102;0.8956798444166076;0.07194705563278417;0.0655429420435194;1.0998831085011835;10.00163904965125;0.9093192652073503;-0.09153404287526276;1.0452496679853993;0.9999777663606955;0.9136868040222228;0.9999842677832788
76.803487;1.0978218240045476;0.9832073366251296;0.8956814056922373;0.07194693339888159;0.0655429655942863;1.0998846932288049;10.001648316571917;0.9093164232248141;-0.09153404390193193;1.0452516911871594;0.9999773475529196;0.9136843532292486;0.9999858852865177
76.813487;1.097821639455271;0.983204589638736;0.8956829463714305;0.07194681096247106;0.06554298576408747;1.099885373667753;10.001657300020337;0.9093145748154456;-0.09153404488684998;1.0452537787901075;0.9999769902725734;0.9136829634805205;0.9999874768974664
76.823487;1.0978215208384603;0.9832019850701926;0.8956844635270623;0.07194668882422559;0.06554300324709897;1.0998861535497306;10.001666036216765;0.9093127259332856;-0.09153404582724722;1.0452559317359593;0.999976693032426;0.9136816373857218;0.9999890361615668
76.833487;1.0978214707129283;0.9831995190044912;0.8956859538661743;0.07194656749876363;0.06554301868788723;1.0998870338533717;10.001674551341567;0.9093108810718374;-0.0915340467205936;1.0452581505328293;0.9999764543950365;0.9136803736698638;0.9999905555133971
76.843487;1.09782149167097;0.9831971867547118;0.8956874140612265;0.07194644746094882;0.06554303266843671;1.099888011747632;10.001682868069418;0.9093090435156131;-0.09153404756483853;1.0452604342818714;0.9999762732560401;0.9136791717451115;0.9999920273596343
76.853487;1.0978215849456971;0.9831949828521845;0.8956888403705319;0.07194632917939268;0.06554304569910181;1.0998890811640456;10.001691003209206;0.9093072156166971;-0.0915340483583275;1.045262780882111;0.999976148004856;0.9136780318650213;0.9999934450387432
76.863487;1.097821749658165;0.9831929005106403;0.8956902279491459;0.07194621313421175;0.06554305821673244;1.0998902345446455;10.001698960565083;0.909305398871821;-0.09153404909956134;1.0452651873038759;0.9999760747973618;0.9136769557369152;0.9999948037388541
76.873487;1.0978219835593437;0.9831909316338389;0.8956915711070594;0.07194609975758004;0.06554307058326403;1.0998914642085913;10.001706733901676;0.9093035942985015;-0.09153404978708342;1.0452676501196048;0.9999760467977161;0.9136759464852043;0.9999961011255069
76.883487;1.0978222835736249;0.983189067361636;0.8956928641543913;0.07194598941208323;0.06554308306750979;1.0998927627598465;10.001714311857933;0.9093018030013897;-0.09153405041938883;1.0452701657551173;0.9999760550782326;0.9136750076314535;0.9999973368758815
76.893487;1.0978226456639977;0.9831872990867437;0.8956941024603237;0.07194588244902518;0.06554309581314316;1.0998941232246133;10.001721677876699;0.9093000258748852;-0.09153405099485153;1.045272730115813;0.9999760903445961;0.9136741421763884;0.999998511646169
76.903487;1.0978230654658163;0.9831856189045014;0.8956952834036295;0.07194577924634177;0.06554310883922482;1.0998955392799548;10.001728815332982;0.9092982623372469;-0.09153505151199726;1.0452753386838518;0.9999761447526067;0.9136734527102729;0.9999996265098983
76.913487;1.0978235403930743;0.9831840186461618;0.8956964064459609;0.07194568017450739;0.06554312207867838;1.0998970056211725;10.001735710980116;0.9092965097243264;-0.091535051970127;1.0452779867498123;0.9999762130684829;0.9136727408133645;1.0000006823596508
76.923487;1.0978240710647145;0.9831824892965831;0.8956974725380352;0.07194558553988455;0.06554313540691618;1.0998985178322427;10.001742345124871;0.9092947640001702;-0.091535052369731;1.045280668942836;0.9999762923969469;0.9136721079958106;1.0000016793338498
76.933487;1.0978246607402253;0.9831810219091824;0.8956984835625736;0.07194549555403222;0.0655431486540859;1.0999000709943163;10.001748682795643;0.9092930203624214;-0.09153505271229055;1.0452833788241411;0.9999763810931175;0.9136715550631564;1.0000026172222467
76.943487;1.0978253143299415;0.9831796083064693;0.8956994419010976;0.0719454103631488;0.06554316162716842;1.0999016589688377;10.001754679520747;0.9092912732054665;-0.09153505299978429;1.0452861095591015;0.9999764778831444;0.9136710832159266;1.000003496302477
76.953487;1.097826037252887;0.983178241295857;0.8957003502142442;0.07194533011688285;0.06554317415755281;1.0999032758054337;10.001760294633177;0.90928951654752;-0.09153505323447408;1.0452888548064516;0.9999765812174412;0.9136706955882763;1.0000043177251687
76.963487;1.097826833517383;0.9831769157760915;0.8957012113241571;0.07194525501849167;0.06554318615462225;1.0999049165463246;10.001765497661406;0.9092877451092345;-0.09153505341897297;1.0452916088015642;0.9999766893608308;0.9136703972531479;1.0000050835478855
76.973487;1.0978277044168983;0.9831756298616281;0.8957020274553772;0.07194518535933297;0.0655431976185138;1.099906575777875;10.001770266177667;0.9092859549890242;-0.09153505355608914;1.045294366925333;0.9999768010418555;0.9136701928201696;1.0000057963418931
76.983487;1.0978286486306932;0.983174384516494;0.895702799201068;0.07194512150359365;0.06554320863091578;1.0999082461300027;10.001774590859585;0.9092841436827712;-0.09153505364836709;1.0452971273790796;0.9999769149384761;0.9136700844912673;1.00000645825559
76.993487;1.0978296625452644;0.9831731821659374;0.8957035257890422;0.07194506382463003;0.06554321938362245;1.099909917993412;10.001778488787576;0.9092823098152333;-0.09153505369780467;1.0452998917880065;0.9999770285211036;0.9136700720414649;1.0000070701705446
77.003487;1.0978307407732117;0.9831720252353044;0.8957042066870662;0.07194501270550732;0.06554323019188701;1.099911579856928;10.001782007379942;0.9092804518942706;-0.09153505370585097;1.0453026635037013;0.9999771383106096;0.9136701531600813;1.0000076317082665
77.013487;1.0978318775721465;0.9831709152055575;0.8957048429052281;0.07194496858872479;0.06554324142451548;1.0999132191502279;10.001785215278778;0.9092785662564626;-0.09153505367343068;1.0453054457209596;0.9999772408799349;0.913670323932748;1.0000081420281943
77.023487;1.0978330681283863;0.9831698525375753;0.8957054369222492;0.07194493196516498;0.06554325344020366;1.0999148227889155;10.001788189811423;0.9092766466190073;-0.0915350536009679;1.045308241234489;0.9999773331226193;0.9136705802667361;1.0000086004884852
77.033487;1.0978343089147067;0.9831688369516719;0.895705991606898;0.07194490329905179;0.06554326657063884;1.0999163765717417;10.001791005506464;0.9092746858702245;-0.09153505348864428;1.0453110524436175;0.9999774125586375;0.9136709192940081;1.0000090063753062
77.043487;1.0978355970609888;0.9831678678537094;0.8957065093302792;0.07194488296752713;0.06554328108774395;1.09991786474955;10.0017937192154;0.9092726779408776;-0.09153505333689954;1.0453138800264676;0.9999774781059481;0.9136713393815237;1.000009358475266
77.053487;1.0978369287530774;0.9831669451143741;0.8957069914222104;0.07194487122228718;0.06554329719376871;1.0999192710956722;10.001796357654255;0.9092706183406414;-0.0915350531465953;1.0453167217903354;0.999977530033731;0.9136718390328563;1.000009655312988
77.063487;1.0978382989022886;0.9831660690578269;0.8957074376839166;0.07194486812019964;0.06554331503282533;1.0999205805448247;10.001798921642463;0.9092685035743706;-0.09153505291866532;1.0453195738128742;0.9999775691437902;0.9136724158884902;1.0000098953663603
77.073487;1.0978397028426832;0.983164758814729;0.8957074088575112;0.07194663874926542;0.06554494276810073;1.0999217798777439;10.001801399207928;0.909266330671692;-0.09153505265391292;1.0453224327273474;0.999977596764108;0.9136730666178322;1.0000100776557204
77.083487;1.0978411368698666;0.9831639754147861;0.8957077792361594;0.07194665228075417;0.0655449641424498;1.099922857739856;10.001803777312215;0.909264097410429;-0.09153505235308901;1.0453252967238038;0.9999776156252959;0.913673787486253;1.0000102032155855
77.093487;1.0978425968210495;0.9831632393637055;0.8957081093233944;0.07194667358306683;0.0655449871389726;1.0999238048552327;10.00180605360426;0.9092618023560994;-0.091536052016736;1.0453281650339408;0.9999776302381428;0.9136746746287918;1.0000102756395917
77.103487;1.097844077204581;0.9831625546746828;0.8957083970736133;0.07194670223953364;0.06554501157643723;1.0999246140339414;10.001808242101118;0.9092594446938306;-0.09153605164496054;1.045331037024278;0.9999776463511967;0.9136755224324202;1.0000102996870237
77.113487;1.0978455720700548;0.9831619272143898;0.8957086398003427;0.07194673782448106;0.0655450372681477;1.0999252802435258;10.001810372085613;0.9092570242470146;-0.0915360512375368;1.0453339114638462;0.9999776700207029;0.9136764239505977;1.000010279413753
77.123487;1.0978470760302543;0.9831613631784344;0.8957088343191305;0.07194677995085569;0.06554506407967708;1.0999258014220838;10.001812482276605;0.9092545412371306;-0.0915360507940323;1.0453367858536435;0.9999777063912346;0.9136773707233293;1.0000102170604004
77.133487;1.097848583800061;0.9831608686086202;0.8957089770571195;0.07194682829576797;0.0655450919117503;1.0999261789540289;10.001814610429564;0.9092519958496076;-0.09153605031384816;1.0453396560379087;0.9999777584961125;0.913678354014045;1.0000101127215826
77.143487;1.0978500896866936;0.983160448987037;0.8957090638576225;0.07194688256499425;0.06554512063524973;1.0999264168118674;10.001816790959051;0.9092493879946253;-0.09153604979664527;1.0453425165127617;0.9999778270663239;0.913679365765508;1.0000099652328975
