time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.153487;1.0978515886238283;0.9831601083866435;0.895709089515072;0.07194694250745881;0.06554515010264915;1.0999265198324102;10.001819063247083;0.9092467174232368;-0.09153604924291565;1.0453453612526087;0.9999779113551798;0.9136803998278579;1.0000097738703206
77.163487;1.0978530777295878;0.9831598493167711;0.8957090475606073;0.07194700797283117;0.06554518025007885;1.0999264922351517;10.00182147227512;0.9092439841413266;-0.09153604865399818;1.045348184793425;0.9999780099505751;0.9136814528268997;1.0000095388668049
77.173487;1.0978545567340015;0.9831596733717899;0.8957089311403074;0.07194707889539019;0.06554521113835964;1.0999263371530896;10.00182405322777;0.9092411885800774;-0.09153604803164861;1.0453509831238794;0.9999781213342441;0.9136825235665946;1.0000092608322815
77.183487;1.097856027240266;0.9831595816574933;0.8957087350107824;0.07194715523025323;0.06554524287684889;1.0999260572632645;10.001826814627258;0.9092383313409207;-0.09153604737752807;1.0453537537669568;0.9999782448243016;0.9136836117734982;1.000008941038296
77.193487;1.0978574923412865;0.9831595742228814;0.8957084570964214;0.07194723690124048;0.0655452755419935;1.0999256565390938;10.001829733787304;0.9092354128478715;-0.09153604669281384;1.0453564951639507;0.9999783812744808;0.9136847170936636;1.0000085822711127
77.203487;1.0978589559667598;0.9831596490088713;0.8957080983915365;0.07194732377651795;0.06554530917062373;1.0999251417215672;10.001832759343358;0.9092324331438845;-0.09153604597809642;1.0453592056921763;0.9999785316053212;0.9136858381982847;1.000008188557372
77.213487;1.0978604206961793;0.983159802116473;0.8957076617491362;0.07194741570044427;0.06554534379561827;1.0999245217494233;10.001835810221662;0.9092293916824226;-0.09153604523339624;1.0453618826768678;0.9999786944078013;0.9136869724989524;1.0000077644177099
77.223487;1.0978618865211651;0.9831600295654475;0.895707150509718;0.07194751256856231;0.06554537948425965;1.0999238067364994;10.00183877292808;0.9092262869398058;-0.09153604445824447;1.0453645220572727;0.9999788662550486;0.9136881167831306;1.000007315652281
77.233487;1.0978633514765725;0.9831603283370697;0.8957065674194102;0.07194761435890769;0.06554541638735054;1.0999230083513982;10.001841507981487;0.9092231169505791;-0.09153604365205498;1.0453671190243086;0.9999790438112148;0.913689268564346;1.0000068507661435
77.243487;1.097864811598935;0.9831606956764384;0.8957059141750482;0.07194772105813989;0.06554545476484565;1.0999221404665007;10.001843865961927;0.9092198811186945;-0.09153604281459911;1.0453696688951426;0.9999792242157399;0.9136904276841092;1.0000063802002273
77.253487;1.0978662606688625;0.9831611279993433;0.8957051919867687;0.07194783253800485;0.06554549494732327;1.0999212191570862;10.001845702769533;0.9092165814439042;-0.09153604194611008;1.045372167235365;0.9999794041377496;0.9136915967718915;1.0000059137334372
77.263487;1.0978676914988121;0.9831616206236914;0.8957044027451617;0.07194794850670908;0.06554553727901619;1.0999202623384858;10.001846888957031;0.9092132221557536;-0.09153604104717161;1.0453746098809296;0.9999795792230364;0.9136927802178766;1.0000054590256886
77.273487;1.097869097327441;0.9831621680976359;0.8957035494112974;0.07194806859770758;0.06554558208346509;1.0999192890772924;10.001847308142628;0.9092098083292958;-0.0915360401188558;1.0453769934936852;0.999979743132711;0.913693983079287;1.000005022212481
77.283487;1.0978704720569035;0.9831627646738524;0.8957026353968144;0.07194819251354863;0.0655456296388337;1.0999183184069512;10.001846842790313;0.9092063448914889;-0.09153603916261593;1.0453793157772562;0.9999798863082993;0.9136952106269067;1.0000046088827617
77.293487;1.0978718099003943;0.9831634049669179;0.8957016641088776;0.07194832009917831;0.06554568016491846;1.0999173674711833;10.001845364675232;0.909202836641781;-0.0915370381795924;1.0453815747977429;0.9999799965479919;0.9136965682283154;1.0000042242727107
77.303487;1.0978740695333191;0.983164965890396;0.8957006546284394;0.0719482792582363;0.06554551944645075;1.0999174498342792;10.001842744380353;0.9091992878943571;-0.0915370371702538;1.0453837676941924;0.9999800610548956;0.9136978602927008;1.0000038732836212
77.313487;1.097875314259962;0.9831656812237111;0.8956995791028252;0.07194841423748373;0.06554557625718355;1.0999165754171214;10.001838866800652;0.9091957016381307;-0.09153703613460955;1.0453858903872773;0.999980067867053;0.9136991913028454;1.0000035606228859
77.323487;1.0978765017616559;0.9831664289449605;0.8956984573660354;0.07194855316419056;0.06554563608428163;1.0999157517976363;10.001833636635983;0.9091920798678812;-0.0915370350723741;1.0453879392597674;0.9999800065366892;0.913700565128171;1.0000032904157397
77.333487;1.097877625027432;0.9831672054919031;0.8956972944264963;0.07194869637470634;0.06554569854459051;1.099914985024027;10.001826980414311;0.9091884248387243;-0.09153703398329203;1.0453899126442865;0.9999798688906766;0.9137019848971424;1.0000030651700325
77.343487;1.0978786769033357;0.9831680077382078;0.8956960951484711;0.07194884436791511;0.06554576307282911;1.0999142790850371;10.00181885268572;0.9091847394885919;-0.09153703286756273;1.0453918102643545;0.9999796490382294;0.9137034524499049;1.0000028849147042
77.353487;1.097879649948448;0.983168353431202;0.8956944251674697;0.07195076304139954;0.0655474371717389;1.099913635428941;10.001809230632075;0.9091810271704652;-0.09153703172563622;1.0453936315218204;0.9999793420436989;0.913704967884375;1.0000027479860052
77.363487;1.0978805367735898;0.9831692041829786;0.895693163124857;0.0719509225454862;0.06554750408403898;1.0999130535903312;10.001798090577726;0.9091772918723674;-0.09153703055779717;1.045395374223226;0.9999789430493811;0.9137065295664483;1.000002653058189
77.373487;1.0978813305667512;0.9831700795331247;0.8956918746371522;0.07195108865682581;0.06554757145151975;1.0999125322277536;10.001785395352195;0.90917353872846;-0.09153702936432351;1.0453970343361263;0.9999784475064077;0.9137081346988255;1.000002599917716
77.383487;1.09788202568714;0.9831709780747209;0.8956905643690657;0.07195126162781788;0.06554763886765655;1.0999120700733873;10.001771106833484;0.9091697745140488;-0.09153702814581925;1.0453986065773815;0.9999778513856441;0.9137097795515683;1.0000025889496391
77.393487;1.0978826183888701;0.9831718966815772;0.8956892375875353;0.07195144141403184;0.06554770594156939;1.0999116662902249;10.001755201286262;0.9091660079478704;-0.09153702690320895;1.0454000855009324;0.9999771514742163;0.9137114592905877;1.0000026207358805
77.403487;1.0978831067921213;0.9831728312138366;0.8956878996816704;0.07195162778895306;0.06554777229206364;1.0999113198268913;10.001737673068599;0.9091622488747987;-0.09153702563768852;1.045401466301305;0.9999763459754201;0.9137131683610984;1.0000026957056234
77.413487;1.0978834892487248;0.9831737770496081;0.8956865557620152;0.07195182056786072;0.06554783758697241;1.0999110287935925;10.001718528642325;0.9091575062887953;-0.09153702435087485;1.0454027447196446;0.9999754345115544;0.9137139061127195;1.0000028142034192
77.423487;1.0978837632816882;0.9831747293644284;0.8956852101502331;0.0719520197554603;0.06554790155289775;1.0999107907187708;10.001697775298322;0.909153787337713;-0.09153702304488111;1.045403917076062;0.9999744175649092;0.9137156568224479;1.0000029774458443
77.433487;1.0978839270900478;0.9831756829021946;0.8956838661780028;0.07195222548348482;0.06554796391228641;1.0999106030985364;10.001675415959449;0.9091500987538469;-0.09153702172234138;1.0454049811025787;0.9999732962865566;0.9137174195914639;1.0000031880693692
77.443487;1.097883981152695;0.9831766317242604;0.8956825265383362;0.07195243783701871;0.06554802431181588;1.0999104634710986;10.001651457031203;0.9091464486645353;-0.09153702038650424;1.045405936030794;0.9999720721982812;0.9137191876094581;1.0000034489686185
77.453487;1.097883927750055;0.9831775693995496;0.8956811938747724;0.07195265674749109;0.06554808231316747;1.0999103694723495;10.001625916839343;0.9091428466777606;-0.09153701904104534;1.0454067818909336;0.9999707465301318;0.9137209530698781;1.000003761623154
77.463487;1.0978837702210034;0.9831784892986644;0.8956798712857985;0.07195288198326344;0.06554813741281702;1.0999103196191427;10.00159881829508;0.9091393026156528;-0.09153701768972515;1.0454075199380424;0.9999693205587245;0.913722707789455;1.0000041256151682
77.473487;1.0978835134047504;0.9831793852993973;0.8956785621386069;0.07195311320752516;0.06554818905401147;1.0999103138725181;10.001570173355729;0.9091358248847295;-0.09153701633627054;1.0454081533624502;0.9999677968316729;0.913724443480424;1.0000045387233094
77.483487;1.0978831633828718;0.9831802530564834;0.8956772690536725;0.07195335008760138;0.06554823663816078;1.0999103529622907;10.001539974002;0.9091324194027002;-0.09153701498424083;1.0454086866010228;0.9999661797009861;0.9137261520173054;1.0000049963821014
77.493487;1.0978827251249847;0.983181090913334;0.8956759936392004;0.07195359235253154;0.06554827952312549;1.09991043732235;10.00150818941505;0.9091290892575927;-0.09153801363669418;1.0454091242455295;0.9999644752040501;0.9137279270378428;1.0000054914752647
77.503487;1.0978822005366382;0.9831819003133073;0.8956747376214819;0.07195383973467383;0.06554831700247264;1.099910566774342;10.001474771580845;0.9091258346293336;-0.09153801229592856;1.0454094702841286;0.9999626909954089;0.9137295643793344;1.000006016055277
77.513487;1.0978815890621103;0.9831826861819363;0.8956735030462666;0.07195409190559464;0.06554834831598745;1.099910741120186;10.001439671845553;0.9091226531036652;-0.09153801096346216;1.04540972764323;0.9999608358147161;0.9137311622066124;1.0000065635075115
77.523487;1.0978808890286558;0.9831834566342543;0.895672290770254;0.07195434848581567;0.06554837275512267;1.0999109606119797;10.001402862786904;0.9091195407155733;-0.09153800964024308;1.0454098983214972;0.9999589180754652;0.9137327184946976;1.0000071285141392
77.533487;1.0978800982942583;0.9831842215782962;0.8956711000943536;0.0719546090415202;0.06554838981376482;1.0999112252858578;10.001364354282698;0.909116493548351;-0.09153800832708262;1.0454099834110813;0.9999569445404856;0.9137342307674803;1.0000077055100052
77.543487;1.097879215080178;0.9831849916687695;0.8956699300906037;0.07195487301978828;0.065548399232777;1.0999115340097703;10.00132419256877;0.9091135090491214;-0.0915380070249573;1.0454099827036902;0.9999549204195434;0.9137356964960328;1.0000082879910417
77.553487;1.0978782388931145;0.9831857782855474;0.8956687798988319;0.07195513971122768;0.06554840089940947;1.0999118844457725;10.00128244923606;0.9091105864788435;-0.09153800573484125;1.0454098945371584;0.9999528506031444;0.9137371131761586;1.0000088690014288
77.563487;1.0978771709391006;0.9831865926973545;0.895667647976457;0.0719554083188032;0.06554839473325948;1.0999122737269353;10.001239214699197;0.9091077268121268;-0.09153800445749749;1.0454097163768743;0.9999507405524719;0.9137384782819995;1.0000094415775944
77.573487;1.0978760139854638;0.983187444341547;0.8956665319751874;0.07195567807351812;0.06554838065081835;1.0999126996248194;10.001194596918488;0.9091049325080729;-0.0915380031935691;1.0454094459123187;0.9999485961892446;0.913739788898127;1.000009998653001
77.583487;1.0978747714191337;0.9831883404346482;0.8956654291958119;0.07195594828338521;0.06554835856289512;1.0999131621225218;10.001148716033399;0.9091022071373871;-0.09153800194355384;1.0454090810932786;0.9999464228754059;0.9137410408957906;1.0000105328998103
77.593487;1.0978734461683304;0.9831892864792313;0.89566433732367;0.07195621834359191;0.06554832838455414;1.0999136638484268;10.001101688835464;0.9090995548499945;-0.0915380007075363;1.045408618920795;0.9999442242803789;0.913742228884565;1.0000110367717236
77.603487;1.0978720400038566;0.9831902860041603;0.8956632544889689;0.0719564877516091;0.06554829010775723;1.0999142082198163;10.00105361406187;0.9090969800793993;-0.09153799948509192;1.0454080551424165;0.9999420026058639;0.9137433472365999;1.000011502961149
77.613487;1.0978705525557877;0.9831913406704191;0.8956621784477692;0.07195675607377874;0.0655482439088417;1.0999147969186707;10.00100457175965;0.9090944875607455;-0.0915379982754547;1.0454073852248063;0.9999397597343376;0.9137443909600982;1.00001192538598
77.623487;1.0978689808384958;0.9831924521075669;0.8956611069696698;0.0719570228837157;0.0655481902238526;1.0999154286883466;10.00095463219736;0.9090920823216996;-0.09153799707784756;1.0454066053387447;0.9999374976378114;0.913745355522687;1.0000122998640282
77.633487;1.0978673205322051;0.9831936234298436;0.895660039197;0.07195728775825662;0.06554812976333389;1.0999160994358816;10.000903865336213;0.9090897695515603;-0.09153799589186527;1.045405713201928;0.9999352184430468;0.9137462360860213;1.0000126236077294
77.643487;1.0978655682140204;0.9831948580036675;0.8956589757077096;0.07195755032841236;0.06554806342467545;1.09991680316304;10.000852345315533;0.9090875545972872;-0.09153799471758989;1.0454047083664917;0.9999329248340114;0.9137470275490663;1.0000128940283908
77.653487;1.0978637230797037;0.983195676679938;0.8956574795326212;0.07195957553757154;0.06554960021875349;1.0999175332626132;10.000800148534989;0.9090854431480933;-0.091537993555474;1.0454035914041524;0.9999306203186933;0.9137477255008107;1.0000131080105852
77.663487;1.0978617872897651;0.9831970406085324;0.8956564272475941;0.07195983254624486;0.06554952467157626;1.0999182826384455;10.00074735068102;0.9090834410677019;-0.09153799240627097;1.0454023634800256;0.9999283094881509;0.9137483269428726;1.000013262173647
77.673487;1.0978597654583528;0.9831984677429426;0.895655382031889;0.07196008625867634;0.06554944539061576;1.0999190426496406;10.000694026432098;0.9090815539058194;-0.09153799127094239;1.0454010271177276;0.9999259984661729;0.9137488305156659;1.0000133535075686
77.683487;1.0978576640520243;0.9831999554913549;0.8956543458103632;0.071960336403837;0.06554936267926471;1.0999198032229498;10.000640254890193;0.9090797865881305;-0.0915379901505279;1.0453995861805434;0.999923695187168;0.9137492360436511;1.0000133790747994
77.693487;1.097855490326045;0.9832014996465385;0.8956533204356817;0.07196058290563323;0.06554927675449122;1.0999205546399033;10.000586128791454;0.9090781429215634;-0.09153798904609121;1.0453980448481235;0.9999214095404437;0.9137495429903023;1.0000133357460752
77.703487;1.0978532512497725;0.9832030947882506;0.8956523068608633;0.0719608258626144;0.06554918786105915;1.0999212887420151;10.00053175490041;0.9090766248918414;-0.09153898795862302;1.0453964074918087;0.9999191531651501;0.9137498493770888;1.0000132221402813
77.713487;1.0978509532683884;0.9832047351373343;0.8956513060491186;0.07196106547118244;0.0655490962791895;1.0999219980857298;10.000477241508428;0.9090752326587286;-0.09153898688881494;1.0453946792085727;0.9999169386792299;0.9137499516804236;1.000013040353752
77.723487;1.0978486025058354;0.9832064146451479;0.8956503203455581;0.07196130199250324;0.06554900220719065;1.0999226748529982;10.00042268282252;0.9090739658866102;-0.09153898583688228;1.0453928665035777;0.9999147793830195;0.913749947668189;1.0000127946166155
77.733487;1.0978462044541006;0.9832081260302974;0.8956493538645354;0.07196153568905742;0.06554890566360379;1.0999233115280174;10.000368149606702;0.9090728260536615;-0.09153898480249634;1.0453909780687287;0.9999126889911726;0.9137498370203302;1.0000124887829267
77.743487;1.0978437627229065;0.9832098603855505;0.8956484123699455;0.07196176675847114;0.0655488064976276;1.0999239023190284;10.000313692513014;0.9090718179046111;-0.09153898378481058;1.0453890242308477;0.9999106798913043;0.9137496223295289;1.0000121249913594
77.753487;1.0978412782632614;0.9832116077604857;0.8956475027974;0.07196199533461657;0.06554870446938688;1.0999244439695708;10.000259353377995;0.9090709484947243;-0.09153898278278216;1.045387015286447;0.9999087615214407;0.9137493094314361;1.000011704813053
77.763487;1.0978387506398668;0.9832133577814519;0.8956466325655934;0.0719622214782404;0.0655485993520307;1.0999249361571912;10.00020516998785;0.9090702248634107;-0.09153898179563764;1.0453849605508636;0.9999069403392702;0.9137489064126787;1.0000112320538175
77.773487;1.0978361799695293;0.983215099868366;0.895645809865979;0.071962445150566;0.06554849104652162;1.0999253815722356;10.000151175671506;0.9090696526214732;-0.09153898082288221;1.0453828680869357;0.9999052202188194;0.9137484211960804;1.0000107136638903
77.783487;1.0978335677477893;0.9832168226016419;0.8956450442202196;0.07196266623849713;0.06554837968049412;1.0999257852108872;10.000097401308382;0.9090692358987071;-0.09153897986392921;1.0453807440077274;0.9999036031081804;0.9137478599775233;1.0000101579754672
77.793487;1.0978309170694966;0.9832185130646861;0.8956443455181933;0.07196288460930561;0.06554826560699277;1.099926152965647;10.000043875584717;0.9090689769291028;-0.09153897891802543;1.0453785916082277;0.9999020903936219;0.91374722790011;1.0000095725997127
77.803487;1.0978282327594786;0.9832201572200747;0.8956437224858806;0.07196310014125705;0.06554814932048196;1.0999264901816899;9.99999062234146;0.909068874502365;-0.09153897798454519;1.0453764114090334;0.9999006836844697;0.9137465302952571;1.000008963761348
77.813487;1.09782552104336;0.9832217402748208;0.8956431824245663;0.0719633127211069;0.06554803139845887;1.0999268008446117;9.999937658507928;0.9090689228404432;-0.09153897706324096;1.0453742020755685;0.9998993838475475;0.9137457733311329;1.0000083372151736
77.823487;1.0978227886545824;0.9832232465832882;0.8956427317636775;0.07196352224300849;0.06554791246769255;1.0999270874864187;9.999884996114185;0.9090691123702023;-0.09153897615434288;1.045371961372743;0.9998981898367102;0.9137449641272646;1.0000076989242173
77.833487;1.097820042119165;0.9832246601550599;0.8956423761704738;0.07196372863635703;0.06554779315407636;1.0999273515091403;9.999832647809017;0.9090694318363564;-0.09153897525859013;1.04536968671658;0.9998970989676348;0.9137441096616012;1.0000070540522634
77.843487;1.0978172878591976;0.9832259654407204;0.8956421203039314;0.0719639318771876;0.06554767403013362;1.0999285940246533;9.999780631047056;0.9090698699288946;-0.09153897437711281;1.0453673756262682;0.9998961073379186;0.9137432148580136;1.0000064054666566
77.853487;1.097815497357843;0.9832280289533931;0.8956419835955727;0.07196395985481115;0.06554734122055102;1.0999288166050092;9.999728974720227;0.909070415379934;-0.09153897351111542;1.0453650268180386;0.9998952097571506;0.9137422819448735;1.0000057534880313
77.863487;1.097812747537418;0.9832290744551744;0.8956419382926831;0.07196415658126208;0.06554722389024628;1.0999290209604844;9.99967772813012;0.9090710562660329;-0.09153897266150514;1.0453626415629431;0.999894399975451;0.9137413116863968;1.0000050969312149
77.873487;1.0978100095399652;0.9832299719248219;0.8956420046875521;0.07196434971979618;0.06554710810375282;1.0999292078176781;9.999626961878374;0.9090717797265885;-0.09153897182874535;1.0453602233623538;0.9998936704726471;0.9137403046268865;1.000004433991924
77.883487;1.0978072890778345;0.9832307124637597;0.895642188697713;0.0719645389019369;0.065546994344108;1.0999293760867552;9.999576757547088;0.9090725723758866;-0.09153897101296517;1.045357775715217;0.9998930119742105;0.9137392611582998;1.00000376189086
77.893487;1.0978045914596875;0.983231289021578;0.8956424969288204;0.07196472369274114;0.06554688317168064;1.099929523144524;9.999527194239255;0.9090734211379978;-0.09153897021401045;1.0453553005549296;0.999892414496888;0.9137381811421164;1.0000030766644858
77.903487;1.097801921595573;0.9832316949513151;0.8956429356326702;0.07196490362507746;0.06554677515550174;1.0999296457917382;9.999478347078199;0.9090743140222496;-0.09153896943155657;1.045352798829141;0.9998918690839692;0.9137370635887513;1.0000023747151376
77.913487;1.0977992837812622;0.9832319223432682;0.8956435098473734;0.07196507823080188;0.06554667076132789;1.0999297410164282;9.999430296493344;0.9090752401861348;-0.09153996866553887;1.045350272232097;0.9998913680361051;0.9137360066992997;1.0000016541405514
77.923487;1.097796682314167;0.9832319622462877;0.895644223133405;0.07196524703977841;0.06554657037061012;1.099929806525397;9.999383126928501;0.9090761892762316;-0.09153996791646654;1.045347724187266;0.9998909043549173;0.913734807684587;1.0000009132929135
77.933487;1.0977941222805454;0.9832318070428203;0.8956450771326346;0.07196540958047604;0.06554647437117868;1.099929841115642;9.999336913353241;0.9090771513644038;-0.09153996718517882;1.0453451590688114;0.999890471820708;0.9137335648021633;1.0000001486245174
77.943487;1.097791609141972;0.9832314523539099;0.895646070784234;0.07196556543835947;0.06554638314495609;1.099929845296716;9.999291713333523;0.9090781182802709;-0.09153996647234881;1.0453425810081935;0.9998900653590502;0.9137322769275527;0.9999993552672458
77.953487;1.0977891486495666;0.9832308970877135;0.8956472006882154;0.07196571426520192;0.06554629701753735;1.0999298226608807;9.999247569786238;0.9090790845694279;-0.09153996577826447;1.0453399936507262;0.9998896806776283;0.9137309436208486;0.9999985290031629
77.963487;1.0977867478556527;0.9832296617453132;0.8956480246805149;0.0719676209555771;0.06554782438164498;1.0999297804228794;9.999204515717194;0.9090800467982324;-0.09153996510290748;1.0453374002195834;0.9998893127691474;0.9137295654666888;0.9999976663093963
77.973487;1.097784414870417;0.9832287104381773;0.8956494142822105;0.07196775459888893;0.06554774930078712;1.0999297272806703;9.999162572877017;0.9090810026832306;-0.09153996444626285;1.0453348033361418;0.9998889548758387;0.9137281446366677;0.999996763112608
77.983487;1.0977821567031458;0.9832275665321175;0.8956509266433358;0.07196788009924605;0.06554768014954669;1.0999296702312749;9.999121749565612;0.9090819509055812;-0.09153996380889927;1.0453322044668363;0.9998885995853907;0.9137266845562662;0.9999958143919055
77.993487;1.0977799774965682;0.9832262354130222;0.895652555270313;0.07196799715162165;0.06554761719829869;1.0999296136333219;9.99908204758655;0.9090828909921124;-0.09153996319225756;1.0453296029322352;0.9998882404709407;0.9137251889148659;0.9999948147357073
78.003487;1.0977778787644334;0.9832247231928142;0.895654291629305;0.07196810545420781;0.06554756075421839;1.0999295608196007;9.999043474253158;0.9090838234083007;-0.09153996259831494;1.0453269960400384;0.9998878722880417;0.9137236609243219;0.9999937595028774
78.013487;1.0977758609890627;0.9832230366258911;0.8956561251634788;0.07196820473415688;0.06554751115997189;1.0999295157790965;9.99900604965876;0.9090847497917788;-0.09153996202928676;1.0453243810691604;0.9998874904234595;0.9137221027368658;0.9999926458354913
78.023487;1.0977739249912613;0.98322118353857;0.8956580435366429;0.07196829485878699;0.06554746873054292;1.0999294836655402;9.998969807891449;0.9090856727921316;-0.09153996148764103;1.0453217568640925;0.9998870906329119;0.9137205150562668;0.9999914728993071
78.033487;1.0977720723603261;0.9832191729844285;0.8956600327665927;0.07196837591957313;0.0655474336822921;1.0999294706103193;9.998934796697979;0.9090865956728935;-0.09153996097609207;1.0453191236638617;0.9998866694772796;0.9137188972143095;0.9999902420254567
78.043487;1.097770305397993;0.9832170154009676;0.8956620773364644;0.07196844821343679;0.06554740609500498;1.0999294832501234;9.998901074973302;0.909087521630235;-0.09153996049743209;1.045316482440225;0.9998862254718676;0.9137172476150732;0.9999889564482668
78.053487;1.0977686271398472;0.9832147226438284;0.8956641612517066;0.07196851215747932;0.06554738589198851;1.0999295281505992;9.998868705586274;0.9090884531728085;-0.0915399600542151;1.0453138348003974;0.9998857598353706;0.9137155644724453;0.9999876200291582
78.063487;1.0977670418716068;0.983212307347292;0.8956662697549606;0.07196856819781623;0.0655473728057445;1.0999296112729746;9.99883775133984;0.9090893919812515;-0.09153995964855466;1.0453111829335497;0.9998852757515991;0.9137138466920243;0.999986236553888
78.073487;1.097765555932045;0.9832097818563168;0.8956683898259825;0.07196861673087566;0.06554736635506003;1.0999297376205643;9.998808275839107;0.90908933841415;-0.09153995928208654;1.045308529209352;0.9998847768463809;0.9137110994397627;0.9999848101908771
78.083487;1.0977641774109221;0.9832071575287425;0.8956705095140135;0.0719686580681958;0.0655473659203567;1.0999299111083138;9.998780335820994;0.9090902909393095;-0.09153995895589118;1.045305876493574;0.9998842665283244;0.9137093136120465;0.9999833451360683
78.093487;1.0977629139838239;0.9832044450555668;0.8956726177271596;0.07196869246260104;0.06554737088731118;1.0999301351137467;9.998753962882784;0.9090912468456709;-0.09153995867065873;1.0453032296407039;0.9998837481039219;0.9137074943193434;0.999981844512113
78.103487;1.0977617706173504;0.983201655353008;0.895674704753578;0.07196872012890146;0.06554738070730107;1.0999304142771114;9.998729157523345;0.9090922034472435;-0.09153995842711107;1.045300596149868;0.9998832242311748;0.9137056391345402;0.9999803105819552
78.113487;1.0977607494475161;0.9831987998003051;0.8956767625749922;0.07196874120627463;0.06554739486267663;1.0999307561221001;9.998705906600529;0.9090931586269183;-0.09153995822605236;1.0452979851684585;0.9998826959126798;0.9137037441823366;0.9999787460295291
78.123487;1.0977598511565394;0.9831958894265103;0.8956787845942411;0.0719687557041329;0.0655474128470988;1.0999311702626369;9.998684196104701;0.9090941112221175;-0.09153995806789224;1.0452954065543298;0.9998821622706565;0.9137018069397771;0.999977154603753
78.133487;1.0977590755386828;0.9831929340486109;0.8956807654422219;0.07196876351482973;0.06554743416221648;1.0999316661229543;9.998664008314675;0.9090950609170436;-0.09154095795217819;1.0452928704318392;0.9998816213584866;0.913699927441136;0.99997554068074
78.143487;1.0977584210908675;0.9831899420606491;0.895682700644783;0.07196876450144297;0.06554745826794967;1.0999322516136807;9.998645327823715;0.9090960073203255;-0.09154095787755012;1.045290386929695;0.999881071885852;0.9136979066291245;0.999973908307056
78.153487;1.0977578846109575;0.983186920430704;0.8956845856553108;0.07196875857352307;0.06554748450523117;1.0999329325891953;9.998628152087864;0.9090969495353042;-0.09154095784203847;1.0452879661283243;0.9998805145579917;0.9136958467263442;0.9999722604839281
78.163487;1.0977574608556977;0.9831838749750352;0.8956864156441919;0.0719687457046695;0.06554751208634294;1.0999337120534955;9.99861248421812;0.9090978864122231;-0.09154095784348865;1.0452856177980716;0.9998799511641083;0.9136937500398793;0.9999705992619193
78.173487;1.0977571422892254;0.9831808115981503;0.8956881866662649;0.07196872588171314;0.06554754024026546;1.0999345895528727;9.998598315356732;0.9090988163568872;-0.09154095787999733;1.0452833514954476;0.9998793827616421;0.9136916186377582;0.9999689266508529
78.183487;1.0977569195646704;0.9831777384421705;0.8956898966058067;0.07196869900590128;0.06554756840454584;1.09993556141655;9.998585615612285;0.9090997367353103;-0.09154095795011637;1.0452811772754873;0.9998788091868994;0.9136894545975007;0.9999672457911271
78.193487;1.097756782664022;0.9831746675317454;0.8956915449778401;0.07196866485610309;0.06554759621757929;1.099936621806548;9.998574337501104;0.9091006439010496;-0.09154095805259775;1.0452791054827841;0.9998782291952627;0.9136872610130524;0.9999655618112708
78.203487;1.0977567221285336;0.9831716142730027;0.89569313240337;0.071968623165488;0.06554762339166692;1.0999377639308066;9.998564422495862;0.9091015339774124;-0.09154095818601414;1.045277145429153;0.9998776405813453;0.913685042723635;0.9999638823506174
78.213487;1.0977567300739128;0.983168595278958;0.8956946604293304;0.0719685737244798;0.06554764975804121;1.0999389808712845;9.998555801866983;0.9091024031691232;-0.09154095834885774;1.0452753046605854;0.9998770409600615;0.9136828061434056;0.9999622172563933
78.223487;1.0977568004202656;0.983165626700989;0.8956961310772474;0.07196851642627139;0.06554767538502766;1.0999402659210413;9.998548394916597;0.9091032470123148;-0.09154095854008439;1.0452735893644285;0.999876428835942;0.9136805586239566;0.9999605763954753
78.233487;1.0977569290430198;0.9831627242479947;0.8956975459957247;0.07196845124814476;0.06554770051160366;1.099941612442361;9.99854211503385;0.9091040599181883;-0.09154095875942629;1.0452720046348845;0.9998758040548743;0.9136783082471773;0.9999589667220455
78.243487;1.0977571144611464;0.9831599039950383;0.8956989062824958;0.07196837818992897;0.0655477253770341;1.0999430134495596;9.998536886377243;0.9091048359796969;-0.09154095900695833;1.0452705536053215;0.9998751672341064;0.9136760637549476;0.9999573910999975
78.253487;1.0977573572089245;0.9831571825436124;0.8957002129981544;0.07196829720774381;0.06554775012239152;1.0999444614491527;9.998532659327685;0.90910557003571;-0.09154095928232284;1.045269236713803;0.9998745184711576;0.9136738341351948;0.9999558487062207
78.263487;1.0977576577445467;0.9831545759717826;0.8957014672374995;0.07196820817457422;0.06554777478863517;1.0999459486610892;9.998529406146178;0.9091062580146437;-0.09154095958445924;1.0452680525753544;0.9998738566637997;0.9136716283501558;0.9999543360247878
78.273487;1.0977580152578008;0.9831520979308969;0.8957026698837752;0.07196811088894617;0.06554779937058866;1.099947466982092;9.998527101365985;0.9091068963880385;-0.09154095991173589;1.045266999154367;0.9998731797456689;0.9136694553566295;0.9999528487404092
78.283487;1.0977584274878356;0.9831497582548114;0.8957038217070942;0.07196800513142139;0.06554782386006917;1.0999490079002205;9.998525719244055;0.9091074813110261;-0.09154096026185826;1.0452660737492105;0.999872484677789;0.9136673239209496;0.9999513830219218
78.293487;1.0977588907334839;0.983147082407223;0.8957044849976189;0.07196965593165328;0.06554945636813665;1.0999505631900754;9.998525251513017;0.9091080086944731;-0.09154096063186794;1.0452652725747833;0.999871767538732;0.9136652419706174;0.9999499348019243
78.303487;1.0977594007711862;0.9831450354483607;0.8957055346727703;0.07196953248002974;0.06554948072149859;1.099952125884014;9.998525709693718;0.9091084749994603;-0.09154096101864442;1.0452645906743996;0.9998710243317308;0.9136632157394545;0.9999484994241751
78.313487;1.0977599542347474;0.983143138638721;0.8957065320671531;0.07196939971755667;0.06554950510698794;1.0999536902289382;9.998527102802754;0.9091088774199236;-0.0915409614194172;1.0452640220059566;0.9998702507919124;0.9136612490952926;0.9999470732496669
78.323487;1.097760548851699;0.9831413923711455;0.8957074783436358;0.0719692574584083;0.06554952960030867;1.0999552503099235;9.998529418674112;0.9091092134992397;-0.09154096183193401;1.0452635594573745;0.9998694410575278;0.9136593432643525;0.9999456548994751
78.333487;1.0977611820403796;0.983139795385884;0.8957083765199086;0.07196910575148133;0.065549554244492;1.0999567984917666;9.998532625251418;0.9091094811012483;-0.09154096225452092;1.045263194795776;0.999868588174656;0.9136574969288547;0.9999442446751198
78.343487;1.0977618492908676;0.9831383450376667;0.8957092302453374;0.0719689448601066;0.06554957908482659;1.099958325179459;9.998536684356555;0.9091096783369542;-0.09154096268617808;1.0452629191068818;0.999867686754117;0.9136557072045579;0.9999428437162478
78.353487;1.0977625441027627;0.983137037437339;0.8957100423289244;0.07196877518091384;0.06554960419086321;1.0999598200339809;9.998541565158908;0.9091098031001286;-0.09154196312665103;1.0452627233430642;0.9998667348095849;0.9136540717914867;0.9999414538307545
78.363487;1.0977632586908217;0.9831358677837021;0.8957108138155554;0.07196859718624911;0.06554962961911974;1.0999612734481417;9.998547248624403;0.909109853734605;-0.09154196357622951;1.0452625979780787;0.9998657336218519;0.9136523891280162;0.9999400770317919
78.373487;1.097763984252202;0.98313483139244;0.895711544699407;0.07196841144802112;0.06554965539457232;1.0999626776252884;9.99855372221469;0.9091098303803362;-0.09154196403520304;1.045262532358154;0.9998646865520261;0.9136507583913124;0.9999387144927084
78.383487;1.09776471164328;0.9831339241756876;0.8957122358013282;0.07196821867931626;0.06554968154615604;1.0999640269935143;9.998560972113115;0.9091097344110973;-0.09154196450345996;1.0452625149116872;0.9998635971198548;0.9136491776965798;0.9999373660207989
78.393487;1.0977654326852464;0.9831331418110939;0.8957128902535406;0.07196801967898195;0.06554970811353548;1.0999653174031463;9.998568984936945;0.909109566774373;-0.09154196498064916;1.0452625344273603;0.9998624671011765;0.9136476444282731;0.9999360306230463
78.403487;1.097766140500098;0.9831324790401889;0.8957135137585834;0.07196781521110272;0.0655497350985013;1.0999665447524334;9.998577758154836;0.9091093275887777;-0.09154196546673313;1.0452625816306864;0.9998612963002954;0.9136461551260064;0.9999347074987893
78.413487;1.097766828532215;0.9831319303354062;0.8957141137893855;0.07196760593274563;0.06554976243073381;1.0999687045465882;9.998587304729083;0.9091090165997032;-0.09154196596228859;1.0452626494666633;0.9998600836379905;0.9136447044501707;0.9999333960925753
78.423487;1.097767490236336;0.9831314911069051;0.8957146985538493;0.07196739240009577;0.06554978997052631;1.0999697924170988;9.998597652135231;0.9091086334245517;-0.09154196646815695;1.0452627318126437;0.9998588276644732;0.9136432845624236;0.999932095020445
78.433487;1.0977681199183356;0.9831311576765108;0.8957152764192144;0.07196717512487284;0.06554981752726083;1.09997080441438;9.998608840340452;0.9091081774652622;-0.09154196698496161;1.0452628223031182;0.999857526204887;0.9136418855987904;0.999930801293997
78.443487;1.097768713025625;0.9831309260543685;0.8957158551182206;0.0719669546329395;0.0655498448934021;1.0999717369821511;9.998620909325096;0.9091076479568583;-0.09154196751304328;1.0452629142275973;0.9998561763527701;0.9136404967441866;0.9999295104936204
78.453487;1.0977702309118085;0.9831316729112117;0.8957164562629794;0.07196655940026202;0.06554965751481204;1.0999725872681367;9.998633878558293;0.9091070446285809;-0.09154196805260612;1.0452630015356448;0.9998547753275219;0.9136391073744223;0.9999282177983342
78.463487;1.0977707418316935;0.9831316315828059;0.895717052633721;0.07196633411364439;0.06554968398033541;1.099973353729247;9.998647738535759;0.9091063684590606;-0.09154196860382043;1.0452630803696088;0.9998533210179334;0.9136377074900758;0.9999269191480078
78.473487;1.0977712101460522;0.9831316814095866;0.895717663394767;0.07196610725363779;0.06554970984678296;1.099974036745472;9.998662461460247;0.9091056218792892;-0.09154196916670038;1.0452631495437763;0.999851811861559;0.9136362876691286;0.9999256117237245
78.483487;1.097771636647079;0.9831318219441161;0.8957182920997446;0.07196587933903775;0.06554973508632932;1.0999746389139387;9.998678017841586;0.9091048079010584;-0.09154196974075408;1.0452632095720098;0.999850247590953;0.9136348395397608;0.9999242946705724
78.493487;1.097772023833459;0.9831320531960439;0.8957189430307282;0.07196565075444056;0.06554975969521404;1.0999751642679123;9.998694382869724;0.9091039284446882;-0.0915419703250253;1.0452632614667077;0.9998486302913944;0.9136333562050821;0.999922970242773
78.503487;1.097772375627218;0.9831323752702218;0.8957196212958258;0.07196542170113653;0.06554978369423849;1.0999756161193315;9.998711528180701;0.9091029839497753;-0.09154197091851397;1.0452633058629497;0.9998469640274815;0.9136318319254512;0.9999216438778107
78.513487;1.0977726961229137;0.9831327879391417;0.8957203317985352;0.07196519228574512;0.06554980711165426;1.0999759954908255;9.998729417197174;0.9091019750258272;-0.09154197152013267;1.0452633422207076;0.99984525418975;0.9136302620016089;0.9999203227120015
78.523487;1.097772988854487;0.9831332894005033;0.8957210781951161;0.07196496268103574;0.06554982996495864;1.099976302494415;9.998748020179685;0.9091009045474131;-0.0915419721284303;1.0452633682998873;0.999843507712845;0.913628642831203;0.9999190132586339
78.533487;1.0977732566246612;0.9831338754690001;0.895721862317519;0.07196473323273356;0.06554985226477206;1.0999765389407588;9.99876732814613;0.9090997787352023;-0.09154197274182924;1.0452633801326694;0.9998417325873892;0.9136269714090024;0.9999177202460324
78.543487;1.097773501240603;0.9831345401303975;0.8957226835720664;0.0719645044325974;0.06554987401220846;1.0999767089529802;9.998787343530047;0.9090986067320904;-0.09154197335901205;1.045263372163166;0.9998399357018449;0.9136252457218432;0.9999164480612451
78.553487;1.0977737233214442;0.9831352762354798;0.8957235390396249;0.0719642768308653;0.06554989523071562;1.09997681801358;9.998808062265187;0.909097399568299;-0.09154197397907184;1.0452633373807407;0.9998381210154613;0.9136234665549842;0.9999152019282941
78.563487;1.0977739224974157;0.9831360755832909;0.8957244246205124;0.0719640509818158;0.06554991600596324;1.0999768720123433;9.998829465020043;0.9090961692133273;-0.09154197460164624;1.045263267656003;0.9998362901100787;0.9136216381727391;0.9999139858987323
78.573487;1.097774097951584;0.9831369291994942;0.8957253356299143;0.07196382737052236;0.06554993645524929;1.0999768760950976;9.998851516508793;0.9090949274108744;-0.09154197522693719;1.0452631543070914;0.9998344440692826;0.9136197668560168;0.9999128005142764
78.583487;1.0977742489692857;0.9831378277079497;0.8957262664783706;0.07196360632532563;0.06554995668199573;1.099976833432683;9.998874168827275;0.9090936849300876;-0.09154297585545448;1.0452629886688358;0.9998325848642194;0.9136179593118188;0.99991164360704
78.593487;1.0977743754483515;0.9831387613828649;0.8957272104497715;0.07196338801346833;0.06554997676616055;1.0999767451921831;9.998897364921879;0.9090924515346823;-0.0915429764877796;1.0452627623115907;0.9998307161428407;0.9136160211853863;0.9999105128215585
78.603487;1.0977744779887781;0.9831397204641081;0.8957281594804134;0.07196317248426598;0.06554999674656191;1.0999766116138345;9.998921037611401;0.9090912359110627;-0.09154297712451663;1.0452624672480502;0.9998288431627436;0.9136140585884319;0.9999094073217345
78.613487;1.097774556806763;0.9831406953558145;0.8957291044374764;0.07196295969080323;0.06555001657321506;1.0999764324109336;9.998945110557482;0.9090900457915458;-0.09154297776614878;1.0452620970843238;0.9998269715848017;0.9136120775497425;0.9999083286525254
78.623487;1.0977746105825767;0.9831411949513691;0.8957295988172757;0.0719645147964626;0.06555164416991419;1.0999762064986316;9.998969509996334;0.9090888885161802;-0.09154297841274942;1.0452616483759196;0.9998251059718133;0.9136100829053801;0.9999072815244494
78.633487;1.0977746365110965;0.9831421682763843;0.895730511505577;0.07196430722505064;0.06555166301359215;1.0999759320175797;9.998994175998508;0.9090877711633726;-0.09154297906391201;1.0452611206219944;0.9998232491227422;0.9136080773751276;0.9999062740323168
78.643487;1.097774630815556;0.9831431208058402;0.8957313981754998;0.0719641023051896;0.06555168082931137;1.0999756065693194;9.999019063974155;0.9090867001885384;-0.09154297971909744;1.0452605154562773;0.9998214032064113;0.9136060628045818;0.9999053163946485
78.653487;1.0977745897765252;0.9831440393806389;0.8957322519930051;0.07196390026122411;0.06555169722866183;1.0999752281135753;9.999044144101836;0.9090856814138318;-0.091542980378168;1.045259836127866;0.9998195718735887;0.9136040413949811;0.9999044190248831
78.663487;1.0977745115754924;0.9831449125771912;0.8957330671998317;0.07196370142226988;0.06555171187984829;1.099974795928686;9.999069398223506;0.9090847203858823;-0.091542981041696;1.0452590869564875;0.9998177612622264;0.9136020149377815;0.9999035920210326
78.673487;1.0977743970471494;0.9831457304700442;0.8957338412558605;0.07196350614600985;0.06555172454050824;1.099974310431915;9.999094811773377;0.9090838225457925;-0.09154298171085469;1.0452582723297028;0.9998159795455279;0.9135999835150088;0.9999028462424632
78.683487;1.0977742483654291;0.9831464842616027;0.8957345751502569;0.0719633147880133;0.06555173503383276;1.0999737726765595;9.999120367525896;0.9090829928484732;-0.09154298238706217;1.0452573956147035;0.9998142357449598;0.9135979451496786;0.9999021937491835
78.693487;1.097774067591192;0.9831471655515664;0.8957352724950398;0.07196312769742404;0.0655517432185803;1.0999731840153648;9.999146041439761;0.9090822348548471;-0.09154298307176803;1.045256458998158;0.9998125384671096;0.9135958960507238;0.9999016467869813
78.703487;1.0977738565650697;0.9831477661444492;0.8957359389112102;0.07196294521066403;0.06555174900000178;1.0999725457413914;9.999171797336198;0.9090815500239805;-0.09154298376634992;1.045255464143077;0.9998108954597544;0.9135938316527776;0.9999012166876133
78.713487;1.097773617265102;0.9831482794778604;0.8957365810944526;0.07196276765029272;0.06555175232167226;1.0999718591685952;9.999197584598502;0.9090809377609865;-0.09154298447172785;1.045254412511117;0.9998093138395313;0.9135917484755645;0.9999009131861911
78.723487;1.0977733513907153;0.9831487021763841;0.8957372054263484;0.07196259532885332;0.06555175309830887;1.0999711257484057;9.999223340422487;0.909080395707022;-0.09154298518803455;1.0452533057417615;0.9998078004664456;0.9135896451454564;0.9999007438248371
78.733487;1.097773059726938;0.9831490343909608;0.8957378177695855;0.07196242851697847;0.06555175118004342;1.0999703465402404;9.99924899453035;0.909079920249604;-0.0915429859148337;1.0452521460834776;0.9998063624594705;0.91358752147601;0.9999007136090589
78.743487;1.0977727422863326;0.9831492786270777;0.8957384238270423;0.07196226735305941;0.06555174638903838;1.0999695216714238;9.999274478518922;0.9090795073847476;-0.09154298665145921;1.045250935780617;0.9998050074029114;0.9135853767998318;0.999900825272658
78.753487;1.0977723985954382;0.9831494375034663;0.8957390283936213;0.07196211176925116;0.06555173852979226;1.0999686501435837;9.999299734662412;0.9090791527487557;-0.09154298739723393;1.0452496761174597;0.9998037430890405;0.9135832096063132;0.9999010800044331
78.763487;1.0977720276454246;0.9831495124351294;0.8957396345680564;0.07196196153077901;0.06555172737123564;1.0999677297197668;9.999324716339961;0.9090788512221767;-0.09154298815169977;1.0452483669262866;0.9998025767383073;0.9135810183786052;0.9999014778456978
78.773487;1.097771628122788;0.9831495044391345;0.8957402440013871;0.07196181635257926;0.06555171271697802;1.0999667569755738;9.999349386125933;0.9090785974591755;-0.09154298891458239;1.0452470065852923;0.9998015142775116;0.9135788018447903;0.9999020173890023
78.783487;1.0977711992439432;0.9831494152227452;0.8957408572531628;0.07196167591994539;0.06555169453088316;1.0999657273964611;9.999373718611329;0.9090783865278697;-0.09154298968555824;1.0452455931934308;0.9998005602293549;0.9135765584042698;0.9999026951983356
78.793487;1.0977707417482316;0.9831492466905146;0.8957414737128068;0.07196153981959985;0.06555167301465999;1.0999646359502873;9.999397703694946;0.9090772142412561;-0.0915429904641678;1.0452441257821807;0.9997997167717385;0.9135732907034209;0.9999035057436064
78.803487;1.0977702579671758;0.9831490004221509;0.8957420915487811;0.07196140760771504;0.06555164861415291;1.0999634780869652;9.999421343369573;0.9090770775272882;-0.09154299124977024;1.0452426036867677;0.9997989826956696;0.9135709858556147;0.9999044425842819
78.813487;1.0977697508671922;0.9831486786434122;0.8957427077072218;0.07196127897268416;0.0655516219226875;1.099962249539136;9.999444644626813;0.9090769741707035;-0.09154299204145394;1.0452410257700755;0.999798354222011;0.9135686470795896;0.9999055001388599
78.823487;1.0977692232584297;0.9831482849874523;0.8957433178845114;0.0719611537541158;0.06555159351351976;1.0999609450426717;9.999467613296547;0.9090769019370563;-0.09154399283819109;1.0452393910107545;0.9997978261137169;0.9135663750502082;0.9999066743357231
78.833487;1.097768677879592;0.9831478237982335;0.8957439170616405;0.07196103188089091;0.06555156383756529;1.099959558087998;9.99949024578855;0.9090768578773694;-0.09154399363921546;1.0452376990277683;0.999797392257985;0.9135639720551283;0.999907961858663
78.843487;1.0977681183867318;0.9831472991985253;0.8957445005605971;0.0719609134068695;0.06555153324157341;1.099958082287429;9.999512523765782;0.9090768381715855;-0.09154399444401509;1.045235950113728;0.9997970462878579;0.9135615426242585;0.9999093593761628
78.853487;1.0977675506918012;0.9831467151005299;0.8957450647415719;0.07196079857848141;0.06555150201659407;1.0999565128959152;9.999534421734056;0.9090768386854732;-0.09154399525186853;1.0452341450105556;0.9997967809352236;0.9135590922374723;0.9999108639351526
78.863487;1.0977669834388748;0.9831460760244484;0.8957456066984901;0.07196068780950764;0.06555147040707371;1.099954847049273;9.999555920738704;0.9090768559134561;-0.0915439960616629;1.0452322841535795;0.9997965868664178;0.9135566262507061;0.9999124738000617
78.873487;1.0977664267940321;0.9831453880237938;0.8957461230051332;0.07196058160193175;0.06555143860750078;1.0999530828007347;9.999577012267025;0.9090768873958923;-0.09154399687222071;1.0452303674565997;0.9997964537428217;0.9135541488084999;0.9999141882037091
78.883487;1.097765890431226;0.9831446589228878;0.8957466088892008;0.07196048047393021;0.06555140676495252;1.0999512179136821;9.999597690046278;0.9090769308922632;-0.09154399768249703;1.0452283957076514;0.9997963724870196;0.9135516628317268;0.9999160064110948
78.893487;1.0977653827370717;0.9831438971990211;0.8957470592917389;0.07196038484766366;0.06555137500440317;1.0999492495087009;9.999617942029401;0.9090769825386323;-0.0915439984913494;1.0452263721964141;0.9997963359968596;0.9135491707737001;0.9999179276614529
78.903487;1.0977649115311188;0.9831431103344138;0.8957474708515102;0.0719602949264121;0.06555134348388104;1.0999471750127694;9.999637749978477;0.9090770359467321;-0.0915439992973289;1.0452243022476233;0.9997963387785362;0.9135466755628705;0.9999199522547365
78.913487;1.0977644848316923;0.9831423045141746;0.8957478426464633;0.07196021071915154;0.06555131240821144;1.0999449930174348;9.999657095357877;0.9090770840332648;-0.09154400009875902;1.04522219131899;0.9997963771486532;0.9135441808029695;0.9999220824641403
78.923487;1.09776411110605;0.9831414857991908;0.8957481752970424;0.07196013219956762;0.06555128200275365;1.0999427030736622;9.999675968203475;0.9090771215478392;-0.09154400089398652;1.0452200440614643;0.9997964495533929;0.9135416899728168;0.9999243220365187
78.933487;1.097763799373868;0.983140661267791;0.8957484694369178;0.07196005940873208;0.06555125252433193;1.09994030551748;9.999694367980005;0.9090771447413135;-0.09154400168151805;1.0452178642432155;0.9997965561102449;0.9135392054079206;0.9999266744482302
78.943487;1.0977635590476478;0.9831398388386468;0.8957487249997015;0.07195999245630913;0.06555122424861581;1.099937802194214;9.999712286366075;0.9090771491960181;-0.09154400245993785;1.0452156546259381;0.9997966979319355;0.9135367281389357;0.9999291413840126
78.953487;1.0977633994430849;0.98313902582892;0.8957489425137277;0.07195993149730565;0.06555119735194612;1.0999351973550788;9.999729686876671;0.9090771297300566;-0.09154400322805258;1.0452134172402772;0.9997968767509557;0.9135342589497601;0.9999317232489608
78.963487;1.0977633298027807;0.9831382279108819;0.8957491249311103;0.0719598766532556;0.06555117179913016;1.0999324973380828;9.999746503657176;0.9090770824448938;-0.09154400398534548;1.0452111545860152;0.9997970943903375;0.9135317989599594;0.9999344212664197
78.973487;1.0977633601642225;0.98313696888687;0.8957488394681776;0.07196159316859506;0.06555275550473377;1.0999297089331734;9.99976265115186;0.9090770058632002;-0.09154400473214262;1.0452088710643919;0.999797351715325;0.9135293488136245;0.9999372382522986
78.983487;1.0977635022398082;0.983136214509918;0.8957489674728929;0.07196155040644493;0.06555273207740217;1.0999268381703602;9.999778027632498;0.9090769003561727;-0.09154400546929826;1.0452065729812319;0.9997976473266765;0.913526908744781;0.9999401774698994
78.993487;1.0977637695152473;0.9831354879631088;0.895749075851623;0.07196151353217803;0.06555270955147711;1.0999238908791211;9.999792518916415;0.9090767675367074;-0.09154400619781626;1.0452042674679929;0.9997979768182323;0.9135244800844697;0.9999432417980698
