time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.003487;1.0977641763321342;0.9831347914218079;0.8957491684615023;0.07196148250879862;0.06555268789557557;1.0999208737998614;9.999806010205557;0.9090766105725931;-0.09154400691860465;1.045201962046661;0.9997983332952246;0.9135220657613403;0.9999464339270229
79.013487;1.0977647363977896;0.9831341249769283;0.8957492477472829;0.07196145732279481;0.06555266696642212;1.0999177944335767;9.999818398625942;0.9090764345042672;-0.09154400763226078;1.045199664237627;0.999798708626178;0.9135196695604696;0.9999497568056043
79.023487;1.0977654611584542;0.983133487836925;0.8957493144998491;0.07196143797633252;0.06555264638963021;1.0999146604732333;9.999829596650324;0.9090762457975148;-0.09154400833911014;1.0451973805151178;0.9997990946426498;0.9135172958116755;0.9999532133635993
79.033487;1.0977663583694184;0.9831328795636805;0.8957493683267987;0.07196142450996758;0.06555262557959879;1.0999124807773182;9.99983952931485;0.9090760515282578;-0.09154400903959306;1.0451951155578456;0.999799484465192;0.9135149497379028;0.9999568047518735
79.043487;1.097767432085031;0.9831323001612973;0.8957494087037352;0.07196141700262743;0.06555260385216086;1.0999092673820736;9.999848139965032;0.9090758584409057;-0.091544009734573;1.0451928719199475;0.9997998731703394;0.9135126378223584;0.9999605286340496
79.053487;1.0977686844933792;0.98313174994075;0.895749435801575;0.07196141553102932;0.06555258053818781;1.0999060359246462;9.999855404974777;0.9090756725586089;-0.09154401042524633;1.0451906503188835;0.9998002564995357;0.913510367765587;0.9999643794036003
79.063487;1.0977701181755672;0.983131229922354;0.8957494503432097;0.07196142013381945;0.065552555072385;1.0999028042769543;9.99986134000609;0.9090754999559394;-0.0915440111127945;1.0451884514000684;0.9998006293361416;0.9135081477566915;0.9999683488704787
79.073487;1.097771737111374;0.9831307416777475;0.8957494533272389;0.07196143082057357;0.0655525270251542;1.099899591307933;9.999865992488843;0.9090753477407773;-0.09154501179809908;1.0451862779660805;0.9998009863942848;0.9135060856885213;0.9999724261052579
79.083487;1.0977735457169822;0.9831302865945833;0.8957494461939267;0.07196144757739106;0.06555249608823813;1.099896415377572;9.999869429078268;0.909075224284398;-0.09154501248169161;1.045184135681246;0.9998013241987932;0.9135039880383857;0.9999765978566664
79.093487;1.0977765122616763;0.9831307471097237;0.8957494464811878;0.0719612982315018;0.0655522476796224;1.0998932922412634;9.99987172300249;0.909075138547546;-0.09154501316375778;1.045182032266666;0.9998016420460029;0.913501961114873;0.9999808495535051
79.103487;1.0977787093184015;0.983130361934586;0.8957494247924056;0.07196132663506585;0.06555221038514962;1.0998902338306784;9.999872948982146;0.9090750989926171;-0.09154501384416239;1.045179976401817;0.9998019410836922;0.9135000101823032;0.9999851659112765
79.113487;1.097781103977681;0.9831300148573852;0.8957493991049431;0.0719613602906285;0.0655521698241138;1.0998872488951368;9.999873195842785;0.9090751128983783;-0.09154501452283657;1.0451779764404168;0.9998022229567002;0.9134981394613308;0.9999895317682733
79.123487;1.0977836989743632;0.9831297090663987;0.8957493726689256;0.07196139873119808;0.06555212617177926;1.0998843453571943;9.999872583867136;0.9090751862829577;-0.09154501520021935;1.045176038900336;0.9998024900188341;0.9134963522492453;0.999993932914116
79.133487;1.097786496715262;0.9831294467902002;0.8957493498952329;0.0719614415025018;0.0655520797367228;1.0998815321724495;9.999871263199164;0.9090753244186209;-0.09154501587711726;1.0451741676629795;0.9998027462074687;0.9134946511146108;0.9999983558671325
79.143487;1.097789498407653;0.983129228411545;0.8957493358669782;0.07196148808000818;0.06555203088278447;1.0998788193711662;9.99986939343772;0.9090755324659052;-0.09154501655436942;1.0451723640100457;0.9998029967657664;0.9134930379832158;1.0000027871196389
79.153487;1.0977927044273985;0.9831290527762737;0.8957493359849129;0.07196153777670718;0.06555198004113218;1.099876217287821;9.99986711939356;0.9090758154399367;-0.09154501723282304;1.0451706269678809;0.9998032470877619;0.9134915146135454;1.0000072133898499
79.163487;1.097796114996921;0.9831289167090025;0.8957493558473687;0.07196158976855822;0.06555192772287426;1.0998737350271834;9.999864557938569;0.9090761777688806;-0.09154501791348263;1.0451689545871483;0.9998035016814099;0.9134900835082705;1.0000116233015723
79.173487;1.097799730312539;0.9831288142648283;0.8957494008252834;0.07196164322020741;0.06555187447185097;1.099871379146001;9.999861803561249;0.9090766227780015;-0.09154501859761047;1.0451673461170168;0.999803764033356;0.9134887488248625;1.0000160081451526
79.183487;1.0978035500016499;0.983128738506287;0.8957494750686495;0.07196169740311928;0.06555182079480235;1.09986915396309;9.999858938671668;0.9090771521583012;-0.09154501928652037;1.0451658031008426;0.9998040374778963;0.9134875166342721;1.0000203601213509
79.193487;1.0978075722128249;0.9831286849687213;0.8957495805955371;0.0719617516776324;0.06555176709063092;1.0998670623227709;9.999856033920524;0.909077765905911;-0.09154501998124773;1.045164328772365;0.9998043261717702;0.9134863935998663;1.0000246710597385
79.203487;1.097811793246964;0.9831286523148721;0.8957497174374354;0.07196180539411975;0.0655517136198493;1.0998651063565683;9.999853148188475;0.9090784626600101;-0.09154502068249312;1.0451629270410634;0.9998046353074215;0.91348538521974;1.0000289338222619
79.213487;1.0978162079768856;0.9831286399012891;0.8957498845733421;0.07196185793758253;0.06555166053061263;1.099863288247728;9.99985033831393;0.9090792400553527;-0.09154502139060125;1.0451616011793292;0.9998049704244028;0.9134844955968491;1.0000331437089638
79.223487;1.097820810285352;0.983128646487308;0.895750081055312;0.07196190887691147;0.06555160792179268;1.0998616091000457;9.99984766835462;0.90908009531518;-0.09154502210540108;1.0451603523518815;0.999805336027464;0.9134837276659459;1.0000372972870109
79.233487;1.0978255928321448;0.9831286710708654;0.8957503073078237;0.07196195799249888;0.06555155595082324;1.099860066319999;9.999845209225867;0.9090810260052287;-0.09154502282621901;1.0451591796438116;0.9998057344846817;0.9134830824224585;1.0000413897678069
79.243487;1.0978305461305748;0.9831287132672989;0.8957505661056212;0.07196200520749972;0.06555150489120597;1.099858653157773;9.999843035509056;0.9090820303902677;-0.09154502355217664;1.0451580815134;0.99980616672092;0.9134825581253256;1.0000454142005089
79.253487;1.0978356577228563;0.9831287725630167;0.8957508622276683;0.07196205052688599;0.06555145505773165;1.099857361248226;9.999841223220587;0.9090831077680694;-0.09154502428230563;1.0451570561788468;0.9998066337842241;0.9134821507968645;1.0000493636985297
79.263487;1.0978409121445292;0.983128847720268;0.8957512008584505;0.0719620939667803;0.06555140674856075;1.099856183518457;9.99983984159247;0.9090842589453693;-0.09154502501526976;1.0451560999303382;0.9998071367376331;0.9134818559033794;1.000053233166076
79.273487;1.097846291750717;0.9831289364983065;0.8957515861388875;0.07196213548732001;0.06555136028934004;1.099855115916604;9.999838942208886;0.9090854857020051;-0.0915450257492373;1.0451552057257039;0.9998076754931514;0.9134816696598513;1.000057018210765
79.283487;1.0978517781220707;0.983129035729762;0.8957520202778417;0.07196217495306957;0.06555131604183448;1.0998541576708194;9.99983855927974;0.909086789423778;-0.0915450264820375;1.0451543642904866;0.9998082489740006;0.9134815891291743;1.0000607143936284
79.293487;1.0978573533054483;0.9831291418888821;0.8957525028008275;0.07196221215329514;0.06555127431583163;1.0998533100387462;9.999838722540636;0.9090881705295201;-0.09154502721122905;1.0451535664224394;0.9998088560229283;0.9134816123460433;1.0000643180975217
79.303487;1.0978630004819077;0.9831292511295188;0.8957530307610039;0.07196224690016943;0.06555123529198852;1.0998525743334406;9.999839468202344;0.9090896288838087;-0.09154502793424119;1.0451528044572014;0.9998094959262327;0.9134817390227303;1.0000678267960916
79.313487;1.097868704096285;0.983129359290994;0.8957535999591556;0.0719622791384793;0.06555119906203198;1.0998519504762676;9.999840834234993;0.9090911640288128;-0.09154502864882032;1.0451520732179453;0.9998101692059902;0.913481970575395;1.0000712387203556
79.323487;1.0978744495794073;0.9831294630974382;0.8957542055603324;0.07196230901856024;0.06555116574421915;1.0998514365707694;9.999842843684172;0.9090927748880574;-0.09154602935331103;1.0451513709192106;0.9998108777030691;0.9134824094395081;1.0000745524764
79.333487;1.0978802230267555;0.9831295612082105;0.8957548420332648;0.07196233687549682;0.06555113551503029;1.0998510287792114;9.999845495638414;0.9090944596364131;-0.09154603004633119;1.0451506986620367;0.9998116230706855;0.9134828576771528;1.0000777664585332
79.343487;1.0978860111256594;0.9831291729532234;0.8957550656983928;0.0719641283322825;0.06555271662648696;1.0998507215217626;9.99984877903449;0.9090962159199697;-0.09154603072636512;1.0451500582714297;0.9998124057379153;0.9134834181443047;1.0000808784749873
79.353487;1.097891801536573;0.9831292595378976;0.8957557475506719;0.07196415309784454;0.06555269293974803;1.099850508423901;9.999852697743833;0.9090980411129379;-0.09154603139176509;1.0451494511245099;0.9998132253587838;0.9134840937702576;1.0000838854762775
79.363487;1.097897583367635;0.9831293387045131;0.8957564471968078;0.07196417651985085;0.06555267265600061;1.0998503828571948;9.99985727784917;0.9090999323986562;-0.09154603204071471;1.0451488790249859;0.9998140813279189;0.9134848869392653;1.0000867840920622
79.373487;1.0979033472318636;0.9831294080416126;0.8957571653049724;0.07196419857563072;0.06555265592176589;1.099850337610499;9.999862549416529;0.9091018862805703;-0.09154603267096897;1.0451483448759826;0.9998149725661902;0.9134857981762384;1.0000895723446979
79.383487;1.097909085058238;0.9831294654000133;0.895757904844491;0.07196421915997786;0.06555264284156569;1.0998503651913367;9.99986852503937;0.9091038976008462;-0.09154603327983264;1.0451478521079738;0.999815897431732;0.9134868259201372;1.0000922500165357
79.393487;1.0979147898191584;0.9831295101057981;0.8957586698273609;0.07196423812531526;0.06555263342654974;1.099850459267376;9.999875195382565;0.9091059591052352;-0.09154603386442488;1.0451474039194866;0.999816854417166;0.9134879669855039;1.0000948167239494
79.403487;1.0979204549131272;0.9831295437415499;0.8957594649640828;0.07196425527227183;0.06555262762884614;1.0998506158325565;9.999882540085475;0.9091080620154189;-0.09154603442199648;1.0451470032002343;0.9998178425320389;0.9134892164367133;1.0000972707217548
79.413487;1.0979260735608674;0.9831295690005396;0.8957602950322971;0.07196427025185052;0.06555262537367004;1.099850833014463;9.999890542093743;0.9091101966501677;-0.09154603495026024;1.045146653412388;0.999818861130387;0.913490567621734;1.0000996098709547
79.423487;1.0979316395728254;0.9831295877457368;0.8957611637365099;0.07196428249661287;0.06555262659120073;1.099851110136697;9.999899196751791;0.9091123528530766;-0.09154603544766292;1.0451463592580756;0.9998199101943536;0.9134920130241097;1.0001018324281201
79.433487;1.0979371494135877;0.9831296011704697;0.8957620733215794;0.07196429127449555;0.06555263129992948;1.0998514471236138;9.999908507538654;0.9091145210041681;-0.09154603591354744;1.045146125729345;0.9998209901766058;0.9134935452407881;1.000103936225537
79.443487;1.0979426029132169;0.9831296110998318;0.8957630246758541;0.0719642957975797;0.06555263969652297;1.0998518439442078;9.999918466289506;0.9091166931470954;-0.09154603634820736;1.0451459572113044;0.999822101083771;0.9134951571735876;1.00010591767904
79.453487;1.097948000992041;0.9831296199006807;0.895764017198089;0.07196429529110876;0.06555265213291904;1.0998523000375837;9.999929037022287;0.9091188632650522;-0.09154603675276483;1.0451458583748654;0.9998232424277553;0.9134968416414115;1.0001077717015063
79.463487;1.0979533427890562;0.9831296295399905;0.8957650487909666;0.0719642890272677;0.06555266899312459;1.0998528149166713;9.999940160424089;0.9091210266229699;-0.09154603712895781;1.0451458350535134;0.9998244139317756;0.9134985914658115;1.0001094917473563
79.473487;1.0979586247322433;0.9831296409818142;0.8957661161816501;0.07196427634003756;0.0655526906308412;1.0998533893969709;9.9999517660081;0.9091231787863391;-0.09154603747887292;1.0451458938303924;0.999825615764751;0.913500399549515;1.0001110698810167
79.483487;1.0979638410560333;0.983129653809146;0.8957672149039582;0.07196425660343773;0.06555271741911761;1.0998540264260113;9.999963777109203;0.9091253154707022;-0.0915460378045086;1.045146041434416;0.9998268487530348;0.9135022584994753;1.0001124976600164
79.493487;1.0979689851444203;0.983129666153035;0.8957683387122217;0.07196422921448255;0.06555274979104658;1.0998547319684862;9.999976114499127;0.9091274335566857;-0.09154603810737104;1.0451462842567079;0.9998281151186085;0.9135041610686833;1.0001137673447746
79.503487;1.097974051230787;0.9831296750381433;0.895769479147641;0.07196419364324537;0.06555278819764525;1.0998555153739782;9.999988704685881;0.9091295319940687;-0.09154603838827748;1.0451466280595099;0.9998294185244916;0.9135061006211509;1.0001148726238585
79.513487;1.0979790354220536;0.9831296769716863;0.8957706258989943;0.07196414950846268;0.06555283302827074;1.0998563884587123;10.000001487187175;0.909131611142359;-0.0915460386473925;1.0451470783345678;0.9998307628142583;0.9135080695487869;1.0001158084793427
79.523487;1.09798393596157;0.9831296682649879;0.895771767773619;0.07196409658069433;0.06555288456770451;1.0998573640708147;10.000014418954535;0.9091336710709651;-0.09154603888467736;1.0451476404698494;0.9998321504396962;0.9135100574933006;1.0001165702079007
79.533487;1.0979887525431387;0.9831296442356569;0.8957728938641364;0.07196403469330119;0.0655529430126529;1.0998584551354837;10.000027476400202;0.9091357111151323;-0.09154603910036858;1.0451483196188502;0.9998335813286371;0.9135120523033766;1.000117152760149
79.543487;1.0979934848148445;0.9831295981355084;0.8957739947755666;0.07196396366677434;0.06555300849379114;1.0998596743540028;10.000040646065623;0.9091377308600347;-0.09154603929489524;1.0451491211009938;0.9998350530712043;0.9135140425323385;1.000117551353364
79.553487;1.097998132051217;0.9831295215497124;0.8957750633676921;0.0719638833650377;0.06555308107560608;1.0998610334013883;10.000053909246452;0.9091397306083385;-0.09154603946867969;1.0451500504312143;0.9998365627133752;0.9135160186680453;1.000117762882296
79.563487;1.0980026941013197;0.9831294062060654;0.8957760944299964;0.07196379380724767;0.06555316074286177;1.0998625411860379;10.000067235197843;0.9091417109274454;-0.09154603962229897;1.0451511125303463;0.999838108364525;0.9135179726599031;1.0001177868240392
79.573487;1.0980071712611417;0.9831292457154384;0.8957770836555636;0.07196369519209582;0.06555324736274822;1.0998642035240818;10.000080581118858;0.9091436718270512;-0.09154603975660976;1.0451523117247925;0.999839689212429;0.9135198969751981;1.0001176251083939
79.583487;1.0980115633112455;0.9831290359278264;0.8957780266739653;0.07196358788341342;0.06555334068216968;1.0998660249535814;10.000093896984216;0.9091446121797121;-0.09154703987268968;1.0451536529140846;0.9998413046999548;0.9135208892589529;1.0001172819492834
79.593487;1.0980158699830402;0.9831287742332828;0.8957789186047537;0.0719634724136445;0.06555344042536802;1.0998680098148874;10.000107133623498;0.9091465297829855;-0.09154703997184961;1.0451551418679255;0.9998429541638367;0.9135227312077351;1.0001167638019248
79.603487;1.0980200922014378;0.9831284589280065;0.895779754218309;0.0719633494472877;0.06555354640957153;1.0998701618543925;10.000120245314184;0.9091484213109744;-0.09154704005566326;1.045156783386552;0.9998446373566022;0.9135245197158495;1.000116078454925
79.613487;1.0980242313390354;0.9831280889138512;0.8957805286916557;0.07196321967731271;0.0655536585849251;1.0998724839989782;10.00013318606317;0.9091502816707968;-0.09154704012600633;1.0451585787357074;0.9998463553877968;0.9135262459932075;1.0001152338819683
79.623487;1.0980282870488771;0.9831276637654895;0.8957812387929882;0.07196308370082068;0.06555377700980074;1.0998749783663306;10.000145906894748;0.909152103802322;-0.0915470401851774;1.0451605248033577;0.9998481112592591;0.9135279014071745;1.0001142377395924
79.633487;1.0980322566354763;0.983127183957677;0.8957818834424974;0.07196294198861043;0.06555390179620112;1.0998776460283477;10.000158359488015;0.9091538798586926;-0.09154704023587358;1.045162615874914;0.999849909685216;0.9135294783568955;1.0001130964965663
79.643487;1.098036135853133;0.9831266509281281;0.8957824627533787;0.07196279499297178;0.06555403305453689;1.0998804865233127;10.000170505647759;0.9091556025630151;-0.0915470402808815;1.045164846185035;0.9998517569578478;0.9135309707820753;1.0001118137857323
79.653487;1.0980399193484633;0.9831260672676574;0.8957829764311103;0.07196264327320276;0.06555417086490822;1.0998834974437077;10.000182328755388;0.9091572654429259;-0.09154704032272716;1.0451672107093286;0.9998536609242118;0.913532374513103;1.0001103899018833
79.663487;1.0980436009278902;0.9831254375216621;0.8957834233675156;0.07196248752331384;0.06555431527266026;1.099886675200006;10.000193839528388;0.9091588626033191;-0.09154704036355381;1.0451697042820671;0.9998556300180813;0.9135336879797292;1.0001088240213467
79.673487;1.0980471741686026;0.9831247691924875;0.895783802559895;0.07196232851676279;0.06555446625538847;1.0998900167513463;10.00020506794008;0.9091603885555968;-0.09154704040508951;1.0451723208844288;0.9998576720505676;0.9135349124657806;1.0001071171108111
79.683487;1.0980506327078852;0.9831240722496156;0.8957841134271861;0.07196216706212116;0.06555462365623586;1.099893520085792;10.000216048036036;0.9091618377783814;-0.09154704044856603;1.0451750535506528;0.9998597939523289;0.9135360509146864;1.0001052728181388
79.693487;1.0980539699917815;0.9831233569237382;0.8957843551745384;0.07196200398098862;0.06555478718411813;1.0998971828725135;10.00022681250157;0.9091632044764194;-0.09154704049471207;1.0451778944878776;0.9998620016939704;0.9135371061829537;1.0001032971929622
79.703487;1.0980571792125604;0.9831226320594172;0.8957845269088895;0.07196184004881623;0.06555495650951325;1.0999020015056131;10.000237399903432;0.909164483329174;-0.09154704054373855;1.045180835578526;0.9998643003850957;0.9135380803162987;1.0001011979924974
79.713487;1.0980602535980495;0.9831219048115314;0.8957846288562151;0.07196167594192333;0.06555513136244011;1.0999059713182449;10.000247861943407;0.9091656706121889;-0.09154704059530137;1.0451838688838309;0.9998666951857442;0.9135389750164047;1.0000989828918188
79.723487;1.0980631869610455;0.9831211804729113;0.8957846632056766;0.07196151226461593;0.0655553115529844;1.0999100863845037;10.00025826098483;0.9091667646489251;-0.0915470406486602;1.045186986064168;0.99986919186873;0.913539792082942;1.0000966582341855
79.733487;1.0980659745798327;0.9831199820688649;0.8957841953086582;0.0719631149163091;0.06555710500328032;1.09991433882969;10.00026866148962;0.9091677660503217;-0.0915470407030208;1.0451901770097072;0.999871796327394;0.9135405331611173;1.0000942296435542
79.743487;1.0980686133074034;0.9831192748878317;0.8957841032368095;0.0719629541378042;0.06555729521271136;1.0999187185187016;10.000279124100587;0.909168678452448;-0.09154704075776798;1.0451934294551837;0.9998745139085006;0.9135411996333078;1.0000917032765948
79.753487;1.098071099831286;0.9831185835866517;0.89578394937928;0.07196279602370734;0.06555748988184737;1.099923213284837;10.000289700659883;0.9091695087215232;-0.0915470408122581;1.0451967299573155;0.9998773493401689;0.9135417933025951;1.0000890866612384
79.763487;1.0980734284295677;0.9831179141872917;0.8957837331973124;0.07196264132896832;0.06555768856346485;1.0999278096372795;10.000300425652178;0.9091702657004829;-0.09154704086542576;1.0452000649950925;0.9998803065800457;0.9135423170876492;1.0000863885183149
79.773487;1.0980755909041855;0.9831172718357971;0.8957834543410383;0.07196249069290882;0.06555789083691838;1.0999324930797492;10.000311315717203;0.9091709588909099;-0.09154704091587057;1.045203421807018;0.9998833876466254;0.9135427748365758;1.000083618277412
79.783487;1.0980775788229002;0.983116660792965;0.8957831127029021;0.07196234470555539;0.06555809634069878;1.0999372480001344;10.000322388483166;0.9091715981796606;-0.09154704096231894;1.0452067892500643;0.9998865922338455;0.913543170971668;1.000080786783285
79.793487;1.098080349888562;0.9831169661696663;0.895782723932739;0.07196203187220267;0.06555809038701386;1.099942058490924;10.0003336822455;0.9091721934571614;-0.09154704100381107;1.0452101586216358;0.9998899193465441;0.9135435107320156;1.0000779066365517
79.803487;1.0980819675893934;0.9831164279176733;0.8957822565568302;0.07196189678567268;0.06555830133810535;1.0999469092832663;10.000345253146305;0.9091727535282814;-0.09154704103954633;1.0452135240838576;0.9998933687456749;0.9135438000075549;1.0000749904917527
79.813487;1.098083388925063;0.983115928140544;0.8957817264815646;0.07196176760351852;0.06555851439004813;1.0999517852923086;10.000357158924706;0.9091732855094102;-0.09154704106884065;1.0452168822157295;0.9998969408851194;0.9135440449381623;1.000072049222417
79.823487;1.0980846046599593;0.9831154655899482;0.8957811348113656;0.07196164423957742;0.06555872907866057;1.0999566716184555;10.000369451683488;0.909173795399946;-0.0915470410913016;1.0452202310020053;0.9999006364121953;0.9135442525848266;1.000069091353503
79.833487;1.098085604324762;0.9831150370104955;0.8957804830540597;0.07196152639527272;0.06555894494367627;1.0999615545592865;10.000382184242262;0.9091742886643855;-0.09154704110685077;1.045223568615125;0.9999044567169335;0.913544431524161;1.000066123162596
79.843487;1.0980863768827427;0.9831146375534876;0.8957797720028472;0.07196141369005422;0.06555916152567247;1.0999664212278835;10.000395414454495;0.9091747694851313;-0.09154704111567209;1.0452268920747165;0.9999084050726664;0.9135445915687074;1.0000631490153877
79.853487;1.0980869133009359;0.9831142616553614;0.8957790015935699;0.07196130568313581;0.06555937837134637;1.0999712589593473;10.000409196291553;0.9091752396900681;-0.0915480411184345;1.0452301976199154;0.9999124860469235;0.9135448437666915;1.0000601719145104
79.863487;1.098087209133193;0.983113903506405;0.895778171271315;0.07196120184486487;0.0655595950823517;1.0999760567279906;10.000423564058151;0.9091756988226865;-0.09154804111641968;1.0452334831496424;0.9999167031934306;0.9135449990432372;1.0000571943844965
79.873487;1.0980872645747703;0.9831135569849428;0.895777279746405;0.07196110162480442;0.06555981139767902;1.0999808064329286;10.000438517157077;0.9091761448721705;-0.09154804111120741;1.0452367489879777;0.9999210571389915;0.9135451678863277;1.0000542192194815
79.883487;1.0980870829619445;0.9831132151004037;0.8957763247328642;0.07196100458720604;0.06556002724482565;1.0999855023150817;10.000454014234483;0.9091765750650819;-0.09154804110439911;1.0452399956092717;0.9999255449805388;0.9135453584912787;1.0000512498120806
79.893487;1.098086669095951;0.9831128690390861;0.8957753027966036;0.07196091045043601;0.06556024273938346;1.099990139965233;10.000469983819215;0.9091769865773304;-0.09154804109774148;1.04524322125165;0.9999301612291359;0.9135455773096913;1.0000482901529961
79.903487;1.0980860280038396;0.9831125080876074;0.8957742086704052;0.07196081899378914;0.06556045810148424;1.0999947160068078;10.000486341817883;0.9091773770796452;-0.09154804109325661;1.0452464215966317;0.999934900175665;0.9135458298583604;1.0000453442567219
79.913487;1.0980851651750965;0.9831121203950323;0.8957730352529911;0.07196072996015615;0.06556067349252738;1.0999992280823034;10.000503006647142;0.9091777452027076;-0.0915480410929219;1.0452495916594278;0.9999397580615569;0.9135461205792011;1.0000424158690275
79.923487;1.098084087605842;0.9831116931564247;0.8957717755547475;0.07196064306876651;0.06556088893735917;1.1000036747617021;10.000519912797879;0.9091780906353629;-0.09154804109819589;1.0452527284454132;0.9999447330665227;0.9135464521549334;1.000039509082789
79.933487;1.098082803116293;0.9831112126629338;0.8957704249936411;0.07196055810712873;0.06556110440590517;1.1000080555555563;10.000537016066728;0.9091784137906415;-0.0915480411100115;1.0452558324900727;0.999949823120077;0.9135468253891968;1.000036628721268
79.943487;1.0980813182783833;0.9831106654643941;0.8957689820474274;0.07196047497263325;0.0655613198675406;1.100012371425124;10.000554284759582;0.9091787154795848;-0.09154804112909413;1.0452589078220769;0.9999550236886442;0.9135472397782759;1.0000337796325514
79.953487;1.0980796381534301;0.9831100401342399;0.8957674474745528;0.07196039362402687;0.06556153522670989;1.1000166254623505;10.000571686409774;0.9091789968354368;-0.09154804115615364;1.0452619605133149;0.9999603275356606;0.9135476948026138;1.0000309656203505
79.963487;1.0980777678300064;0.9831093281490004;0.895765823045796;0.07196031401371947;0.0655617503364547;1.1000208226904238;10.00058918076875;0.909179259223826;-0.0915480411920122;1.0452649967352912;0.9999657261554904;0.9135481914291727;1.000028189639217
79.973487;1.0980757132435452;0.983108523623663;0.8957641102161565;0.071960236055474;0.06556196514442883;1.1000249692180768;10.000606722425001;0.9091795037669824;-0.09154804123755511;1.045268022238161;0.9999712107124913;0.9135487322691823;1.0000254552976453
79.983487;1.0980734811347106;0.9831076229919401;0.8957623092898115;0.0719601596380178;0.06556217975153303;1.100029071785659;10.000624267498768;0.9091797308039742;-0.0915480412933801;1.0452710432604388;0.9999767717922318;0.9135493205494849;1.000022767611888
79.993487;1.0980710788378834;0.9831066248594085;0.8957604193363562;0.07196008462918721;0.06556239435151628;1.1000331373525472;10.000641778733765;0.9091799404566397;-0.09154804135965254;1.0452740669662988;0.9999823989671903;0.9135499595392942;1.0000201320434874
80.003487;1.0980685140203814;0.9831055293097288;0.8957584385838495;0.0719600108310672;0.0655626092108874;1.1000371728352916;10.000659231191799;0.9091801344219428;-0.09154804143623405;1.0452771006338528;0.9999880801028552;0.9135506526801739;1.0000175531890572
80.013487;1.0980657951991584;0.9831043369839739;0.8957563651580389;0.07195993797619998;0.06556282466925023;1.100041185295771;10.000676611751848;0.9091803168045918;-0.09154804152267575;1.0452801502938482;0.9999938009568247;0.9135514033845837;1.0000150345054568
80.023487;1.098062932744326;0.983103049059856;0.8957541972111844;0.07195986579215675;0.06556304106524163;1.100045181032579;10.00069390329086;0.9091804932522535;-0.09154804161824669;1.0452832196458335;0.99999954610645;0.9135522141996344;1.0000125785213876
80.033487;1.098059939236481;0.9831016682656899;0.8957519321824432;0.07195979401124294;0.06556325861468079;1.1000491640990078;10.000711064432203;0.9091806703147189;-0.0915480417221027;1.0452863098578724;1.0000053001451286;0.9135530865567214;1.0000101866155438
80.043487;1.0980568288354695;0.9831001994266991;0.8957495671640203;0.07195972229248654;0.06556347732163766;1.100053136474833;10.000728026445154;0.9091808550127478;-0.09154804183331462;1.045289420544797;1.0000110485225793;0.9135540215071641;1.0000078593198125
80.053487;1.098053614992841;0.9830986484574041;0.8957471002908707;0.07195965016679635;0.06556369701403968;1.1000570987185203;10.000744715434102;0.9091810535005587;-0.09154804195086162;1.0452925511874949;1.0000167782582239;0.9135550200543918;1.0000055975547317
80.063487;1.0980503071785253;0.9830970212604812;0.8957445309316013;0.07195957707710557;0.06556391747889148;1.100061049502737;10.000761082218913;0.9091812701683254;-0.09154804207375888;1.0452957016999724;1.0000224777859656;0.9135560827596547;1.0000034029572984
80.073487;1.0980469091751155;0.9830953242099587;0.8957418590127139;0.07195950245784218;0.06556413853611529;1.1000649852667723;10.000777113228716;0.9091815084230195;-0.09154804220117903;1.045298871428347;1.0000281360495396;0.9135572099682465;1.000001277205449
80.083487;1.0980434196975999;0.9830935652099728;0.8957390851170796;0.0719594257848999;0.06556436000052726;1.100068900990308;10.000792818734677;0.9091817717271293;-0.09154804233256891;1.045302057425569;1.0000337419443897;0.9135584026967453;0.999999221740438
80.093487;1.0980398342317113;0.9830917536247865;0.8957362112451673;0.07195934660334896;0.06556458160514025;1.1000727915345432;10.000808221373033;0.9091820633789824;-0.09154804246773199;1.0453052542149268;1.0000392841820163;0.9135596626814174;0.9999972376263228
80.103487;1.0980361470279727;0.9830898991755358;0.8957332414273868;0.07195926455103423;0.06556480293316501;1.100076652996478;10.00082335484154;0.9091823859197284;-0.09154804260657501;1.0453084550703016;1.0000447513941189;0.9135609914394902;0.9999953256799758
80.113487;1.0980323524514433;0.9830880108512325;0.8957301818531633;0.07195917938098986;0.06556502338481245;1.1000804835378182;10.000838255645908;0.9091827411189425;-0.09154804274862227;1.0453116531391724;1.000050132755806;0.9135623899455223;0.999993487503939
80.123487;1.098028445784378;0.983086096492608;0.8957270404946406;0.07195909098222195;0.06556524219914804;1.1000842827510258;10.000852950601605;0.909183129678253;-0.09154804289293464;1.0453148423301166;1.0000554184978092;0.9135638597531058;0.9999917265515131
80.133487;1.0980244236103691;0.983083682192948;0.8957233887621842;0.07196076465551324;0.0655670666363958;1.1000880500497465;10.000867461575268;0.9091835508734826;-0.09154904303846353;1.0453180172388856;1.000060599584469;0.9135655041674654;0.99999004822248
80.143487;1.0980202833259975;0.9830817352487777;0.8957201127830614;0.07196067004750721;0.06556727964979663;1.1000917844371754;10.00088181480628;0.90918400300951;-0.09154904318405843;1.0453211714589685;1.0000656673142359;0.9135671268859402;0.9999884591810012
80.153487;1.0980160222148625;0.9830797797649988;0.8957167852876323;0.0719605727094061;0.06556748858913725;1.100095486436801;10.000896033897051;0.9091844837377278;-0.09154904332811596;1.0453242965865472;1.0000706137024025;0.913568832176152;0.9999869666265403
80.163487;1.0980116373315238;0.9830778190413962;0.8957134169502052;0.07196047304193325;0.06556769275994993;1.100099159168343;10.00091013424987;0.9091849897229815;-0.0915490434686987;1.0453273833515384;1.0000754323344565;0.9135706237199229;0.9999855777581291
80.173487;1.0980071267670455;0.9830758544884113;0.895710018592051;0.07196037148848326;0.06556789149458522;1.1001028063194467;10.000924131771718;0.9091855162652551;-0.09154904360412772;1.0453304232016472;1.00008011889016;0.9135725049056697;0.9999842991756059
80.183487;1.0980024909934945;0.9830738866316204;0.8957066007940805;0.07196026837964589;0.06556808414446123;1.1001064299064756;10.00093805012149;0.9091860579650162;-0.09154904373329201;1.045333408851968;1.0000846708268951;0.9135744793300434;0.9999831364596126
80.193487;1.0979977324670784;0.9830719170927852;0.8957031727722037;0.0719601638729742;0.0655682700728798;1.1001100304654245;10.00095192137826;0.9091866110973162;-0.09154904385544906;1.045336334013104;1.0000890861916303;0.9135765510713175;0.9999820943005844
80.203487;1.0979928538995773;0.9830699490969491;0.8956997413515203;0.0719600580205668;0.0655684486235299;1.1001136076567337;10.000965778549563;0.9091871753989198;-0.09154904396996451;1.0453391929196452;1.0000933625854016;0.9135787240817755;0.9999811764400607
80.213487;1.0979878569835764;0.9830679864614519;0.8956963107009974;0.07195995083121258;0.06556861907769447;1.1001171596736594;10.0009796415911;0.909187752680957;-0.09154904407631297;1.0453419801373314;1.0000974974753645;0.9135810013818215;0.9999803852897641
80.223487;1.0979827428378297;0.983066033552994;0.8956928824881721;0.07195984230817365;0.0655687806451719;1.1001206830528836;10.000993518281089;0.9091883436240379;-0.09154904417413579;1.0453446912557909;1.0001014889624888;0.9135833853496858;0.9999797224598738
80.233487;1.0979775137834933;0.9830640962170737;0.8956894559497017;0.0719597324917169;0.06556893254002838;1.1001241737467198;10.001007418598169;0.9091889460363621;-0.09154904426317423;1.0453473239623086;1.00010533526769;0.9135858789279901;0.9999791896308042
80.243487;1.0979721742899369;0.9830621817170409;0.8956860287283306;0.07195962148211305;0.06556907408305215;1.1001276277914251;10.001021364950958;0.9091895554208865;-0.09154904434338083;1.0453498781367172;1.0001090336407055;0.9135884859504855;0.9999787882973328
80.253487;1.0979667307094725;0.9830602977062026;0.8956825989727504;0.0719595094149204;0.06556920470683494;1.1001310408305243;10.001035401191384;0.9091901667325438;-0.09154904441519787;1.0453523554226787;1.0001125811235205;0.913591210075376;0.999978519340093
80.263487;1.0979611908456322;0.9830584515850912;0.8956791667088185;0.07195939639436606;0.0655693238863026;1.1001344081122004;10.001049591281268;0.9091907764219125;-0.09154904447957696;1.0453547596681847;1.0001159767181529;0.9135940533690112;0.9999783832229038
80.273487;1.0979555630110962;0.98305665065208;0.8956757331913946;0.07195928243203722;0.06556943111810126;1.1001377256848608;10.00106399871057;0.9091913834529939;-0.09154904453785995;1.0453570973914095;1.0001192219787731;0.9135970155195716;0.9999783796343056
80.283487;1.0979498550458666;0.9830549020101644;0.8956723000599315;0.07195916740109672;0.06556952593537316;1.1001409917728346;10.001078672999197;0.9091919886281913;-0.09154904459178134;1.045359376271862;1.0001223198718316;0.9136000939525513;0.9999785066999601
80.293487;1.097944073697319;0.9830532115768511;0.8956688695861823;0.07195905100460631;0.06556960787713662;1.1001442074374923;10.001093656969086;0.9091925933978577;-0.09154904464329755;1.0453616027080903;1.000125273445225;0.9136032839945077;0.9999787613310585
80.303487;1.0979382236797814;0.9830515830237653;0.8956654450549892;0.07195893279425816;0.06556967643089605;1.1001473761261213;10.001108996973386;0.9091931993174461;-0.09154904469413974;1.0453637815410999;1.000128084615083;0.9136065790870184;0.9999791402541803
80.313487;1.097932307552439;0.9830500172131484;0.8956620306984752;0.0719588122302772;0.06556973099778947;1.1001505028503877;10.001124747224429;0.9091938080708636;-0.09154904474558852;1.045365917684106;1.0001307540636712;0.9136099714276787;0.9999796398231572
80.323487;1.0979263272677988;0.983048512699928;0.8956586313067364;0.07195868875470758;0.06556977092598798;1.1001535939428073;10.00114096861175;0.909194421139856;-0.09154904479865814;1.0453680163565204;1.0001332826522051;0.9136134522723589;0.9999802552327616
80.333487;1.0979202859243806;0.9830470674523859;0.8956552516896107;0.07195856187843155;0.06556979561703;1.100156656258813;10.001157719112726;0.9091950387298317;-0.09154904485425747;1.0453700818365192;1.0001356727119004;0.9136170122833672;0.9999809807582175
80.343487;1.0979141885741306;0.9830456799219031;0.8956518963336787;0.07195843127332406;0.06556980459778988;1.1001596957291855;10.001175041102437;0.9091956590462066;-0.09154904491312182;1.0453721180719011;1.0001379285601097;0.9136206423918155;0.999981810102652
80.353487;1.09790804209683;0.9830443483914784;0.895648569393239;0.0719582968062307;0.06556979750956016;1.1001627169528125;10.001192954959471;0.9091962784526496;-0.09154904497577003;1.0453741305654816;1.0001400563477199;0.9136243343604119;0.9999827362126821
80.363487;1.097901854767847;0.9830430700108704;0.8956452753958375;0.07195815847899963;0.06556977408423885;1.100165723220813;10.001211460447163;0.9091968917796913;-0.09154904504263439;1.045376126178309;1.0001420629292037;0.9136280808139778;0.9999837513077059
80.373487;1.097895636189762;0.9830418410873252;0.8956420203108414;0.07195801640228257;0.06556973414889715;1.100168716454349;10.001230539825483;0.9091974931845552;-0.09154904511416569;1.045378111577556;1.0001439547121542;0.9136318749516397;0.9999848470262893
80.383487;1.0978893974386872;0.9830406586034995;0.895638811683092;0.07195787086949057;0.06556967766379847;1.100171697905759;10.001250159719302;0.9091980776741344;-0.09154904519088929;1.0453800927440666;1.0001457375740876;0.913635710548846;0.9999860149558055
80.393487;1.097883151045154;0.9830395213650402;0.895635658010015;0.07195772238329835;0.06556960474522408;1.1001746691052885;10.001270281012102;0.9091986417382063;-0.09154904527363336;1.0453820753498009;1.0001474173452922;0.9136395826588657;0.9999872475938522
80.403487;1.0978769108398536;0.9830384297353565;0.895632568161326;0.07195757157975775;0.06556951563504036;1.1001776322086636;10.00129087970824;0.9091991828328874;-0.09154904536351684;1.0453840646968893;1.0001490002080362;0.9136434876039379;0.9999885381500446
80.413487;1.0978706915529859;0.9830373845044948;0.8956295503669252;0.07195741914768537;0.06556941069301792;1.1001805895647558;10.001311959928092;0.9091996987314368;-0.09154904546141161;1.0453860654382643;1.0001504925937665;0.9136474216687206;0.9999898790838623
80.423487;1.0978645076620097;0.9830363857291744;0.8956266108920462;0.0719572657586195;0.0655692904399875;1.1001835429677769;10.001333543323058;0.9092001871938644;-0.09155004556766118;1.0453880818170767;1.0001518998951093;0.9136514804753947;0.999991261404632
80.433487;1.0978583719306625;0.9830354324189439;0.8956237541569394;0.07195711198003434;0.06556915557861234;1.1001864934058623;10.001355650510815;0.9092006461970479;-0.09155004568240736;1.045390117481129;1.000153225164428;0.9136554584998888;0.9999926755880069
80.443487;1.0978522953285161;0.983034523050493;0.8956209847731122;0.07195695822760315;0.06556900699088176;1.1001904413510644;10.001378301139361;0.9092010744868368;-0.09155004580580643;1.045392174366224;1.0001544701180876;0.9136594505792264;0.9999941134619569
80.453487;1.0978462883418296;0.9830336555710065;0.8956183091064588;0.07195680481369376;0.06556884574251746;1.1001933869367535;10.001401525166518;0.9092014717153086;-0.09155004593795564;1.0453942520805675;1.000155637350975;0.9136634513332988;0.9999955698587807
80.463487;1.0978403616649084;0.9830328270535692;0.8956157343904044;0.07195665207555797;0.06556867303025049;1.1001963294815813;10.00142535929244;0.9092008379950499;-0.09155004607906796;1.0453963488012583;1.0001567306277654;0.913666461281255;0.9999970425873935
80.473487;1.0978345255011404;0.9830320343503477;0.8956132666388742;0.07195650047694202;0.06556849005215906;1.1001992665597067;10.001449830662457;0.909201173141283;-0.09155004622973018;1.0453984630118498;1.0001577533911854;0.9136704673200629;0.9999985312299982
80.483487;1.0978287886048543;0.9830312752987582;0.8956109096612106;0.07195635053578463;0.0655682979062354;1.100202193814882;10.001474945231887;0.9092014761309289;-0.09155004639066275;1.0454005942141893;1.0001587083818053;0.9136744716719392;1.0000000364754187
80.493487;1.0978231581621307;0.9830305494928457;0.8956086652784068;0.07195620264395186;0.06556809757462832;1.1002051063035558;10.001500684562172;0.9092017453028991;-0.09155004656218271;1.045402741697437;1.0001595990563803;0.9136784700215734;1.0000015599793186
80.503487;1.0978176400906383;0.9830298585844319;0.895606533872186;0.07195605702183965;0.0655678899755715;1.1002079996250465;10.001527007547022;0.9092019787895459;-0.09155004674391475;1.0454049034564652;1.0001604308389138;0.9136824561256223;1.0000031044447864
80.513487;1.0978122387462066;0.9830292062443715;0.8956045154997074;0.07195591381915337;0.06556767605569551;1.1002108693209312;10.00155384947485;0.9092021746952343;-0.09155004693486493;1.0454070770455726;1.0001612114611182;0.913686422392582;1.0000046737991821
80.523487;1.0978069561869566;0.9830285977609596;0.8956026109716001;0.07195577317677981;0.06556745682803783;1.1002137102011165;10.001581119709272;0.90920233164328;-0.0915500471336103;1.0454092610227348;1.0001619505000707;0.9136903607505449;1.0000062726907863
80.533487;1.0978017920071355;0.9830280390515949;0.8956008214286829;0.07195563520438356;0.06556723330034489;1.1002165166721944;10.001608716336044;0.9092024496192612;-0.09155004733825685;1.04541145565179;1.0001626578254665;0.913694263151145;1.000007905587114
80.543487;1.0977967439942635;0.9830275355563917;0.8955991469653902;0.07195549997255211;0.06556700638647212;1.100219283253987;10.001636546930921;0.9092025299404746;-0.09155004754623702;1.0454136625245183;1.000163342045473;0.913698121838732;1.0000095760508358
80.553487;1.0977927731878794;0.9830279729409264;0.895597601518824;0.0719551955137863;0.06556656251135183;1.1002220051050855;10.001664526634286;0.9092025743874865;-0.09155004775455475;1.0454158827984028;1.0001640098869005;0.9137019298186685;1.0000112858305368
80.563487;1.0977879446220322;0.983027110273274;0.8955957124404618;0.0719568313872995;0.0655679391583744;1.100224678328833;10.001692568881564;0.9092025848816262;-0.09155004796049449;1.0454181156030733;1.0001646655867156;0.9137056807503733;1.0000130346451954
80.573487;1.0977832188155285;0.9830267902645928;0.8955943672927332;0.07195670520733266;0.06556770622362286;1.1002272994118745;10.001720592505018;0.9092025638307969;-0.09155004816201764;1.0454203585946729;1.0001653102542845;0.9137093679559966;1.0000148218725904
80.583487;1.097778594684887;0.9830265303539774;0.8955931241283018;0.07195658240239831;0.0655674721478171;1.1002298642538961;10.001748532322999;0.9092025139832038;-0.09155004835759233;1.0454226095345078;1.0001659421672686;0.913712983586562;1.0000166479681223
80.593487;1.0977740737871309;0.9830263284030304;0.8955919785975176;0.07195646305129089;0.06556723726680162;1.1002323677682049;10.00177633598251;0.9092024379053706;-0.09155004854595247;1.0454248669773116;1.0001665575742489;0.9137165189010124;1.0000185132857193
80.603487;1.0977696582240652;0.9830261829075391;0.8955909261653279;0.07195634714669388;0.06556700203090889;1.1002348044341073;10.001803955205546;0.9092023379802041;-0.09155004872607807;1.045427130308671;1.0001671512235635;0.9137199656103248;1.000020416585503
80.613487;1.097765349463881;0.9830260935547989;0.8955899624216536;0.07195623463414362;0.06556676699629527;1.1002371697376943;10.001831348545261;0.9092022165542589;-0.09155004889720895;1.04542939937485;1.0001677167970355;0.9137233172736184;1.0000223553992609
80.623487;1.0977611479092217;0.9830260612788624;0.8955890831160077;0.07195612545822783;0.06556653278427646;1.1002394616565119;10.001858486180101;0.9092020754661462;-0.09155004905878839;1.0454316734597997;1.000168247789427;0.9137265697211082;1.0000243262698545
80.633487;1.097757052479412;0.9830260872765705;0.8955882840031352;0.07195601959291816;0.06556630005890865;1.1002416812630516;10.001885337242063;0.9092019154437144;-0.09155004921045692;1.0454339504187629;1.000168738782118;0.9137297209026333;1.0000263239378986
80.643487;1.097753060928889;0.9830261719199612;0.8955875600396989;0.07195591705002415;0.06556606950356723;1.1002438321109527;10.001911853575749;0.9092017362890074;-0.09155004935201212;1.0454362267251331;1.0001691861062987;0.9137327709843711;1.0000283418028844
80.653487;1.0977491712311347;0.9830263142747524;0.8955869050521785;0.07195581785846066;0.06556584181796418;1.1002459188508265;10.001937969186118;0.9092015376282421;-0.09155004948325488;1.0454384983232885;1.0001695874077825;0.9137357219126123;1.0000303739180187
80.663487;1.0977453824404106;0.983026512179174;0.8955863128811375;0.07195572205258846;0.06556561772489863;1.1002479465797417;10.001963608112424;0.9092013193640074;-0.09155004960386179;1.0454407613656345;1.000169941282384;0.9137385762037443;1.0000324159095775
80.673487;1.0977416941463778;0.9830267629439098;0.8955857783188595;0.07195562967839439;0.06556539793422479;1.1002499208777154;10.001988695735491;0.9092010814641954;-0.09155004971336063;1.0454430120074758;1.0001702476168106;0.9137413362640207;1.0000344640156043
80.683487;1.0977381056840612;0.9830270644302099;0.8955852969086207;0.07195554076743302;0.06556518307497218;1.1002518471632847;10.00201317262676;0.9092008234654793;-0.09155004981125292;1.0454452461647061;1.000170507307442;0.9137440042688768;1.0000365139200234
80.693487;1.0977346164930215;0.9830274156602309;0.8955848644839064;0.07195545531477604;0.06556497365927721;1.1002537298662596;10.002037002246738;0.9092005443964173;-0.09155004989718167;1.0454474603312385;1.0001707211014872;0.9137465815113506;1.0000385610952802
80.703487;1.0977312276384494;0.9830278160765424;0.8955844769302792;0.07195537333505418;0.06556477009736948;1.1002555721530214;10.002060172170864;0.9092002435192107;-0.09155004997085557;1.0454496525931654;1.0001708888691099;0.9137490676008102;1.0000406026265625
80.713487;1.0977279428767341;0.9830282644330636;0.8955841304759452;0.0719552949041559;0.06556457270430234;1.1002573760465557;10.002082689301066;0.9091999213376211;-0.09155005003179327;1.0454518221327382;1.0001710097571928;0.9137514609795604;1.000042638086636
80.723487;1.0977247680527014;0.9830287590558031;0.895583822011329;0.0719552201185032;0.06556438167212227;1.1002591432467927;10.002104563480195;0.9091995795725059;-0.09155105007924508;1.045453967403654;1.0001710829100208;0.9137538606044749;1.0000446679854347
80.733487;1.0977217097751837;0.9830292983860542;0.8955835482523709;0.0719551490999751;0.06556419708921568;1.100260876532226;10.002125792414006;0.9091992199230194;-0.09155105011235141;1.0454560852254347;1.0001711078041464;0.9137560655317281;1.0000466921007334
80.743487;1.097718774607874;0.9830298800193654;0.8955833048579255;0.0719550820855805;0.06556401905595137;1.1002625809069848;10.002146368529518;0.9091988427861154;-0.09155105013031743;1.0454581717268252;1.0001710839718565;0.9137581749202599;1.0000487095475317
80.753487;1.0977159686785705;0.9830304996608079;0.8955830870927225;0.07195501950402725;0.06556384781546767;1.1002642634553579;10.002166296044662;0.9091984471055581;-0.09155105013239896;1.0454602239420474;1.0001710111241702;0.9137601864694823;1.0000507192924006
80.763487;1.0977132972196204;0.9830311518134928;0.8955828909103016;0.07195496193989273;0.06556368377916172;1.1002659315538528;10.00218559392329;0.9091980317084656;-0.09155105011772316;1.0454622409049403;1.0001708892896677;0.9137620973171748;1.0000527201458713
80.773487;1.0977107637025834;0.9830318310498695;0.8955827132031067;0.07195490994361955;0.06556352743366148;1.1002675908899977;10.002204290448299;0.9091975968905978;-0.09155105008523406;1.0454642236394143;1.0001707181939175;0.9137639052201054;1.0000547105132704
80.783487;1.097708369157441;0.9830325324341472;0.8955825516366881;0.07195486387835852;0.06556337924375773;1.1002692445743993;10.002222421620788;0.9091971446969477;-0.09155105003382442;1.0454661741528921;1.0001704969318992;0.9137656096952388;1.000056688052472
80.793487;1.0977061129503596;0.9830332516689063;0.895582404648541;0.07195482397661498;0.06556323963261583;1.1002708933412295;10.002240022359329;0.9091966779333218;-0.09155104996232712;1.0454680945192034;1.0001702244228785;0.913767212533737;1.0000586496921677
80.803487;1.0977039946177338;0.9830339852677955;0.8955822712814839;0.07195479044109011;0.06556310899850595;1.1002725364703905;10.002257111195474;0.9091961991845054;-0.09155104986933875;1.0454699867365087;1.0001698994230523;0.9137687167425719;1.0000605922970174
80.813487;1.0977020151366799;0.9830347301234172;0.895582150411223;0.07195476346119638;0.06556298770852566;1.1002741729454681;10.00227368836711;0.9091957107105847;-0.09155104975326968;1.0454718527553462;1.000169520135087;0.9137701254483929;1.0000625135826322
80.823487;1.0977001772218073;0.9830354831912914;0.8955820404379211;0.07195474322422354;0.06556287608243551;1.100275802293645;10.002289745862244;0.9091952150750142;-0.0915510496126426;1.0454736941068625;1.0001690842267508;0.9137714425808752;1.000064412219477
80.833487;1.0976984850482816;0.9830362420448998;0.8955819399193362;0.07195472992716838;0.06556277438006912;1.100277424253893;10.002305276628144;0.9091947161805549;-0.0915510494462726;1.0454755109246756;1.0001685887649563;0.9137726736710186;1.0000662863352412
80.843487;1.097696943644346;0.9830370050928676;0.8955818472546543;0.07195472377503288;0.0655626827808922;1.1002790374630587;10.002320278362504;0.9091942195194015;-0.09155104925310718;1.0454773004613112;1.000168029899112;0.913773824829973;1.0000681323756022
