time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.853487;1.097695558665315;0.9830377710895836;0.8955817592348081;0.0719547250022391;0.06556260135304849;1.100280638659831;10.002334751880026;0.9091937307338547;-0.09155104903199995;1.0454790565828944;1.000167402816515;0.9137749010790328;1.000069946630336
80.863487;1.0976943368742353;0.9830385394593268;0.8955816709333241;0.07195473386810843;0.06556253000724953;1.1002822232546947;10.002348699199118;0.9091932543741293;-0.09155104878176133;1.0454807714044616;1.0001667020001919;0.9137759058843805;1.0000717277288218
80.873487;1.0976932863130462;0.983039311355964;0.8955815774857597;0.07195475056464919;0.06556246851202092;1.1002837868952622;10.002362120253224;0.9091927938785893;-0.09155104850114715;1.0454824376425318;1.0001659217919698;0.9137768417738062;1.0000734767599404
80.883487;1.097692415255722;0.9830400894026188;0.8955814756064563;0.07195477509927432;0.06556241661578538;1.1002853265779513;10.002375009182284;0.9091923512603117;-0.09155104818871046;1.0454840500654856;1.0001650575562537;0.9137777110365131;1.0000751945975574
80.893487;1.0976917305220135;0.9830408761399463;0.8955813632576298;0.07195480725670352;0.06556237414161452;1.1002868402862183;10.00238735823503;0.9091919266445613;-0.09155104784303146;1.0454856064405542;1.0001641068849034;0.9137785163243871;1.0000768799026403
80.903487;1.0976912360547937;0.9830416733274532;0.8955812382774817;0.07195484666722986;0.06556234101999443;1.1002883259567482;10.002399162923943;0.9091915186730464;-0.09155104746303022;1.0454871077629229;1.0001630699070738;0.9137792611873223;1.0000785303048316
80.913487;1.0976909320758743;0.9830424825885666;0.8955810975361841;0.07195489293407387;0.06556231736869543;1.1002897811197527;10.00241042035404;0.9091911251511788;-0.091551047047848;1.0454885570736756;1.0001619489326732;0.9137799502046495;1.0000801438611369
80.923487;1.0976908154412288;0.9830433060580952;0.8955809369800898;0.07195494572533488;0.06556230354794769;1.1002912035611703;10.002421124203595;0.9091907433027017;-0.0915510465967159;1.0454899581900297;1.0001607473858567;0.9137805883427748;1.0000817185356772
80.933487;1.097690880981931;0.9830441460469246;0.8955807522229119;0.0719550047623691;0.06556230006457851;1.1002925919524285;10.00243125740817;0.9091903700585012;-0.0915510461090981;1.0454913150475202;1.000159468285963;0.9137811798957086;1.000083251918092
80.943487;1.0976911227477404;0.9830450043277805;0.8955805389379898;0.07195506975687636;0.0655623073875466;1.1002939455298308;10.002440788364776;0.9091900028277567;-0.09155104558480584;1.045492630882246;1.0001581143636675;0.913781727898761;1.0000847416759033
80.953487;1.0976915345891918;0.9830458818352501;0.8955802927240232;0.07195514038646138;0.06556232581015949;1.1002952636258974;10.00244967402398;0.9091896399484384;-0.09155104502397958;1.0454939073971299;1.000156689837996;0.9137822338209469;1.0000861851054512
80.963487;1.097692109830422;0.9830467784311674;0.8955800092242903;0.07195521631263595;0.06556235543266005;1.1002965457048821;10.002457859578818;0.9091892801403786;-0.09155104442696596;1.0454951446285463;1.0001552014477093;0.9137826974040002;1.0000875782795777
80.973487;1.0976928409999296;0.9830476930727751;0.8955796845777504;0.07195529721352469;0.06556239620412876;1.1002977913314076;10.002465279556478;0.9091889219121213;-0.09155104379417527;1.045496342006349;1.0001536581655823;0.9137831174286549;1.0000889160906634
80.983487;1.097693720487887;0.9830486244377812;0.8955793158113836;0.07195538282207939;0.06556244795576865;1.1002990000946034;10.002471867442159;0.9091885635379591;-0.09155104312603533;1.0454974999074083;1.000152070117707;0.9137834927981273;1.0000901930401014
80.993487;1.0976947409428732;0.9830495707668933;0.8955789009611937;0.07195547294997295;0.06556251047098892;1.1003001717747931;10.002477560755166;0.9091882030415745;-0.09155104242304925;1.0454986196547802;1.0001504466990105;0.9137838223746023;1.000091403884363
81.003487;1.0976958951880367;0.9830505297008412;0.8955784385517113;0.07195556748655596;0.06556258355823415;1.1003013062863463;10.00248230114453;0.9091878379481826;-0.09155104168590296;1.045499701672525;1.0001487946411252;0.9137841041102163;1.0000925438753125
81.013487;1.0976971771298074;0.9830510186866144;0.8955774892348587;0.07195743165853753;0.06556427516335278;1.1003024032470208;10.00248604031406;0.9091874656400768;-0.09155104091559049;1.0455007441895614;1.0001471177070218;0.9137843352546109;1.0000936087928636
81.023487;1.0976985828984318;0.9830519989123673;0.8955769273324443;0.07195753495281573;0.06556436893378449;1.1003034616526568;10.002488747653745;0.9091870847206138;-0.09155104011361445;1.0455017437020167;1.0001454185276257;0.9137845132256416;1.0000945946209336
81.033487;1.0977001108692506;0.9830529908873721;0.8955763129511461;0.07195764264474826;0.06556447283423596;1.1003044798259238;10.002490408419284;0.9091866957502173;-0.09155103928191656;1.0455026957535547;1.000143700421802;0.9137846355862526;1.0000954970949074
81.043487;1.0977017615264129;0.9830539963461162;0.89557564366839;0.07195775470659081;0.06556458663021628;1.1003054555045118;10.002491011075623;0.9091863002674938;-0.09155203842229032;1.0455035953025185;1.0001419676395826;0.9137847992629478;1.0000963117471895
81.053487;1.0977035368923105;0.9830550166763632;0.8955749171247722;0.07195787113017015;0.06556470996658102;1.1003063860862101;10.002490539481416;0.9091858997154523;-0.0915520375360025;1.0455044372970352;1.000140225570929;0.9137847989996694;1.0000970340466857
81.063487;1.097705438642345;0.9830560527059968;0.8955741313863541;0.07195799195461312;0.06556484244767255;1.1003072689654179;10.00248897658274;0.9091854955900917;-0.09155203662404672;1.0455052173845396;1.0001384814537893;0.9137847291502392;1.0000976589959991
81.073487;1.0977074666351885;0.9830571051749248;0.895573285748146;0.0719581172221567;0.06556498367943968;1.1003081021593253;10.002486307340707;0.9091850900910027;-0.09155203568757986;1.045505932456446;1.000136743880222;0.913784584681102;1.0000981806075242
81.083487;1.097709618904392;0.9830581755126281;0.8955723818660075;0.07195824695442751;0.06556513321687385;1.1003088850034313;10.002482523370025;0.9091846861219268;-0.09155203472810505;1.0455065805289399;1.0001350211739592;0.9137843629264508;1.0000985918637617
81.093487;1.0977118919987494;0.9830592656360452;0.8955714240525035;0.07195838114091824;0.06556529051335842;1.1003096177251128;10.002477635561505;0.9091842865702792;-0.09155203374734194;1.0455071597142211;1.0001333204558522;0.91378406367449;1.0000988852357298
81.103487;1.0977142809425107;0.9830603762298508;0.8955704181401258;0.07195851970946562;0.06556545495363451;1.1003103004042916;10.002471679992631;0.9091838942516268;-0.09155203274722816;1.0455076676355488;1.000131647909669;0.9137836881209871;1.0000990533041016
81.113487;1.097716778789574;0.9830615054824694;0.8955693694972046;0.07195866254434732;0.06556562592966307;1.1003109328019278;10.002464707253086;0.9091835127328991;-0.09155203173013102;1.0455081018700147;1.0001300094331462;0.9137832374907328;1.000099088978261
81.123487;1.0977193762664488;0.9830626497937427;0.895568281714133;0.07195880953704292;0.0655658028415096;1.1003115145758233;10.00245677173921;0.9091831461895977;-0.09155203069868925;1.045508459945044;1.0001284109641566;0.9137827116390135;1.000098985378625
81.133487;1.0977220623741306;0.983063805381624;0.8955671566767659;0.07195896054751386;0.06556598503194788;1.1003120454350226;10.002447937752942;0.9091827978042749;-0.0915520296553457;1.0455087383108486;1.0001268582800915;0.9137821085380625;1.0000987360947209
81.143487;1.0977248250237837;0.9830649691173265;0.8955659952031593;0.07195911530174925;0.06556617179580536;1.100312525587222;10.002438291461516;0.909182468417087;-0.09155202860211692;1.045508931907909;1.0001253568589354;0.9137814248022788;1.000098335832073
81.153487;1.0977276500344584;0.9830661386897361;0.895564797506603;0.07195927336612946;0.06556636248957234;1.1003129556870845;10.002427940314513;0.9091821567876073;-0.0915520275406655;1.0455090353590946;1.0001239122263699;0.9137806560165949;1.0000977801583315
81.163487;1.0977305202523797;0.9830673128793547;0.8955635638034026;0.07195943421390436;0.06556655661150494;1.1003133358955361;10.00241699944088;0.9091818609820628;-0.09155202647243646;1.0455090442403694;1.0001225300786958;0.9137797969307598;1.0000970645801621
81.173487;1.0977334171407787;0.9830684911748442;0.8955622950518007;0.07195959731093497;0.06556675378738053;1.100313665406634;10.002405578250562;0.9091815796064513;-0.09155202539862961;1.0455089556423063;1.0001212160261188;0.9137788419098679;1.0000961843371778
81.183487;1.0977363227169643;0.983069672624344;0.8955609930102681;0.0719597621645826;0.06556695372432057;1.1003139426953727;10.002393774929164;0.9091813120459483;-0.09155202431993383;1.0455087690757128;1.0001199756211034;0.9137777851962063;1.0000951345104878
81.193487;1.097739219664943;0.9830708555627224;0.8955596597363468;0.07195992830292085;0.06556715614791536;1.1003141655601323;10.00238167041932;0.9091810578852504;-0.09155202323622427;1.0455084866876365;1.0001188148823394;0.9137766214023965;1.0000939100176935
81.203487;1.0977420916119116;0.9830720385847288;0.8955582974145588;0.07196009522818361;0.06556736072465932;1.100314331380203;10.002369323292138;0.9091808165161392;-0.09155202214647919;1.0455081116679423;1.0001177411933937;0.9137753462504885;1.0000925061758426
81.213487;1.0977449243806534;0.9830732215141466;0.8955569082745386;0.07196026242059941;0.06556756706890472;1.1003144375923208;10.002356777044008;0.90918058712423;-0.09155202104906844;1.0455076466104731;1.0001167635126744;0.9137739567664273;1.0000909196891417
81.223487;1.0977477061076422;0.9830744050816672;0.8955554936690497;0.07196042937283906;0.06556777481327052;1.1003144814386816;10.00234406816841;0.9091803682796094;-0.09155201994233143;1.045507092617786;1.0001158905712877;0.9137724511524492;1.0000891495012283
81.233487;1.0977504263946192;0.9830755893978771;0.8955540531499527;0.07196059564365154;0.06556798362092114;1.1003144594852632;10.00233122604755;0.9091801571982839;-0.09155201882488254;1.0455064486371222;1.000115128350475;0.9137708288955911;1.000087197218184
81.243487;1.0977530761865522;0.9830767732033199;0.8955525853030145;0.07196076095796884;0.06556819315421765;1.100315368218497;10.00231827330979;0.9091799498293234;-0.09155201769529026;1.0455057116999287;1.000114479631543;0.91376909096962;1.0000850664466603
81.253487;1.0977556483179776;0.983077954536204;0.8955510893795812;0.07196092524277073;0.06556840302876497;1.1003152054027134;10.002305225381326;0.9091797424060029;-0.09155201655185191;1.0455048780130978;1.0001139453277157;0.9137672395142724;1.0000827613948429
81.263487;1.0977581379616028;0.9830791313300689;0.8955495656875265;0.07196108852133482;0.06556861276202464;1.100314970253775;10.002292088234908;0.9091795332406913;-0.09155201539301205;1.0455039443047063;1.0001135254908209;0.913765277016239;1.0000802857882896
81.273487;1.097760542375851;0.9830803015729986;0.8955480149961795;0.07196125077831685;0.06556882178500507;1.1003146619752757;10.002278859923326;0.9091793223356253;-0.09155201421772935;1.045502909320096;1.0001132197657698;0.9137632059169145;1.0000776423630204
81.283487;1.0977628603052032;0.9830814637537281;0.8955464381427501;0.07196141186950616;0.0655690295023097;1.1003142787482878;10.002265540221103;0.9091791088699885;-0.09155201302529913;1.0455017745895312;1.0001130270581884;0.9137610284319589;1.000074833286463
81.293487;1.0977650918488573;0.9830826179429755;0.8955448365548789;0.07196157147761954;0.06556923531194504;1.1003138185947325;10.002252141517467;0.9091788900353679;-0.09155201181521792;1.0455005441362144;1.000112944230906;0.9137587461083769;1.0000718609524433
81.303487;1.0977672380282002;0.9830837665752852;0.8955432129984567;0.07196172913188843;0.06556943858022295;1.1003132804684148;10.002238684638375;0.9091786627228966;-0.09155201058759324;1.045499223714841;1.0001129652844107;0.9137563604021027;1.0000687279903395
81.313487;1.0977692997561015;0.9830849136541473;0.8955415713173163;0.07196188429338149;0.06556963862670885;1.1003126638343996;10.002225186420171;0.9091784254707045;-0.09155200934365909;1.0454978199143719;1.0001130816064703;0.9137538747092209;1.0000654370069846
81.323487;1.0977712777059512;0.9830860632251559;0.8955399163337838;0.07196203649024574;0.06556983476965716;1.1003119677873436;10.00221165835553;0.9091781784952908;-0.0915520080858545;1.0454963396003751;1.0001132828058281;0.9137512961529484;1.0000619905212929
81.333487;1.097773173147647;0.9830872180875287;0.8955382550150706;0.07196218540951717;0.0655700264399954;1.1003111908898937;10.002198111542118;0.9091779223968277;-0.09155200681768975;1.0454947898211286;1.0001135579849147;0.9137486353841979;1.0000583904280724
81.343487;1.0977749878771073;0.9830883788523508;0.895536597252435;0.07196233087405259;0.065570213243788;1.1003103317541985;10.002184551558358;0.9091776567598876;-0.09155200554360036;1.0454931777625327;1.0001138965199825;0.9137459041606665;1.0000546374059671
81.353487;1.0977767225548045;0.9830895441669177;0.895534955071495;0.07196247281546124;0.06557039488851356;1.1003093898814313;10.002170967775418;0.9091773794986987;-0.09155200426854102;1.045491510671049;1.0001142875426534;0.913743113113203;1.0000507311734648
81.363487;1.0977783754989525;0.9830907116641616;0.8955333411166082;0.0719626113008284;0.0655705710823057;1.1003083653197854;10.002157331591183;0.9091770876123793;-0.09155300299724649;1.0454897955859146;1.000114719779615;0.9137403724602833;1.0000466710731037
81.373487;1.0977799440309979;0.9830918784220123;0.8955317673581329;0.07196274653312577;0.06557074149216353;1.1003072574245363;10.00214359668716;0.9091767786626845;-0.09155300173369922;1.0454880386017533;1.0001151827712293;0.9137374930009542;1.0000424564592778
81.383487;1.097781426897936;0.983093041067288;0.8955302442629821;0.07196287882642673;0.06557090575974829;1.1003060654188552;10.002129692817597;0.9091764515020541;-0.09155300048140211;1.045486244250174;1.000115666980674;0.9137345875608202;1.0000380870105692
81.393487;1.0977828251742154;0.9830941957508003;0.895528780612979;0.07196300857614384;0.06557106353221528;1.1003047905628478;10.002115522491202;0.9091761059853916;-0.0915529992438316;1.0454844158947028;1.000116162015168;0.9137316688237198;1.000033562622105
81.403487;1.0977851070825582;0.983096219289719;0.8955273993153591;0.0719629641480999;0.06557100007890665;1.1003034371308973;10.002100963211996;0.9091757425929561;-0.09155299802425983;1.0454825571575093;1.0001166561281944;0.9137287476838349;1.0000288829762316
81.413487;1.097786348786778;0.9830973438953644;0.895526073947637;0.07196309006908598;0.06557114375282272;1.1003020120442337;10.002085869775073;0.9091753627811723;-0.09155299682545658;1.0454806731266593;1.000117138322803;0.9137258319196467;1.0000240482702956
81.423487;1.0977875227487817;0.9830984458508782;0.8955248221282448;0.0719632146818977;0.06557127989411458;1.1003005238300163;10.002070076840512;0.9091749695341642;-0.09155299564972366;1.0454787699857793;1.0001176005063208;0.9137229263247076;1.0000190619211413
81.433487;1.097788635559545;0.9830995203698008;0.8955236437038568;0.07196333841170496;0.06557140831418394;1.1002989805798435;10.002053404998371;0.9091745671647016;-0.09155299449897163;1.0454768534858752;1.0001180377198018;0.9137200339465193;1.0000139327349624
81.443487;1.0977896906781934;0.9831005622218171;0.8955225381922615;0.07196346169148649;0.06557152890345666;1.1002973883068567;10.002035677137398;0.9091741605394957;-0.0915529933748152;1.045474927822081;1.0001184474982059;0.9137171570317913;1.0000086738270422
81.453487;1.0977906886647524;0.9831015649769591;0.8955215054204605;0.0719635848896089;0.06557164163439562;1.1002957507982156;10.002016742449943;0.9091727544296799;-0.09155299227877345;1.0454729955940336;1.0001188293056307;0.913713302114767;1.0000033000605817
81.463487;1.0977916287121197;0.9831025208923163;0.8955205457070752;0.07196370829967481;0.06557174655921644;1.1002940698116703;10.001996489515223;0.9091723536046422;-0.09155299121252737;1.0454710580995235;1.0001191834875378;0.9137104596658374;0.9999978269424615
81.473487;1.0977925103003516;0.9831034220651903;0.8955196606415655;0.07196383218652809;0.06557184377673993;1.1002923450064994;10.001974841998868;0.9091719635409927;-0.09155299017804401;1.0454691153583386;1.0001195102594824;0.9137076342013941;0.9999922703849096
81.483487;1.097793334085464;0.9831042622672037;0.8955188534568617;0.0719639567604316;0.06557193340545092;1.1002905744204872;10.001951745580445;0.90917159070478;-0.09155298917726137;1.0454671661628414;1.0001198097109383;0.9137048239229467;0.9999866455500889
81.493487;1.0977941018213762;0.9831045569017763;0.8955176906093717;0.07196584740455135;0.06557362367631117;1.100288756139714;10.001927154007756;0.9091712417298268;-0.09155298821185007;1.0454652081704296;1.0001200825183647;0.9137020257630265;0.999980965833644
81.503487;1.097794816232349;0.9831052653682992;0.8955170530085557;0.07196597366933938;0.0655736984846635;1.1002868899244849;10.00190102331429;0.9091709222419362;-0.0915529872836805;1.0454632382148044;1.000120330878949;0.9136992363591642;0.9999752435241431
81.513487;1.0977954810758295;0.983105906236682;0.8955165080121902;0.07196610095947335;0.06557376600291098;1.100284976912697;10.001873315967993;0.9091706366987994;-0.09155298639518525;1.0454612533795853;1.0001205592384523;0.913696453201671;0.9999694908491998
81.523487;1.0977961009768145;0.9831064796985284;0.8955160599945466;0.0719662294741402;0.06557382624396271;1.1002830182364263;10.001844010959013;0.909170388783753;-0.09155298554901183;1.0454592522298185;1.0001207738452171;0.9136936747292993;0.9999637199313756
81.533487;1.097796680955118;0.983106986742858;0.8955157114126556;0.07196635935981593;0.06557387921125367;1.1002810148296445;10.00181311484124;0.9091701816506402;-0.09155298474764101;1.0454572351325653;1.0001209812714043;0.9136908993196581;0.999957941774223
81.543487;1.0977972257958086;0.9831074291507307;0.8955154626627021;0.07196649050107225;0.06557392495384845;1.1002789680838452;10.00178066387642;0.9091700189176232;-0.09155298399345417;1.0454552035518352;1.0001211875619913;0.9136881241253961;0.9999521652852872
81.553487;1.0977977392688307;0.9831078091771659;0.8955153128829269;0.07196662237762465;0.06557396356605925;1.1002768794725202;10.001746719495875;0.9091699055144589;-0.09155298328908866;1.0454531586422224;1.0001213982231931;0.9136853449737745;0.9999463976737158
81.563487;1.0977982235177797;0.9831081292840494;0.895515260729134;0.07196675412206378;0.06557399517038853;1.100274749887861;10.00171136566795;0.9091698466603131;-0.09155298263760503;1.045451100255667;1.0001216180526216;0.9136825571925506;0.9999406461830271
81.573487;1.0977986792310725;0.9831083922614319;0.8955153044750233;0.07196688470690057;0.06557401995424508;1.1002725802804565;10.001674702873041;0.9091698460645986;-0.09155298204212903;1.0454490275483577;1.0001218512399088;0.9136797564378157;0.9999349193176199
81.583487;1.0977991058123704;0.9831086015951184;0.8955154417547745;0.07196701309901678;0.06557403817626338;1.1002703725748701;10.001636835166208;0.9091699049909098;-0.0915529815052433;1.0454469401232793;1.000122101897251;0.9136769395802316;0.999929226197518
81.593487;1.097799501024883;0.9831087615433296;0.8955156690313092;0.0719671382952202;0.06557405010239437;1.1002681294460397;10.00159786165686;0.9091700224257314;-0.09155298102852706;1.0454448384504014;1.000122373647989;0.9136741059126197;0.9999235749771685
81.603487;1.097799861740923;0.9831088768646601;0.895515981193585;0.07196725930684565;0.06557405596030688;1.1002658535971181;10.00155787998856;0.9091701959571751;-0.09155298061247823;1.0454427241247126;1.000122668412675;0.913671257964035;0.9999179718993378
81.613487;1.097800185734825;0.9831089532421589;0.8955163715315582;0.07196737519592308;0.06557405592365044;1.1002635476583693;10.00151698969072;0.9091704223256832;-0.09155298025682417;1.0454406002799745;1.0001229862461731;0.9136684009521747;0.9999124210924577
81.623487;1.0978004725510906;0.9831089975119461;0.8955168315640635;0.07196748513740203;0.06557405011020755;1.1002612146202113;10.001475285153132;0.9091706973395928;-0.09155297996088868;1.0454384716781142;1.0001233263489555;0.9136655412268713;0.9999069248569479
81.633487;1.0978007230920779;0.9831090164804853;0.895517351596826;0.07196758844696562;0.06557403858967342;1.100258858621713;10.001432853283488;0.9091710161784945;-0.09155297972372008;1.0454363440873307;1.0001236880428273;0.913662685083524;0.9999014844868717
81.643487;1.0978009385138512;0.9831090163694777;0.8955179226121572;0.07196768455734759;0.06557402135091052;1.1002564855317116;10.001389784521932;0.9091713743486748;-0.09155297954388421;1.045434222975066;1.0001240715705815;0.9136598384105029;0.9998961011317449
81.653487;1.0978011187234236;0.9831090036074767;0.8955185376423748;0.07196777295349915;0.06557399824017036;1.100254102420113;10.001346178703823;0.9091717689445503;-0.09155297941927173;1.0454321121528674;1.0001244784754402;0.9136570067162152;0.9998907760471868
81.663487;1.0978012608426584;0.9831089849206546;0.8955191913615064;0.07196785312791512;0.0655739689702233;1.10025171673063;10.001302136467652;0.9091721999900922;-0.09155297934742991;1.0454300134781929;1.0001249109951609;0.9136541957609406;0.9998855106590919
81.673487;1.097801359141628;0.9831089668943899;0.8955198786488753;0.07196792460868834;0.06557393323057664;1.1002493356912004;10.001257745213831;0.9091726709340925;-0.09155297932616728;1.0454279277839282;1.0001253711665181;0.9136514126087734;0.9998803078122552
81.683487;1.0978014068605946;0.9831089562225893;0.8955205934615511;0.07196798699280842;0.06557389078592074;1.1002469651150384;10.00121307019574;0.9091731877007447;-0.09155297935379064;1.0454258551523186;1.0001258602952414;0.91364866564193;0.9998751735252264
81.693487;1.0978013976381655;0.9831089597696128;0.8955213288320176;0.07196803988914943;0.06557384146898054;1.1002446078506158;10.00116815959143;0.9091737569323985;-0.091552979428932;1.0454237937622912;1.0001263786489722;0.9136459631336408;0.9998701164023163
81.703487;1.0978013259052009;0.9831089839389968;0.8955220777818157;0.07196808287205504;0.0655737851147866;1.1002422634332685;10.00112305922529;0.9091743848197313;-0.09155397955025465;1.045421739452008;1.000126925438951;0.9136434120661915;0.999865144765266
81.713487;1.097801186878304;0.9831090337411049;0.8955228342884295;0.07196811559791423;0.06557372150845038;1.1002399294788947;10.00107781841899;0.909175077326433;-0.0915539797162282;1.045419687070704;1.0001274991235014;0.9136408172966218;0.9998602649244811
81.723487;1.0978009761347958;0.9831091114628666;0.8955235935555879;0.07196813797288001;0.06557365037794852;1.1002376033783994;10.001032479426652;0.9091758404737769;-0.09155397992527185;1.0454176322296962;1.0001280978848652;0.9136382836263787;0.9998554819799106
81.733487;1.0978006904692588;0.9831092158298235;0.8955243518388818;0.07196815014902253;0.0655735714493314;1.1002352834031464;10.000987066319182;0.9091766793249746;-0.0915539801761362;1.0454155724818488;1.0001287201642157;0.9136358155757404;0.9998508011394878
81.743487;1.0978003299188128;0.9831093428813706;0.8955251065424098;0.07196815235093477;0.06557348452400533;1.1002329698769029;10.000941583732905;0.9091775966267232;-0.09155398046775919;1.0454135082405067;1.0001293653428902;0.9136334176653931;0.9998462282571261
81.753487;1.0977998974199694;0.9831094875311357;0.8955258564215977;0.07196814471564404;0.0655733895105294;1.1002306660087464;10.000896019761257;0.9091785925179405;-0.09155398079882221;1.045411443476179;1.0001300345879216;0.913631094639548;0.9998417699914401
81.763487;1.0977993962710868;0.983109644087797;0.8955266012569052;0.07196812726984315;0.06557328641418966;1.1002283773219694;10.000850357862433;0.9091796650704909;-0.09155398116804869;1.0454093856516666;1.0001307309082916;0.9136288516484528;0.9998374335126127
81.773487;1.0977988284928188;0.9831098064144453;0.8955273409141641;0.0719681000033726;0.06557317530698747;1.1002261104656414;10.000804596533868;0.9091808107376457;-0.09155398157487868;1.0454073449429557;1.000131458472301;0.9136266933650891;0.9998332258507453
81.783487;1.0977981942965922;0.9831099687924618;0.8955280748103811;0.07196806291577064;0.06557305629532728;1.1002238723384903;10.00075875223176;0.9091820245571739;-0.09155398201946885;1.0454053330735054;1.0001322226709526;0.9136246229197996;0.9998291534196937
81.793487;1.0977974926331198;0.9831101263291921;0.8955288021491489;0.07196801601826489;0.0655729295578648;1.1002216694592897;10.000712842328552;0.9091833002462237;-0.09155398250218859;1.0454033615464229;1.000133030157455;0.9136226422701087;0.9998252218944583
81.803487;1.097796723514843;0.9831102741007873;0.8955295218427265;0.07196795932927874;0.06557279540528113;1.1002195078404133;10.000666873427877;0.909184630388179;-0.09155398302313435;1.045401439859322;1.0001338875373098;0.9136207527796203;0.9998214366933914
81.813487;1.0977958904203982;0.9831104065189505;0.8955302319541389;0.07196789285270522;0.0655726542250106;1.1002173927098309;10.000620844579345;0.9091860067433262;-0.0915539835817817;1.0453995754703027;1.0001348000546546;0.9136189547311022;0.9998178042482645
81.823487;1.0977950006721486;0.9831105185238433;0.8955309290310817;0.07196781658571304;0.06557250640574429;1.1002153276861542;10.000574757142491;0.9091874204223274;-0.09155398417695872;1.045397775519622;1.0001357717280999;0.9136172471673265;0.9998143332269672
81.833487;1.0977940640682406;0.9831106077241615;0.8955316079858289;0.0719677305884569;0.06557235237077295;1.1002133149633622;10.000528623727604;0.9091888626790263;-0.09155398480702662;1.0453960477487536;1.0001368060214892;0.9136156285275816;0.9998110345326869
81.843487;1.0977930906144961;0.983110674853026;0.895532263289045;0.0719676350518747;0.06557219262991887;1.1002113558084545;10.000482471173555;0.909190326746148;-0.09155398546983527;1.045394399450215;1.0001379054600528;0.9136140972007232;0.9998079198207611
81.853487;1.0977920875818443;0.9831107219677768;0.8955328899775052;0.07196753031078856;0.06557202776014455;1.100209449061772;10.000436341331495;0.909191808860764;-0.09155398616268041;1.0453928363341212;1.0001390706198132;0.9136126523112054;0.999804999209804
81.863487;1.0977910574711225;0.9831107505140134;0.8955334831092356;0.07196741679511887;0.06557185836082709;1.1002075892796082;10.00039029011667;0.9091933073030782;-0.09155398688274262;1.0453913625605729;1.000140299832114;0.9136112946876337;0.9998022801922034
81.873487;1.0977899986078499;0.9831107603667;0.8955340370391187;0.07196729496170787;0.06557168504905884;1.1002057669870844;10.00034437814524;0.9091948207722274;-0.09155398762760297;1.0453899811290253;1.0001415900390416;0.9136100267012045;0.9997997684749328
81.883487;1.0977889077164926;0.9831107494310778;0.8955345456360344;0.0719671652609623;0.06557150843360944;1.1002039707716753;10.000298663541873;0.9091963475092597;-0.09155398839517477;1.0453886939969834;1.000142938040102;0.9136088502856304;0.9997974685580264
81.893487;1.0977877823532962;0.9831107138128746;0.8955350030830216;0.07196702817104586;0.06557132901650102;1.1002021901880012;10.000253205538504;0.9091978856205629;-0.09155398918319345;1.045387501549407;1.000144340770874;0.9136077647178469;0.999795383415718
81.903487;1.097786621549998;0.9831106490158869;0.8955354047758538;0.07196688430115604;0.065571147147238;1.1002004175560745;10.000208070423552;0.9091994341902784;-0.09155398998890675;1.0453864017181438;1.0001457952530726;0.9136067664360973;0.9997935147561161
81.913487;1.0977854253611639;0.9831105520887408;0.895535747816432;0.07196673444014924;0.06557096306309289;1.100198646714162;10.000163333975314;0.9092009938772003;-0.0915539908092415;1.045385390206869;1.0001472992969955;0.9136058502020812;0.9997918640449927
81.923487;1.0977841949251277;0.9831104231798699;0.8955360309965242;0.07196657943639743;0.06557077690577842;1.1001968698113855;10.000119074564875;0.9092025662602631;-0.09155399164108159;1.0453844617382502;1.0001488518048711;0.9136050096995783;0.9997904333675315
81.933487;1.0977829329168245;0.983110265225688;0.8955362547508331;0.07196642004028242;0.06557058875015027;1.1001950763836024;10.000075361480944;0.9092041525949425;-0.09155399248139177;1.0453836108491275;1.0001504522782698;0.9136042378439718;0.9997892253504654
81.943487;1.0977816439893675;0.9831100827585624;0.8955364210984397;0.07196625686549361;0.06557039871694519;1.1001932560212602;10.000032252954403;0.9092057524610263;-0.09155399332724556;1.0453828318492582;1.000152100714029;0.9136035277994237;0.9997882425487863
81.953487;1.097780334766419;0.9831098814746502;0.8955365328324727;0.07196609037046743;0.06557020705215402;1.1001914003415243;9.999989803292971;0.9092073628735817;-0.09155399417579334;1.0453821186605858;1.000153797955506;0.9136028745524233;0.9997874872753496
81.963487;1.0977790124060471;0.983109668588018;0.8955365920180085;0.071965920750344;0.0655700140692096;1.1001895024850432;9.999948069305331;0.9092089790234547;-0.09155399502431781;1.045381465651468;1.0001555454805047;0.9136022758560164;0.9997869611310769
81.973487;1.0977776826169363;0.9831094526687711;0.8955365995088921;0.07196574787585125;0.06556982005832517;1.1001875565406432;9.999907111409819;0.9092105957359372;-0.09155399587044048;1.0453808693174909;1.0001573448320344;0.9136017316215778;0.9997866638208704
81.983487;1.0977763490572152;0.9831092421825776;0.8955365560436728;0.07196557140390591;0.06556962523794047;1.1001855574442527;9.999866992253542;0.9092122083926257;-0.09155399671221612;1.0453803288297057;1.0001591975350599;0.9136012422293281;0.99978659275063
81.993487;1.0977750139924198;0.9831090432810756;0.8955364629724789;0.07196539094314403;0.06556942970985244;1.1001835006502227;9.999827775792907;0.9092138138693382;-0.09155399754809906;1.0453798449692504;1.0001611049021777;0.9136008074107137;0.9997867434962096
82.003487;1.0977736788928492;0.9831083778217242;0.8955358837096924;0.07196697141109548;0.06557084158682355;1.100181381545437;9.999789522731808;0.9092154110221669;-0.09155399837705663;1.0453794191534678;1.0001630674577797;0.9136004265724592;0.9997871102772887
82.013487;1.0977723448949996;0.9831082069468441;0.895535694691082;0.07196678201241034;0.06557064466672566;1.1001791952817719;9.999752279520898;0.9092169999309362;-0.09155399919858977;1.0453790530760534;1.0001650842665062;0.9136000992628796;0.9997876871242939
82.023487;1.0977710135149632;0.9831080484712293;0.8955354582991432;0.0719665878728582;0.06557044712003779;1.1001769379668334;9.999716074747045;0.9092185805497788;-0.09155400001241717;1.045378748145028;1.0001671518081114;0.9135998248627335;0.9997884695011351
82.033487;1.0977696868020819;0.9831079008464807;0.8955351755541991;0.07196638896718034;0.06557024902653413;1.1001746073960623;9.999680935404744;0.9092201517190311;-0.09155400081825157;1.0453785048380886;1.000169263168449;0.9135996023052864;0.9997894536092455
82.043487;1.097768366631351;0.9831077628599325;0.8955348482657969;0.07196618535031125;0.0655700504777279;1.1001722020401383;9.999646903068312;0.9092217113224063;-0.09155400161595348;1.0453783226778341;1.0001714087601616;0.913599430412274;0.9997906331657116
82.053487;1.09776705449103;0.9831076337649758;0.8955344780205514;0.07196597713618871;0.06556985163987297;1.100169721359391;9.999614035479295;0.909223257475911;-0.09155400240582806;1.0453782004328913;1.000173578569788;0.9135993082984384;0.9997919976742353
82.063487;1.0977657524831728;0.983107512694103;0.8955340659335412;0.07196576446688412;0.06556965280242645;1.1001671678890117;9.999582407714177;0.909224789237501;-0.0915550031888239;1.0453781359818053;1.0001757645360894;0.9135993351353145;0.9997935334513026
82.073487;1.0977644644055795;0.983107397033557;0.8955336135262483;0.07196554742280747;0.06556945430011903;1.1001645479695024;9.999552113999425;0.9092263061543663;-0.0915550039665429;1.045378126310639;1.000177960896917;0.9135993084323011;0.9997952252144893
82.083487;1.097763195608175;0.9831072813083066;0.8955331231797257;0.07196532596760159;0.06556925638735757;1.100161870658191;9.999523263621812;0.9092278076797565;-0.09155500474101612;1.045378167658275;1.000180162602347;0.9135993249022701;0.9997970577577355
82.093487;1.0977619518892503;0.9831071577060078;0.8955325977134941;0.07196510003927045;0.06556905922692131;1.1001591459952942;9.999495974764548;0.9092292924731329;-0.09155500551419075;1.045378255548475;1.0001823635347837;0.9135993798898477;0.9997990172753447
82.103487;1.0977607385209105;0.9831070171352162;0.8955320397506373;0.07196486967446662;0.06556886295151106;1.1001563833971277;9.99947036520563;0.909230757176236;-0.09155500628728486;1.0453783855449246;1.000184554937509;0.9135994678365482;0.9998010906033636
82.113487;1.097759559752721;0.9831068500785619;0.8955314516496884;0.071964635020175;0.06556866769306861;1.100153590664111;9.999446536038466;0.9092321961180525;-0.09155500706065488;1.0453785548095205;1.00018672465975;0.9135995822088708;0.9998032634034021
82.123487;1.0977584186790041;0.9831066481033554;0.8955308363969239;0.07196439627904927;0.06556847356599942;1.100150774052835;9.999424554550291;0.9092336023806218;-0.09155500783430735;1.0453787631040394;1.0001888583922;0.9135997153463301;0.9998055201583981
82.133487;1.097757317202658;0.9831064055758774;0.8955301981986209;0.07196415367995718;0.0655682806419176;1.1001479396756295;9.999404452340206;0.9092349685803912;-0.09155500860812323;1.0453790122758924;1.0001909421724695;0.9135998587355785;0.9998078456307061
82.143487;1.097756255610106;0.9831061194151508;0.8955295419365203;0.07196390747043432;0.06556808895171744;1.1001460946252248;9.999386241784904;0.9092362871374566;-0.09155500938135028;1.045379304274511;1.0001929639797469;0.9136000037700477;0.9998102257888669
82.153487;1.097755232136842;0.9831057873121551;0.8955288726869491;0.07196365788960694;0.06556789847057891;1.1001432461550897;9.999369932676153;0.9092375512276464;-0.09155501015198957;1.0453796392844832;1.0001949136080392;0.9136001424139291;0.999812648068112
82.163487;1.097754243586286;0.9831054069272648;0.895528195437598;0.0719634051445582;0.0655677090889583;1.10014039969845;9.999355537021728;0.9092387562431842;-0.09155501091670776;1.0453800157493292;1.0001967821176576;0.9136002676324544;0.9998151011941966
82.173487;1.0977532865606934;0.9831049759271518;0.8955275140009209;0.07196314943906205;0.06556752068200492;1.100137557235925;9.999343061832597;0.9092398999978644;-0.09155501167131007;1.0453804317703455;1.0001985616879885;0.9136003742019384;0.9998175749548204
82.183487;1.0977523580464252;0.9831044916805204;0.8955268300903232;0.07196289103634423;0.06556733325809128;1.1001347172443223;9.999332498173645;0.9092409812217156;-0.09155501241137941;1.045380886556418;1.0002002451303122;0.9136004592536088;0.9998200604806522
82.193487;1.0977514560524138;0.983103951135791;0.8955261439348343;0.07196263031247457;0.065567147019588;1.100131876638476;9.999323825055372;0.9092419983287114;-0.09155501313263747;1.0453813810134238;1.0002018249508609;0.9136005217489647;0.9998225501572792
82.203487;1.09775058082563;0.9831033511688958;0.8955254554091042;0.07196236775804739;0.06556696227705258;1.1001290329593625;9.999317026103936;0.9092429496026336;-0.09155501383082355;1.0453819166207183;1.0002032931665685;0.9136005617612656;0.9998250366797982
82.213487;1.0977497346450487;0.9831026891507553;0.8955247644612948;0.07196210391098601;0.06556677932432198;1.1001261849095445;9.999312095553627;0.9092438339845929;-0.0915550145014471;1.0453824938209302;1.0002046418878268;0.9136005802903064;0.9998275121578074
82.223487;1.0977489199978847;0.9831019636007342;0.8955240712050336;0.07196183929178741;0.06556659836470981;1.1001233314283485;9.999309030268885;0.9092446516108218;-0.09155501513992001;1.0453831117133388;1.0002058629087973;0.9136005792784746;0.9998299677648906
82.233487;1.0977481387057653;0.9831011741567702;0.8955233760512656;0.0719615743895596;0.06556641947811864;1.1001204708647698;9.999307820246457;0.9092454035361874;-0.09155501574194765;1.0453837678960565;1.0002069466924164;0.9136005609364718;0.9998323938422274
82.243487;1.0977473926839088;0.9831003205138702;0.8955226795192153;0.07196130962837446;0.06556624262552418;1.1001176013808254;9.999308443696307;0.909246090720199;-0.09155501630387018;1.0453844579366511;1.0002078831433354;0.913600526478265;0.9998347801382873
82.253487;1.0977466849644903;0.9830994018398861;0.8955219813900779;0.07196104530321;0.06556606769227462;1.1001147219128826;9.999310869504223;0.9092467134307665;-0.09155501682287302;1.0453851761508999;1.0002086637846583;0.9136004757371051;0.9998371159142335
82.263487;1.0977460192745088;0.9830984178762057;0.8955212803170379;0.07196078157737695;0.06556589452961102;1.1001118323586683;9.999315060690641;0.9092472717998531;-0.09155501729699005;1.0453859173093623;1.000209283173411;0.9136004078469734;0.9998393900110395
82.273487;1.0977453977903553;0.9830973703800042;0.895520574694503;0.07196051853649021;0.06556572300474607;1.100108932790302;9.999320970867934;0.9092477667180245;-0.09155501772497776;1.045386677813068;1.0002097385801152;0.9136003222350026;0.9998415912564707
82.283487;1.0977448197735216;0.983096263351257;0.8955198631351073;0.07196025625829336;0.0655655530618572;1.1001060225407306;9.999328542301168;0.9092481999741636;-0.09155501810611473;1.0453874561606997;1.0002100282604798;0.9136002196168423;0.9998437096591609
82.293487;1.0977442832698456;0.9830951026097722;0.895519143958198;0.0719599948816839;0.06556538470349595;1.1001031000128998;9.999337709942873;0.9092485738453947;-0.09155501844005945;1.0453882526278555;1.000210149863332;0.9136001020385702;0.9998457375826049
82.303487;1.0977437881908108;0.9830938950372095;0.8955184152639002;0.0719597345931853;0.0655652178967496;1.1001001630964937;9.999348398889108;0.9092488909221077;-0.09155501872709824;1.0453890681954858;1.0002100999744514;0.9135999717689297;0.9998476694824288
82.313487;1.0977433376749741;0.9830926466482325;0.8955176755019575;0.07195947556236587;0.06556505250699363;1.1000972095330404;9.999360517634996;0.9092491539511488;-0.09155501896846985;1.0453899036798069;1.0002098743379912;0.913599830307792;0.9998495009279929
82.323487;1.097742936716203;0.9830913609887532;0.8955169231552133;0.0719592179429448;0.06556488828828763;1.1000942370077516;9.999373967350696;0.9092493653279952;-0.09155501916610474;1.045390759889081;1.0002094684369345;0.9135996778299852;0.9998512282364665
82.333487;1.0977425900915707;0.983090040161013;0.8955161563419706;0.07195896188450267;0.06556472492868647;1.1000912432117502;9.999388660967352;0.9092495269993517;-0.09155501932196165;1.0453916379360517;1.0002088783010192;0.9135995130455022;0.9998528484450738
82.343487;1.0977432666748805;0.9830895685367844;0.8955153895876985;0.07195853543937954;0.06556434775256338;1.100088226098636;9.999404527412885;0.9092496414890487;-0.0915550194377164;1.0453925390381142;1.0002081011236834;0.9135993340277684;0.9998543595674779
82.353487;1.097743040484436;0.9830881884329931;0.8955145924991054;0.07195828276033507;0.06556418518809241;1.1000851841306878;9.999421501745509;0.9092497132269216;-0.09155501951496912;1.0453934646294307;1.0002071357335258;0.9135991395726721;0.999855761202873
82.363487;1.097742879802442;0.9830867874422268;0.8955137836693295;0.07195803180121503;0.06556402258442388;1.1000821163976195;9.999439514645589;0.9092497486051371;-0.09155501955547829;1.0453944169215303;1.0002059831253525;0.9135989297858852;0.9998570547390698
82.373487;1.0977427869208887;0.9830853722850101;0.8955129662823142;0.07195778260413607;0.06556385971133957;1.1000790228471762;9.99945849062013;0.90924975480804;-0.0915550195610196;1.0453953992563496;1.0002046470907469;0.9135987057038932;0.9998582432903035
82.383487;1.0977427627203058;0.983083950263235;0.8955121425215643;0.07195753528928467;0.06556369645112277;1.1000759046605624;9.999478359125014;0.9092497385562348;-0.09155501953289655;1.045396415616855;1.0002031348689624;0.9135984691212446;0.999859332032369
82.393487;1.0977428075178164;0.9830825293352167;0.8955113135247535;0.07195729004129067;0.06556353275743984;1.1000727648737783;9.999499063976062;0.9092497050159924;-0.09155501947174097;1.045397469534212;1.000201456849835;0.9135982230155765;0.9998603281157542
82.403487;1.0977429222068287;0.9830811179612428;0.895510480584937;0.07195704708232155;0.06556336855951501;1.100069608968382;9.99952055870897;0.9092496573599056;-0.09155501937796942;1.0453985634087275;1.0001996244435298;0.913597971743993;0.9998612391658906
82.413487;1.0977431086620575;0.9830797254203009;0.8955096464273892;0.07195680666172664;0.06556320372143452;1.1000664445620325;9.999542800775387;0.9092495974905532;-0.0915550192521124;1.0453996985676501;1.0001976477286885;0.9135977203138252;0.9998620715466444
82.423487;1.0977433691436635;0.983078361607577;0.8955088149459491;0.07195656902815137;0.06556303805642821;1.100063280469646;9.999565754369293;0.9092495267811952;-0.09155501909459195;1.0454008760932558;1.0001955354213468;0.9135974731919643;0.9998628297327669
82.433487;1.0977437053084371;0.9830770355854674;0.8955079898442363;0.07195633433029788;0.06556287132833044;1.100060126284713;9.999589394841793;0.9092494457459631;-0.09155601890567436;1.0454020974942702;1.0001932961025084;0.9135973341343752;0.9998635160568636
82.443487;1.0977441176916338;0.9830757544809864;0.8955071738328388;0.07195610253712359;0.06556270320719337;1.1000569926169392;9.99961371100077;0.9092493534311313;-0.09155601868577189;1.0454033639861928;1.000190937803151;0.9135971058290248;0.9998641304891502
82.453487;1.0977446057862847;0.9830745238287896;0.8955063682529097;0.0719558735323088;0.06556253324542156;1.1000538913504345;9.999638704429263;0.9092492476246299;-0.09155601843554907;1.04540467517106;1.0001884663103568;0.9135968915230687;0.9998646712815417
82.463487;1.0977451682535337;0.9830733487833905;0.8955055721679206;0.07195564729217972;0.06556236095417;1.1000508356026308;9.999664383104069;0.9092491257076278;-0.09155601815580383;1.0454060284396909;1.0001858845403684;0.91359669450989;0.9998651361371647
82.473487;1.097745803019134;0.983072235759543;0.8955047814185058;0.07195542397526111;0.06556218592072559;1.100047839580252;9.999690753788654;0.9092489852131415;-0.09155601784743624;1.045407419377769;1.000183193448784;0.9135965186620449;0.9998655232512392
82.483487;1.0977465075588118;0.9830711935281368;0.8955039888172689;0.07195520392269461;0.0655620078820931;1.1000449182320182;9.999717820900576;0.9092488234459493;-0.09155601751152731;1.0454088427570136;1.0001803928685586;0.9135963685743712;0.9998658325380726
82.493487;1.0977472794054084;0.9830702320402542;0.8955031856685506;0.07195498762478425;0.06556182673833727;1.1000420859673277;9.999745590578861;0.9092486368767199;-0.09155601714927619;1.0454102933257756;1.000177481520485;0.9135962491332552;0.9998660664129139
82.503487;1.0977481166748098;0.9830693597423976;0.8955023630389368;0.07195477566969766;0.06556164249593484;1.1000393550602934;9.999774069432734;0.9092484215483709;-0.0915560167617575;1.0454117657597348;1.0001744571136126;0.9135961643961135;0.9998662289049034
82.513487;1.0977490183725653;0.9830685821788467;0.8955015117046348;0.0719545686735633;0.06556145520060659;1.1000367356569478;9.999803255478186;0.9092481741517546;-0.09155601634970158;1.0454132542880286;1.0001713168049948;0.9135961164890561;0.9998663240421598
82.523487;1.097749983852703;0.9830679022557058;0.8955006223817814;0.07195436718910957;0.06556126495693007;1.1000342373554537;9.999833136007492;0.9092478924025926;-0.09155601591336249;1.0454147531218965;1.0001680580253725;0.9135961056342888;0.9998663554360119
82.533487;1.0977510123778382;0.9830673205883445;0.8954996870928456;0.07195417165429545;0.06556107198180634;1.1000318702899852;9.99986369928037;0.9092475743916988;-0.09155601545253286;1.0454162573486772;1.0001646798670814;0.9135961313597902;0.9998663270227183
82.543487;1.097752103993777;0.9830663549514895;0.8954982619007564;0.0719557477401757;0.06556248464397285;1.1000296445731823;9.999894941893924;0.9092472180442849;-0.09155601496680575;1.045417763281831;1.000161184203459;0.9135961934452806;0.9998662435322796
82.553487;1.09775325982179;0.9830659637601318;0.8954972178477895;0.07195556539230966;0.06556228688911218;1.1000275691797403;9.999926861007228;0.9092468212709198;-0.09155601445603541;1.0454192681718288;1.000157575954905;0.9135962922823254;0.9998661101743314
82.563487;1.0977544804079626;0.983065663059167;0.8954961131585698;0.07195539043779488;0.06556208686459525;1.100025651696965;9.999959446459115;0.9092463820419172;-0.09155601392070126;1.0454207697485123;1.0001538622308823;0.9135964291175734;0.9998659322287317
82.573487;1.0977557641705415;0.9830654505313732;0.8954949457887409;0.07195522345496319;0.06556188458639385;1.1000238986925244;9.999992677034124;0.9092458985979033;-0.09155601336188263;1.0454222659701928;1.0001500504509473;0.9135966053380793;0.999865714925874
82.583487;1.0977571077679844;0.9830653247046042;0.8954937162813783;0.07195506502990885;0.06556168011667209;1.1000223160928364;10.000026511548347;0.9092443703752195;-0.09155601278102359;1.04542375466096;1.000146147056963;0.9135958263730488;0.9998654634432412
82.593487;1.0977585078373526;0.9830652841298257;0.895492427214647;0.07195491573090683;0.06556147359939557;1.1000209096095857;10.000060889467493;0.9092437985144882;-0.09155601217966419;1.0454252330469747;1.0001421575171;0.913596081789749;0.9998651829349422
82.603487;1.0977599621685667;0.9830653279546046;0.8954910821316839;0.0719547760247465;0.06556126526155619;1.1000196852732915;10.000095751579135;0.909243185455042;-0.09155601155915133;1.0454266980116507;1.0001380867968552;0.9135963766147225;0.9998648783795273
82.613487;1.0977614696379576;0.983065457852518;0.8954896851533762;0.07195464626608994;0.06556105536580731;1.1000186496862068;10.000131058807513;0.9092425345145495;-0.0915560109206078;1.0454281468134219;1.0001339399828786;0.9135967116542907;0.9998645542883244
82.623487;1.0977630304599335;0.9830656788596501;0.8954882408934987;0.07195452680235452;0.06556084415486933;1.1000178088564407;10.000166797497416;0.9092418495344032;-0.0915560102652195;1.0454295774654017;1.0001297227805348;0.9135970879630048;0.9998642147693304
82.633487;1.0977646467211917;0.9830659982238028;0.8954867543638215;0.07195441798939727;0.06556063183276137;1.1000171658810998;10.000202973106209;0.9092411346022132;-0.09155600959449504;1.0454309887994615;1.0001254408633848;0.9135975058063609;0.9998638639400395
82.643487;1.0977663215962863;0.9830664232243483;0.8954852313160787;0.07195432009069286;0.06556041858728147;1.1000167196869124;10.000239591465446;0.9092403942496253;-0.09155600891016576;1.0454323802467322;1.0001210980623545;0.9135979640951558;0.9998635061811787
82.653487;1.097768057990877;0.9830669590800487;0.8954836788300343;0.07195423324919821;0.06556020459101215;1.1000164657502127;10.00027664105183;0.9092396338051028;-0.09155600821367015;1.0454337519077779;1.0001166961118497;0.9135984607365497;0.9998631458480014
82.663487;1.0977698577704262;0.9830676088902685;0.8954821054676949;0.07195415749693113;0.06555998995955482;1.1000163975931725;10.000314089426999;0.909238859529222;-0.0915560075055949;1.04543510537664;1.0001122375296518;0.9135989933485057;0.999862787055357
82.673487;1.09777172089098;0.9830683762316882;0.8954805205795736;0.07195409269999699;0.0655597747516566;1.100016508199725;10.000351887175798;0.9092380786138382;-0.09155600678556705;1.045436443621488;1.0001077282680229;0.9135995598177346;0.9998624345253634
82.683487;1.0977736442933965;0.9830692670293787;0.8954789331552895;0.07195403854898223;0.06555955903273783;1.100016791357832;10.000389969137036;0.9092372991914491;-0.09155600605281136;1.0454377691631185;1.0001031769538147;0.9136001581028929;0.9998620945927806
82.693487;1.0977756213732872;0.9830702884245432;0.8954773512665327;0.07195399466710206;0.06555934291346188;1.1000172417447545;10.000428257851075;0.9092365303426542;-0.09155600530709647;1.0454390827480227;1.0000985926587025;0.9136007851820218;0.9998617750464042
