time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.703487;1.0977776427158576;0.9830714463202018;0.8954757819832748;0.07195396073789485;0.06555912652019324;1.100017852850607;10.00046667850295;0.9092357818451511;-0.09155600454922443;1.0454403833671309;1.000093984322945;0.9136014363060783;0.9998614839003267
82.713487;1.0977796984369343;0.9830727437216638;0.8954742308598398;0.07195393652840057;0.0655589099457079;1.1000186148304334;10.000505171779727;0.9092350634304298;-0.09155600378055861;1.0454416686022099;1.0000893615433144;0.9136021054861283;0.9998612278724155
82.723487;1.0977817808115966;0.9830741814894508;0.8954727017436244;0.07195392179697793;0.0655586932453177;1.1000195152565357;10.000543681169637;0.909234383769925;-0.09155600300240913;1.0454429354394217;1.0000847349852549;0.9136027869154346;0.9998610123187492
82.733487;1.0977838847488592;0.9830757606052032;0.8954711977194728;0.07195391621362428;0.06555847645959242;1.1000205420831042;10.000582123706161;0.909233749704944;-0.09155600221601845;1.0454441814030953;1.0000801162441388;0.9136034760314238;0.9998608434229909
82.743487;1.0977860059969604;0.983077482815248;0.895469722105231;0.07195391937171437;0.06555825958973108;1.1000216847925175;10.000620376803441;0.9092331659485116;-0.09155600142259207;1.0454454046851338;1.0000755176873721;0.9136041695147349;0.9998607302807736
82.753487;1.0977881397577782;0.9830793495916572;0.8954682784984828;0.07195393086863175;0.06555804254504444;1.1000229329375595;10.000658289413808;0.909232635391642;-0.09155600062319394;1.0454466036734016;1.0000709524841347;0.9136048645931586;0.9998606843363281
82.763487;1.0977902804924673;0.9830813615953985;0.8954668703096328;0.07195395040456933;0.06555782512352185;1.100024275830787;10.00069570140757;0.9092321600219572;-0.09155599981907046;1.0454477770763893;1.000066434446833;0.9136055580935651;0.9998607167953475
82.773487;1.0977924216012478;0.983083519128289;0.8954655007532998;0.07195397780391848;0.06555760703550638;1.100025704195915;10.000732461241052;0.9092317418312237;-0.09155599901202775;1.04544892390137;1.0000619772837014;0.9136062464299631;0.9998608364849416
82.783487;1.0977945555769817;0.9830858223955427;0.8954641737036223;0.07195401294511304;0.06555738799429973;1.1000272103649407;10.00076843432072;0.909231383296813;-0.09155599820415228;1.0454500428756963;1.0000575946899708;0.9136069267954794;0.999861049779856
82.793487;1.097796675194568;0.9830882706138891;0.8954628947520734;0.07195405567504329;0.06555716786360553;1.1000287871185115;10.000803500994369;0.9092310874886059;-0.09155599739733951;1.045451132112805;1.0000533019963043;0.9136075975696014;0.9998613616802835
82.803487;1.0977987747491902;0.9830908607284633;0.895461671320198;0.07195410578187948;0.06555694676708687;1.1000304281074913;10.000837555605909;0.9092308575966963;-0.09155599659317894;1.0454521893464044;1.0000491167156282;0.9136082573854983;0.9998617754996231
82.813487;1.097800849925409;0.9830935867041166;0.8954605119938401;0.07195416306823837;0.06555672510299462;1.1000321288437331;10.000870502790672;0.9092306963822178;-0.0915559957928662;1.0454532127984113;1.000045056667076;0.9136089047218774;0.999862291564365
82.823487;1.0978028954517611;0.9830964392901919;0.8954594261367692;0.07195422740930879;0.06555650345215688;1.1000338861598367;10.000902245872098;0.9092306062331893;-0.09155699499705229;1.045454202401757;1.00004113823246;0.9136096389813235;0.9998629074221769
82.833487;1.0978049032890485;0.9830994065299372;0.895458423185926;0.07195429870735674;0.06555628241538261;1.1000356967865752;10.000932680447438;0.9092305890505897;-0.09155699420600436;1.0454551601585798;1.0000373763688406;0.9136102606936279;0.9998636190776137
82.843487;1.097806863806234;0.9831024754610596;0.895457511003904;0.07195437684304964;0.06555606252462297;1.1000375560575595;10.000961700734882;0.9092306455824919;-0.09155699342005252;1.045456088955009;1.000033784919977;0.91361087264839;0.9998644214995105
82.853487;1.0978087671623034;0.9831056345645883;0.8954566948240238;0.07195446166976859;0.06555584428572751;1.1000394572098686;10.00098921086471;0.9092307749350184;-0.09155699263989972;1.0454569918005185;1.000030376300486;0.9136114777344129;0.9998653083850348
82.863487;1.097810602771842;0.9831088751795669;0.8954559773354913;0.07195455303509538;0.0655556282113571;1.1000413918608518;10.001015126626715;0.9092309742913112;-0.09155699186651027;1.0454578723426313;1.0000271613087706;0.9136120783380299;0.9998662717746813
82.873487;1.0978123587054265;0.9831121904652016;0.8954553584190165;0.0719546508488221;0.06555541475266495;1.1000433511414913;10.001039377706903;0.9092312389170718;-0.0915569911007751;1.045458734164565;1.0000241491208814;0.913612676821962;0.9998673018972781
82.883487;1.097814022010817;0.9831155736675662;0.8954548346239607;0.07195475513806507;0.06555520422328971;1.1000453256212945;10.001061927083505;0.9092315627890458;-0.09155699034340832;1.0454595792979589;1.0000213472692414;0.9136132756799079;0.9998683879754136
82.893487;1.0978155790581825;0.9831190178561621;0.8954544003319742;0.0719548659932329;0.06555499681281644;1.1000473041873855;10.001082781530398;0.9092319394961941;-0.0915569895950318;1.045460408440161;1.0000187618247525;0.91361387735096;0.9998695201131996
82.903487;1.0978170161784326;0.9831225164014259;0.8954540507630874;0.07195498346436086;0.06555479267870924;1.1000492741917627;10.001101978458362;0.9092323629744378;-0.0915569888559746;1.0454612218913766;1.0000163972712035;0.9136144842549876;0.9998706902335941
82.913487;1.0978183213860406;0.9831260631649383;0.8954537838304539;0.07195510757074512;0.06555459202858852;1.1000512228286061;10.001119573367603;0.9092328274125825;-0.0915569881259307;1.0454620200547107;1.0000142559143537;0.9136150983406156;0.9998718908971764
82.923487;1.0978194862179715;0.9831296528113317;0.8954535989086573;0.07195523841862694;0.0655543950894074;1.1000531380165224;10.001135631421754;0.9092333268022367;-0.09155698740401148;1.0454628040239415;1.0000123377865415;0.9136157207064711;0.9998731144570303
82.933487;1.0978205056465065;0.9831332810697387;0.8954534947814909;0.07195537626293433;0.06555420201095391;1.1000550089103742;10.00115021630624;0.9092338558616605;-0.09155698668915078;1.0454635759429343;1.000010641407496;0.91361635191259;0.9998743543666787
82.943487;1.0978213761480287;0.9831369439017384;0.8954534689566245;0.07195552145041385;0.06555401285529786;1.1000568268408035;10.001163388310275;0.909234411560924;-0.09155698598055548;1.0454643386624574;1.0000091644848719;0.9136169922325447;0.9998756067251339
82.953487;1.0978220949212032;0.9831406360093663;0.8954535176844141;0.07195567431338382;0.06555382765526613;1.1000585860725431;10.001175209469185;0.9092349930950254;-0.09155698527786313;1.0454650952987714;1.0000079041121486;0.9136176417215844;0.9998768701912787
82.963487;1.0978226610975506;0.9831443501839613;0.8954536360493109;0.07195583510191646;0.06555364643057902;1.1000602833647504;10.00118573846844;0.9092356004369487;-0.09155698458080974;1.0454658492532043;1.000006856699221;0.9136183001677726;0.9998781451226059
82.973487;1.0978230764747863;0.983148077319939;0.8954538187823192;0.07195600398343707;0.065553469181974;1.100061916523362;10.001195017914386;0.9092362329341847;-0.09155698388876343;1.0454666041805194;1.0000060177257466;0.9136189665333879;0.999879433106913
82.983487;1.0978233448950758;0.983151806192755;0.8954540618184936;0.0719561810658063;0.06555329592869952;1.1000634827585953;10.001203069858057;0.9092368889051795;-0.09155698320052008;1.0454673636296146;1.0000053823304638;0.9136196384861636;0.9998807370867295
82.993487;1.0978234708478791;0.9831555235847704;0.8954543634000688;0.07195636641856108;0.06555312676556435;1.10006497735946;10.001209905021314;0.9092375658659395;-0.09155698251439544;1.0454681305664189;1.0000049464642644;0.9136203126642183;0.9998820615588876
83.003487;1.0978234579393664;0.9831592157667469;0.8954547244728656;0.0719565600600152;0.06555296186850974;1.1000663938010784;10.001215534477993;0.909238260506377;-0.0915569818285311;1.045468907008848;1.0000047064177113;0.9136209851233102;0.9998834116042297
83.013487;1.0978233089274605;0.9831628711104873;0.8954551485252352;0.07195676187230511;0.06555280140797197;1.1000677256623979;10.001219968488819;0.9092389687619891;-0.09155698114123051;1.0454696943102277;1.0000046575368418;0.9136216515762505;0.9998847917433046
83.023487;1.0978230273147183;0.9831664821948743;0.8954556401292441;0.07195697155264087;0.06555264545075017;1.1000689682950997;10.001223207316489;0.9092396866412983;-0.09155698045114877;1.0454704933965675;1.0000047938225103;0.9136223079829687;0.9998862069169269
83.033487;1.0978226182497726;0.9831700458124654;0.895456202859172;0.07195718871843752;0.06555249400491094;1.1000701191113544;10.00122523822189;0.9092404115191259;-0.0915569797571601;1.045471304172104;1.0000051079539953;0.9136229517009713;0.9998876639624724
83.043487;1.097822088160034;0.9831735610532717;0.8954568383726458;0.07195741303826417;0.0655523471679749;1.1000711772779275;10.00122603765555;0.9092411424207277;-0.09155697905785046;1.0454721251441306;1.0000055920373572;0.9136235816928263;0.9998891713375411
83.053487;1.097821444120224;0.9831770271667977;0.8954575470630249;0.07195764421072817;0.06555220520880214;1.1000721434712093;10.0012255748057;0.9092418784245564;-0.0915569783511267;1.0454729540803753;1.0000062386036443;0.91362419710769;0.9998907383134543
83.063487;1.097820693426647;0.9831804427567266;0.8954583287385389;0.07195788188446721;0.06555206856652446;1.1000730204560907;10.001223821456355;0.9092426174614624;-0.09155697763433372;1.045473789322024;1.0000070407675745;0.9136247964053643;0.999892373978007
83.073487;1.0978198434145034;0.9831838060725367;0.8954591816658073;0.0719581257079424;0.06555193780901754;1.1000738136188253;10.001220766529416;0.9092433571132433;-0.09155697690467947;1.0454746307565619;1.0000079924523986;0.9136253779220873;0.9998940853210109
83.083487;1.0978189015555595;0.983187114967073;0.8954601010851153;0.07195837542733492;0.06555181357221823;1.1000745299863195;10.001216422625799;0.9092440952993877;-0.09155697615977676;1.045475479852834;1.000009088480319;0.9136259401594476;0.9998958757024436
83.093487;1.0978178753742258;0.9831903666676048;0.8954610792443951;0.07195863083510748;0.06555169650717525;1.1000751769633748;10.00121082015902;0.9092448300150683;-0.09155697539822533;1.0454763396145925;1.0000103233810753;0.9136264816938273;0.9998977445652436
83.103487;1.0978167713108742;0.9831935581484177;0.8954621066626022;0.07195889165343405;0.06555158719027938;1.1000757618090173;10.001203999092452;0.9092455599394378;-0.09155697461974195;1.0454772149714369;1.0000116904478906;0.913627001690758;0.9998996879544587
83.113487;1.097815593898033;0.983196686129862;0.8954631732943503;0.07195915753209278;0.06555148601549292;1.100076291210844;10.001196005543843;0.9092462856810143;-0.09155697382460976;1.0454781127367856;1.0000131821842662;0.913627499660841;0.9999016995179331
83.123487;1.097814347557623;0.9831992660537293;0.8954638312004705;0.07196119338809379;0.06555300129775501;1.1000767705047105;10.00118688929742;0.9092470095304176;-0.0915569730131221;1.0454790411670696;1.0000147906030243;0.9136279737276987;0.9999037720194811
83.133487;1.0978130388575444;0.9832022556797955;0.8954649464786915;0.07196146838241067;0.06555291692627532;1.1000772026416121;10.001176698590793;0.9092477342005584;-0.09155697218547491;1.0454800097402503;1.0000165069139133;0.9136284202059115;0.9999058996198301
83.143487;1.097811676084625;0.9832051719336882;0.895466071973101;0.07196174751887928;0.06555284104566228;1.1000775878112226;10.00116547945438;0.9092484626259626;-0.09155697134195379;1.0454810285888465;1.000018320872283;0.9136288355497161;0.9999080794302143
83.153487;1.0978102673547765;0.9832080137955128;0.8954671989635872;0.07196203047427348;0.06555277359007522;1.1000789244256528;10.001153286495551;0.9092491979626943;-0.09155697048324983;1.0454821078334948;1.0000202200113852;0.9136292176561492;0.9999103105023024
83.163487;1.0978088193544444;0.9832107803869345;0.8954683194229989;0.07196231674335105;0.06555271437391029;1.1000792109629056;10.001140193757463;0.9092499426298548;-0.09155696961071544;1.0454832577621738;1.000022190797709;0.9136295649706992;0.9999125918768494
83.173487;1.097807337484731;0.9832134695021555;0.8954694265716449;0.0719626055863238;0.0655526631592145;1.100079447235069;10.001126291500967;0.9092506981141262;-0.09155696872650397;1.0454844890537955;1.000024221379669;0.913629875089376;0.999914921845626
83.183487;1.0978058270144928;0.9832160774963365;0.8954705153034113;0.07196289606289168;0.06555261972460422;1.1000796338190264;10.001111673782312;0.9092514656110723;-0.0915569678335471;1.0454858114842303;1.000026302429454;0.9136301445549573;0.9999172979330784
83.193487;1.0978042933924874;0.9832186007649827;0.8954715822524892;0.07196318714182795;0.06555258383486247;1.100079770617244;10.001096426582006;0.9092522457297549;-0.09155696693522117;1.045487231201751;1.0000284258766796;0.9136303696535529;0.9999197173512552
83.203487;1.0978027417012346;0.9832210368649833;0.8954726259779257;0.07196347785374639;0.06555255515175258;1.100079856589973;10.001080620605082;0.9092530383122006;-0.09155696603488778;1.0454887490753841;1.000030583716823;0.9136305472497157;0.9999221778951317
83.213487;1.0978011775843253;0.9832233839015097;0.8954736473066477;0.07196376733674271;0.06555253319557838;1.1000798905958293;10.00106431080027;0.9092538436499028;-0.09155696513559379;1.0454903622587626;1.000032767323334;0.9136306755113092;0.9999246778876456
83.223487;1.0977996093649904;0.9832256391730646;0.8954746488714;0.07196405473548828;0.06555251738798394;1.1000798724584546;10.001047544430051;0.909254663465891;-0.09155696423988863;1.0454920673734966;1.0000349673947915;0.9136307542589789;0.9999272151704418
83.233487;1.0977980485245322;0.9832277989240542;0.8954756337663043;0.07196433914534038;0.06555250712653277;1.100079804032719;10.00103037621897;0.9092555006515902;-0.0915579633497898;1.0454938619989886;1.0000371743352905;0.9136308844959138;0.9999297866432415
83.243487;1.0977965082880918;0.9832298597429999;0.8954766050503702;0.07196461966952236;0.06555250184183378;1.1000796898944503;10.001012875295752;0.9092563583514048;-0.09155796246704025;1.0454957442918995;1.0000393777184087;0.9136308663907997;0.9999323886283741
83.253487;1.0977950020279377;0.9832318202726227;0.8954775663209574;0.07196489547882481;0.06555250100526253;1.100079537818678;10.000995115600901;0.9092572386895349;-0.09155796159337334;1.045497712752487;1.0000415653584767;0.9136308000422241;0.9999350173074681
83.263487;1.097793542075883;0.9832336819739629;0.8954785217734994;0.07196516582865224;0.0655525040929636;1.1000793588085753;10.000977164326358;0.9092581419392763;-0.09155796073047384;1.0454997659034515;1.0000437243396423;0.9136306849256928;0.9999376690451018
83.273487;1.0977921393892203;0.9832354490413611;0.8954794757344358;0.07196543002880403;0.06555251056630682;1.1000791659039573;10.000959079794194;0.9092590666348098;-0.09155795987983634;1.0455019014060811;1.0000458436700537;0.9136305203376003;0.9999403409140802
83.283487;1.0977908041457778;0.9832371280055948;0.8954804319775385;0.07196568738579602;0.06555251990820221;1.1000789728030231;10.00094091859672;0.9092600099327525;-0.09155795904288277;1.045504115892642;1.000047915885936;0.9136303056502262;0.9999430311287406
83.293487;1.0977895462020035;0.9832387267923601;0.8954813927447262;0.0719659371918333;0.06555253167162352;1.1000787935401384;10.00092274176925;0.9092609679421338;-0.09155795822127741;1.0455064051568048;1.0000499369484133;0.9136300407031266;0.999945738821211
83.303487;1.0977883748587323;0.9832402528362679;0.8954823586422691;0.0719661787737417;0.06555254548907423;1.1000786419801196;10.000904608355368;0.9092619361862678;-0.09155795741700568;1.045508763922442;1.0000519053689647;0.913629726179917;0.9999484635912543
83.313487;1.0977872984273456;0.9832417118101976;0.8954833296409366;0.07196641153878365;0.06555256105466017;1.10007852985776;10.000886569326651;0.9092629101877309;-0.0915579566321108;1.045511186363848;1.000053821203497;0.9136293640534016;0.999951205562789
83.323487;1.0977863243876445;0.9832431083205727;0.895484305888471;0.07196663498685449;0.06555257810635898;1.1000784653086277;10.000868674682776;0.9092638857192094;-0.0915579558684258;1.0455136676822865;1.0000556856761724;0.9136289574295592;0.9999539653972068
83.333487;1.097785459919343;0.9832444468679538;0.8954852878410107;0.07196684873647151;0.06555259642299896;1.1000784533378605;10.000850976529405;0.9092648581577328;-0.09155795512750133;1.0455162050251454;1.000057501234255;0.9136285093072611;0.9999567434026324
83.343487;1.0977847111369612;0.9832457314730576;0.89548627619204;0.07196705255078618;0.06555261582819744;1.1000784962529184;10.00083351608065;0.9092658215780448;-0.09155795441066174;1.045518796332469;1.0000592711406802;0.9136280218382783;0.9999595386156596
83.353487;1.0977840810095827;0.9832469652530815;0.8954872718171812;0.07196724629789732;0.06555263616415911;1.100078593612691;10.00081631221012;0.9092667685484687;-0.09155795371914253;1.0455214384287959;1.000060998760461;0.9136274975142469;0.9999623490541527
83.363487;1.0977835686611461;0.9832481512106754;0.8954882754016449;0.07196742993347567;0.06555265722600535;1.1000787430043506;10.000799369165348;0.9092676903741252;-0.09155795305424698;1.04552412671583;1.0000626871137095;0.9136269410412753;0.9999651726228714
83.373487;1.097783171128856;0.9832492929807016;0.8954892868428046;0.07196760358037978;0.06555267871631767;1.1000789409212854;10.000782688477395;0.9092685773873176;-0.09155795241729223;1.045526855981049;1.0000643388422679;0.9136263593868749;0.9999680079204899
83.383487;1.0977828854880374;0.9832503946685857;0.8954903052027318;0.07196776758796061;0.0655527002772612;1.1000791836026587;10.000766261850575;0.9092694199910697;-0.09155795180943037;1.0455296212697511;1.0000659559051541;0.9136257593065045;0.9999708544680675
83.393487;1.0977827096419353;0.9832514603644888;0.8954913295822083;0.07196792248218872;0.06555272155574754;1.1000794682724586;10.000750057577468;0.9092702103025198;-0.09155795123164716;1.045532419282644;1.0000675389055393;0.9136251450653102;0.9999737120446303
83.403487;1.0977826422381427;0.9832524932265022;0.8954923599193721;0.07196806891279539;0.06555274222086811;1.1000797932138549;10.000734023856122;0.9092709426524638;-0.0915579506846469;1.045535249546063;1.0000690874111902;0.9136245191445165;0.9999765802271562
83.413487;1.0977826824064696;0.9832534947564502;0.8954933969808798;0.07196820770516105;0.06555276193303067;1.1000801563924718;10.000718104091835;0.9092716127912993;-0.09155795016842953;1.0455381144198221;1.0000706011423386;0.9136238846401236;0.9999794586738221
83.423487;1.0977837940036526;0.9832553470361973;0.8954944579094425;0.0719681678327289;0.06555256593246941;1.100080554000248;10.000702250969518;0.9092722168573527;-0.09155794968215872;1.0455410181326004;1.0000720804151937;0.9136232458267594;0.9999823467128938
83.433487;1.0977840454434609;0.9832562889642632;0.8954955130654944;0.07196829449134728;0.06555258244913352;1.1000809798130837;10.000686434762002;0.909272750123099;-0.09155794922459846;1.0455439645830429;1.0000735252432458;0.9136226058057499;0.9999852421420706
83.443487;1.0977843988956222;0.9832572048008498;0.8954965792993752;0.07196841664052692;0.0655525965557791;1.1000814256377855;10.000670643795399;0.9092732061451538;-0.09155794879451166;1.0455469548380658;1.0000749343674278;0.9136219640736593;0.9999881409134722
83.453487;1.0977848512581942;0.9832580984332319;0.8954976568305592;0.0719685351995069;0.06555260769116598;1.1000818818104756;10.00065487895107;0.9092735774347749;-0.09155794839073436;1.0455499866471576;1.0000763059881301;0.9136213167688888;0.9999910376329921
83.463487;1.0977853990940316;0.9832589741161784;0.8954987454568877;0.0719686510725154;0.065552615339245;1.100082337641264;10.000639145538793;0.9092738568172258;-0.09155794801224543;1.0455530558422519;1.0000776391722175;0.9136206586602581;0.9999939258503042
83.473487;1.0977860389289569;0.9832598358189432;0.8954998451837727;0.07196876518753374;0.065552619058718;1.1000827829170312;10.000623449462582;0.9092740381367359;-0.0915579476582749;1.0455561573993195;1.0000789338608982;0.913619984854566;0.9999967984620415
83.483487;1.0977867681308342;0.9832606871377266;0.8955009563381531;0.0719688784538215;0.0655526184999924;1.1000832101808622;10.000607801147824;0.9092741162939824;-0.09155794732833519;1.0455592853883546;1.000080190067514;0.9136192917461049;0.9999996483696811
83.493487;1.0977875852144552;0.9832615313758228;0.8955020791922051;0.071968991671891;0.06555261335328015;1.1000836159690786;10.000592215365991;0.9092740868251523;-0.0915579470222706;1.0455624329681057;1.0000814073971307;0.9136185772325178;1.000002468874091
83.503487;1.0977884887839084;0.9832623704629756;0.8955032136817084;0.07196910548253421;0.06555260331179359;1.1000839989268663;10.000576700296051;0.9092739453285512;-0.09155794674033955;1.0455655934738655;1.000082584862126;0.9136178402079395;1.0000052537874837
83.513487;1.0977894761361469;0.9832632037031677;0.8955043594103987;0.07196922041146878;0.06555258811613224;1.100084356647522;10.000561247640347;0.909273687255876;-0.09155794648307965;1.0455687617073957;1.000083721022978;0.9136170798748399;1.0000079975038965
83.523487;1.0977905433647341;0.9832640283951858;0.8955055162389927;0.07196933693887797;0.06555256760707287;1.100084684999397;10.000545839739559;0.9092733080283377;-0.09155794625083234;1.0455719340983562;1.0000848145317967;0.9136162953898461;1.0000106952855095
83.533487;1.0977916867117483;0.9832648419369006;0.8955066854107185;0.07196945553105508;0.06555254174959281;1.1000849789319471;10.000530470421598;0.9092728034731901;-0.0915579460433787;1.045575108379345;1.000085864827842;0.9136154858371828;1.000013343479378
83.543487;1.0977929033604124;0.9832656433955852;0.895507869832647;0.07196957662849636;0.06555251063578509;1.100085232829728;10.00051515639432;0.9092721710357579;-0.09155794586001209;1.0455782833963863;1.0000868722109981;0.9136146504844497;1.000015938773883
83.553487;1.0977941913044036;0.9832664331019363;0.8955090732322615;0.07196970056697552;0.06555247448870181;1.100085440830261;10.000499932780308;0.9092714111215073;-0.09155794569977134;1.0455814586404701;1.0000878372165876;0.9136137891211868;1.0000184769985454
83.563487;1.0977955487590534;0.9832672111145212;0.8955102995846785;0.0719698274721546;0.06555243368256809;1.100085597064623;10.000484846862575;0.9092705269946777;-0.0915579455616552;1.0455846340643942;1.0000887604570599;0.913612902164971;1.0000209528649913
83.573487;1.097796973635239;0.983267976819211;0.8955115533860443;0.07196995724850345;0.06555238874402564;1.1000856964754102;10.000469953091388;0.9092695234119723;-0.09155794544471857;1.0455878103158824;1.000089642908068;0.9136119902903126;1.0000233604650797
83.583487;1.0977984633738047;0.9832687298013918;0.8955128400498067;0.07197008967046652;0.06555234030380977;1.1000857366631365;10.000455303819544;0.9092684059416167;-0.09155794534807873;1.04559098869519;1.000090486010183;0.9136110535886143;1.000025693832774
83.593487;1.0978000145848013;0.9832694701574745;0.8955141658352227;0.07197022441392086;0.06555228898951197;1.1000857185018995;10.00044094414763;0.9092671815916418;-0.09155794527102956;1.0455941710065677;1.0000912918990383;0.9136100912334223;1.0000279474526712
83.603487;1.0978016221206168;0.983270197783774;0.8955155376536239;0.0719703609849923;0.06555223529898993;1.1000856446599125;10.000426917848518;0.9092658588832883;-0.09155794521312423;1.0455973590362126;1.0000920634842088;0.9136091020605387;1.000030116431898
83.613487;1.097803278125139;0.9832709117389404;0.89551696324291;0.07197049869228672;0.06555217955064424;1.1000855184584082;10.000413270018468;0.9092644465961037;-0.09155794517402774;1.045600553428973;1.0000928039444965;0.9136080853381097;1.0000321964430003
83.623487;1.0978049722624912;0.9832716101787774;0.8955184514980928;0.07197063673529572;0.06555212192024072;1.1000853438788913;10.000400043354675;0.9092629531066146;-0.09155794515327577;1.0456037526646358;1.000093515803392;0.9136070419032941;1.0000341837880387
83.633487;1.097806693123179;0.9832722908769232;0.895520012320025;0.07197077434300518;0.06555206248455751;1.1000851253256476;10.000387280832712;0.9092613868713357;-0.09155794515015296;1.0456069526026928;1.0000941999228137;0.9136059755635529;1.0000360752195612
83.643487;1.097808429187668;0.9832729521462373;0.8955216557308816;0.07197091084644058;0.06555200125166069;1.100084867006942;10.000375025143462;0.9092597566893711;-0.09155794516377533;1.0456101470269732;1.0000948557749485;0.9136048933814899;1.000037867180504
83.653487;1.0978101689510176;0.9832735932830189;0.8955233908610524;0.07197104566519046;0.06555193819458834;1.1000845724280661;10.000363305995798;0.9092580715019234;-0.09155794519330282;1.0456133291613623;1.000095483263671;0.9136038041789867;1.0000395552777799
83.663487;1.097811900955703;0.9832742143333756;0.8955252251690371;0.07197117831849115;0.0655518732869464;1.1000842434933733;10.000352136825091;0.9092563398186164;-0.0915589452381003;1.0456164932416905;1.0000960837603101;0.9136028164629162;1.0000411349139324
83.673487;1.0978136138332495;0.9832748154404863;0.8955271636186788;0.07197130847943896;0.06555180655142537;1.100083879579758;10.000341531516668;0.9092545686564828;-0.09155894529781937;1.0456196354797318;1.0000966595281955;0.913601736280073;1.0000426022800444
83.683487;1.0978152968132464;0.9832753956507253;0.8955292087863583;0.07197143598188264;0.06555173809887761;1.1000834779084707;10.000331517893326;0.9092527632050132;-0.09155894537246141;1.045622754205098;1.0000972128842527;0.9136006687715257;1.0000439545635826
83.693487;1.0978169409038763;0.9832759519941519;0.8955313622698654;0.07197156075941359;0.06555166811896357;1.100083034509257;10.000322127751563;0.9092509277742035;-0.09155894546238945;1.0456258494129653;1.000097745494797;0.9135996185842739;1.0000451897600897
83.703487;1.0978185393968007;0.9832764794046617;0.8955336251067111;0.0719716827709619;0.06555159685544379;1.1000825447650335;10.00031337659412;0.9092490664892886;-0.09155894556843733;1.0456289224271742;1.0000982577142616;0.9135985910738764;1.0000463068504066
83.713487;1.0978200871943695;0.9832769711422366;0.895535997161264;0.07197180197656615;0.06555152459167363;1.1000820043078585;10.000305261541579;0.9092471829659738;-0.09155894569222896;1.0456319757743333;1.0000987486863944;0.9135975919990174;1.0000473062968158
83.723487;1.0978215796508917;0.9832774200768059;0.8955384776811945;0.07197191839262813;0.06555145162577443;1.1000814100990703;10.000297776871605;0.9092452796206864;-0.09155894583634924;1.0456350128655476;1.0000992180866413;0.9135966264337935;1.000048190219619
83.733487;1.0978230113715446;0.983277820584027;0.8955410659884951;0.07197203219472721;0.06555137825666524;1.1000807604020146;10.00029092212388;0.9092433575900771;-0.0915589460041819;1.0456380374855254;1.000099668149182;0.913595698426439;1.0000489620445667
83.743487;1.0978243754686092;0.9832781697508809;0.8955437609547082;0.0719721437384444;0.06555130480349189;1.1000800539615578;10.000284695338417;0.9092414177170646;-0.09155894619976797;1.0456410535578504;1.0001001032078807;0.9135948109918025;1.000049625986349
83.753487;1.0978256636106023;0.9832779863178375;0.8955461227125607;0.0719740186545965;0.06555283973106948;1.100079289840819;10.000279085244461;0.9092394611587478;-0.0915589464276541;1.0456440651248582;1.0001005271409098;0.9135939653880091;1.0000501867007054
83.763487;1.0978268666112545;0.9832782319188443;0.8955490245333284;0.07197412654353216;0.06555276720469548;1.100078467891452;10.000274075219256;0.9092374888700496;-0.09155894669234219;1.0456470757248069;1.0001009414924547;0.9135931610225941;1.0000506492894483
83.773487;1.097827975116176;0.9832784255317574;0.8955520253525613;0.07197423253903559;0.06555269571133666;1.1000775889388537;10.000269656398801;0.9092355015323661;-0.09155894699777388;1.0456500877080135;1.000101345708823;0.9135923970824192;1.0000510192467256
83.783487;1.0978289806261379;0.983278566637641;0.8955551210740913;0.07197433630167008;0.06555262564405931;1.1000766546340262;10.000265839445655;0.9092335004057502;-0.09155894734743518;1.0456531025729399;1.0001017389581741;0.9135916738507909;1.0000513023531514
83.793487;1.0978298764892123;0.9832786558269602;0.8955583063022287;0.07197443737092456;0.06555255744678605;1.100075667362782;10.000262659711836;0.9092314878842226;-0.09155894774439767;1.0456561217430955;1.0001021218194925;0.9135909921000783;1.0000515046413019
83.803487;1.097830658007404;0.9832786954099768;0.8955615747660419;0.07197453525096782;0.06555249160432187;1.100074630247315;10.000260176199951;0.9092294672160395;-0.09155894819071167;1.045659146597915;1.0001024966239238;0.9135903520976486;1.000051631505675
83.813487;1.097831322191198;0.9832786884458327;0.8955649201119461;0.07197462946583047;0.06555242858773232;1.1000735470575198;10.000258468584555;0.9092274421940326;-0.09155894868706985;1.0456621775744845;1.0001028668980467;0.9135897536441733;1.000051686523786
83.823487;1.0978318671664662;0.983278636985264;0.8955683356908304;0.07197471954828355;0.06555236884446532;1.1000724224167793;10.00025762850611;0.9092254173099226;-0.09155894923326033;1.0456652138352311;1.0001032362998825;0.9135891964133382;1.0000516714461785
83.833487;1.0978322906379279;0.9832785411878896;0.8955718142562674;0.07197480501025565;0.06555231280735824;1.1000712624569073;10.000257743074965;0.9092233977335769;-0.09155894982857471;1.0456682542378521;1.000103607044607;0.9135886796719622;1.0000515868242765
83.843487;1.0978325885204145;0.9832783998511107;0.8955753490098407;0.07197488531008903;0.0655522608974781;1.100070074593865;10.000258889799468;0.909221388997603;-0.09155895047186137;1.045671297766929;1.000103979167507;0.9135882018568151;1.0000514323609295
83.853487;1.0978327553616676;0.9832782109765641;0.8955789350337631;0.07197495982793091;0.06555221360785246;1.1000688653468114;10.000261147889304;0.9092193970056791;-0.09155895116167023;1.045674342542233;1.0001043509581995;0.9135877609199978;1.000051206929317
83.863487;1.0978327860810222;0.9832779719532664;0.895582569274626;0.07197502791361332;0.06555217157923354;1.1000676378151657;10.000264599870578;0.9092174280731123;-0.09155895189637386;1.0456773848839898;1.0001047190155086;0.9135873547426125;1.0000509085211136
83.873487;1.09783267723554;0.9832776801936794;0.8955862484172932;0.07197508896744419;0.06555213552853392;1.1000663916085989;10.000269312483322;0.9092154884526715;-0.09155895267400532;1.0456804194504505;1.0001050782190506;0.9135869809031667;1.0000505345249016
83.883487;1.097832427662827;0.9832773334949311;0.8955899663013193;0.07197514245356217;0.06555210611846747;1.1000651245829127;10.000275317343329;0.90921358407112;-0.09155895349223739;1.0456834400580337;1.0001054229291502;0.9135866372214971;1.000050082210785
83.893487;1.0978320392807066;0.9832769295095803;0.8955937131010154;0.071975187898012;0.06555208387922512;1.1000638332784065;10.000282616425656;0.9092107207519764;-0.09155895434893228;1.0456864405721429;1.0001057479871316;0.9135853283920697;1.000049548784106
83.903487;1.097831517354793;0.9832764658074367;0.8955974761353437;0.07197522493946068;0.06555206920634467;1.1000625123495191;10.000291205049079;0.90920890419132;-0.09155895524265262;1.0456894155748269;1.0001060480069868;0.9135850463648691;1.0000489310696625
83.913487;1.0978308694317622;0.9832759409953487;0.8956012412323736;0.0719752533560014;0.06555206241675367;1.1000611553647857;10.000301076887336;0.9092071400513145;-0.09155895617238706;1.0456923606349149;1.0001063168503195;0.9135847994303469;1.0000482255654364
83.923487;1.0978301043076424;0.9832753551366701;0.895604994648524;0.07197527302934625;0.06555206376580752;1.100059756612744;10.000312207872977;0.9092054345529238;-0.09155895713700252;1.0456952721885175;1.000106548616556;0.913584591098556;1.0000474287180028
83.933487;1.097829232041236;0.9832747088702005;0.8956087248403513;0.07197528393330693;0.06555207342399755;1.1000583121003347;10.000324547122672;0.9092037945603623;-0.09155895813512621;1.0456981473713962;1.0001067387574663;0.9135844252375107;1.0000465370596618
83.943487;1.0978282637363603;0.9832740026971615;0.8956124227639036;0.07197528615915041;0.06555209151981368;1.1000568188927065;10.000338022909384;0.9092022265552593;-0.09155895916521216;1.045700984201852;1.000106884033182;0.9135843070307984;1.0000455476572745
83.953487;1.0978272107011846;0.9832732368663271;0.8956160812136201;0.07197527987882757;0.0655521181841743;1.1000552733703677;10.000352557098543;0.9092007350847309;-0.09155896022562693;1.0457037819615829;1.0001069814650638;0.9135842439436407;1.0000444586795005
83.963487;1.0978260836992355;0.983272410800466;0.8956196940325672;0.07197526527201162;0.06555215352230334;1.100053670785787;10.000368084520568;0.9091993213723858;-0.091558961314835;1.0457065413854527;1.0001070276794675;0.9135842448582419;1.0000432693543868
83.973487;1.0978248924658867;0.9832715223530355;0.8956232548619483;0.07197524253536457;0.06555219760486376;1.1000520067417698;10.000384566492498;0.9091979829008643;-0.09155896243155102;1.0457092644226669;1.0001070191119283;0.9135843176406074;1.00004197920127
83.983487;1.097823645545057;0.9832705678233332;0.8956267559168205;0.07197521194898925;0.06555225047859964;1.1000502776565462;10.000401981174868;0.9091967148363901;-0.09155896357484924;1.0457119528321053;1.000106952120699;0.9135844680460945;1.0000405871320834
83.993487;1.0978223503695126;0.9832695425321972;0.8956301878607347;0.0719751739012346;0.06555231214553446;1.100048479581391;10.000420294092526;0.9091955124751749;-0.0915589647440715;1.0457146057614122;1.000106823345571;0.9135847001962935;1.0000390911223955
84.003487;1.0978210136788695;0.98326844196865;0.8956335408441913;0.07197512887253125;0.0655523825572703;1.1000466077422326;10.0004394433249;0.909194372752182;-0.09155896593839735;1.045717218284904;1.000106630693267;0.9135850170130326;1.0000374883667773
84.013487;1.097819641874534;0.9832672632916288;0.8956368059981935;0.0719750774200261;0.06555246161061776;1.1000446574148595;10.000459356494227;0.9091932943279667;-0.09155896715653462;1.0457197821884956;1.0001063735622355;0.913585420804549;1.000035775569862
84.023487;1.0978182408107746;0.9832660056505417;0.8956399758933239;0.07197502014958772;0.06555254910809373;1.1000426254591487;10.000479975663112;0.9091922769674414;-0.09155896839685701;1.0457222884409256;1.0001060522265124;0.9135859138123089;1.0000339491525487
84.033487;1.097816815901226;0.9832646690100387;0.895643043365571;0.07197495767576198;0.06555264473865803;1.100040511536011;10.000501267930602;0.9091913206415678;-0.09155896965761307;1.0457247291988696;1.0001056672975825;0.9135864979340965;1.0000320053659346
84.043487;1.0978153727521383;0.9832632536179496;0.8956460008369316;0.07197489059835042;0.06555274809039703;1.1000383180348952;10.000523217490004;0.9091904249029068;-0.09155897093687054;1.0457270977748054;1.0001052189765722;0.9135871744062056;1.0000299410846378
84.053487;1.0978139167721042;0.9832617609336094;0.8956488415676972;0.0719748194602527;0.0655528586692323;1.1000360494603245;10.000545807843263;0.9091895895375315;-0.09155897223240783;1.0457293880386238;1.000104707198894;0.9135879443206864;1.000027755071729
84.063487;1.0978124516452497;0.9832601942543723;0.8956515609916378;0.07197474467585453;0.06555297594971045;1.1000337122513981;10.000569012166217;0.9091888158895158;-0.09155897354170511;1.0457315943660836;1.0001041330474594;0.9135888094323398;1.0000254480145796
84.073487;1.097810979106196;0.9832585581326062;0.895654156421416;0.07197466651510431;0.0655530994216233;1.1000313139142894;10.000592792469506;0.9091881066502074;-0.09155897486213017;1.0457337116121386;1.0001034988022155;0.9135897724089522;1.0000230215203583
84.083487;1.097809500589372;0.9832568570028809;0.89565662631276;0.07197458516855405;0.0655532285768866;1.1000288613135127;10.00061709461698;0.909187464180059;-0.09155897619137612;1.0457357359007309;1.0001028066269377;0.9135908365352415;1.000020477836029
84.093487;1.097808018381905;0.9832550935709059;0.8956589702337555;0.07197450081877951;0.06555336289034301;1.100026360821224;10.00064184547845;0.9091868891402624;-0.09155897752765564;1.0457376657354962;1.0001020580454676;0.9135920051579384;1.000017820630248
84.103487;1.0978065356770865;0.9832532678836433;0.8956611884343921;0.07197441363388826;0.06555350182994954;1.100023820122065;10.000666964710305;0.9091863798288775;-0.09155897886940761;1.0457395011899169;1.000101254275088;0.9135932806932492;1.000015056022129
84.113487;1.0978050569288609;0.9832513775777603;0.895663280719074;0.07197432370579684;0.0655536448613683;1.1000212481049254;10.00069238046353;0.909185932785386;-0.09155998021501593;1.045741242488538;1.0001003968462483;0.9135947637891123;1.0000121928287475
84.123487;1.097803588662443;0.9832494187510243;0.8956652459222217;0.0719742310674667;0.06555379142398186;1.1000186525267397;10.000718031400371;0.9091855451859786;-0.09155998156277227;1.045742890319182;1.000099488205169;0.9135962524891817;1.0000092418535305
84.133487;1.09780213963545;0.9832473867798588;0.8956670825813015;0.07197413576513968;0.06555394086802373;1.1000160377412997;10.000743859504587;0.9091852168924047;-0.09155998291077079;1.0457444462771046;1.0000985321097269;0.9135978443652799;1.000006215047485
84.143487;1.097800719517121;0.9832452770641635;0.8956687902920072;0.07197403787080814;0.06555409239826539;1.1000134037385576;10.00076980917566;0.9091849502019056;-0.0915599842567643;1.0457459119976715;1.000097533848791;0.9135995362338197;1.0000031247880552
84.153487;1.0977993368523937;0.9832430861128195;0.895670370694147;0.07197393751651382;0.06555424512128986;1.1000107470516465;10.000795832924243;0.9091847484252104;-0.09155998559844909;1.0457472886040378;1.0000964997791018;0.9136013244830751;0.9999999831908286
84.163487;1.0977979980234458;0.9832408125738974;0.8956718274773594;0.07197383498625047;0.06555439816968675;1.100008062824382;10.000821894981073;0.9091846150101531;-0.09155998693417562;1.0457485770252215;1.000095435874448;0.9136032054634781;0.9999968013515986
84.173487;1.0977967074195527;0.983238456688606;0.8956731655682981;0.07197373072481368;0.06555455078852242;1.1000053465623383;10.000847969909152;0.9091845536952198;-0.0915599882633671;1.045749777674406;1.0000943465897396;0.9136051759626099;0.9999935884509166
84.183487;1.0977954680381745;0.9832360188724951;0.8956743901790364;0.07197362525117622;0.06555470238934316;1.100002595490562;10.000874038567979;0.9091845689069694;-0.09155998958627024;1.0457508899794674;1.0000932351332508;0.9136072330187399;0.9999903515833768
84.193487;1.0977942818716413;0.983233499812212;0.8956755062985569;0.07197351906881354;0.06555485257866174;1.0999998090494165;10.000900085572447;0.9091846652769868;-0.0915599909034843;1.0457519134279438;1.0000921043051736;0.9136093730283804;0.9999870968163961
84.203487;1.0977931494799793;0.9832309008328194;0.8956765183228884;0.07197341260091727;0.06555500111194505;1.099996987382021;10.000926100208986;0.9091848467683938;-0.09155999221555741;1.0457528486361962;1.0000909569007532;0.9136115910993281;0.9999838303065473
84.213487;1.097792069480196;0.9832282228727947;0.8956774299682279;0.0719733061670456;0.065555147842416;1.0999941295248266;10.000952080259712;0.9091851164951381;-0.09155999352258665;1.0457536964462693;1.000089795815901;0.9136138810461882;0.9999805582128528
84.223487;1.0977910391628143;0.9832254660534839;0.8956782449571276;0.07197320001805002;0.06555529272127887;1.0999912337925821;10.00097803895253;0.9091854768552894;-0.09155999482404899;1.0457544568248978;1.000088624411814;0.9136162354188089;0.999977286234366
84.233487;1.097790055641755;0.9832226304743058;0.8956789678240733;0.07197309442661198;0.06555543577188278;1.099988299522646;10.00100401124817;0.9091859293288294;-0.09155999611899437;1.0457551292740939;1.00008744664771;0.9136186458521505;0.9999740199022819
84.243487;1.0977891168450755;0.9832197166298694;0.8956796045511805;0.07197298977787936;0.06555557703838275;1.0999853280511633;10.001030052102408;0.9091864744925534;-0.09155999740631841;1.045755713436689;1.0000862662897068;0.9136211039458009;0.9999707649498336
84.253487;1.097788222644968;0.9832167254000805;0.8956801631587724;0.07197288655500014;0.06555571659464657;1.0999823222665555;10.001056227661971;0.9091871122587893;-0.09155999868487721;1.0457562091155048;1.0000850860560468;0.9136236013441829;0.9999675276067073
84.263487;1.0977873752142255;0.9832136579037242;0.8956806532516047;0.07197278520414005;0.06555585457993132;1.0999792858282125;10.001082602961436;0.9091878412172341;-0.09155999995342551;1.045756615906077;1.0000839073797332;0.9136261294256154;0.9999643147161583
84.273487;1.0977865784083511;0.983210515051539;0.8956810843277315;0.0719726860109608;0.06555599119704508;1.0999762233637116;10.001109229024324;0.9091886573382016;-0.09156000121054812;1.0457569322470208;1.000082730592612;0.9136286802106255;0.999961132699757
84.283487;1.0977858375997522;0.9832072975478298;0.8956814645175529;0.07197258906884439;0.06555612669081277;1.099973141037653;10.001136139387054;0.9091895534505616;-0.09156000245477089;1.045757154352927;1.0000815556359288;0.9136312468552118;0.9999579862411885
84.293487;1.0977851598257313;0.9832040065094443;0.895681800817413;0.07197249426657215;0.06555626132146324;1.0999700461569408;10.001163356546746;0.9091905202867385;-0.09156000368470318;1.0457572763600718;1.000080382921471;0.9136338223050556;0.9999548781113649
84.303487;1.0977845537479574;0.9832006439765055;0.8956821000718428;0.07197240129077744;0.06555639536496494;1.0999669456395482;10.001190894538626;0.9091915482927082;-0.09156000489900804;1.0457572927341021;1.0000792132017051;0.9136363979685282;0.9999518098053138
84.313487;1.0977840293267995;0.9831972131228994;0.89568236916993;0.07197230971087581;0.06555652915355066;1.0999648442019745;10.001218756327818;0.9091926283508047;-0.09156000609637444;1.0457572011587573;1.0000780464499546;0.9136389635520685;0.9999487821091461
84.323487;1.0977835966820004;0.9831937180874659;0.895682614108922;0.07197221909792707;0.06555666303957605;1.099961743395069;10.001246930161345;0.9091937517358541;-0.09156000727545688;1.0457570029797507;1.0000768813992384;0.913641507628423;0.9999457951282118
84.333487;1.0977832652566228;0.983190163578596;0.8956828391103948;0.07197212909133166;0.06555679726051311;1.0999586422859566;10.001275380616464;0.9091949102109809;-0.09156000843464784;1.045756701699315;1.0000757160623561;0.9136440184602871;0.9999428479839645
84.343487;1.0977830442615182;0.9831865548453372;0.8956830464566929;0.07197203940364545;0.06555693190688337;1.0999555397556589;10.001304047603002;0.9091960952769123;-0.09156000957206022;1.0457563016124025;1.0000745479404212;0.9136464844544097;0.9999399388717993
84.353487;1.0977829425315204;0.9831828981917256;0.8956832372661718;0.07197194978075104;0.06555706704128071;1.0999524365106697;10.001332863743036;0.9091972971087442;-0.09156001068588103;1.0457558069925912;1.0000733739576757;0.9136488938241317;0.9999370655266769
84.363487;1.0977829670944534;0.9831792014137649;0.8956834130753899;0.0719718599256288;0.06555720276745716;1.0999493352388243;10.001361765780201;0.9091985046275326;-0.0915600117747582;1.0457552216054633;1.0000721911260535;0.9136512340832524;0.9999342254150163
84.373487;1.0977831223542267;0.9831754731457771;0.8956835765263234;0.07197176944779572;0.06555733918131591;1.0999462403607099;10.001390688562912;0.9091997062118723;-0.09156001283790972;1.0457545488998747;1.0000709976406805;0.9136534925954345;0.9999314156440279
84.383487;1.097783410364518;0.9831717216546692;0.8956837301809852;0.071971677914914;0.06555747632051341;1.0999431578992709;10.001419562261166;0.9092008906588916;-0.09156001387497067;1.045753792841469;1.0000697928801858;0.9136556580757238;0.9999286331797871
84.393487;1.097783831316444;0.9831679548094242;0.8956838747584728;0.0719715849688855;0.06555761417557547;1.09994009345721;10.00144831921022;0.9092020487308754;-0.09156001488587026;1.0457529587084506;1.0000685765901338;0.9136577219626941;0.9999258753274789
84.403487;1.097784384045658;0.9831641806593334;0.8956840083839313;0.07197149042739837;0.06555775276055682;1.0999370501042551;10.001476895927347;0.9092031737729813;-0.09156001587079668;1.0457520529811373;1.0000673495979733;0.9136596792758634;0.9999231399696077
84.413487;1.0977850667247524;0.9831604071408446;0.8956841274742489;0.07197139432350316;0.06555789218760995;1.0999340296082618;10.001505225707252;0.9092042599499971;-0.09156001683013829;1.0457510822606222;1.00006611580383;0.9136615284906786;0.9999204255001191
84.423487;1.0977858777934695;0.9831566419835236;0.8956842279621818;0.07197129685635763;0.06555803262725465;1.0999310341852802;10.001533231078085;0.9092053005612295;-0.0915600177644224;1.0457500527842105;1.000064882208562;0.9136632698831424;0.9999177306063077
84.433487;1.097786816160603;0.983152413160288;0.8956838675658891;0.0719729635845956;0.0655597822902179;1.0999280660217323;10.00156082031277;0.9092062889053293;-0.09156001867419887;1.0457489711464185;1.0000636569565862;0.9136649037083371;0.9999150539203716
84.443487;1.0977878797181488;0.9831486925114666;0.8956839176373117;0.07197286431467177;0.06555992493241698;1.0999251271329387;10.00158788597272;0.9092072197317363;-0.09156001955983012;1.0457478448169604;1.0000624482839968;0.9136664300510211;0.9999123942122764
84.453487;1.097789063761908;0.9831450109839627;0.8956839361366511;0.0719727647030752;0.06556006850408987;1.0999222207278108;10.00161430929527;0.9092080888120211;-0.09156002042129398;1.0457466817291239;1.0000612639566302;0.9136678497561916;0.9999097511375337
84.463487;1.0977903612256552;0.9831413810879608;0.895683919226321;0.07197266514828296;0.06556021275574224;1.099919352200071;10.00163997111795;0.90920889177525;-0.09156002125812714;1.0457454898577139;1.000060110370228;0.9136691652912419;0.9999071250551593
84.473487;1.0977917642137605;0.9831378160402797;0.895683864015203;0.07197256606401822;0.06556035741867916;1.0999165284708672;10.001664760703896;0.9092096243972417;-0.09156002206961396;1.045744277464442;1.0000589927900794;0.9136703810536427;0.9999045160819998
84.483487;1.097793265822992;0.9831343294093776;0.8956837701527472;0.07197246788869521;0.06556050227161976;1.09991375632716;10.001688580062734;0.9092102837058266;-0.09156002285500886;1.0457430534959409;1.0000579165055794;0.91367150241292;0.9999019242941523
84.493487;1.0977948618489521;0.9831309349564799;0.8956836399632769;0.07197237104029662;0.06556064714325095;1.099911041354851;10.001711343479986;0.9092108676779118;-0.09156002361346985;1.045741827646761;1.0000568876382472;0.9136725343768078;0.9998993512890275
84.503487;1.097796551358148;0.983127646321098;0.8956834761196195;0.07197227584999559;0.06556079189271724;1.0999083883499736;10.001732970031627;0.9092113737036598;-0.09156002434387737;1.0457406098727449;1.000055912905283;0.9136734813938747;0.9998968013333721
84.513487;1.0977983355253877;0.9831244765745516;0.8956832793736151;0.07197218253775221;0.06556093645671564;1.0999058023787756;10.001753378729916;0.9092117978080104;-0.09156002504502618;1.0457394091808392;1.0000549985076947;0.9136743480636299;0.999894280908266
84.523487;1.0978002160094977;0.9831214381921176;0.8956830488770396;0.07197209123730647;0.06556108093003796;1.0999032890014586;10.00177249307617;0.9092121347830769;-0.09156002571611202;1.045738232089112;1.0000541494562016;0.913675139764706;0.9998917973183518
84.533487;1.097802193710068;0.9831185431933324;0.8956827839963871;0.07197200202659117;0.06556122556292975;1.0999008537056867;10.00179024718184;0.9092123785371788;-0.09156002635694095;1.0457370818110894;1.0000533699487133;0.9136758622570372;0.9998893580549042
84.543487;1.0978042682624591;0.9831158032244025;0.895682485279852;0.07197191496233521;0.06556137066021613;1.0998985012394127;10.001806583918562;0.9092125228758067;-0.09156002696785684;1.0457359587857649;1.0000526648036552;0.913676520829462;0.9998869713932396
