time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.553487;1.0978064386813686;0.9831132291504536;0.8956821538697226;0.07197183016031174;0.06556151647880079;1.0998962353310886;10.001821444956246;0.9092125622895805;-0.09156002754977438;1.0457348619489766;1.0000520405915247;0.9136771206386843;0.9998846463077333
84.563487;1.0978087032428856;0.9831108297731747;0.8956817902514735;0.07197174784900395;0.06556166322048623;1.099894059714361;10.001834767271525;0.9092124920411524;-0.09156002810406065;1.0457337897008792;1.000051503937453;0.9136776676725721;0.9998823910887799
84.573487;1.0978110582320175;0.9831086107639027;0.8956813937352494;0.07197166828354977;0.06556181109090763;1.099891979262307;10.001846495188566;0.909212307788238;-0.09156002863206365;1.0457327404675336;1.0000510585754623;0.9136781682304675;0.9998802126650032
84.583487;1.0978134976809286;0.9831065748642165;0.8956809630593962;0.07197159158000646;0.06556196031752452;1.0998899991835867;10.001856592938088;0.9092120056787784;-0.09156002913495094;1.0457317137339261;1.0000507047228004;0.9136786271046577;0.99987811710686
84.593487;1.097816013488304;0.9831047224695894;0.8956804972627227;0.07197151762766203;0.06556211112844883;1.0998881240838678;10.001865044355988;0.9092115834042602;-0.09156002961421476;1.045730710941722;1.0000504403082817;0.9136790472902625;0.9998761097504681
84.603487;1.0978185953492783;0.9831030518584154;0.895679995742442;0.0719714461494708;0.06556226374864456;1.0998863583225578;10.001871849568106;0.9092110409813109;-0.09156103007212332;1.0457297343952698;1.000050262391367;0.9136795322458365;0.9998741939495045
84.613487;1.0978212313704945;0.9831015595808711;0.8956794575742109;0.07197137685691257;0.06556241839734782;1.0998847052576983;10.001877027619967;0.9092103801299626;-0.09156103051147364;1.0457287846243015;1.0000501680256062;0.9136798866677035;0.9998723698623705
84.623487;1.09782390812016;0.9831002407022504;0.8956788809883537;0.07197130957328049;0.06556257526303537;1.0998831656173378;10.001880615333777;0.909209603168607;-0.0915610309349817;1.045727858991287;1.0000501540120765;0.9136802169586232;0.9998706349902912
84.633487;1.0978266100216763;0.9830990888607475;0.8956782634713671;0.07197124427707442;0.06556273450037521;1.0998817382740091;10.00188265576908;0.9092087124972124;-0.09156103134478312;1.045726953013543;1.0000502164931546;0.91368052821015;0.9998689853424801
84.643487;1.0978293206063257;0.9830980974556297;0.8956776027412455;0.07197118107296682;0.06556289624612842;1.0998804226197598;10.001883188268907;0.9092077107906854;-0.09156103174213341;1.0457260622919893;1.0000503515410302;0.9136808229739011;0.9998674164491113
84.653487;1.0978320249700395;0.983097261428765;0.8956768983882717;0.07197112008020988;0.0655630605553369;1.0998792192153088;10.00188224770655;0.9092066017098944;-0.09156103212752366;1.0457251824135034;1.0000505559287731;0.9136811018903839;0.9998659246152699
84.663487;1.09783567520546;0.983097458925654;0.8956761683295666;0.07197088929694465;0.0655630129250011;1.099878128550945;10.001879869586942;0.9092053897035798;-0.0915610325011574;1.0457243080299743;1.0000508268323578;0.9136813653199845;0.9998645074133565
84.673487;1.0978383298017012;0.9830969246691443;0.8956753852328551;0.07197083282031129;0.0655631817248415;1.099877149996757;10.001876103504275;0.9092040782208126;-0.09156103286321172;1.045723433456355;1.0000511613914704;0.9136816135616279;0.999863162745089
84.683487;1.097840941964417;0.98309653613196;0.8956745698825285;0.07197077860553841;0.06556335212451783;1.0998762825215849;10.001871026392443;0.9092026685878031;-0.0915610332138428;1.0457225539378114;1.0000515572626505;0.913681845563329;0.9998618870972276
84.693487;1.0978434998895747;0.9830962866095356;0.8956737278078807;0.07197072665340029;0.06556352362863786;1.09987552637115;10.001864740072866;0.9092011609918631;-0.09156103355321295;1.0457216658458743;1.0000520133585287;0.9136820581562509;0.9998606741454491
84.703487;1.0978459918408392;0.9830961666833865;0.8956728639829917;0.0719706769405394;0.06556369571676152;1.0998748828875236;10.001857355964818;0.9091995564955718;-0.09156103388136982;1.045720765930889;1.0000525302136658;0.9136822465827606;0.9998595147336996
84.713487;1.097848407043871;0.9830961659781452;0.8956719825505464;0.07197062944831249;0.06556386782194606;1.0998743521512713;10.001848977713578;0.9091978583253798;-0.09156103419811942;1.0457198505533825;1.0000531094053045;0.9136824052070264;0.9998583982625285
84.723487;1.097850736624392;0.9830962742053224;0.895671087161591;0.07197058424251554;0.06556403935428039;1.0998739308492258;10.00183969337294;0.909196071602733;-0.09156103450330422;1.0457189152329258;1.0000537516067123;0.9136825273510845;0.99985731418442
84.733487;1.097852973811633;0.983096480515006;0.8956701806024656;0.07197054149072926;0.06556420971115293;1.0998736116850811;10.001829580085753;0.9091942027932423;-0.09156103479713616;1.045717954687704;1.0000544549492638;0.9136826051978953;0.9998562520025959
84.743487;1.0978551133521075;0.9830967724166336;0.8956692644298552;0.07197050136128257;0.0655643782359404;1.0998733845031954;10.001818706712712;0.9091922595410151;-0.09156103508003682;1.045716963696137;1.0000552147317718;0.9136826311851035;0.9998552001574706
84.753487;1.097857150120261;0.9830971352488322;0.8956683401708905;0.07197046396450463;0.06556454422000141;1.0998732380754397;10.001807129748679;0.9091902495166236;-0.09156103535226334;1.0457159382042436;1.0000560242528687;0.9136825997852994;0.9998541460081709
84.763487;1.0978590777358777;0.9830975526636043;0.8956674109786029;0.07197042942818252;0.06556470698727766;1.099873160633509;10.001794894422902;0.9091881786079271;-0.09156103561382896;1.0457148752711012;1.000056877004405;0.9136825077433364;0.9998530776588683
84.773487;1.0978608887942618;0.9830980080633636;0.8956664813966027;0.07197039794807517;0.06556486594762542;1.0998731394365455;10.001782038796579;0.9091860504325178;-0.09156103586467826;1.0457137716800566;1.000057768466693;0.9136823530548538;0.9998519852962886
84.783487;1.0978625763942276;0.9830984861111214;0.8956655555182362;0.07197036971250301;0.06556502057766614;1.0998731613456156;10.00176859453099;0.9091838665718538;-0.09156103610485;1.0457126235661163;1.0000586952749988;0.9136821338183083;0.9998508605499311
84.793487;1.0978641350613305;0.9830989730093926;0.8956646355525717;0.07197034479587938;0.0655651704256335;1.0998732147350843;10.001754595735363;0.9091816262354652;-0.09156103633450947;1.0457114281845015;1.0000596537884583;0.9136818474977123;0.9998496952488883
84.803487;1.0978655605161887;0.9830994555350866;0.895663721891379;0.07197032311375623;0.065565315155436;1.0998732906703304;10.001740096058972;0.9091793267855899;-0.0915610365538629;1.0457101854621484;1.0000606405892176;0.9136814913945525;0.9998484809079267
84.813487;1.097866849360479;0.9830999207852261;0.8956628142641178;0.07197030444307971;0.06556545454370312;1.0998733816540245;10.001725176179256;0.9091769655519012;-0.09156103676300638;1.0457088980913845;1.0000616533037203;0.9136810642378824;0.999847209539778
84.823487;1.097867999526789;0.9831003569525872;0.8956619127615789;0.07197028846947154;0.06556558842279445;1.0998734799112488;10.001709937511881;0.9091745408361278;-0.09156103696161134;1.0457075703187912;1.0000626900156482;0.9136805669508836;0.9998458752183487
84.833487;1.0978690109492446;0.9831007536912888;0.8956610179985751;0.07197027483208752;0.06556571663350214;1.0998735781051114;10.00169449194191;0.9091720514042201;-0.09156103714844524;1.0457062058093005;1.0000637485099932;0.9136800014588711;0.9998444751626393
84.843487;1.0978698851104438;0.9831011019059657;0.8956601305518713;0.07197026318193286;0.06556583902490291;1.0998736712826118;10.001678954624456;0.9091694959329074;-0.09156103732125653;1.0457048069247818;1.0000648267671832;0.9136793694420456;0.9998430099774377
84.853487;1.0978706236290485;0.9831013930094633;0.8956592503030694;0.07197025320261476;0.06556595551512362;1.0998737577904334;10.001663438484062;0.9091668734265811;-0.0915610374772083;1.0457033757205954;1.0000659239425924;0.9136786730225653;0.9998414827189883
84.863487;1.0978712277118876;0.9831016175981756;0.8956583760826292;0.07197024450586098;0.06556606613896515;1.0998738394366931;10.001648046649324;0.9091641835944663;-0.09156103761329447;1.0457019141734225;1.0000670405595218;0.913677916028028;0.9998398968101138
84.873487;1.097871698671013;0.9831017646624964;0.895657505494127;0.07197023653507852;0.06556617096836091;1.099873921032478;10.00163286383651;0.9091614259011915;-0.09156103772667297;1.0457004236200145;1.000068178063696;0.9136771042212369;0.9998382540411962
84.883487;1.0978720380792493;0.9831018221383973;0.8956566349726943;0.0719702286152576;0.0655662699986568;1.0998740091308767;10.001617950444214;0.9091585987199591;-0.0915610378150765;1.0456989051572518;1.0000693379419265;0.9136762451104624;0.9998365543457813
84.893487;1.097872247171368;0.9831017780501551;0.8956557599021344;0.07197022002868977;0.06556636321001016;1.0998741106685364;10.001603348336609;0.9091557001376325;-0.09156103787680674;1.0456973607957045;1.0000705205204068;0.9136753476135911;0.9998347974706198
84.903487;1.0978723264699615;0.9831016214123705;0.8956548746718604;0.07197021004139505;0.06556645072731031;1.0998742316932886;10.001589094956499;0.9091527289845585;-0.09156103791015928;1.04569579365;1.000071724328819;0.9136744216784418;0.9998329843805996
84.913487;1.0978722765377984;0.9831013426241348;0.8956539735203966;0.07197019795490485;0.06556653284789986;1.0998743764343024;10.001575227001453;0.9091496853464434;-0.09156103791293335;1.045694206881177;1.000072946462853;0.9136734781811717;0.9998311172735815
84.923487;1.0978720991133435;0.9831009330375788;0.8956530518855732;0.07197018320444601;0.06556660997203845;1.0998745472888112;10.00156177761985;0.9091465712916127;-0.09156103788257068;1.0456926027228313;1.000074183483639;0.9136725282632634;0.9998291992232574
84.933487;1.0978717974604246;0.9831003848420682;0.8956521069237933;0.07197016541693095;0.06556668253040235;1.09987474499873;10.001548783591685;0.9091433916837562;-0.09156103781665005;1.0456909823730458;1.0000754317619445;0.9136715824096787;0.9998272337783953
84.943487;1.0978713759385668;0.9830996923888445;0.8956511375612867;0.07197014434250028;0.06556675088502303;1.099874968653803;10.001536301097893;0.9091401545216866;-0.091561037713146;1.0456893469652397;1.0000766867023634;0.9136706503339062;0.9998252241726497
84.953487;1.0978708391297791;0.9830988530789032;0.8956501443932535;0.07197011975139005;0.06556681529231465;1.0998752163998575;10.001524413599958;0.9091368703077459;-0.09156103757059074;1.0456876990812292;1.0000779420667354;0.9136697405803018;0.9998231727940704
84.963487;1.0978701909029922;0.9830978667683683;0.8956491285517098;0.07197009144041112;0.06556687597674965;1.0998754863967235;10.00151321486112;0.9091335509517776;-0.091561037388424;1.0456860428626678;1.0000791905232354;0.9136688592486389;0.999821082234925
84.973487;1.0978694341517437;0.9830967350249246;0.8956480902005701;0.07197005930481455;0.06556693318034372;1.0998757774799621;10.001502780046367;0.909130209427587;-0.09156103716704962;1.0456843823361648;1.0000804244374122;0.913668009567138;0.9998189575439189
84.983487;1.0978685722703632;0.9830954606582384;0.8956470282709752;0.07197002338632906;0.06556698711443512;1.0998760901372229;10.001493155082269;0.9091268605053295;-0.09156103690741146;1.0456827200717864;1.0000816355747366;0.913667192891842;0.9998168069716573
84.993487;1.0978676115702277;0.9830940474532714;0.8956459412550453;0.07196998386678517;0.06556703783467266;1.0998764270070098;10.001484366178936;0.9091235213990527;-0.09156103661067436;1.0456810568135049;1.0000828144319918;0.9136664094724559;0.9998146403626603
85.003487;1.0978665609245548;0.9830924997426228;0.8956448276272819;0.07196994096222141;0.06556708513556524;1.0998767920215373;10.001476431912474;0.909120210589963;-0.09156103627820389;1.0456793907870925;1.000083950098304;0.9136656584461705;0.9998124678264287
85.013487;1.0978654282049567;0.9830908209375198;0.8956436856525283;0.07196989477768012;0.06556712857938003;1.099877189073134;10.001469369463502;0.9091169454991667;-0.09156103591163717;1.0456777171017626;1.0000850303297428;0.9136649381718689;0.9998103003735704
85.023487;1.0978642182536285;0.9830890123625056;0.8956425134820447;0.07196984526333589;0.06556716757949906;1.0998776210636003;10.001463197405172;0.9091137415738345;-0.091561035512846;1.0456760287981743;1.0000860419859672;0.9136642473190812;0.9998081507830383
85.033487;1.0978629344108424;0.9830870742817108;0.8956413096707522;0.07196979228202005;0.06556720144181473;1.0998780895966576;10.00145793911033;0.9091106129139738;-0.09156103508363814;1.0456743185248556;1.0000869717767744;0.9136635855456604;0.9998060324416634
85.043487;1.0978615808729235;0.9830850072364794;0.8956400734562184;0.07196973569955338;0.06556722940431849;1.0998785953676256;10.001453626663036;0.9091075723808195;-0.09156103462554954;1.045672579006378;1.0000878066496368;0.913662952546529;0.999803957140096
85.053487;1.0978601635655472;0.9830828119730994;0.8956388045114417;0.07196967544176097;0.06556725068426852;1.0998791390355256;10.001450301225486;0.9091046307523886;-0.09156103413996113;1.0456708029350494;1.0000885341453745;0.9136623468158912;0.9998019346246972
85.063487;1.0978586891792494;0.9830804899104175;0.8956375025450499;0.0719696114929744;0.06556726451389709;1.0998797218332328;10.001448006491312;0.9091017964529615;-0.0915610336281174;1.0456689832530832;1.00008914310425;0.9136617655571784;0.9997999735570136
85.073487;1.097857163479879;0.9830780445773036;0.8956361670501907;0.07196954382846477;0.06556727016557591;1.099880345451901;10.001446774913616;0.9090990764418371;-0.09156103309107255;1.045667113738558;1.0000896239918684;0.913661204796205;0.9997980814049938
85.083487;1.097855590360928;0.9830754815856589;0.8956347973135249;0.07196947234665613;0.06556726697850349;1.0998810120036928;10.001446611825413;0.9090964767767782;-0.09156103252984987;1.0456651892934692;1.0000899683604543;0.9136606595491402;0.9997962629754776
85.093487;1.0978539713193531;0.983072807248591;0.8956333927110298;0.07196939686734866;0.06556725438084415;1.099881724418798;10.00144748938805;0.9090940017012906;-0.09156103194556385;1.0456632050898949;1.0000901678175853;0.9136601245398113;0.9997945191059687
85.103487;1.0978523050359228;0.9830700285294505;0.8956319525966324;0.07196931717452316;0.06556723188035204;1.099882486464871;10.001449353774568;0.909091652628495;-0.0915610313394295;1.045661155505099;1.0000902138657495;0.9136595948837467;0.9997928468758477
85.113487;1.0978505881526825;0.9830671541651098;0.8956304757027813;0.07196923306892049;0.06556719906353502;1.0998833028738184;10.001452137786027;0.9090894285013232;-0.09156203071293721;1.045659034606055;1.0000900997220272;0.9136591670135364;0.9997912411671406
85.123487;1.0978488168837093;0.9830641947551995;0.8956289602055526;0.07196914438750805;0.06556715563888835;1.099884180295601;10.001455776205324;0.9090873266644564;-0.09156203006797352;1.045656837574573;1.0000898224278603;0.913658638975214;0.999789695817034
85.133487;1.0978469875775458;0.9830611621350128;0.8956274047172604;0.07196905099350855;0.0655671014425266;1.0998851271318453;10.001460220459453;0.9090853436450022;-0.09156202940661677;1.045654561259919;1.0000893830201412;0.9136581121892915;0.9997882037370495
85.143487;1.0978450963735418;0.983058069340178;0.8956258094846985;0.07196895278721241;0.0655670363665821;1.0998861514166516;10.001465448003467;0.9090834761587944;-0.0915620287310348;1.0456522038062055;1.0000887849242133;0.9136575892723636;0.9997867569668124
85.153487;1.0978431398630821;0.9830549311355379;0.8956241771993895;0.07196884967506299;0.06556696030480566;1.0998872594676647;10.001471467588575;0.9090817214029248;-0.0915620280435758;1.045649764661238;1.000088031867282;0.9136570723432093;0.9997853467841132
85.163487;1.0978411160641004;0.9830517645508919;0.8956225131775991;0.07196874148641975;0.06556687316137438;1.099888456503399;10.001478314850793;0.9090800763452087;-0.09156202734661094;1.0456472453242005;1.00008712679622;0.9136565627661923;0.9997839640309247
85.173487;1.097839023920201;0.9830485884131174;0.8956208250283422;0.07196862796033462;0.06556677488659837;1.0998897472308167;10.001486034877505;0.9090785375337537;-0.09156202664238419;1.0456446497303322;1.0000860722335185;0.9136560616469174;0.9997826003994242
85.183487;1.0978368621783243;0.983044940900685;0.8956186838826629;0.07197027407342363;0.06556827361335714;1.0998911351331382;10.001494664008513;0.9090771017610556;-0.09156202593317729;1.045641983086992;1.000084870929947;0.9136555691570182;0.9997812495771033
85.193487;1.097834628514881;0.9830418005681787;0.8956169749014821;0.07197014897215141;0.06556815324295277;1.0998926214161326;10.001504219099688;0.9090757665907807;-0.09156202522148818;1.0456392499913345;1.0000835268605925;0.9136550838393623;0.9997799071605069
85.203487;1.0978323197360187;0.9830387012812716;0.8956152688692894;0.07197001755733122;0.06556802212456178;1.099894204523289;10.00151469143654;0.9090745307001955;-0.09156202451011172;1.045636454325936;1.0000820467907556;0.9136546035116649;0.9997785701535951
85.213487;1.0978299338828403;0.9830356557207565;0.8956135729680097;0.0719698793896308;0.06556788063773492;1.099895880060041;10.00152604481098;0.9090733937870119;-0.0915620238022308;1.0456336009911071;1.000080440240889;0.9136541268568813;0.9997772366391413
85.223487;1.0978274719070318;0.9830326759255618;0.8956118921847794;0.07196973407412541;0.06556772924060171;1.09989764158063;10.001538222062747;0.9090723551138948;-0.09156202310145503;1.0456306964373734;1.000078717395513;0.9136536539322311;0.9997759061183739
85.233487;1.0978249373162494;0.9830297740762797;0.8956102295312202;0.07196958140778491;0.06556756840360843;1.0998994822889192;10.001551164167417;0.9090714118301522;-0.0915620224116988;1.0456277471341608;1.0000768878388004;0.9136531851498312;0.9997745806056713
85.243487;1.0978223353381031;0.9830269627124594;0.8956085864951074;0.07196942143342085;0.06556739857104736;1.0999013956833703;10.001564833413427;0.9090705588002987;-0.09156202173694622;1.0456247584505465;1.0000749608951987;0.9136527198974521;0.9997732651176042
85.253487;1.097819672107311;0.9830242539971045;0.8956069628984873;0.07196925437006693;0.06556722015126587;1.099903375051694;10.001579222929324;0.909069789243634;-0.09156202108103462;1.045621734846442;1.0000729455752968;0.9136522561844096;0.9997719667329021
85.263487;1.097816953864108;0.9830216581455269;0.8956053573187025;0.07196908049826166;0.06556703353611613;1.0999054139281979;10.001594346655965;0.9090690956040688;-0.09156202044741558;1.0456186802514784;1.0000708500110718;0.9136517912253027;0.9997706931109233
85.273487;1.0978141870666314;0.983019182303443;0.8956037684769325;0.0719689001253168;0.06556683910905103;1.0999075071808455;10.001610216295576;0.9090684709510918;-0.09156201983888929;1.0456155980949222;1.0000686819059508;0.9136513218381211;0.9997694521251733
85.283487;1.0978113788666093;0.9830168304064483;0.8956021959347784;0.07196871360961479;0.06556663725176676;1.0999096515250166;10.001626822743642;0.9090679099225714;-0.09156201925752235;1.045612490870832;1.000066449601174;0.9136508445019998;0.9997682527967269
85.293487;1.0978085368468833;0.9830146034306975;0.8956006399966739;0.07196852133169389;0.06556642837879313;1.0999118451041425;10.001644138078372;0.909067408914886;-0.09156201870472294;1.0456093597784224;1.000064162143506;0.9136503558692947;0.9997671060423174
85.303487;1.0978056682601949;0.9830124997637169;0.8955991018251964;0.0719683236798757;0.0655662129881283;1.0999140862950954;10.001662131595554;0.9090669665907571;-0.09156201818131512;1.0456062053348485;1.0000618282011193;0.9136498537482421;0.999766024696544
85.313487;1.097802779375118;0.983010516155343;0.8955975834824796;0.07196812114416322;0.06556599171680245;1.0999163731820214;10.001680785689652;0.9090665842212333;-0.09156201768768975;1.0456030286037161;1.0000594549892248;0.9136493378272657;0.9997650228878792
85.323487;1.0977998756283656;0.9830086489237216;0.8955960876355803;0.07196791443766067;0.06556576536166708;1.0999187036791942;10.001700101971458;0.9090662647767892;-0.09156201722388102;1.0455998317031436;1.0000570482097721;0.9136488095354042;0.9997641148377606
85.333487;1.0977969627378952;0.983006893926341;0.8955946172009738;0.07196770453423007;0.0655655348316458;1.0999210755306676;10.001720094426837;0.909066011795259;-0.09156201678929578;1.045596617338199;1.0000546124899323;0.9136482709412821;0.999763314124316
85.343487;1.0977940478178556;0.9830052454470486;0.8955931749318109;0.0719674925860065;0.06556530106663717;1.0999234870760959;10.001740782521448;0.9090658291124142;-0.091562016382605;1.0455933881948156;1.000052151351643;0.9136477237635173;0.9997626337019522
85.353487;1.0977911396185789;0.9830036959235536;0.8955917628148021;0.0719672797789795;0.06556506495135639;1.0999259382246405;10.00176218809431;0.9090657207280147;-0.09156201600221614;1.0455901463113901;1.0000496674106871;0.9136471693996248;0.9997620854077562
85.363487;1.0977882476626668;0.9830022364730633;0.8955903819065816;0.07196706721228947;0.06556482725239723;1.0999284295519416;10.001784320136615;0.9090656902970694;-0.09156201564678407;1.045586892461378;1.0000471630232053;0.9136466095203857;0.9997616787337213
85.373487;1.0977853808990838;0.9830008571835215;0.8955890328719913;0.07196685583119065;0.06556458863152703;1.099930959780909;10.001807154575586;0.909065740467205;-0.091562015315332;1.0455836263700897;1.0000446406222272;0.91364604667189;0.9997614200595186
85.383487;1.0977825467739744;0.9829995477731905;0.8955877164661903;0.07196664643368007;0.06556434970482031;1.0999335242890405;10.001830628507062;0.9090658724718953;-0.09156201500705993;1.0455803476954066;1.000042102795613;0.9136454844481069;0.999761312542905
85.393487;1.0977797509788656;0.9829982986361795;0.8955864341549127;0.07196643975443792;0.06556411107953872;1.099936115777598;10.001854649497512;0.9090660861663857;-0.09156201472117302;1.0455770563855904;1.0000395519198841;0.9136449266812525;0.9997613562834267
85.403487;1.0977769981074703;0.9829971012201735;0.8955851883942479;0.07196623656280669;0.06556387335447965;1.0999387255838453;10.001879116299095;0.9090663802219269;-0.0915620144570388;1.0455737523757347;1.0000369901880322;0.9136443757827877;0.9997615486953637
85.413487;1.0977742927244514;0.9829959479025846;0.8955839811949591;0.07196603771614253;0.06556363710795808;1.099941344624141;10.00190393330684;0.9090667525417222;-0.09156201421441308;1.045570435909498;1.000034421056711;0.9136438318005509;0.9997618845960731
85.423487;1.0977716394156887;0.982994832383723;0.8955828124419714;0.07196584418171247;0.06556340292112799;1.099943964167048;10.001929006268043;0.9090672006808268;-0.09156201399344786;1.0455671079853461;1.0000318498317189;0.9136432936162157;0.9997623568319282
85.433487;1.0977690418115191;0.9829937504059949;0.8955816801878942;0.07196565704981807;0.06556317141;1.09994657648761;10.001954241813333;0.9090677222220375;-0.09156201379468949;1.045563769907304;1.0000292818304017;0.9136427610412426;0.9997629582967608
85.443487;1.097766501715661;0.9829926998500401;0.8955805818750943;0.07196547749411512;0.06556294320300372;1.0999491754046729;10.001979556807141;0.9090683153234583;-0.09156201361900378;1.0455604228632343;1.0000267204734687;0.9136422353644869;0.9997636834971645
85.453487;1.0977640188794562;0.9829916803984045;0.8955795147001117;0.07196530664447093;0.06556271890830154;1.0999517565010295;10.002004877705748;0.9090689786281434;-0.09156201346714844;1.0455570680591413;1.0000241673104737;0.913641718420775;0.9997645286330861
85.463487;1.0977615912113072;0.9829906927768053;0.8955784755654855;0.07196514546764032;0.06556249910974553;1.0999543172784747;10.002030134460862;0.9090687107168699;-0.09156201333923661;1.0455537067555094;1.0000216231312054;0.9136402170692004;0.9997654908727469
85.473487;1.0977592144312545;0.9829897374500414;0.895577461213825;0.07196499474858176;0.06556228436561899;1.0999568577735304;10.002055261028532;0.9090695099165926;-0.09156201323459202;1.0455503406505562;1.0000190886032982;0.9136397232568082;0.9997665671213042
85.483487;1.0977568809917015;0.982988814248702;0.8955764682079779;0.07196485512897247;0.06556207521487567;1.099959380716363;10.00208019157469;0.9090703736708501;-0.09156201315200976;1.0455469725976638;1.0000165644113932;0.9136392448455884;0.9997677537149369
85.493487;1.0977545801372817;0.9829879229940877;0.8955754929480401;0.07196472715152795;0.06556187218854091;1.0999618905974857;10.00210484493885;0.9090712971743276;-0.09156201309005312;1.045543606678156;1.000014051193793;0.9136387859968599;0.9997690479643144
85.503487;1.0977522998811822;0.9829870634877703;0.8955745319733691;0.0719646112737564;0.06556167579500896;1.0999643925903926;10.002129112712941;0.9090722726057318;-0.09156201304727624;1.045540248776324;1.0000115491364123;0.9136383517329527;0.9997704487723484
85.513487;1.0977500289473257;0.9829862352880098;0.8955735822349001;0.0719645078245674;0.06556148650496588;1.0999668915570806;10.002152864744833;0.9090732901344126;-0.09156201302235138;1.0455369083211357;1.0000090583608177;0.9136379471650911;0.9997719543381569
85.523487;1.0977477575014274;0.9829854380891954;0.8955726413075928;0.07196441697833769;0.06556130481918661;1.099969391055654;10.0021759648797;0.9090743402768131;-0.0915620130140619;1.0455335987029282;1.000006580581866;0.9136375770994329;0.9997735597485555
85.533487;1.0977454773139022;0.9829846718609094;0.8955717077861761;0.07196433876886303;0.06556113137677515;1.0999718934744276;10.002198285401052;0.9090754157060608;-0.09156201302131073;1.0455303350148926;1.0000041204458392;0.913637245664615;0.9997752566819852
85.543487;1.0977431816633767;0.9829839365185356;0.8955707816281644;0.07196427308411939;0.06556096691962163;1.0999744014881805;10.002219719832466;0.909076511207194;-0.09156201304316076;1.0455271309380414;1.0000016854119176;0.913636956601685;0.999777033953106
85.553487;1.0977408649495284;0.982983231340134;0.8955698640583125;0.07196421968429549;0.065560812089409;1.0999769190609914;10.002240190525846;0.909077622463941;-0.0915620130788522;1.0455239972570947;0.9999992840445602;0.9136367145544545;0.9997788782582905
85.563487;1.0977385220727955;0.9829825540288407;0.8955689569800718;0.07196417824169343;0.06556066727878657;1.0999794511626402;10.002259644201525;0.9090787452111749;-0.0915620131278607;1.0455209423385285;0.9999969239494276;0.9136365261294233;0.9997807755445636
85.573487;1.0977361479790728;0.9829819007298466;0.8955680623109626;0.07196414832354738;0.06556053270086917;1.0999820036016135;10.002278043926937;0.9090798755011298;-0.09156201319003496;1.0455179725604062;0.9999946112012508;0.9136363995722243;0.9997827124117455
85.583487;1.0977337383930297;0.9829812671186697;0.8955671821240266;0.07196412937547522;0.06556040856815953;1.099984583449738;10.002295367220242;0.9090810100016758;-0.09156201326580468;1.045515092299569;0.9999923503116113;0.9136363432539876;0.9997846764718303
85.593487;1.0977312911551504;0.9829806481882899;0.8955663194866063;0.07196412080320398;0.06556029516882386;1.0999871988870171;10.00231160547083;0.909082144543984;-0.09156201335622167;1.0455123049004547;0.9999901430040542;0.9136363640790154;0.9997866555735558
85.603487;1.097728806070665;0.9829800377882486;0.8955654787308401;0.07196412207532689;0.06556019280383711;1.099989858344829;10.002326756012776;0.9090832725187157;-0.09156201346254286;1.0455096137840119;0.9999879875677044;0.9136364665980578;0.9997886376407439
85.613487;1.0977262838992357;0.9829794304649543;0.8955646650245489;0.07196413270157959;0.06556010173049397;1.099992569402424;10.002340804509343;0.9090843860336166;-0.09156201358558727;1.0455070219630653;0.9999858808013156;0.9136366532095475;0.9997906121723358
85.623487;1.0977237265576627;0.9829788232408507;0.8955638838834791;0.07196415215662508;0.06556002219439715;1.0999953373858273;10.002353713123869;0.9090854784835262;-0.09156201372551533;1.0455045310412325;0.9999838208460141;0.9136369251342717;0.9997925713723298
85.633487;1.0977211375541325;0.9829782152363526;0.8955631406633836;0.07196417990098;0.06555995446370552;1.099998164167541;10.002365433895243;0.9090865457484243;-0.09156201388217731;1.0455021417347776;0.9999818082407647;0.9136372828468711;0.9997945092346857
85.643487;1.097718521366511;0.9829776066500628;0.8955624404064464;0.07196421544833799;0.06555989880229407;1.1000010484482066;10.002375937321698;0.9090875854132401;-0.09156201405552311;1.0454998556931905;0.9999798451793516;0.9136377254146891;0.9997964204491582
85.653487;1.0977158828959268;0.9829769974446346;0.8955617879048129;0.07196425838561396;0.06555985542316639;1.1000039878275762;10.00238523271807;0.9090885952467108;-0.09156201424576735;1.045497676941553;0.9999779350775012;0.9136382499176791;0.9997983008366614
85.663487;1.0977132276133474;0.9829763856111787;0.8955611871670415;0.07196430837096582;0.06555982446735178;1.1000069809309305;10.002393373377462;0.9090895722977577;-0.09156301445345146;1.045495611688729;0.9999760832368213;0.9136389521196843;0.9998001474723773
85.673487;1.0977105615897125;0.9829757664532502;0.8955606410273099;0.07196436514878048;0.0655598060104552;1.1000110279198025;10.002400446772421;0.9090905123845385;-0.0915630146794016;1.045493666581385;0.9999742970205941;0.9136396263904323;0.9998019572130487
85.683487;1.0977078908466216;0.9829751332263253;0.8955601514405019;0.071964428565023;0.06555980005919317;1.100014129732681;10.00240655325754;0.909091410398744;-0.09156301492440333;1.0454918470490164;0.9999725846862253;0.9136403672391273;0.9998037252882991
85.693487;1.0977052206904618;0.9829744782881807;0.8955597195187684;0.07196449854317932;0.06555980651827455;1.1000172870186067;10.00241178932688;0.9090922622439662;-0.09156301518875137;1.0454901571123734;0.9999709539871224;0.9136411684021115;0.9998054452598606
85.703487;1.0977025557917515;0.9829737943724086;0.8955593454091116;0.07196457500688773;0.06555982514691973;1.1000204990183164;10.00241624665795;0.9090930668730234;-0.09156301547201849;1.0454886004786845;0.999969411684144;0.9136420226960418;0.9998071100346722
85.713487;1.097699900539194;0.9829730752494446;0.8955590283806066;0.07196465781019659;0.06555985553793561;1.1000237632323;10.002420013088836;0.9090938266753932;-0.09156301577313723;1.0454871821697695;0.9999679637907518;0.9136429211603466;0.9998087127419311
85.723487;1.0976972591731704;0.9829723155711787;0.895558766769785;0.07196474674465982;0.06555989716491102;1.1000270759600317;10.002423162139419;0.909094546511729;-0.09156301609075791;1.0454859093923439;0.9999666158853779;0.9136438529290046;0.9998102469639075
85.733487;1.0976946358296629;0.9829715113275591;0.8955585583020028;0.07196484160625584;0.06555994949664425;1.1000304322259895;10.002425746047265;0.9090952324486541;-0.09156301642369413;1.0454847903970508;0.9999653735308589;0.9136448071419493;0.9998117070838206
85.743487;1.097692034662155;0.982970661068478;0.8955584008390675;0.07196494226409383;0.0655600120891942;1.1000338254320072;10.0024278026844;0.9090958907982092;-0.09156301677104686;1.045483832003678;0.9999642424358256;0.9136457745447323;0.9998130890158754
85.753487;1.097689459920802;0.9829697660817805;0.8955582923271556;0.07196504868029367;0.06556008456490517;1.1000372474889444;10.00242935675586;0.9090965276895457;-0.09156301713185905;1.0454830377133235;0.9999632275912449;0.9136467468890884;0.9998143907891784
85.763487;1.0976869160574643;0.982968829704485;0.89555823008135;0.07196516087821278;0.0655601665277578;1.1000406889360477;10.002430410620637;0.9090971487389613;-0.09156301750472358;1.04548240750091;0.9999623323248442;0.9136477165008765;0.9998156125334344
85.773487;1.0976844082004367;0.9829678572053822;0.8955582106451406;0.07196527888468501;0.06556025755347264;1.1000441398806664;10.002430949437047;0.9090977581993364;-0.09156301788778484;1.0454819386876713;0.9999615587201792;0.9136486767353336;0.9998167559625907
85.783487;1.097681942596901;0.9829668553564023;0.8955582300676436;0.07196540267767648;0.06556035727650997;1.1000475921420916;10.002430958967263;0.9090983582769456;-0.09156301827907688;1.0454816266441105;0.999960908598712;0.9136496216023426;0.9998178235223246
85.793487;1.0976795268060437;0.982965831076703;0.8955582838074168;0.07196553218771316;0.06556046546334938;1.1000510404764725;10.002430426853318;0.909098950193614;-0.09156301867687801;1.045481465127394;0.9999603837096408;0.9136505451914886;0.9998188174913059
85.803487;1.0976771697782788;0.9829647908967537;0.8955583663944316;0.0719656673360908;0.0655605819768602;1.1000544813256117;10.002429326927894;0.9090995362422291;-0.09156301907971631;1.0454814465470623;0.9999599854651272;0.9136514420859991;0.9998197403856566
85.813487;1.0976748813868569;0.9829637421589186;0.8955584714248613;0.07196580808285134;0.0655607066899149;1.1000579106748885;10.002427613692136;0.9091001198281896;-0.09156301948594264;1.0454815623407705;0.999959714447134;0.9136523076921103;0.9998205965625733
85.823487;1.0976726716243626;0.9829626944247436;0.8955585920160174;0.07196595449347175;0.06556083947583176;1.1000613233624545;10.002425237194403;0.9091007040018841;-0.09156301989338617;1.0454818037345688;0.9999595695095517;0.913653137522453;0.9998213926045297
85.833487;1.0976705500283155;0.9829616586557245;0.8955587212536998;0.0719661067451781;0.06556098024331049;1.1000647134733268;10.002422158888056;0.9091012914345582;-0.09156302029960436;1.0454821625246355;0.9999595470529197;0.9136539265859099;0.9998221361591935
85.843487;1.097668525323311;0.982960644215502;0.8955588522239621;0.07196626497788722;0.06556112893371416;1.100068075081154;10.002418352587421;0.9091018851079468;-0.09156302070246713;1.0454826315619636;0.9999596411634235;0.9136546698670214;0.9998228349765554
85.853487;1.0976666048962147;0.9829596574443457;0.8955589779623875;0.07196642909369734;0.065561285520733;1.100071404008794;10.002413802109732;0.9091024879867508;-0.09156302110044205;1.0454832051343237;0.9999598448328274;0.9136553629765627;0.9998234966893321
85.863487;1.0976647937468973;0.9829587035442278;0.895559091977114;0.0719665986892574;0.06556144999888042;1.1000746991443366;10.002408505624143;0.9091031023996772;-0.09156302149246277;1.045483878477033;0.9999601508985452;0.9136560024613709;0.9998241291936517
85.873487;1.0976630938416707;0.9829577882921601;0.8955591892170928;0.07196677311513608;0.06556162229861517;1.1000779614469958;10.002402480816098;0.9091037299653637;-0.09156302187762956;1.0454846461266707;0.999960551494089;0.9136565863401582;0.9998247406655385
85.883487;1.097661505042128;0.9829569169910222;0.8955592665648864;0.0719669515924942;0.06556180223818897;1.100081192371989;10.002395766707378;0.9091043717288249;-0.09156302225493868;1.045485501525574;0.9999610374057509;0.9136571144941502;0.9998253381893105
85.893487;1.0976600269301213;0.982956092717242;0.8955593225958942;0.07196713334510403;0.06556198958132244;1.1000843936330087;10.002388416214396;0.9091050275961198;-0.0915630226233138;1.0454864388501317;0.999961598236405;0.9136575883985737;0.9998259269805948
85.903487;1.097658660060491;0.9829553163176024;0.8955593572042526;0.07196731766276196;0.06556218404893402;1.1000875673347608;10.002380483911333;0.9091056954120906;-0.09156302298199881;1.045487453284174;0.9999622231768822;0.9136580105812426;0.9998265117887407
85.913487;1.0976574061038638;0.9829545876777378;0.8955593710765424;0.07196750393194042;0.06556238524674693;1.1000907153507054;10.0023720279602;0.9091063715484715;-0.09156302333082963;1.0454885383862151;0.9999629024146021;0.9136583840809049;0.9998270980045902
85.923487;1.0976562672902614;0.9829539064460127;0.8955593648591961;0.07196769167234209;0.06556259262371002;1.100093838986804;10.002363120398797;0.9091070528720133;-0.09156302367006254;1.0454896844742418;0.9999636275193506;0.9136587120058427;0.9998276906200303
85.933487;1.0976552454352424;0.982953271646684;0.8955593383244818;0.07196788048042962;0.06556280549795308;1.1000969400306098;10.002353846739206;0.9091077374150648;-0.09156302399997139;1.0454908792335096;0.9999643902993998;0.913658997501965;0.9998282924476561
85.943487;1.0976543406365975;0.982952681405709;0.8955592896552479;0.07196806995920604;0.06556302315496436;1.1001000218700048;10.002344297808735;0.9091084230774894;-0.09156302432053036;1.0454921087313962;0.9999651823095853;0.9136592446983989;0.999828903406685
85.953487;1.0976535507800913;0.9829521336832215;0.8955592151840445;0.07196825979034317;0.0655632449582121;1.100103088911895;10.00233456546128;0.9091091067412301;-0.09156302463126258;1.045493358208511;0.9999659952788615;0.9136594600525213;0.9998295214485033
85.963487;1.0976528727158577;0.9829516270316507;0.8955591098382063;0.07196844983908114;0.06556347032423325;1.1001061453167826;10.002324744022983;0.9091097849811672;-0.09156302493110449;1.0454946124880904;0.9999668213951797;0.9136596518885853;0.9998301445378865
85.973487;1.0976523036678643;0.9829511606263979;0.8955589679541838;0.07196864014756925;0.0655636985683997;1.1001091947208161;10.002314929970007;0.9091104553064926;-0.09156302521853801;1.0454958561733294;0.999967654001902;0.9136598285728831;0.9998307719807455
85.983487;1.0976518413185075;0.9829507346608005;0.895558783744648;0.07196883086226326;0.06556392883356366;1.1001122397890015;10.00230521852549;0.909111116675329;-0.0915630254921124;1.0454970739888805;0.9999684889474395;0.9136599978708576;0.9998314037521423
85.993487;1.0976514831730495;0.9829503516662703;0.8955585513127039;0.07196902217032444;0.065564160195522;1.1001152806909595;10.002295696656752;0.9091117688883192;-0.091563025750759;1.0454982511634163;0.9999693251684195;0.913660166696635;0.9998320390649248
86.003487;1.097651226260639;0.9829495363875881;0.8955578271435424;0.07197097951444888;0.0655659998801669;1.1001183137391046;10.002286429664625;0.9091124117009426;-0.09156302599393344;1.0454993736507707;0.9999701638600317;0.9136603402932684;0.9998326762550176
86.013487;1.0976510671566095;0.9829492574125128;0.8955574824648357;0.07197117245242826;0.06556623080596974;1.1001213308410054;10.002277457508468;0.9091130443921756;-0.09156302622185057;1.0455004284300164;0.9999710073241711;0.9136605224442668;0.999833313859465
86.023487;1.0976510019503505;0.9829490413564205;0.8955570760797221;0.07197136627569171;0.0655664601604234;1.1001243204193238;10.002268812847822;0.9091136656784244;-0.09156302643522082;1.0455014041139905;0.9999718580984939;0.9136607161607692;0.99983395110976
86.033487;1.0976510256656955;0.9829488949690589;0.895556606036882;0.07197156097013732;0.0655666869931189;1.10012727044054;10.002260541178327;0.9091142739621816;-0.09156302663455983;1.045502291151045;0.9999727182439742;0.9136609233556628;0.9998345872529782
86.043487;1.097651131307051;0.9829488241340126;0.8955560718410795;0.07197175653392104;0.06556691038547661;1.1001301711923084;10.002252701737188;0.9091148679347771;-0.09156302681994265;1.0455030813369912;0.999973589065827;0.9136611444113983;0.9998352212079216
86.053487;1.097651309867894;0.9829488337691669;0.8955554748186602;0.07197195295591303;0.06556712947359719;1.1001330149367214;10.002245359999613;0.9091154471872395;-0.0915630269912562;1.0455037677759873;0.9999744712176553;0.9136613780492899;0.9998358519036109
86.063487;1.0976515514076681;0.9829489270700685;0.8955548178912399;0.07197215016457419;0.06556734348547073;1.1001357939123861;10.002238587343522;0.9091160119593423;-0.09156302714824449;1.0455043458214834;0.9999753649654074;0.9136616209434446;0.9998364778828914
86.073487;1.097651846200342;0.9829491038870689;0.8955541044393057;0.07197234804981763;0.06556755177495344;1.1001384997784458;10.002232455681357;0.9091165617271161;-0.09156302729033083;1.045504813771818;0.9999762705963282;0.9136618677005715;0.9998370963055607
86.083487;1.0976521856755075;0.9829493604628798;0.8955533377955313;0.07197254657928778;0.0655677537700839;1.1001411246802615;10.002227021887165;0.9091170945672319;-0.09156302741687257;1.0455051717500967;0.9999771884984443;0.9136621119037136;0.9998377031354424
86.093487;1.097652561798783;0.9829496913859262;0.8955525219474224;0.07197274587416162;0.06556794891291257;1.1001436618398315;10.002222319020195;0.9091176083881131;-0.09156302752761995;1.0455054194993552;0.9999781188291182;0.9136623474620956;0.9998382946604302
86.103487;1.0976529645237236;0.9829500914151857;0.8955516621674627;0.07197294612169736;0.06556813669541516;1.1001461046243948;10.002218360488724;0.909118101646358;-0.09156302762279041;1.0455055557392943;0.9999790613744605;0.9136625692640991;0.9998388682360158
86.113487;1.097653380800948;0.9829505556460058;0.8955507647046631;0.07197314746047834;0.06556831672203076;1.1001484461249746;10.00221514670888;0.9091185723990999;-0.09156302770308226;1.0455055793477082;0.9999800158350274;0.9136627734994028;0.9998394212970757
86.123487;1.0976537964778028;0.9829510789278888;0.8955498363142803;0.07197334999655212;0.06556848869684824;1.1001506801371297;10.002212665164743;0.9091190178468453;-0.09156302776991083;1.0455054900854173;0.9999809825650879;0.9136629577212468;0.9998399500951982
86.133487;1.0976551629950841;0.9829525374124464;0.8955489006633367;0.07197338181850355;0.06556843800347567;1.100152801390342;10.002210885390888;0.9091194352733106;-0.09156302782548395;1.0455052883542344;0.9999819635664849;0.9136631197805134;0.9998404499553175
86.143487;1.0976555387282119;0.9829531644852985;0.8955479363277596;0.0719735871950067;0.06556859310344437;1.1001548049588235;10.002209756381948;0.9091198229304998;-0.09156302787256237;1.0455049753790753;0.9999829629455284;0.9136632564511712;0.9998409161796554
86.153487;1.0976558795718967;0.9829538398336775;0.8955469702358598;0.07197379426238533;0.06556873936459298;1.100156686196699;10.002209210409088;0.9091201801515566;-0.09156302791425319;1.0455045537953935;0.9999839860346792;0.9136633637301759;0.9998413436418995
86.163487;1.0976561812859897;0.9829545640748419;0.8955460140862295;0.07197400309680667;0.06556887654527631;1.1001584406582137;10.00220917200329;0.9091205071773294;-0.09156302795395403;1.0455040276114054;0.9999850375183211;0.913663438667538;0.9998417268430387
86.173487;1.0976564441027175;0.982955339444158;0.8955450794506351;0.0719742136178104;0.06556900445917312;1.1001600638668128;10.00220956965728;0.9091208048035319;-0.09156302799506746;1.0455034013251092;0.9999861199960173;0.9136634803944704;0.9998420621493158
86.183487;1.0976566697139376;0.9829561686739202;0.8955441763617741;0.07197442565978394;0.06556912297001805;1.1001615518952819;10.00221034001767;0.9091210736108934;-0.09156302804055749;1.0455026786368082;0.999987233632012;0.9136634892914525;0.9998423495663177
86.193487;1.097656858718284;0.9829570540921134;0.8955433122354571;0.0719746390377474;0.06556923201156663;1.100162902385229;10.00221141561378;0.9091213131380687;-0.09156302809287357;1.0455018621210492;0.9999883764770853;0.913663466031968;0.9998425916315613
86.203487;1.0976570107489758;0.9829579977527065;0.8955424914392048;0.07197485354748927;0.06556933162442975;1.100164114748577;10.002212713878938;0.909121521841545;-0.09156302815391369;1.0455009546099192;0.9999895450139128;0.9136634116340676;0.9998427905533435
86.213487;1.0976571255048684;0.9829590020153219;0.8955417148803125;0.07197506893616892;0.0655694219621066;1.1001651896851503;10.002214145801739;0.9091216981472425;-0.09156302822463354;1.0454999605436457;0.9999907347309752;0.9136633272783151;0.99984294627883
86.223487;1.0976572029997784;0.9829600699693111;0.895540980470018;0.07197528482977228;0.06556950328610692;1.1001661288771267;10.00221562906116;0.9091218416997072;-0.09156302830503685;1.0454988858497425;0.9999919408977122;0.9136632138152956;0.9998430570302784
86.233487;1.0976572429046874;0.9829612054331746;0.8955402847881406;0.0719755007100744;0.06556957592201779;1.1001669347363625;10.002217087983192;0.9091219537522618;-0.09156302839482812;1.0454977369367646;0.999993159210267;0.913663072263047;0.9998431214029622
86.243487;1.0976572439796355;0.9829624122690926;0.8955396254516751;0.07197571602365696;0.06556964014324422;1.1001676096910886;10.002218447919626;0.9091220371322516;-0.09156302849389056;1.0454965195800143;0.9999943856208978;0.913662904622948;0.9998431398397983
86.253487;1.097657205375353;0.9829636936600109;0.8955390031366203;0.07197593028423363;0.06556969610001397;1.1001681552334845;10.002219634096965;0.909122096397011;-0.09156402860220962;1.045495237983083;0.9999956152940566;0.9136628140282649;0.9998431146516548
86.263487;1.0976571283536225;0.9829650513493352;0.8955384212740347;0.07197614311838017;0.06556974384790583;1.1001685714300273;10.002220574697501;0.9091221370348394;-0.0915640287195482;1.0454938938991005;0.9999968411754536;0.9136626032512175;0.9998430489013627
86.273487;1.0976570152346032;0.9829664847978257;0.8955378840310303;0.07197635432638495;0.06556978339327812;1.1001688569847659;10.0022212069891;0.9091221634884821;-0.09156402884527566;1.0454924864855717;0.9999980533754317;0.913662375653083;0.9998429448168845
86.283487;1.0976568667905393;0.9829679917992135;0.8955373952210349;0.07197656390253808;0.06556981475652482;1.1001690095938952;10.002221481434356;0.9091221785603871;-0.09156402897856106;1.0454910141882057;0.9999992399405563;0.9136621352366131;0.9998428034514804
86.293487;1.0976566813781146;0.9829695704806146;0.8955369579794138;0.07197677198559961;0.06556983807008035;1.1001690268903828;10.002221359186045;0.9091221849059125;-0.09156402911852476;1.0454894773490722;1.0000003879257229;0.9136618878027642;0.9998426257803459
86.303487;1.0976564557704467;0.9829712205616415;0.8955365742026966;0.07197697877509;0.06556985360424702;1.1001689079689774;10.002220808105227;0.9091221857828461;-0.0915640292640619;1.0454878786066242;1.0000014845445522;0.9136616396333452;0.999842413482149
86.313487;1.0976561856284675;0.9829729430054057;0.8955362443140337;0.07197718440966938;0.06556986169130964;1.1001686542252027;10.002219804835363;0.9091221840169611;-0.09156402941379795;1.0454862210181641;1.000002519024127;0.9136613953427596;0.9998421691543626
86.323487;1.0976558657802704;0.9829747389364252;0.8955359676047424;0.07197738887216036;0.06556986269650089;1.1001682684481886;10.00221833825165;0.9091221809162431;-0.09156402956624586;1.0454845067604794;1.0000034835056164;0.9136611574886289;0.9998418964297912
86.333487;1.0976554921043336;0.982976608959142;0.8955357430769285;0.07197759200962135;0.06556985706910809;1.1001677532798317;10.00221640409695;0.9091221763162902;-0.0915640297198251;1.0454827379188603;1.0000043716113747;0.9136609272311291;0.9998415995882622
86.343487;1.097655063991212;0.9829785530941765;0.8955355702986614;0.07197779363073674;0.06556984532017213;1.1001671107332973;10.002213997327488;0.9091221698920372;-0.09156402987285542;1.045480917569236;1.0000051769111653;0.9136607046037022;0.9998412821209417
86.353487;1.0976545847133978;0.9829805707471566;0.8955354494091412;0.07197799357446445;0.06556982789006509;1.1001663422619603;10.002211112149368;0.9091221625267504;-0.09156403002372827;1.0454790497160247;1.000005892844053;0.9136604883412858;0.9998409447848345
86.363487;1.0976540596083473;0.9829826605865203;0.8955353808126858;0.07197819168716846;0.06556980504481026;1.1001654482442722;10.002207745674392;0.9091221561861145;-0.09156403017114625;1.0454771390024693;1.0000065130957971;0.9136602760276445;0.9998405853549467
86.373487;1.0976534939311948;0.9829848208167252;0.8955353652650183;0.07197838774342043;0.06556977690225113;1.1001644277028313;10.002203897909911;0.9091221530853569;-0.09156403031417616;1.0454751907130035;1.0000070325149795;0.9136600648807156;0.9998402013323509
86.383487;1.0976528919830943;0.9829870496332873;0.8955354038575106;0.07197858142130374;0.06556974353816404;1.10016327900595;10.0021995635546;0.909122155766208;-0.09156403045213035;1.045473210913756;1.0000074484429997;0.9136598524265579;0.9998397934889344
86.393487;1.0976522574159602;0.9829893454779063;0.8955354978477126;0.07197877235758149;0.06556970505505474;1.100162000831525;10.002194720051586;0.9091221676688034;-0.0915640305845704;1.0454712067813454;1.000007761024891;0.9136596371148097;0.9998393672671043
