time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.403487;1.0976515936275555;0.9829917072853833;0.8955356481183343;0.07197896023088304;0.06556966160965738;1.1001605930266576;10.002189324857893;0.9091221930587589;-0.09156403071134409;1.0454691866122197;1.000007973059955;0.9136594189514755;0.99983893161835
86.413487;1.0976509042516627;0.9829941342383576;0.8955358539475773;0.07197914484270139;0.06556961346728153;1.1001590567534578;10.002183321120834;0.9091222359902439;-0.0915640308323552;1.0454671592448999;1.0000080902228776;0.9136591990351622;0.9998384964198681
86.423487;1.0976501938390995;0.9829966249259415;0.8955361124530836;0.07197932612551519;0.06556956103390715;1.1001573934022821;10.002176638051589;0.9091222986669227;-0.09156403094734279;1.045465132673829;1.0000081209854477;0.9136589784725863;0.9998380694505175
86.433487;1.0976494673621824;0.9829991769641178;0.8955364192648407;0.07197950408780757;0.06556950479023865;1.1001556038162985;10.002169189311742;0.9091223808327444;-0.09156403105597699;1.0454631119294582;1.000008076574523;0.9136587577348234;0.9998376547568091
86.443487;1.097648727935549;0.9830017872676488;0.8955367694298547;0.07197967880827527;0.0655694451861161;1.1001536888808763;10.002160883588703;0.9091224809842122;-0.09156403115798614;1.0454610986286104;1.0000079712092471;0.9136585361136214;0.9998372542240321
86.453487;1.097647975429162;0.9830044527128281;0.895537158464998;0.07197985043494867;0.06556938258503409;1.1001516505699525;10.002151643768647;0.9091225973926256;-0.09156403125309774;1.0454590933296612;1.0000078211591696;0.9136583118989601;0.9998368707043324
86.463487;1.0976472082932536;0.9830071715300781;0.8955375831327168;0.07198001910751228;0.06556931726955764;1.1001494926855635;10.002141421685065;0.9091227279097912;-0.09156403134092035;1.045457097197069;1.0000076419441917;0.9136580836095239;0.9998365088268021
86.473487;1.0976464264402224;0.9830099447490463;0.8955380409995094;0.07198018487190913;0.06556924948476009;1.100147220927662;10.002130203419679;0.9091228698763303;-0.09156403142084081;1.0454551107246581;1.0000074460988242;0.9136578506772005;0.9998361730194042
86.483487;1.097645631963183;0.9830127760119703;0.8955385297806129;0.07198034762983224;0.06556917947591959;1.1001448420638191;10.002118003656742;0.9091230204744652;-0.09156403149194045;1.0454531321020475;1.0000072439265104;0.9136576130567401;0.9998358659126019
86.493487;1.0976448282042548;0.9830156698822786;0.8955390478790158;0.07198050713055548;0.06556910746737518;1.1001423624606559;10.00210484966394;0.9091231769907332;-0.09156403155297313;1.045451157074543;1.0000070454038477;0.9136573708553042;0.9998355890636437
86.503487;1.097644019307485;0.9830186304814781;0.8955395948132179;0.07198066305226657;0.06556903359845935;1.1001397873030672;10.002090764463418;0.9091233369126086;-0.09156403160245175;1.0454491798069063;1.0000068605767627;0.9136571247050177;0.9998353444120516
86.513487;1.0976432098216775;0.9830216607594772;0.8955401696786826;0.07198081511898331;0.0655689578819674;1.100137121821302;10.002075762356554;0.9091234977556635;-0.0915640316389006;1.0454471942716745;1.0000066988718792;0.9136568761058795;0.9998351339015096
86.523487;1.0976424038635302;0.9830247616174304;0.8955407693398855;0.07198096312928214;0.06556888023981784;1.100134372941459;10.002059855570485;0.9091236569837033;-0.09156403166129054;1.0454451947277168;1.0000065683326262;0.913656626431513;0.9998349575804664
86.533487;1.0976416053346434;0.9830279315676449;0.8955413889383379;0.07198110690600412;0.06556880058539057;1.10013154873038;10.002043057053847;0.9091238123874359;-0.09156403166943756;1.0454431752012043;1.0000064750813487;0.913656375585247;0.9998348127405653
86.543487;1.0976408189093216;0.9830311674688335;0.8955420233644561;0.07198124624919792;0.06556871884265887;1.1001286561898969;10.002025378313283;0.9091239621920358;-0.09156403166392116;1.0454411295053545;1.0000064236506796;0.9136561220372353;0.9998346954635169
86.553487;1.097640049848181;0.9830344653184974;0.8955426672757704;0.07198138088421034;0.06556863492355959;1.1001257002998421;10.002006834708753;0.9091241044405745;-0.09156403164545203;1.0454390514418432;1.0000064179883865;0.9136558631057147;0.9998346032028567
86.563487;1.0976393026731626;0.9830378209978194;0.8955433147199361;0.07198151042239213;0.06556854876283809;1.1001226858214843;10.001987455378561;0.9091242363208897;-0.09156403161444689;1.0454369348736332;1.0000064617298385;0.9136555947554154;0.9998345355581139
86.573487;1.0976385802754252;0.9830412311291087;0.8955439602980478;0.07198163441421378;0.06556846036881434;1.100119619522339;10.00196728666006;0.9091243539785937;-0.09156403157130115;1.0454347741715562;1.0000065571758212;0.9136553126156403;0.9998344925583809
86.583487;1.097637884178188;0.9830446927203726;0.8955446011356422;0.07198175245816539;0.06556836982455838;1.1001165098435397;10.001946388769275;0.9091244528662987;-0.0915640315168039;1.0454325651199898;1.0000067036359197;0.9136550135198882;0.9998344732495404
86.593487;1.0976372152263023;0.9830482016572258;0.8955452377300522;0.0719818642802822;0.06556827727102367;1.1001133652290618;10.001924828894564;0.909124528633586;-0.09156403145215188;1.0454303066591644;1.0000068964671007;0.9136546952534539;0.9998344766051651
86.603487;1.0976365735704952;0.983051752014702;0.8955458728151424;0.07198196976430259;0.0655681829162689;1.1001101931487829;10.001902674212786;0.9091245780324553;-0.0915640313786212;1.0454280020424578;1.0000071275302391;0.9136543549590664;0.9998345029162093
86.613487;1.0976359580477957;0.9830553370224083;0.8955465093714515;0.07198206890879422;0.06556808706787114;1.10010699946972;10.001879987593645;0.9091245989962337;-0.09156403129736487;1.04542565727342;1.0000073858856224;0.9136539878497915;0.9998345539184536
86.623487;1.0976353659459366;0.9830589503775157;0.8955471496704648;0.07198216169994323;0.06556799016312623;1.1001037881515345;10.001856825169746;0.9091245903807802;-0.09156403120967983;1.0454232786138695;1.0000076582968538;0.9136535873671728;0.9998346326189634
86.633487;1.097634793297928;0.9830625862386919;0.8955477952782877;0.07198224798442711;0.06556789277691454;1.1001005612096553;10.00183324442204;0.909124552251102;-0.09156403111730563;1.045420871727694;1.0000079307417207;0.913653146633247;0.9998347432555791
86.643487;1.0976342353294477;0.9830662383701173;0.8955484471078234;0.07198232745465755;0.06556779558191872;1.1000973185563043;10.0018093210186;0.9091244860453184;-0.0915640310222799;1.0454184417772319;1.000008190494612;0.9136526590959984;0.9998348915167246
86.653487;1.097633686628543;0.9830699000970197;0.8955491056908794;0.07198239975099291;0.06556769925640685;1.1000940586039933;10.001785148551065;0.9091243941996756;-0.09156403092662625;1.0454159933549108;1.0000084267500766;0.9136521178510444;0.9998350857146935
86.663487;1.0976331404840345;0.9830735648021849;0.8955497714810867;0.07198246459512789;0.06556760439521131;1.1000907796405872;10.001760824420712;0.9091242799038862;-0.09156403083221125;1.0454135306574652;1.0000086292653716;0.9136515152554082;0.999835337550728
86.673487;1.0976325883488423;0.9830772258995701;0.895550444802946;0.07198252183951394;0.06556751149436042;1.1000874806807008;10.001736444715636;0.9091241467516327;-0.09156403074071694;1.0454110586377325;1.0000087872878574;0.9136508433063041;0.9998356610974514
86.683487;1.097632020672473;0.983080876578607;0.8955511258912909;0.07198257141128495;0.06556742101595099;1.1000841617773225;10.001712098494629;0.9091239975825808;-0.0915640306536326;1.045408584322456;1.0000088907163862;0.913650094461605;0.9998360707693981
86.693487;1.0976314275740848;0.9830845096588492;0.8955518151529517;0.07198261327515697;0.06556733344276697;1.1000808242687243;10.001687853777144;0.909123833333628;-0.09156403057221564;1.0454061164636748;1.000008932154584;0.9136492623161513;0.9998365796338746
86.703487;1.0976307986959515;0.9830881174871867;0.8955525131394242;0.07198264742390346;0.0655672492132769;1.100077470402594;10.001663751326397;0.9091236534421765;-0.09156403049737902;1.0454036636195867;1.0000089080184085;0.9136483416135714;0.9998371990225582
86.713487;1.0976301243159425;0.9830916917293687;0.8955532203441743;0.07198267381453403;0.065567168593354;1.100074102159061;10.001639812293215;0.9091234571171077;-0.09156403042959764;1.0454012325058577;1.000008818375684;0.913647328272696;0.9998379390175872
86.723487;1.0976293972228721;0.9830952233012531;0.8955539372862878;0.07198269234373597;0.06556709168003576;1.1000707206659446;10.001616047868488;0.909123243366945;-0.09156403036896726;1.0453988272153443;1.0000086659387992;0.9136462199520142;0.9998388091857702
86.733487;1.0976286132712734;0.9830987030544655;0.8955546645189864;0.07198270293957074;0.06556701856383157;1.1000673272721084;10.001592465194877;0.9091230101741634;-0.09156403031538458;1.0453964487038694;1.0000084551250952;0.9136450162489435;0.9998398194002215
86.743487;1.0976277710727478;0.9831021223294639;0.8955554024225467;0.07198270567628309;0.06556694945494297;1.1000639249641746;10.001569074707044;0.9091227544719535;-0.09156403026877137;1.0453940951357856;1.0000081909130678;0.9136437179313378;0.9998409798482305
86.753487;1.0976268719723106;0.9831054724958783;0.8955561509079376;0.07198270082710578;0.06556688464349265;1.1000605182697625;10.001545892125721;0.9091224726058653;-0.09156403022929219;1.0453917635418344;1.0000078771599783;0.9136423261000299;0.9998422999965655
86.763487;1.0976259197025917;0.9831087444502241;0.8955569090612431;0.07198268881686178;0.0655668243577625;1.1000571121471994;10.001522930993946;0.9091221605932467;-0.09156403019742002;1.045389451247255;1.0000075160518331;0.9136408418111726;0.9998437876394647
86.773487;1.0976249186217986;0.9831119288029415;0.8955576753881079;0.07198267007614921;0.065566768657091;1.1000537116102145;10.001500199964921;0.9091218146811729;-0.0915640301738485;1.0453871559906347;1.000007109096848;0.9136392660823304;0.9998454487041281
86.783487;1.0976238717821731;0.9831150166929402;0.8955584486731514;0.07198264489724032;0.06556671743052027;1.1000503221883056;10.001477705600998;0.9091214324308119;-0.09156403015927383;1.045384874957742;1.0000066577453306;0.9136376007073098;0.9998472874460806
86.793487;1.0976227805702636;0.983118000513741;0.8955592285928459;0.07198261343097467;0.06556667046232093;1.100046950185877;10.001455451157424;0.9091210135022556;-0.09156403015409109;1.045382603441262;1.0000061631228074;0.9136358495358797;0.999849306793965
86.803487;1.097621645120444;0.9831208735255971;0.8955600150317788;0.07198257582202411;0.06556662748288518;1.1000436025542413;10.00143343642518;0.9091205595561341;-0.09156403015832063;1.0453803348828579;1.0000056262680108;0.9136340188168546;0.9998515093378949
86.813487;1.097620464605276;0.9831236290686272;0.89556080641074;0.07198253230624649;0.06556658818519237;1.1000402868349883;10.001411662749453;0.9091200738230611;-0.09156403017167872;1.0453780627496554;1.000005049240817;0.9136321161474013;0.9998538984932703
86.823487;1.0976192377435394;0.9831262603134262;0.8955615992672822;0.07198248318964469;0.06556655223818643;1.1000370107668391;10.001390133964911;0.9091195605251341;-0.09156403019346952;1.0453757820599552;1.0000044362610567;0.9136301496315942;0.9998564780999669
86.833487;1.0976179632885583;0.9831287602296892;0.8955623890692822;0.07198242880020345;0.0655665193159665;1.1000337808457477;10.001368849168427;0.9091190237738977;-0.09156403022254321;1.0453734894093973;1.0000037943848055;0.9136281285788672;0.99985925074863
86.843487;1.0976166405105674;0.9831311219757047;0.8955631704007692;0.07198236945771652;0.06556648913420836;1.1000306013916494;10.00134780042985;0.9091184669861485;-0.0915640302577243;1.0453711827138692;1.0000031329290622;0.9136260641927525;0.9998622169078368
86.853487;1.097615270125207;0.9831333395043498;0.8955639367049463;0.07198230543425835;0.06556646146571037;1.1000274752111638;10.001326981497083;0.9091178935243156;-0.0915640302984153;1.0453688613215821;1.0000024612981133;0.9136239685175503;0.9998653752159303
86.863487;1.097613854634653;0.9831354079164016;0.8955646807360272;0.07198223690280679;0.06556643614414953;1.100024403434705;10.00130639238538;0.9091173066315388;-0.09156403034464915;1.045366525856366;1.0000017870553686;0.9136218530243402;0.9998687232222438
86.873487;1.097612397395584;0.9831373243704075;0.8955653956981298;0.0719821638945537;0.06556641305671293;1.1000213842459086;10.001286033445492;0.9091167080081514;-0.0915640303967856;1.0453641778728855;1.0000011156666415;0.9136197288851956;0.999872258309994
86.883487;1.097610901710415;0.9831390891438669;0.8955660758960579;0.07198208627520983;0.06556639208065719;1.10001841352728;10.001265902305088;0.9091160974745849;-0.09156403045544628;1.0453618198238561;1.0000004511045528;0.91361760843595;0.9998759781544128
86.893487;1.0976093705917687;0.9831407048093346;0.8955667168959088;0.07198200375021284;0.06556637302185361;1.100015487268776;10.001245999447361;0.9091154742538633;-0.09156503052149124;1.0453594547110867;0.9999997967826716;0.9136156060954032;0.9998798798435767
86.903487;1.097607806894191;0.9831421735358805;0.8955673157902846;0.0719819158973771;0.06556635565123732;1.1000126027149284;10.001226337508028;0.9091148379395486;-0.09156503059588145;1.0453570845435536;0.999999156341023;0.9136135369106185;0.9998839580531802
86.913487;1.0976062141034546;0.9831434956208271;0.8955678708194222;0.07198182220368914;0.06556633979492314;1.1000097573247969;10.001206949010529;0.9091141887350109;-0.09156503067950154;1.0453547085376795;0.9999985333460001;0.9136115168198375;0.9998882040330157
86.923487;1.097604597403517;0.9831441904798305;0.8955679428624648;0.07198348738854526;0.06556793348322594;1.1000069475899088;10.001187878055994;0.9091135274579993;-0.09156503077283798;1.0453523226300583;0.9999979309458128;0.9136095608960367;0.9998926065361223
86.933487;1.0976029637497402;0.9831452217243427;0.8955684073770838;0.07198338038637252;0.06556792047826193;1.1000041691758264;10.001169154829318;0.9091128551437733;-0.09156503087569266;1.04534992008456;0.9999973523848783;0.9136076834046402;0.9998971535899722
86.943487;1.0976013206775113;0.9831461126484884;0.8955688274076207;0.07198326604826912;0.06556790883889414;1.1000014176164443;10.001150781950619;0.9091121727795987;-0.09156503098737563;1.0453474930865;0.9999968012293546;0.9136058985463102;0.9999018332867444
86.953487;1.0975996750030723;0.9831468669050449;0.8955692053098075;0.07198314405825078;0.0655678984328192;1.099998689055183;10.001132748536664;0.9091114818557324;-0.09156503110730019;1.0453450352408427;0.9999962813619563;0.9136042206684171;0.9999066334399181
86.963487;1.097598032634436;0.9831474862900458;0.8955695448364958;0.07198301416525296;0.06556788905989418;1.0999959806540185;10.001115053806238;0.9091107851345743;-0.09156503123517665;1.0453425429272596;0.9999957974177177;0.9136026636483248;0.9999115413452057
86.973487;1.097596398843986;0.9831479716992685;0.8955698510945553;0.07198287611464736;0.06556788053982476;1.099993289970559;10.001097717381295;0.9091100871200266;-0.0915650313706411;1.0453400149915593;0.9999953548716779;0.9136012404419678;0.9999165444869587
86.983487;1.097594777719636;0.9831483248252637;0.8955701298947566;0.0719827296305887;0.06556787274690774;1.099990614011955;10.001080773223716;0.9091093943152287;-0.09156503151304966;1.0453374523085974;0.9999949595045946;0.9135999625544542;0.9999216315933861
86.993487;1.0975931716141996;0.9831485486083054;0.8955703862509959;0.07198257450391951;0.06556786551433513;1.0999879488666253;10.001064257838268;0.9091087148199176;-0.09156503166157597;1.0453348569904803;0.9999946167286557;0.9135988391661249;0.9999267932529311
87.003487;1.097591581393026;0.9831486472850657;0.8955706230654015;0.07198241069306599;0.06556785854325352;1.0999852899736915;10.00104819554255;0.9091080566730116;-0.0915650318153012;1.0453322310639328;0.9999943311213347;0.9135978767363281;0.9999320221079537
87.013487;1.0975900067494453;0.9831486263885162;0.8955708409574231;0.07198223835224492;0.06556785145010227;1.0999826332613662;10.001032583652808;0.9091074257863777;-0.09156503197330525;1.0453295759407053;0.9999941068132856;0.9135970794858054;0.9999373123696129
87.023487;1.0975884469802295;0.983148492774408;0.8955710387977147;0.07198205781972115;0.06556784386909346;1.099979976619114;10.001017391166974;0.9091068251072125;-0.09156503213452438;1.0453268923533852;0.9999939483233308;0.9135964502369445;0.9999426588024166
87.033487;1.097586902395372;0.9831482548430929;0.8955712143569543;0.07198186959182781;0.06556783546223492;1.0999773199277791;10.001002570089444;0.9091062550208587;-0.09156503229727496;1.0453241800090414;0.9999938603512984;0.9135959908798754;0.9999480565473136
87.043487;1.0975853744023396;0.9831479215442469;0.8955713652159991;0.07198167429153193;0.06556782586012022;1.0999746635319698;10.000988066139527;0.9091057139547931;-0.09156503245910026;1.0453214376965307;0.999993847052536;0.9135957024176468;0.9999535021332794
87.053487;1.0975838638750957;0.9831475006579561;0.8955714900429881;0.07198147261759452;0.06556781467379938;1.0999720070130081;10.000973825351217;0.9091051988839086;-0.09156503261704751;1.0453186636711165;0.9999939123268748;0.9135955852188392;0.9999589941992162
87.063487;1.0975823698417695;0.9831469988287855;0.8955715892587932;0.07198126525036432;0.0655678016118786;1.0999693485693522;10.00095979325829;0.9091047057869173;-0.09156503276769042;1.0453158556517068;0.9999940600646302;0.9135956392993132;0.9999645328472434
87.073487;1.0975808897972197;0.9831464228208414;0.8955716639169531;0.07198105281805661;0.06556778659878656;1.0999666843033795;10.000945910274709;0.9091042297375793;-0.09156503290695761;1.0453130113346463;0.9999942931193153;0.9135958640962806;0.9999701181450446
87.083487;1.0975794213084538;0.9831457800161321;0.8955717138886783;0.07198083599485182;0.06556776978862955;1.099964007799579;10.000932119607189;0.9091037647203739;-0.09156503303047493;1.045310129868194;0.9999946124949332;0.9135962585305104;0.9999757491342559
87.093487;1.0975779631644473;0.9831450780900145;0.8955717379206364;0.07198061556851319;0.06556775146251198;1.0999613108079478;10.00091837999295;0.9091033040785033;-0.09156503313427174;1.0453072124475082;0.9999950180212759;0.9135968220737668;0.9999814237175025
87.103487;1.0975765148674956;0.9831443242480825;0.895571735633605;0.0719803923793238;0.06556773189091686;1.0999585852306422;10.000904659229224;0.9091028418851318;-0.0915650332149482;1.0453042611108965;0.9999955094634293;0.9135975551605435;0.9999871382924768
87.113487;1.0975750759355194;0.9831435245096535;0.8955717086681482;0.07198016723962454;0.06556771123232874;1.0999558245879735;10.000890919253782;0.9091023745129183;-0.09156503326938545;1.0453012775692636;0.9999960868424155;0.9135984573418158;0.9999928870153665
87.123487;1.0975736461459682;0.983142683974586;0.8955716596464357;0.07197994086063186;0.06556768951159973;1.0999530240723698;10.000877116671804;0.9091019008254659;-0.09156503329474591;1.0452982633177665;0.9999967502682894;0.9135995251257355;0.9999986622797414
87.133487;1.097572225388394;0.9831418077268426;0.8955715908786296;0.07197971380757133;0.06556766670425979;1.0999501813174726;10.000863207964256;0.9091014200272111;-0.09156503328868544;1.0452952202458574;0.9999975000417312;0.9136007521271139;1.0000044564230859
87.143487;1.0975708127775905;0.9831409013281176;0.8955715044871949;0.0719794865641149;0.06556764284163034;1.0999472976449143;10.000849143739057;0.909100929286804;-0.09156503324946065;1.0452921508006114;0.9999983370025924;0.9136021310632512;1.0000102629006642
87.153487;1.0975694062945087;0.9831399710534601;0.8955714033766045;0.07197925959673072;0.06556761803987468;1.09994437812159;10.000834869085203;0.909100423217855;-0.09156503317602357;1.0452890578205962;0.9999992625433408;0.9136036553039449;1.0000160764698454
87.163487;1.097568002969167;0.9831390238608513;0.8955712923839286;0.07197903331900896;0.06556759248754657;1.0999414313320743;10.000820342806767;0.9090998944816736;-0.09156503306785672;1.0452859448609886;1.000000278055277;0.9136053185548428;1.000021892736832
87.173487;1.0975665986861114;0.9831380663278965;0.8955711791176844;0.0719788080303181;0.06556756645152871;1.0999384693735539;10.00080555239384;0.9090993343673474;-0.0915650329244701;1.0452828170019546;1.0000013838493382;0.9136071134968169;1.0000277072273653
87.183487;1.0975651883513047;0.9831371033585268;0.8955710734456589;0.07197858390794876;0.06556754027405927;1.0999355079844482;10.000790509398554;0.9090987329621828;-0.09156503274536545;1.045279680824066;1.0000025779748691;0.9136090316593585;1.000033514814414
87.193487;1.0975637677340544;0.9831361383668712;0.8955709858846734;0.07197836108769737;0.06556751431545253;1.0999325664390465;10.000775242209189;0.9090980793900054;-0.09156503253043717;1.0452765429096038;1.0000038559044122;0.9136110651125874;1.0000393101113534
87.203487;1.097562334819981;0.9831351744815565;0.8955709261569923;0.07197813977265051;0.06556748889298109;1.099929665728611;10.000759798492439;0.9090973625354865;-0.09156503227980027;1.0452734084221755;1.0000052109725466;0.9136132077356216;1.000045088180976
87.213487;1.0975608887737114;0.9831342150173895;0.8955709021565331;0.07197792029548176;0.06556746428457202;1.0999268258605823;10.000744249593998;0.9090965715586495;-0.09156503199328456;1.0452702813989816;1.0000066349800214;0.9136154551959988;1.0000508445190883
87.223487;1.0975594291076507;0.9831332631853025;0.8955709195478201;0.07197770312549666;0.06556744077799088;1.0999240648127249;10.000728689226168;0.9090956959645572;-0.09156503167048403;1.045267165845349;1.000008119340257;0.9136178051002757;1.0000565742002971
87.233487;1.0975579555916317;0.9831323217227699;0.8955709823100428;0.07197748885142713;0.06556741875035191;1.0999213992612564;10.000713228790412;0.9090947256816367;-0.09156503131109285;1.0452640660813983;1.0000096565179304;0.9136202567505528;1.0000622710208789
87.243487;1.0975564671412108;0.9831313918875054;0.8955710932533917;0.07197727821578098;0.06556739873194468;1.0999188454165738;10.000697989209234;0.9090936512809705;-0.09156503091502137;1.045260986647963;1.0000112404437955;0.9136228093668682;1.0000679276237128
87.253487;1.0975549610045312;0.9831304725295889;0.895571253978511;0.07197707214672815;0.06556738133778782;1.0999164194158089;10.000683084192673;0.9090924640928825;-0.09156503048247105;1.045257932370966;1.0000128657194762;0.9136254603161307;1.0000735366378581
87.263487;1.097553432836931;0.9831295608477969;0.8955714647423236;0.07197687167706698;0.06556736713218328;1.0999141378852328;10.000668601610297;0.9090911559508147;-0.09156503001418494;1.0452549085661875;1.00001452688145;0.913628204875335;1.0000790911969817
87.273487;1.0975518765411307;0.983128653812274;0.8955717241260277;0.07197667784118847;0.06556735659432165;1.0999120184765092;10.000654598989414;0.9090897189180478;-0.09156502951177103;1.0452519214118943;1.000016218265112;0.9136310368520063;1.0000845841676012
87.283487;1.0975502842892213;0.9831277490634001;0.8955720284576468;0.07197649166304917;0.06556735013336464;1.0999100796302421;10.000641117464745;0.9090881450947115;-0.09156502897779961;1.0452489778073455;1.0000179345790892;0.9136339489759538;1.0000900079998287
87.293487;1.0975486471913352;0.9831268457495563;0.8955723717897869;0.07197631418988458;0.0655673480388298;1.0999083391226412;10.000628197771926;0.9090864261101868;-0.09156502841543593;1.045246084421255;1.0000196724457147;0.9136369332154402;1.000095356102062
87.303487;1.0975469567854754;0.9831259449851336;0.8955727471519563;0.07197614647112509;0.06556735040743693;1.0999068119278586;10.000615878368121;0.9090845526604441;-0.0915650278279458;1.045243247291327;1.000021431463631;0.9136399810949568;1.0001006242392545
87.313487;1.0975452071769114;0.983125049479163;0.8955731483018786;0.07197598947068624;0.06556735712142017;1.099906509215455;10.000604179392363;0.909082514557529;-0.09156502721858398;1.0452404722472308;1.0000232132877411;0.9136430835746292;1.0001058107874827
87.323487;1.0975433961525622;0.9831241630887475;0.8955735708363848;0.07197584401020124;0.06556736788523299;1.0999054386823948;10.000593093296965;0.9090803009606391;-0.09156502659073525;1.045237764785993;1.0000250195053992;0.9136462310425001;1.0001109162799582
87.333487;1.0975415245327738;0.9831232906568911;0.8955740127192893;0.07197571077125775;0.06556738230140356;1.0999046047222318;10.000582590184694;0.909077900758732;-0.09156502594798732;1.0452351291246926;1.000026849435966;0.9136494139720591;1.0001159433287552
87.343487;1.0975395947891815;0.9831224378117503;0.8955744742069857;0.07197559029366418;0.06556739994878022;1.099904008621597;10.000572630802417;0.9090753035827257;-0.09156502529401096;1.0452325674493501;1.0000286986943834;0.9136526234738221;1.0001208967195707
87.353487;1.0975376093751157;0.9831216111983291;0.8955749571243781;0.07197548296912429;0.06556742042058578;1.0999036495187722;10.000563174843395;0.9090725009910341;-0.0915650246322489;1.0452300804593817;1.0000305592514056;0.9136558511270815;1.000125782465626
87.363487;1.097535569539096;0.9831208193534651;0.8955754641224161;0.07197538907527293;0.06556744332997105;1.0999035251610285;10.00055417831718;0.9090694874950018;-0.09156502396588018;1.04522766866922;1.000032420334559;0.9136590888321229;1.0001306064185662
87.373487;1.0975334759210347;0.9831200725658381;0.8955759983935099;0.07197530883922368;0.06556746830383;1.0999036321515705;10.000545592787647;0.9090662615556933;-0.09156502329808511;1.0452253324598373;1.0000342694592863;0.9136623291472388;1.0001353739174181
87.383487;1.0975313299319236;0.9831193809628785;0.8955765636881148;0.07197524246972434;0.06556749495728849;1.0999039663102645;10.000537372839842;0.9090628256195304;-0.09156502263196144;1.0452230709552306;1.0000360939927866;0.9136655649303562;1.0001400903811444
87.393487;1.0975291340772615;0.9831187531819997;0.8955771638950076;0.0719751902025261;0.06556752287080997;1.0999045223856292;10.000529479996493;0.9090591850508545;-0.09156502197022899;1.0452208816874078;1.0000378833595336;0.9136687876484513;1.0001447616381816
87.403487;1.0975268914663696;0.983118196747062;0.8955778022583033;0.0719751524077342;0.06556755161070915;1.0999052932463256;10.000521877702264;0.9090553471871425;-0.09156502131520179;1.0452187614165067;1.0000396308165744;0.9136719861017;1.0001493926836846
87.413487;1.097524605582545;0.9831177179287094;0.895578481478813;0.07197512959914729;0.06556758078829845;1.0999062702412632;10.000514519558191;0.909051321040682;-0.09156502066878935;1.0452167071226552;1.0000413334134706;0.9136751471334528;1.0001539858815736
87.423487;1.0975222803487872;0.983117320790088;0.8955792045736963;0.07197512227571952;0.06556761011190043;1.0999074448272095;10.000507344286108;0.9090461171760676;-0.0915650200322633;1.0452147165975982;1.0000429906600024;0.9136772630762019;1.0001585412662553
87.433487;1.0975199198573313;0.9831170073730958;0.8955799748120866;0.071975130731802;0.06556763938876424;1.0999088096666916;10.000500286872036;0.9090417472368374;-0.09156501940603645;1.0452127883491225;1.0000446041244988;0.9136803142801747;1.0001630580049392
87.443487;1.0975175282661793;0.9831167784411429;0.8955807945017527;0.07197515492678487;0.06556766848852535;1.0999103581250762;10.000493283086964;0.9090372234086967;-0.09156501878989214;1.0452109212144107;1.0000461779569567;0.9136832997577978;1.000167534280588
87.453487;1.097515110798098;0.9831166335204322;0.8955816642017707;0.07197519447474568;0.06556769728260374;1.0999120836243317;10.000486254376783;0.9090325579407168;-0.09156501818354142;1.0452091143172766;1.0000477180720462;0.9136862149222206;1.0001719665575146
87.463487;1.0975126744657153;0.9831165710755295;0.8955825826452546;0.07197524873676746;0.06556772554944332;1.0999139802594122;10.000479097917767;0.9090277626207119;-0.09156501758680584;1.0452073669790294;1.0000492305604487;0.9136890546961296;1.0001763499015734
87.473487;1.0975102267278543;0.9831165891288071;0.8955835462930493;0.07197531689290394;0.06556775293693655;1.0999160439631797;10.00047169797473;0.9090228489245272;-0.09156501699938753;1.0452056788496964;1.000050721769703;0.9136918134046381;1.000180678749136
87.483487;1.097507773162845;0.9831166853505455;0.8955845496755482;0.07197539795777712;0.06556777906370694;1.0999182731189237;10.0004639440826;0.9090178284209024;-0.09156501642083122;1.045204050482536;1.000052198990887;0.913694485880965;1.0001849477667015
87.493487;1.0975053167087416;0.983116856312057;0.8955855877409565;0.0719754908141676;0.06556780360925257;1.0999206679309277;10.000455737440861;0.9090127123157029;-0.09156501585069457;1.0452024828693178;1.0000536695238649;0.9136970681067214;1.0001891523953708
87.503487;1.097502859738957;0.9831170968538969;0.8955866576219637;0.07197559434205134;0.06556782628925875;1.0999232286570868;10.00044698553195;0.9090075112658123;-0.09156501528871935;1.0452009763044732;1.0000551392961963;0.9136995567731081;1.0001932884445928
87.513487;1.0975004071022683;0.9831174008406367;0.8955877580728523;0.07197570759227359;0.06556784685841563;1.0999259539896273;10.000437601424066;0.9090022361145212;-0.09156501473505183;1.0451995307050062;1.0000566128187207;0.9137019495561455;1.0001973513312206
87.523487;1.0974979664931714;0.9831177626038453;0.8955888884715466;0.07197582986831172;0.06556786515357615;1.0999288408534311;10.000427512474921;0.908996897984803;-0.09156501419032562;1.0451981471144325;1.0000580936180754;0.9137042466606798;1.0002013360050388
87.533487;1.0974955456362459;0.9831181768598415;0.8955900486706235;0.07197596069329613;0.06556788108267333;1.0999318857513034;10.000416658476139;0.9089915079980856;-0.09156501365532761;1.045196828435939;1.000059584235109;0.9137064517895931;1.0002052375556478
87.543487;1.0974931494095752;0.9831186373198282;0.8955912388861155;0.07197609973508765;0.06556789465733519;1.0999350856714063;10.000404972901523;0.9089860771529867;-0.09156501313049781;1.0451955788778304;1.000061086122226;0.9137085714876199;1.0002090512480235
87.553487;1.0974907798217115;0.9831191361138013;0.8955924588809997;0.07197624675283613;0.06556790609466323;1.0999384367812555;10.000392372769193;0.9089806147553604;-0.09156501261567891;1.0451944030761584;1.0000625988796643;0.9137106134686295;1.000212772004584
87.563487;1.0974884387280524;0.9831196646210018;0.895593707094576;0.07197640156103362;0.06556791581505919;1.0999419334494078;10.00037877258768;0.9089751268508557;-0.09156501211009532;1.0451933051789168;1.0000641191605821;0.9137125849242451;1.0002163949885854
87.573487;1.0974861298372862;0.9831202151046018;0.8955949808699106;0.07197656396125579;0.06556792431337345;1.0999455695592628;10.00036410760161;0.9089696177815249;-0.0915650116125448;1.0451922879334545;1.0000656409043691;0.9137144912364268;1.0002199169716128
87.583487;1.097483858097088;0.983120782142693;0.8955962774662279;0.0719767336668911;0.06556793208357209;1.0999493395104036;10.000348344586621;0.9089640930268772;-0.09156601112187962;1.0451913528174015;1.000067156345158;0.9137164358493194;1.000223336684677
87.593487;1.097481628517563;0.9831213628951267;0.8955975944136864;0.07197691028627376;0.06556793968014417;1.0999532378533987;10.000331476482096;0.9089585600105399;-0.091566010637378;1.0451905011359073;1.0000686571832746;0.9137182203707448;1.0002266541704203
87.603487;1.0974794453728607;0.9831219567116194;0.8955989288847408;0.07197709333785095;0.06556794778434276;1.0999572588450799;10.000313515844008;0.9089530274942922;-0.09156601015871418;1.0451897344627628;1.0000701361750124;0.9137199467803739;1.0002298700489558
87.613487;1.0974773112314806;0.9831225649533505;0.8956002769725439;0.07197728222872413;0.06556795712025587;1.0999613962115578;10.000294494414662;0.9089475051931004;-0.09156600968576453;1.0451890543702322;1.0000715874834365;0.9137216165199878;1.0002329849853493
87.623487;1.0974752266906254;0.9831231906405148;0.8956016337963665;0.07197747626005116;0.06556796829254921;1.0999656430562517;10.000274462987884;0.9089420034153928;-0.09156600921839834;1.0451884626504948;1.000073005641515;0.9137232306162686;1.0002359998876291
87.633487;1.0974731911763573;0.9831238376554056;0.8956029946387525;0.0719776747454592;0.06556798175237313;1.0999699915301682;10.000253489006639;0.9089365325594161;-0.09156600875645234;1.0451879615786874;1.000074384993944;0.9137247898558827;1.0002389170136792
87.643487;1.0974712037911234;0.9831245103442995;0.8956043558408898;0.07197787708812221;0.06556799791086801;1.0999744318506584;10.00023165238171;0.9089311026574717;-0.09156600830005228;1.0451875532822548;1.0000757195482661;0.9137262947090323;1.0002417405305342
87.653487;1.097469263801475;0.9831252136243321;0.8956057142310166;0.0719780826982249;0.06556801724266988;1.0999789515787517;10.00020903814659;0.908925723057943;-0.09156600784983852;1.045187239263646;1.0000770032473838;0.9137277456043531;1.0002444752927713
87.663487;1.0974673712136014;0.9831259525851406;0.8956070657385197;0.0719782909440441;0.06556804029397305;1.0999835364269444;10.000185726690116;0.9089204028312156;-0.09156600740664794;1.0451870209277172;1.0000782310525589;0.9137291441263568;1.0002471251151048
87.673487;1.0974655275015959;0.983126731795957;0.8956084045446001;0.07197850122992183;0.065568067652488;1.0999881713542872;10.000161792825983;0.9089151516676887;-0.0915660069709858;1.0451868995788685;1.000079398979439;0.9137304942843477;1.000249692470014
87.683487;1.097463736263216;0.9831275553778107;0.8956097232442486;0.0719787130509865;0.06556809990404806;1.0999928400184709;10.000137323743179;0.908909979637222;-0.09156600654297269;1.0451868753610418;1.0000805028442554;0.9137318031673021;1.0002521791268952
87.693487;1.0974620033767861;0.9831284276664424;0.8956110137618325;0.07197892597600022;0.06556813753828782;1.0999975242868565;10.00011243651325;0.9089048953581461;-0.0915660061227632;1.0451869467430492;1.0000815382504518;0.9137330807945776;1.0002545862465393
87.703487;1.0974603364778173;0.9831293533851218;0.895612268593599;0.07197913958634594;0.06556818090512433;1.1000022055496605;10.00008727293328;0.9088999048196159;-0.09156600571085273;1.0451871111153481;1.0000825012553278;0.9137343387541705;1.0002569143559554
87.713487;1.0974587445657749;0.9831303365673186;0.8956134816046195;0.07197935340412762;0.06556823030195343;1.1000068658275337;10.000061982470202;0.9088950123001065;-0.09156600530803635;1.0451873660350361;1.0000833878012998;0.9137355879365504;1.0002591635590732
87.723487;1.0974572376102674;0.983131379319673;0.8956146480387803;0.0719795669304868;0.06556828604431722;1.1000114879309282;10.000036706762428;0.9088902219880977;-0.09156600491508994;1.0451877101079314;1.0000841936408047;0.9137368368079201;1.0002613332093118
87.733487;1.097455825603161;0.9831324821212614;0.8956157642060858;0.0719797797601158;0.06556834841239186;1.100016055955361;10.000011564499497;0.9088855391145849;-0.09156600453245099;1.0451881423729703;1.0000849157312917;0.9137380913693302;1.0002634220600173
87.743487;1.0974545183691526;0.98313364468679;0.8956168272694138;0.07197999156168415;0.06556841754597587;1.1000205554013092;9.999986638029531;0.9088809699786814;-0.09156600416026389;1.0451886616998665;1.0000855527464527;0.9137393558335418;1.0002654295074822
87.753487;1.0974533261172499;0.9831348659529305;0.8956178354108887;0.07198020193839054;0.06556849338070109;1.1000249727158378;9.999961970544279;0.9088765204185808;-0.09156600379856648;1.0451892681636903;1.0000861038185336;0.9137406327271821;1.0002673556736523
87.763487;1.0974522583617787;0.9831361436574892;0.8956187877687086;0.07198041037311381;0.06556857566256481;1.1000292954345214;9.999937579006449;0.9088721941912167;-0.09156600344721647;1.0451899644043707;1.0000865670897894;0.9137419232415223;1.0002692001031634
87.773487;1.0974513215408974;0.9831374744181558;0.8956196836121035;0.07198061629771463;0.06556866403045193;1.1000335126119838;9.999913475322417;0.9088679931936301;-0.09156600310577642;1.0451907549335455;1.0000869394831478;0.9137432281680503;1.000270961746311
87.783487;1.0974505180658534;0.9831388549627944;0.8956205219417414;0.07198081920154516;0.06556875812188612;1.100037614947844;9.999889681881983;0.9088639189652717;-0.09156600277377999;1.0451916446385823;1.0000872175729631;0.9137445481420083;1.0002726401710547
87.793487;1.0974498470467309;0.983140283601036;0.8956213018425859;0.07198101874315524;0.06556885764558303;1.1000415954735485;9.999866227587518;0.9088599735542633;-0.0915660024513744;1.0451926376538;1.0000873984338834;0.9137458827053148;1.000274235648813
87.803487;1.097449305213802;0.9831417602634912;0.8956220223478654;0.07198121480177301;0.06556896238762575;1.100045450685957;9.999843131052168;0.9088561594606687;-0.09156600213994859;1.0451937368315118;1.0000874800582933;0.9137472292704825;1.0002757480132758
87.813487;1.097448888264919;0.9831432858023247;0.8956226819693909;0.07198140743072176;0.0655690721710998;1.100049179970508;9.999820396843726;0.9088524792051801;-0.0915660018422099;1.045194944180551;1.0000874613515411;0.913748583420801;1.0002771757757591
87.823487;1.0974485930850377;0.9831448619931679;0.8956232788248981;0.07198159678380119;0.0655691868139145;1.1000527831747648;9.999798023632904;0.9088489350070524;-0.09156600156136585;1.0451962617086734;1.0000873418819127;0.9137499402081349;1.000278516253238
87.833487;1.097448418741475;0.9831464917783362;0.8956238108645399;0.07198178304454297;0.06556930609339569;1.1000562589585587;9.999776005783678;0.9088455289400225;-0.09156600130011106;1.045197691533402;1.0000871217699052;0.9137512951612035;1.000279766086433
87.843487;1.0974483651113547;0.9831481791019383;0.8956242760226042;0.07198196636981383;0.06556942971876896;1.1000596050205647;9.999754334053232;0.9088422623523837;-0.09156600106049387;1.0451992356480688;1.0000868017157256;0.9137526447853803;1.0002809210830317
87.853487;1.0974484317755269;0.983149928402193;0.8956246732814086;0.07198214687009064;0.06556955735343625;1.1000628190687711;9.999733005701177;0.9088391344755901;-0.09156600084421493;1.0452008956393104;1.00008638329622;0.9137539867092841;1.0002819762284703
87.863487;1.0974486178734064;0.9831517437909372;0.8956250038431695;0.0719823245687035;0.06556968867659965;1.1000658998068706;9.999712038482562;0.9088361425677941;-0.09156600065248455;1.0452026716965874;1.0000858687417222;0.9137553196395616;1.0002829266443136
87.873487;1.097448921092764;0.9831536283428516;0.8956252712291805;0.0719824993770333;0.06556982339583142;1.100068847359844;9.99969147770574;0.9088332831863574;-0.09156600048580227;1.0452045622613368;1.0000852598070171;0.9137566433964149;1.0002837682051904
87.883487;1.0974493375595848;0.983155583732966;0.8956254808861562;0.07198267120290752;0.06556996118869426;1.1000716624792994;9.999671386200648;0.9088305521418231;-0.09156600034406526;1.0452065653158382;1.000084558067624;0.9137579592148677;1.0002844973132456
87.893487;1.0974498639945092;0.9831576103717449;0.8956256394317352;0.07198284008360399;0.06557010167479708;1.1000743452659927;9.99965182223513;0.9088279436791826;-0.09156600022681456;1.0452086794019075;1.0000837669803428;0.9137592700253157;1.000285110537177
87.903487;1.0974504991799492;0.9831597081048787;0.8956257538905513;0.07198300616954492;0.06557024448687367;1.1000768945762534;9.999632826920466;0.9088254505915795;-0.0915660001334368;1.0452109032264956;1.0000828927410683;0.9137605798033113;1.0002856043168649
87.913487;1.0974512431402763;0.9831618765677828;0.8956258313970901;0.07198316963869458;0.0655703893337809;1.1000793085794298;9.999614426487272;0.9088230652071568;-0.09156600006319501;1.0452132348750467;1.0000819430502907;0.9137618922536498;1.0002859747416515
87.923487;1.0974520955226439;0.9831641150889365;0.8956258788152484;0.0719833306812642;0.06557053598038504;1.1000815863455062;9.999596636897207;0.9088207802756786;-0.09156600001511499;1.0452156718102268;1.000080925463836;0.9137632103673168;1.0002862179208925
87.933487;1.0974530553037787;0.9831664225750268;0.8956259026719074;0.07198348953293544;0.06557068423056489;1.1000837291937051;9.9995794655657;0.9088185891970841;-0.09156599998799451;1.045218211498709;1.000079846730309;0.9137645368843461;1.000286331290037
87.943487;1.0974550871851765;0.9831696787184764;0.8956259255083273;0.07198347445522466;0.06557061955043722;1.1000857404482582;9.999562914903128;0.9088164862025954;-0.09156599998057198;1.045220851517928;1.0000787135489106;0.9137658744584277;1.0002863144483656
87.953487;1.0974562634099994;0.9831716383619078;0.895625485377213;0.07198539517300222;0.06557237855470213;1.1000876242088353;9.9995469945561;0.9088144668251457;-0.09156599999157111;1.0452235887237575;1.0000775337863204;0.9137672256296946;1.0002861684545166
87.963487;1.0974575532534974;0.9831741428371179;0.895625480708591;0.07198554946618654;0.06557253040507481;1.1000893841234625;9.99953173397188;0.9088125280525545;-0.09156600001963175;1.0452264183820243;1.0000763160464141;0.9137685932963823;1.0002858949472448
87.973487;1.0974589637900078;0.9831767099782175;0.8956254787710494;0.07198570293373693;0.06557268300948925;1.1000910224561056;9.999517177306176;0.9088106684516132;-0.09156600006336638;1.0452293345511126;1.000075067766838;0.9137699807841733;1.00028549561713
87.983487;1.0974605039315861;0.9831793383583884;0.895625482098342;0.07198585578006624;0.06557283630282283;1.1000925404276645;9.999503369052894;0.9088088885891604;-0.09156600012162026;1.0452323310698655;1.0000737946483482;0.9137713902124279;1.0002849720098534
87.993487;1.0974621825647672;0.9831820271383621;0.8956254905695215;0.07198600804515011;0.06557299027347359;1.1000939396253457;9.999490354911627;0.908807191183982;-0.09156600019368759;1.0452354015303615;1.000072501980403;0.913772820328215;1.0002843266364163
88.003487;1.0974640075539908;0.9831847754174808;0.8956255028325321;0.07198615966550159;0.0655731448602413;1.1000952221696794;9.999478194131292;0.9088055811069287;-0.09156600027907288;1.045238538985239;1.000071195450473;0.9137742666093746;1.0002835646113994
88.013487;1.0974659856148317;0.9831875808784994;0.8956255176391024;0.07198631057811382;0.06557329995370105;1.1000963891094202;9.999466961139033;0.9088040651378665;-0.09156600037696191;1.0452417363687012;1.0000698800794567;0.9137757237293527;1.00028269442946
88.023487;1.0974681222383018;0.9831904396236841;0.8956255334206794;0.07198646074957274;0.0655734554520414;1.1000974397686547;9.999456736766419;0.9088026506056316;-0.09156600048602001;1.045244986602912;1.0000685588932066;0.9137771872312793;1.000281727534809
88.033487;1.0974704216791142;0.9831933466411611;0.8956255478945303;0.07198661013713367;0.06557361130569074;1.1000983735150116;9.999447603508322;0.9088013437633731;-0.09156600060464878;1.0452482823002651;1.0000672332791753;0.9137786531631102;1.000280676312218
88.043487;1.0974728866365544;0.9831962956466758;0.8956255593239426;0.07198675862302803;0.06557376751391654;1.10009919141743;9.999439644467863;0.9088001493078719;-0.09156600073128435;1.0452516163205234;1.0000659046277631;0.9137801177042935;1.000279551398334
88.053487;1.097475517439905;0.9831992790428846;0.8956255676357938;0.07198690600237118;0.0655739240528387;1.1000998959345991;9.999432938606121;0.9087990703446582;-0.09156600086432813;1.045254982653962;1.0000645757944;0.9137815772833475;1.0002783604348282
88.063487;1.0974783115146474;0.9832022884499231;0.8956255741542473;0.07198705209118487;0.06557408079411112;1.1001004903068232;9.999427559043596;0.9087981083593287;-0.09156600100181486;1.045258376213549;1.0000632512648016;0.9137830276475746;1.0002771086641944
88.073487;1.0974812639043876;0.9832053149904462;0.8956255807252483;0.07198719681933692;0.06557423749151649;1.1001009788105502;9.999423576140021;0.9087972638635008;-0.0915660011412075;1.0452617919645695;1.000061935623793;0.913784462703567;1.0002758000099834
88.083487;1.0974843686199633;0.9832083493324297;0.8956255889100443;0.07198734020019532;0.06557439381353732;1.1001013670863058;9.999421047390154;0.9087965369847956;-0.09156600127946227;1.0452652244694356;1.0000606314369118;0.9137858746440085;1.0002744375951524
88.093487;1.09748761981352;0.9832113820153947;0.8956256000409104;0.07198748231237333;0.06557454936100318;1.1001016617862258;9.999419997668756;0.9087959273730896;-0.09156600141326403;1.0452686675816178;1.0000593380672127;0.9137872544020665;1.0002730238404431
88.103487;1.0974910122669852;0.9832144037213592;0.8956256156568012;0.07198762333337819;0.06557470367103448;1.1001018693652858;9.999420412241227;0.9087954346078919;-0.09156600153919883;1.045272113944898;1.0000580518373947;0.913788592378262;1.0002715611194557
88.113487;1.0974945410137689;0.9832174053540879;0.8956256364946679;0.07198776348022741;0.06557485622054343;1.1001019950369424;9.999422244850837;0.9087950589464272;-0.09156600165392484;1.0452755550835757;1.0000567673774818;0.9137898803111248;1.0002700530274757
88.123487;1.0974981998666757;0.9832203782540752;0.8956256608138664;0.0719879028920331;0.06557500644691282;1.1001020430371795;9.999425435588725;0.9087948010488149;-0.09156600175461863;1.045278982264348;1.0000554791632799;0.9137911130597417;1.0002685051553761
88.133487;1.0975019799097705;0.9832233140848486;0.8956256842884346;0.07198804160710881;0.0655751538207097;1.100102017478107;9.999429933324771;0.9087946613819772;-0.09156600183941206;1.0452823874803125;1.0000541815958743;0.9137922889751763;1.0002669250062468
88.143487;1.0975058693084028;0.9832262047477119;0.8956257013606503;0.0719881796177011;0.06557529794837319;1.100101922196434;9.999435710522425;0.9087946400097229;-0.09156600190735273;1.0452857640465192;1.0000528682519176;0.9137934089257579;1.0002653216963764
88.153487;1.0975098539087698;0.9832290434436314;0.8956257063875258;0.07198831690397861;0.06557543861768614;1.100101759244932;9.999442760583337;0.9087947362560553;-0.0915660019580179;1.045289106379773;1.0000515326383252;0.9137944746661871;1.0002637056904602
88.163487;1.0975139176708897;0.9832318258282293;0.8956256941559126;0.0719884534219143;0.06557557574967698;1.1001015276176909;9.999451078965482;0.9087949485715429;-0.09156600199101583;1.0452924094144378;1.0000501702765539;0.9137954878076121;1.0002620882837578
88.173487;1.0975180432397451;0.9832345497569387;0.8956256605298681;0.07198858907647562;0.06557570932125752;1.1001012240619892;9.999460643400433;0.908795274978211;-0.09156600200558539;1.0452956681196346;1.0000487796406756;0.9137964498500909;1.0002604806515512
88.183487;1.0975222129921849;0.9832372142465187;0.8956256026641289;0.07198872368677414;0.06557583929030561;1.100100845370615;9.999471410658437;0.9087957136108019;-0.09156600200073337;1.0452988769849867;1.0000473611253209;0.9137973621476617;1.0002588928952032
88.193487;1.0975264103302482;0.9832398187873733;0.8956255184464585;0.0719888569442337;0.06557596552808541;1.1001003898567747;9.9994833288916;0.9087962625036193;-0.09156600197580186;1.0453020298655291;1.0000459157191897;0.9137982252631917;1.000257334029559
88.203487;1.0975306208286788;0.9832423626406883;0.8956254064225907;0.07198898841169778;0.06557608783778462;1.1000998575759364;9.99949634774005;0.9087969184171911;-0.09156600193053262;1.0453051204185055;1.0000444447569488;0.9137990389776275;1.000255812420822
88.213487;1.0975348327650167;0.9832448435549408;0.8956252659298327;0.07198911756316839;0.0655762060661276;1.1000992502629785;9.999510418110859;0.9087976762134037;-0.09156600186442838;1.0453081430906201;1.0000429503160946;0.9137998036979291;1.0002543352249083
88.223487;1.0975390373290663;0.9832472571954336;0.8956250963691413;0.071989243838314;0.06557632018211162;1.1000985715608407;9.999525489980572;0.9087985298234024;-0.09156600177645746;1.0453110941775312;1.0000414352499367;0.9138005213035438;1.0002529071363213
88.233487;1.097543228834523;0.9832495980118362;0.8956248966844337;0.07198936669002338;0.06557643027467315;1.100097827819109;9.999541509854831;0.9087994733644184;-0.09156600166552874;1.0453139719911342;1.0000399024873405;0.9138011939770858;1.000251529838443
88.243487;1.097547403999484;0.9832518601907501;0.8956246661490869;0.07198948558549735;0.06557653653594132;1.1000970281374247;9.999558410605692;0.9088005012203104;-0.09156600153086815;1.0453167762388713;1.0000383542778197;0.9138018229964857;1.0002502028734124
