time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.253487;1.0975515599390346;0.9832540380647252;0.8956244051175943;0.07198960002551026;0.06557663924622606;1.100096182510878;9.999576100283203;0.9088016078859703;-0.09156600137197532;1.0453195072246626;1.000036792627146;0.9138024088572971;1.0002489253423
88.263487;1.0975556925803287;0.9832561262945263;0.8956241149772913;0.07198970961272125;0.06557673873950974;1.1000952994734052;9.999594462727355;0.9088027881373548;-0.09156600118877373;1.0453221653097944;1.0000352208125882;0.9138029515290953;1.000247697087498
88.273487;1.097559796568228;0.9832581202795742;0.8956237984006191;0.07198981409122686;0.06557683536402382;1.1000943846327247;9.999613369491945;0.9088040372999422;-0.09156600098199025;1.0453247510631636;1.0000336444882094;0.9138034506426413;1.0002465189431247
88.283487;1.0975638650858397;0.9832600170473682;0.895623459382974;0.07198991336563614;0.0655769294532739;1.100093440436911;9.999632695960331;0.9088053515336431;-0.09156600075327322;1.0453272657501511;1.0000320718856142;0.9138039064263095;1.0002453923911092
88.293487;1.097567889059367;0.9832618153192131;0.8956231019913076;0.07199000750646682;0.06557702131445477;1.100092467252633;9.999652331605635;0.908806728382162;-0.0915660005048864;1.0453297116239137;1.0000305137093422;0.9138043205974149;1.0002443189620285
88.303487;1.0975718574924804;0.9832635142555973;0.8956227293511901;0.07199009670444519;0.06557711120594613;1.100091464921319;9.999672183886716;0.90880816778963;-0.09156600023933326;1.0453320919261762;1.0000289829988005;0.913804696025987;1.0002432996916644
88.313487;1.0975757590678579;0.9832651124655397;0.8956223442127526;0.07199018120767611;0.06557719929964653;1.100090433585989;9.999692181524882;0.9088096725623608;-0.09156599995916766;1.0453344108001033;1.0000274951235133;0.9138050357682204;1.0002423346505842
88.323487;1.0975795841021854;0.983266607859458;0.8956219495217;0.07199026129249987;0.06557728567477127;1.1000893737776714;9.999712267727473;0.9088112474348142;-0.09156599966669665;1.045336673409086;1.0000260674923624;0.9138053428750573;1.0002414228971197
88.333487;1.0975833265720292;0.9832679977714563;0.8956215481685555;0.0719903372586972;0.0655773702914974;1.1000882863605683;9.999732388069955;0.9088128979251574;-0.09156599936350178;1.0453388857011001;1.0000247177252966;0.9138056207383655;1.0002405628877615
88.343487;1.0975869844075647;0.9832692789326657;0.8956211430886044;0.07199040940442096;0.06557745294723041;1.1000871723518242;9.999752489352726;0.9088146298057574;-0.09156699905028404;1.0453410536798136;1.000023461553778;0.9138059730211423;1.0002397523194317
88.353487;1.0975905570621374;0.983270447057403;0.8956207371813978;0.07199047800173779;0.06557753336530152;1.100086032324247;9.999772517861997;0.9088164483309712;-0.09156699872742687;1.0453431831776794;1.0000223129761097;0.913806202843706;1.000238987419246
88.363487;1.0975940433576683;0.9832714963840821;0.8956203325543313;0.07199054332211367;0.06557761137253693;1.1000848656803062;9.999792412336642;0.9088183574360232;-0.09156699839576228;1.0453452795557805;1.000021284998214;0.9138064152247957;1.0002382630265947
88.373487;1.097597441528508;0.9832724198109961;0.8956199306627515;0.07199060566992903;0.06557768693695744;1.1000836707741213;9.999812108908188;0.9088203599720285;-0.09156699805667509;1.045347346415466;1.0000203886272234;0.913806616453768;1.0002375738192817
88.383487;1.097600749606134;0.9832732100358492;0.8956195333976559;0.07199066536584252;0.0655777600302731;1.1000824462307597;9.999831553073298;0.9088224583014367;-0.09156699771172358;1.0453493849197777;1.0000196317751635;0.9138068129890449;1.0002369158528839
88.393487;1.0976039649336555;0.9832738614496936;0.895619143870453;0.0719907226741601;0.06557783052457433;1.1000811925695393;9.999850706331776;0.9088246546423513;-0.09156699736257505;1.045351394780207;1.0000190195596663;0.9138070103933676;1.0002362872456225
88.403487;1.0976070834041265;0.9832743713879153;0.895618766685509;0.0719907777103747;0.06557789823253998;1.1000799121023643;9.9998695520306;0.9088269512335705;-0.09156699701129359;1.045353374992617;1.0000185550723864;0.9138072126983069;1.0002356871376994
88.413487;1.0976100991163464;0.9832747396442689;0.8956184074032159;0.0719908304082599;0.065577962967145;1.100078606324449;9.999888096267938;0.908829349890971;-0.09156699666035752;1.0453553233520503;1.0000182398978723;0.9138074212758882;1.000235113794213
88.423487;1.0976130051249935;0.983274967130551;0.8956180713547656;0.07199088058967706;0.0655780245344076;1.1000772738160163;9.999906356183043;0.9088318519024838;-0.09156699631222968;1.045357236662611;1.0000180742473872;0.9138076341365676;1.0002345637766579
88.433487;1.0976157949168772;0.9832750551778657;0.8956177630933411;0.07199092807191428;0.06557808271576025;1.100075910960477;9.999924342605574;0.9088344591036273;-0.09156699596893868;1.0453591120265304;1.0000180566866792;0.9138078462967949;1.000234032804659
88.443487;1.0976184631477879;0.983275005242593;0.8956174868002983;0.07199097270899815;0.0655781373043172;1.1000745132435379;9.99994204859575;0.9088371743030674;-0.09156699563180902;1.0453609473150647;1.000018184296854;0.9138080502983024;1.0002335170715588
88.453487;1.0976210059071183;0.9832748179660878;0.8956172466933209;0.07199101438695868;0.06557818818081229;1.1000730751802255;9.99995945057628;0.9088399999013844;-0.09156699530135733;1.045362741088281;1.0000184534186023;0.9138082369490936;1.000233013690316
88.463487;1.0976234217307006;0.9832744926651924;0.8956170468733821;0.07199105305672489;0.0655782353422967;1.1000715906011798;9.999976516214314;0.908842936864074;-0.09156699497769169;1.0453644934921604;1.0000188596418806;0.9138083966644405;1.0002325204262041
88.473487;1.0976257123809652;0.9832740286288838;0.8956168912620052;0.07199108875735433;0.0655782788235526;1.100070054453586;9.999993209649068;0.9088459856584273;-0.09156699466125555;1.0453662070758518;1.0000193969986828;0.9138085203880425;1.000232035091604
88.483487;1.0976278820689032;0.9832734262741433;0.8956167836612647;0.0719911215646544;0.06557831859970202;1.1000684643155991;10.000009492553618;0.9088491472696146;-0.09156699435321682;1.0453678860637552;1.000020057513253;0.9138085995121897;1.0002315548034866
88.493487;1.097629936009375;0.9832726859454395;0.8956167265856338;0.07199115151577122;0.06557835460340569;1.1000668202114452;10.000025318960171;0.9088524231203843;-0.09156699405517689;1.0453695353219543;1.0000208317486894;0.9138086258389987;1.0002310761621256
88.503487;1.0976318796902633;0.9832718061106251;0.895616719541076;0.0719911785561135;0.0655783868131227;1.1000651235203907;10.00004062958683;0.9088558148561089;-0.09156699376844565;1.0453711606366332;1.0000217101101934;0.9138085920593052;1.0002305960558715
88.513487;1.0976337188949008;0.9832707835991604;0.8956167590043045;0.07199120251704397;0.06557841527688221;1.1000633765730303;10.000055358085415;0.9088593237701877;-0.09156699349338514;1.0453727698182547;1.0000226834442287;0.9138084916430068;1.000230111434195
88.523487;1.0976354598374678;0.9832696150516287;0.8956168398100783;0.07199122316943596;0.06557844006680924;1.1000615827788693;10.000069442557047;0.9088629497430538;-0.09156699322925982;1.0453743726235576;1.0000237428010488;0.9138083179831962;1.0002296190185973
88.533487;1.0976371088849055;0.9832682977002183;0.8956169562104471;0.07199124034420132;0.0655784612723493;1.100059745619971;10.000082832319904;0.9088666908338408;-0.09156699297466453;1.0453759787411916;1.0000248799520677;0.9138080643801452;1.0002291161589143
88.543487;1.0976386718168867;0.9832668294288304;0.8956171024472716;0.07199125398093642;0.065578479046285;1.10005786725383;10.000095494502453;0.9088705439607725;-0.09156699272805464;1.0453775966561527;1.000026088190784;0.91380772521798;1.000228601229517
88.553487;1.0976401535118738;0.9832652085621914;0.8956172730599771;0.07199126405043885;0.06557849363278419;1.1000559487587647;10.000107417969737;0.9088745056065903;-0.0915669924878337;1.0453792348079087;1.000027361563113;0.9138072964712947;1.00022807315121
88.563487;1.0976415585894423;0.9832634336726368;0.895617462645098;0.07199127049958412;0.06557850538576782;1.1000539909288847;10.000118608123344;0.9088785712956854;-0.09156699225218842;1.0453809022239073;1.0000286929241693;0.9138067749888046;1.000227530906875
88.573487;1.097642891795963;0.9832615037762767;0.8956176656205099;0.07199127331839056;0.06557851478874602;1.1000519939592777;10.000129075798545;0.9088827350014482;-0.0915669920190737;1.0453826082526727;1.0000300729671738;0.9138061581565076;1.0002269726603157
88.583487;1.0976441576991445;0.9832594186893877;0.895617876507855;0.07199127262585324;0.06557852244282858;1.1000499571943914;10.000138825155183;0.9088869897878135;-0.0915669917862767;1.0453843629272541;1.000031490973629;0.9138054438317054;1.0002263948983863
88.593487;1.09764536053668;0.9832571792576761;0.8956180907462058;0.07199126867356093;0.06557852899631994;1.1000478795752873;10.00014784622317;0.9088913281072131;-0.09156699155153249;1.045386176515095;1.0000329358484046;0.9138046295576754;1.0002257926300742
88.603487;1.0976465036967733;0.9832547878384333;0.8956183056616615;0.07199126182313996;0.0655785350415066;1.1000457595901527;10.000156117797733;0.9088957412574871;-0.09156699131262437;1.045388057500819;1.0000343963444058;0.9138037122768267;1.0002251601590384
88.613487;1.097647589274874;0.983252248417221;0.8956185202547353;0.0719912525326668;0.065578541076265;1.1000435952934555;10.000163619606775;0.9089002195169581;-0.09156699106741904;1.0453900109286185;1.0000358612587643;0.9138026891997035;1.0002244915912948
88.623487;1.0976486192617834;0.9832495659866453;0.8956187337080345;0.07199124130866809;0.06557854752461778;1.1000413850526978;10.000170342799816;0.9089047529798915;-0.09156699081397136;1.0453920383697324;1.0000373202321553;0.913801558751135;1.0002237805752487
88.633487;1.0976495970153841;0.9832467468915099;0.8956189439528822;0.07199122865822805;0.06557855472224781;1.1000391270799308;10.000176286982693;0.9089093321265055;-0.0915669905504744;1.0453941389906405;1.0000387645696254;0.9138003211885168;1.0002230194613706
88.643487;1.09765052710725;0.98324379998522;0.8956191469257505;0.07199121506554843;0.06557856288721697;1.100036817898889;10.000181454162169;0.9089139477620659;-0.09156699027499625;1.045396310516762;1.0000401875523637;0.9137989786266093;1.0002221996824237
88.653487;1.0976514143627876;0.9832407361161395;0.895619336966536;0.07199120093320006;0.06557857212193013;1.1000344525924162;10.000185855707567;0.9089185908774934;-0.0915669899853898;1.0453985494848177;1.000041584449164;0.9137975341535377;1.0002213139615883
88.663487;1.0976522632474541;0.9832375657578407;0.8956195083017464;0.07199118650181985;0.06557858240800467;1.1000320264239998;10.000189516826401;0.9089232525284565;-0.09156698967942564;1.0454008517136182;1.0000429526330286;0.9137959909815937;1.0002203580246847
88.673487;1.097653077473906;0.9832342971207335;0.8956196562942687;0.07199117183152402;0.0655785936068428;1.100029535393398;10.00019245996954;0.9089279229295085;-0.09156698935506943;1.0454032133250506;1.0000442913620338;0.9137943525979223;1.0002193304074238
88.683487;1.097653859953666;0.983230936732355;0.8956197777010284;0.07199115686559035;0.06557860553642543;1.1000269761115327;10.000194683260368;0.9089325909144295;-0.09156698901075355;1.045405630889044;1.0000456010721688;0.9137926235341706;1.000218231460732
88.693487;1.097654612971334;0.9832274914304664;0.8956198701300355;0.07199114153266001;0.0655786180690608;1.1000243461793335;10.000196159865231;0.9089372453995714;-0.0915669886453851;1.045408100804247;1.0000468832357996;0.9137908101135908;1.0002170623836262
88.703487;1.0976553374781346;0.9832239686595947;0.8956199308571318;0.07199112583664767;0.06557863115506177;1.1000216448374427;10.000196863164492;0.9089418775523385;-0.09156698825800075;1.045410619151902;1.000048140680669;0.9137889208054661;1.0002158246649575
88.713487;1.0976560320030486;0.9832203752324509;0.895619955892304;0.07199110988504416;0.06557864481820748;1.1000188738242276;10.000196794819397;0.9089464817027723;-0.09156698784726278;1.0454131819409707;1.0000493773440686;0.9137869656693706;1.0002145202312394
88.723487;1.0976566929190557;0.9832167169487932;0.8956199402722747;0.07199109379840131;0.06557865919305315;1.1000160378019195;10.000195983321012;0.9089510547820701;-0.09156698741132957;1.045415785015115;1.0000505980885988;0.9137849551268402;1.0002131511584191
88.733487;1.0976573159476113;0.9832129992402826;0.8956198789878794;0.07199107754272449;0.06557867454017254;1.1000131436299965;10.000194458101145;0.9089555948489535;-0.0915669869482435;1.0454184233705415;1.000051808812641;0.9137828993375287;1.000211718664706
88.743487;1.0976578975699816;0.9832092281841504;0.895619767493497;0.07199106083828995;0.06557869114594532;1.1000101993293474;10.0001922358061;0.9089600994958552;-0.09156698645634667;1.045421090739457;1.0000530152752882;0.913780808727982;1.0002102229035101
88.753487;1.0976584354759604;0.983205411183247;0.8956196017346059;0.071991043212766;0.06557870917727765;1.1000072127865965;10.0001893281488;0.9089645650775876;-0.09156698593458532;1.045423780021024;1.0000542209565968;0.9137786947365972;1.0002086637524505
88.763487;1.0976589282783296;0.9832015562713478;0.8956193780058163;0.07199102415683417;0.06557872863273936;1.100004190242042;10.000185754714364;0.9089689871257361;-0.09156698538272805;1.045426484061777;1.0000554265117176;0.9137765698826165;1.00020704176692
88.773487;1.0976593746645837;0.9831976707205387;0.8956190931805081;0.07199100327222487;0.0655787494337085;1.1000011362222257;10.000181552233297;0.90897336173561;-0.09156698480126692;1.0454291960247564;1.0000566312058128;0.9137744471260432;1.0002053591187687
88.783487;1.097659771936184;0.983193760922019;0.8956187456177136;0.0719909803084758;0.06557877155408172;1.099998054739074;10.000176778088896;0.9089776866671766;-0.0915669841910571;1.0454319088024773;1.0000578339515704;0.913772338845405;1.0002036200168856
88.793487;1.0976601161351807;0.9831898335291692;0.8956183354418973;0.07199095513885602;0.06557879501967503;1.0999949501213753;10.000171506701223;0.9089819604567739;-0.09156698355300226;1.045434614654868;1.0000590332086692;0.9137702560916718;1.0002018298538513
88.803487;1.097660404016131;0.9831858958077339;0.8956178632794869;0.07199092773422516;0.06557881979994241;1.0999918275031455;10.00016581937397;0.9089861805303854;-0.09156698288812379;1.0454373065728482;1.0000602272043015;0.9137682086424215;1.000199993683867
88.813487;1.0976606331481087;0.9831819546730474;0.8956173284931993;0.07199089810851102;0.06557884575728076;1.0999886934368548;10.000159790331317;0.9089903427776509;-0.09156698219790144;1.0454399796743488;1.0000614143245639;0.9137662056917443;1.0001981149337307
88.823487;1.0976607998964656;0.9831780158279241;0.8956167285242818;0.0719908662683749;0.06557887271643986;1.099985556225141;10.000153477736612;0.9089944425939832;-0.09156698148427388;1.0454426306911129;1.0000625929801596;0.9137642564631864;1.0001961947469589
88.833487;1.0976608986675855;0.9831740840752721;0.8956160599172477;0.07199083221124158;0.0655789005905358;1.099982425685133;10.000146922372137;0.9089984761918483;-0.0915669807494184;1.0454452569863282;1.0000637615789862;0.9137623697330202;1.0001942326548743
88.843487;1.097660923256131;0.9831701643671572;0.8956153190821963;0.07199079594413141;0.06557892942316337;1.099979312577772;10.000140150046892;0.9090024415763198;-0.09156697999579569;1.0454478562988472;1.0000649186403767;0.9137605523833623;1.0001922279336692
88.853487;1.0976608680065512;0.9831662617553375;0.8956145012495397;0.07199075751241743;0.06557895929944407;1.09997622793955;10.000133180752169;0.9090063385249559;-0.09156697922629475;1.0454504264257054;1.0000660632833562;0.9137588083022984;1.0001901801046034
88.863487;1.0976607276537953;0.9831623800358059;0.8956135992969775;0.07199071703580734;0.06557899025237544;1.0999731826838022;10.00012604040112;0.9090101675401168;-0.09156697844419011;1.0454529647185946;1.000067196618963;0.9137571383809553;1.0001880884646588
88.873487;1.097660497535306;0.9831585210686467;0.895612604239285;0.07199067468854829;0.06557902227681821;1.09997018779052;10.000118763679058;0.9090139286440719;-0.09156697765287182;1.045455467637273;1.0000683224086422;0.9137555415158558;1.0001859514675298
88.883487;1.0976601747871295;0.983154685324486;0.8956115072885805;0.07199063061027537;0.0655790554024863;1.0999672543269212;10.00011139017193;0.9090176209523686;-0.09156697685572311;1.0454579309557097;1.0000694459419137;0.9137540154850851;1.0001837665416635
88.893487;1.0976597588187615;0.9831508729386428;0.895610301946991;0.07199058482171278;0.06557908969062068;1.0999643925785243;10.00010396128522;0.909021243700318;-0.09156697605643141;1.045460351503354;1.000070573104255;0.9137525570417592;1.0001815299581083
88.903487;1.0976592506740286;0.9831470846462387;0.8956089845417612;0.07199053720316348;0.06557912515764665;1.0999616109368722;10.000096517204517;0.9090247977432614;-0.09156697525916917;1.0454627285195974;1.0000717103286099;0.9137511623208414;1.0001792363737607
88.913487;1.097658653043678;0.9831433215654576;0.8956075537751322;0.07199048756448032;0.0655791617853281;1.0999589151521758;10.000089092473798;0.9090282854681985;-0.09156697446819152;1.04546506228446;1.0000728641546914;0.9137498274913739;1.0001768789163692
88.923487;1.097657971336154;0.9831395840339191;0.895606010222496;0.0719904357753913;0.06557919963578869;1.0999563081285442;10.000081713775053;0.909031709394633;-0.09156697368727272;1.0454673517634414;1.0000740409032391;0.913748548923285;1.000174449893152
88.933487;1.0976572139948884;0.983135870942002;0.8956043555230275;0.07199038183409184;0.06557923889818497;1.0999537904376173;10.000074401603923;0.9090350712450936;-0.09156697291944803;1.0454695940219612;1.0000752468107887;0.9137473235417928;1.0001719409760657
88.943487;1.0976563915280133;0.9831321797829844;0.89560259136013;0.07199032581872908;0.06557927980365895;1.0999513615204985;10.000067173123758;0.9090383719116657;-0.09156697216700696;1.0454717857938471;1.000076487443909;0.9137461491493252;1.000169343237917
88.953487;1.0976555155901164;0.9831285069570214;0.8956007183454188;0.0719902678369565;0.06557932252467569;1.0999490210317386;10.000060047527608;0.9090416119706938;-0.09156697143158637;1.0454739252777594;1.0000777671285173;0.9137450240298172;1.000166647982249
88.963487;1.0976545988061452;0.9831248482675262;0.8955987353245565;0.07199020804203048;0.06557936715646234;1.0999467691331972;10.000053054973865;0.9090447921720828;-0.09156697071438254;1.0454760121891662;1.000079089718077;0.9137439461256907;1.0001638475008425
88.973487;1.0976536544931017;0.9831211997986598;0.8955966400610614;0.07199014662922346;0.06557941374982577;1.0999446057922992;10.000046237727384;0.909047913319086;-0.09156697001638527;1.0454780472911265;1.0000804594745232;0.9137429123527234;1.0001609350780716
88.983487;1.097652695135131;0.9831175590174159;0.8955944307926292;0.07199008378040483;0.06557946233752426;1.099942530594711;10.000039637847241;0.9090509761843703;-0.09156696933874893;1.0454800323750781;1.0000818806901433;0.9137419189958524;1.0001579052813914
88.993487;1.097651730246934;0.9831139254427647;0.8955921076784272;0.07199001959939612;0.06557951294729675;1.099940543279194;10.0000332883493;0.9090539821142571;-0.09156696868330272;1.045481968923956;1.0000833567455654;0.913740962928854;1.0001547554424444
89.003487;1.0976507657483157;0.9831103010960189;0.8955896739171522;0.07198995408344545;0.06557956556730538;1.0999386439688232;10.000027216935205;0.9090569333073351;-0.0915669680526587;1.0454838562290119;1.0000848898407393;0.9137400422066809;1.0001514871523927
89.013487;1.0976498056851938;0.9831066907132173;0.8955871359927307;0.07198988719896596;0.06557962007503179;1.0999368332940898;10.000021450652827;0.9090598320011413;-0.09156696744981316;1.045485691338358;1.000086482066459;0.9137391556958725;1.0001481055719765
89.023487;1.0976488545482432;0.9831031010601043;0.8955845024818152;0.0719898190304768;0.06557967623041813;1.0999351131062087;10.00001601881627;0.9090626794783733;-0.09156696687762686;1.0454874696848515;1.0000881371207686;0.9137383023251205;1.0001446170190462
89.033487;1.0976479183113996;0.9830995397836354;0.8955817823021883;0.0719897498676597;0.06557973375592244;1.0999334866168784;10.000010956938892;0.9090654761154828;-0.09156696633832201;1.0454891848748311;1.0000898605816533;0.9137374806342129;1.0001410273783853
89.043487;1.0976470046082811;0.9830960142815948;0.89557898402412;0.07198968018554876;0.06557979242023473;1.09993195718523;10.000006306713733;0.9090682225312355;-0.09156696583328035;1.045490828880955;1.0000916580416488;0.913736689057413;1.0001373416998922
89.053487;1.0976461224947813;0.9830925307716124;0.8955761164945661;0.07198961058344079;0.06557985206851605;1.0999305275792028;10.000002113757551;0.9090709204808654;-0.09156696536336503;1.0454923934454967;1.0000935329375424;0.9137359267199517;1.0001335642919993
89.063487;1.0976452814496893;0.9830890937885262;0.8955731892481693;0.07198954170912221;0.06557991260475954;1.099929200665446;9.999998428589805;0.9090735724118593;-0.09156696492926454;1.0454938714470428;1.000095486072602;0.9137351940960036;1.0001296993794395
89.073487;1.0976444904141935;0.9830857064853665;0.895570211573591;0.07198947414911826;0.0655799739176848;1.099927980021417;9.999995313296587;0.9090761805513141;-0.09156696453153601;1.0454952567032916;1.0000975165363386;0.9137344931318113;1.0001257515767437
89.083487;1.097643757318153;0.9830823720328364;0.895567190995586;0.07198940832188921;0.06558003577113809;1.0999268693137516;9.99999284891524;0.9090787465047985;-0.09156696417066698;1.045496543018479;1.0000996224569185;0.91373382677746;1.0001217263577145
89.093487;1.0976430886899378;0.9830790948829641;0.8955641324510849;0.07198934443506523;0.06558009775596604;1.0999258710202509;9.999991129150603;0.909081271170937;-0.09156696384723784;1.0454977246909851;1.0001018013560479;0.9137331981890182;1.0001176312350966
89.103487;1.097642490024867;0.9830758806914344;0.8955610386744596;0.07198928250556982;0.06558015933923073;1.0999249856914517;9.999990244522182;0.9090837550266466;-0.09156696356189344;1.045498797828072;1.0001040502511294;0.9137326103375847;1.000113476218282
89.113487;1.0976419671231223;0.983072735186059;0.8955579113406269;0.07198922240163412;0.06558021993359409;1.099924211986157;9.999990276140979;0.9090861984916169;-0.09156696331510797;1.0454997605344238;1.0001063653459068;0.9137320663373962;1.0001092728133276
89.123487;1.0976415266729902;0.983069663250342;0.8955547518008052;0.07198916389117824;0.06558027894062159;1.0999235469173523;9.999991293846076;0.9090886020472834;-0.09156696310707389;1.0455006121734154;1.0001087417885977;0.9137315698432723;1.0001050327801373
89.133487;1.0976411757982552;0.9830666693493118;0.8955515611533663;0.07198910669175311;0.065580335828569;1.0999229863132;9.999993346018128;0.9090909664084851;-0.09156696293786652;1.045501352863131;1.0001111736796464;0.9137311250530121;1.0001007676910496
89.143487;1.0976409221854433;0.983063277586581;0.8955479028058424;0.07199081576777121;0.06558199835127557;1.0999225259169136;9.999996453636015;0.9090932922729106;-0.09156696280752434;1.045501983846711;1.0001136541426854;0.9137307364274105;1.0000964892453466
89.153487;1.097640774236446;0.9830604545214079;0.8955446550174763;0.07199076021481021;0.06558205016923252;1.0999221621949873;10.000000616644503;0.9090955796436511;-0.09156696271577933;1.0455025081084521;1.0001161755905823;0.9137304080320153;1.0000922094606646
89.163487;1.0976407398816446;0.9830577250108308;0.895541383633592;0.07199070492203602;0.06558209946553453;1.0999218914805091;10.000005822146719;0.9090978274921007;-0.09156696266174764;1.0455029301074477;1.0001187301323158;0.9137301430889457;1.000087941005428
89.173487;1.0976408251390297;0.9830550953920368;0.8955380933142524;0.0719906495512563;0.06558214642254286;1.0999217086988056;10.000012051844456;0.9091000340554507;-0.09156696264390972;1.0455032545789054;1.0001213097897477;0.9137299444038732;1.0000836984181678
89.183487;1.097641034476744;0.9830525717624915;0.895534789163353;0.07199059385372461;0.06558219122537538;1.099921607742086;10.000019287312343;0.9091021979807008;-0.0915679626603071;1.0455034854853835;1.000123906353712;0.9137299145558139;1.0000794987169581
89.193487;1.0976413731504395;0.9830501583590491;0.8955314763150907;0.07199053758689834;0.06558223401446409;1.0999215830190858;10.000027506624825;0.9091043190871599;-0.09156796270887683;1.0455036258555737;1.0001265111454132;0.9137298538738885;1.0000753596410041
89.203487;1.0976418488584407;0.9830478570911974;0.8955281593870771;0.0719904804048528;0.06558227489102969;1.099921630358278;10.00003667384945;0.9091063974271001;-0.09156796278791288;1.0455036781389762;1.000129115273877;0.9137298610770952;1.0000712964128315
89.213487;1.0976424705924817;0.9830456675478966;0.8955248418408408;0.07199042186510461;0.06558231395210784;1.0999217467869025;10.000046729440404;0.909108432502649;-0.09156796289636088;1.0455036446949444;1.0001317105474026;0.913729933120526;1.0000673195219785
89.223487;1.097643245810423;0.9830435873285538;0.895521525835013;0.0719903615244566;0.06558235131022153;1.0999219306079637;10.000057591078413;0.9091104244319707;-0.09156796303375672;1.0455035276082374;1.0001342903684654;0.9137300668802074;1.0000634349077095
89.233487;1.0976441780321644;0.98304161345378;0.8955182121889891;0.07199029901011793;0.06558238704346393;1.0999221824119514;10.000069162589455;0.9091123758803681;-0.09156796320017312;1.045503327273778;1.0001368494831402;0.9137302601295947;1.0000596449979304
89.243487;1.0976452664659768;0.9830397439255577;0.8955149001250982;0.07199023403513444;0.0655824211510877;1.0999225049455843;10.000081338648524;0.9091142928473794;-0.09156796339632059;1.0455030419772662;1.000139381991167;0.9137305118004818;1.0000559489376342
89.253487;1.0976465082760316;0.9830379783527571;0.8955115882894095;0.07199016637976484;0.06558245362202865;1.0999229007204885;10.000094009306006;0.9091161834320405;-0.0915679636234067;1.0455026699713097;1.0001418794465111;0.9137308231598822;1.000052342884628
89.263487;1.0976479011243114;0.9830363172962193;0.8955082765240983;0.07199009586182858;0.06558248451680825;1.0999233700018314;10.00010707521759;0.9091180551497717;-0.09156796388274295;1.0455022109341126;1.0001443319171897;0.9137311992048586;1.0000488208106202
89.273487;1.0976494431819885;0.9830347606926987;0.895504965627268;0.07199002232509069;0.06558251393053047;1.0999239112560957;10.000120464881148;0.9091199125567254;-0.09156796417535532;1.0455016644997388;1.00014673087711;0.9137316475844418;1.000045374907002
89.283487;1.097651132082785;0.9830333072823233;0.8955016555973438;0.0719899456552882;0.06558254195833453;1.0999245226971477;10.000134133483266;0.9091217569181651;-0.09156796450152978;1.045501028385154;1.0001490701180444;0.9137321759806624;1.0000419957374875
89.293487;1.097652965273867;0.983031955825898;0.8954983452429965;0.07198986578942396;0.06558256875869971;1.0999252031381086;10.000148040760989;0.9091235876768963;-0.09156796486057836;1.045500298725215;1.0001513445762413;0.9137327911418156;1.000038673180243
89.303487;1.0976549407433263;0.9830307059727892;0.8954950334946925;0.07198978269996699;0.06558259456705863;1.0999259519284112;10.00016213373818;0.909125403689558;-0.09156796525126355;1.0454994722244864;1.0001535495082703;0.9137334999096225;1.000035397989986
89.313487;1.097657056503823;0.9830295575539274;0.8954917207675314;0.07198969640332471;0.06558261959369605;1.0999267687720968;10.000176352145525;0.9091272035325968;-0.09156796567249875;1.0454985482724726;1.0001556799839817;0.9137343096978339;1.0000321626373294
89.323487;1.0976593095332055;0.9830285096408676;0.8954884094510207;0.07198960699555076;0.065582643930866;1.0999276539359377;10.000190643176449;0.9091289856953718;-0.091567966123634;1.045497529232073;1.0001577302624918;0.9137352272395627;1.0000289614136846
89.333487;1.0976616960433678;0.9830275611146639;0.8954851032155492;0.07198951465381359;0.06558266753183269;1.0999286083416573;10.000204964041792;0.909130749021152;-0.09156796660429706;1.0454964189890903;1.0001596944465525;0.9137362573174735;1.0000257903959173
89.343487;1.0976642130933885;0.9830267122064079;0.8954818057067576;0.07198941963829061;0.0655826902308525;1.099929633309963;10.000219268583852;0.9091324932346625;-0.09156796711421727;1.0454952211850566;1.00016156771098;0.9137374028275995;1.0000226471410065
89.353487;1.097666859113575;0.9830259646855917;0.8954785198898697;0.07198932230872736;0.06558271179618065;1.0999307300961498;10.000233502203718;0.9091342191563715;-0.09156796765315517;1.0454939379272001;1.000163346076939;0.913738665327607;1.000019530622101
89.363487;1.0976696327047584;0.9830253209467246;0.895475247911892;0.07198922306987231;0.0655827319899683;1.0999318989391698;10.000247619797689;0.9091359280896542;-0.09156796822084493;1.0454925699358613;1.0001650261020216;0.9137400450924561;1.0000164410604728
89.373487;1.0976725319113718;0.9830247835408537;0.8954719907245852;0.07198912229927387;0.06558275060358186;1.0999341384569887;10.000261601392365;0.9091376209251801;-0.09156796881697246;1.0454911180459558;1.0001666057351752;0.9137415409131848;1.0000133783188627
89.383487;1.0976755546628654;0.983024354576786;0.895468748209486;0.07198902035641012;0.0655827674779878;1.099935446646744;10.000275445475111;0.9091392982560084;-0.09156796944124007;1.0454895840260834;1.000168084274782;0.9137431498703409;1.0000103404541167
89.393487;1.0976786994178813;0.9830240345393471;0.8954655203857081;0.07198891763599922;0.06558278250088125;1.0999368224144463;10.000289156139893;0.909140960918197;-0.0915679700934396;1.04548797042479;1.0001694611867489;0.9137448671127761;1.000007324699934
89.403487;1.097681965733198;0.9830238210256332;0.895462308187517;0.07198881459351864;0.06558279560355505;1.09993826596786;10.00030274316069;0.9091426093907617;-0.09156797077349224;1.0454862805105385;1.0001707358629401;0.9137466862130545;1.0000043290467338
89.413487;1.0976853538500613;0.983023708081303;0.8954591129179671;0.07198871169286906;0.06558280682881137;1.099939778152434;10.000316226984395;0.9091442425524917;-0.09156797148157912;1.0454845176777534;1.0001719079827878;0.9137486002475976;1.000001352103036
89.423487;1.0976888629170867;0.9830236870824309;0.8954559359712206;0.07198860934897539;0.06558281640815007;1.0999413593670628;10.000329630547672;0.9091458573879588;-0.09156797221825068;1.045482684368644;1.0001729770441359;0.9137506023151151;0.9999983922111014
89.433487;1.0976924899726306;0.9830237482598165;0.8954527795077256;0.07198850796296566;0.06558282469947821;1.0999430086725808;10.000342965894252;0.909147449898734;-0.09156797298427864;1.0454807820577423;1.0001739417903763;0.9137526847769891;0.9999954469971442
89.443487;1.097696230613232;0.9830238810061894;0.8954496465548532;0.07198840794566053;0.06558283204408599;1.0999447235315254;10.000356234736257;0.9091490163507256;-0.09156797378041065;1.0454788122281709;1.000174800390683;0.9137548386868012;0.9999925134822306
89.453487;1.097700079612952;0.9830240735949117;0.8954465399657968;0.07198830964988547;0.06558283873605951;1.0999465003249862;10.000369432121015;0.9091505540221253;-0.091567974607248;1.0454767771597655;1.0001755503991836;0.9137570544495264;0.9999895889402493
89.463487;1.0977040307425878;0.9830243137895712;0.89544346185837;0.07198821333302616;0.06558284509437855;1.0999483357795838;10.000382535761965;0.9091520610506009;-0.09156797546518462;1.0454746796290368;1.000176188227574;0.9137593231599833;0.9999866717564941
89.473487;1.097708076814781;0.9830245897614941;0.895440414653912;0.07198811923894453;0.06558285148844405;1.0999502280700544;10.000395494006472;0.9091535359222038;-0.09156797635428182;1.0454725212327514;1.0001767095193428;0.9137616379587588;0.9999837612364786
89.483487;1.09771221010346;0.9830248899393501;0.8954374022494791;0.07198802769666718;0.06558285829494438;1.0999521758752504;10.000408228271016;0.90915497720947;-0.09156797727405422;1.0454703011315845;1.0001771107753128;0.913763994507157;0.9999808565085193
89.493487;1.09771642212234;0.9830252022796329;0.8954344298033311;0.07198793910462507;0.06558286585749304;1.0999541765806529;10.000420645429315;0.9091563832877341;-0.09156797822327671;1.0454680168758244;1.0001773906782983;0.913766390076098;0.9999779562433858
89.503487;1.0977207028727185;0.983025514614302;0.8954315026900246;0.07198785383425241;0.0655828744928652;1.099956226232606;10.000432657229435;0.9091577522138358;-0.09156797920007387;1.0454656658408576;1.000177549924382;0.9137688225629312;0.99997505996319
89.513487;1.097725040788405;0.9830258159371699;0.8954286254875348;0.07198777214078969;0.06558288452706272;1.0999583210276123;10.000444202293686;0.9091590822604261;-0.09156798020228116;1.0454632456412842;1.0001775904248642;0.913771290654448;0.9999721680776562
89.523487;1.0977294236327768;0.9830260973186287;0.8954258014526462;0.07198769412279764;0.06558289629938957;1.0999604580561948;10.000455250992852;0.9091603722902473;-0.09156798122766943;1.045460754061547;1.000177515388146;0.9137737939027175;0.9999692797477135
89.533487;1.0977338399651182;0.9830263521392898;0.8954230329432281;0.07198761975925484;0.06558291013638706;1.099962634232392;10.000465788341955;0.9091616212116527;-0.09156798227391354;1.0454581890729508;1.0001773301440542;0.913776331877123;0.9999663918257826
89.543487;1.0977382805837286;0.9830265755286508;0.8954203223821806;0.07198754898158673;0.06558292636874677;1.099964844656007;10.0004757937326;0.9091628278583184;-0.09156798333853748;1.045455548748438;1.000177042225521;0.9137789039685341;0.999963499821783
89.553487;1.097742738582983;0.9830267633854473;0.8954176726797713;0.0719874816992722;0.06558294539425054;1.0999670821930745;10.00048523106536;0.909163992055536;-0.09156798441880548;1.0454528314161624;1.000176660536215;0.9137815099095354;0.9999605991252435
89.563487;1.0977472077020658;0.9830269124240999;0.8954150868271894;0.07198741778131026;0.06558296767411853;1.099969338243706;10.000494051455483;0.9091651150031471;-0.09156798551158561;1.04545003677428;1.000176194898462;0.9137841493677008;0.9999576856427328
89.573487;1.0977516798293812;0.9830270212906934;0.8954125675031548;0.07198735708499793;0.06558299363828919;1.0999716040043754;10.000502200617225;0.9091661984008547;-0.09156798661344416;1.0454471668049612;1.000175655834653;0.913786821082788;0.9999547560173906
89.583487;1.0977561433364944;0.9830270913589351;0.895410117374007;0.07198729954763418;0.06558302366219328;1.0999738720172878;10.000509618242393;0.9091672437255578;-0.09156798772088583;1.0454442250195553;1.0001750537080172;0.9137895228206057;0.9999518074604449
89.593487;1.0977605842848073;0.9830271266752303;0.8954077395350034;0.07198724519943706;0.06558305811260061;1.0999761370776902;10.000516232296958;0.909168251893287;-0.09156798883055046;1.0454412156975563;1.000174397979227;0.9137922520378758;0.9999488376060052
89.603487;1.0977649887145267;0.9830271334119071;0.8954054375756404;0.0719871940628324;0.06558309729006334;1.0999783955021205;10.000521959293467;0.9091692233161622;-0.0915679899392949;1.045438144145813;1.000173697446492;0.9137950068608068;0.9999458452776979
89.613487;1.0977693426134536;0.9830271190194398;0.8954032156723939;0.071987146075448;0.06558314132855098;1.0999806434219295;10.000526706926276;0.9091701587783433;-0.09156799104408724;1.0454350165262845;1.0001729610694128;0.9137977868283972;0.9999428315713895
89.623487;1.0977736308803672;0.983027091026068;0.8954010786763634;0.07198710110435563;0.06558319018175221;1.0999828758964751;10.000530374496003;0.9091710603268127;-0.09156799214197145;1.045431839119471;1.000172198170468;0.9138005926586058;0.9999397994657375
89.633487;1.0977778378707903;0.983027056328792;0.8953990317218234;0.0719870590018627;0.06558324364928042;1.0999850875555424;10.00053286150076;0.9091719309160854;-0.09156799323012205;1.0454286174968876;1.000171417468858;0.9138034256873229;0.9999367522235114
89.643487;1.097781949026756;0.9830270218890066;0.895397079579794;0.07198701962105046;0.06558330137668701;1.0999872736264886;10.000534084302132;0.9091727731571722;-0.09156799430578863;1.0454253557801205;1.0001706262547474;0.9138062878383867;0.9999336929384058
89.653487;1.0977859525262987;0.9830269956666564;0.8953952265294584;0.07198698281244027;0.06558336283629485;1.0999894300991337;10.00053398352302;0.9091735886848837;-0.09156799536643781;1.0454220568625983;1.0001698304602997;0.9138091812394614;0.9999306258317878
89.663487;1.0977898401247432;0.9830269863207092;0.8953934769714925;0.07198694847203864;0.06558342735408013;1.0999915530558322;10.000532520074163;0.9091743784266084;-0.09156799641008022;1.045418723104837;1.0001690348381898;0.9138121073293488;0.9999275573376949
89.673487;1.0977936060949265;0.9830270024078771;0.8953918359555704;0.0719869165707922;0.06558349422030493;1.0999936379904478;10.000529674615027;0.9091751426488668;-0.09156799743517703;1.045415356446065;1.0001682431257521;0.913815066194859;0.9999244956109514
89.683487;1.0977972450069085;0.983027052232859;0.895390309018296;0.07198688709312448;0.06558356280016958;1.0999956797619803;10.000525453989043;0.9091758804326855;-0.0915679984403191;1.0454119587408448;1.0001674583765254;0.913818055613448;0.9999214496228465
89.693487;1.0978007506789194;0.9830271442223678;0.8953889015000553;0.0719868599478331;0.06558363255221873;1.0999976729996495;10.000519891471136;0.9091765895607214;-0.0915679994242818;1.0454085327092935;1.0001666831683198;0.9138210701407483;0.9999184291694727
89.703487;1.09780411747822;0.9830272872981439;0.8953876178700751;0.07198683492188934;0.06558370299759897;1.0999996127576044;10.000513035265508;0.9091772671126603;-0.09156800038625537;1.0454050827879828;1.0001659196324393;0.9138241017177482;0.9999154449204919
89.713487;1.0978073425073676;0.9830274906625455;0.8953864620182478;0.07198681168577847;0.06558377369325791;1.10000149541129;10.000504939147943;0.9091779098377999;-0.09156800132593418;1.045401615478727;1.00016516937625;0.9138271417182694;0.9999125078880203
89.723487;1.0978104259128654;0.9830277630688843;0.8953854383502264;0.07198678982748172;0.0655838441672148;1.1000033189045557;10.00049566306336;0.9091785142056278;-0.09156800224345174;1.045398138582068;1.000164433873654;0.9138301827556224;0.9999096287050924
89.733487;1.0978133691637424;0.9830281123487198;0.8953845521581576;0.0719867688799623;0.06558391383826842;1.1000050821456941;10.000485274151634;0.9091790769176179;-0.09156800313910199;1.0453946592445826;1.0001637153472775;0.9138332189687427;0.9999068165430365
89.743487;1.0978161738590855;0.9830285452282421;0.8953838085704845;0.07198674834529682;0.0655839820380844;1.1000067845830142;10.00047384745573;0.9091795956898153;-0.09156800401296396;1.045391182077676;1.0001630163944637;0.9138362457181681;0.9999040786212429
89.753487;1.097818841968944;0.9830290670615844;0.8953832109046846;0.0719867277407705;0.06558404814906622;1.1000084254678217;10.000461469657138;0.9091800693197961;-0.09156800486465248;1.0453877087819876;1.0001623386058627;0.9138392598678635;0.9999014211927798
89.763487;1.097821376318325;0.9830296816183753;0.8953827599132531;0.07198670664525468;0.06558411169577413;1.1000100024114812;10.000448232230088;0.9091804971266011;-0.09156800569336257;1.0453842395251036;1.0001616823216841;0.9138422595041659;0.9998988503791713
89.773487;1.0978237806740463;0.9830303916562316;0.895382454187192;0.0719866847166239;0.06558417226482648;1.1000115111448472;10.000434211881005;0.9091808791329723;-0.09156800649824055;1.0453807747747856;1.0001610467438604;0.9138452423616182;0.9998963719618427
89.783487;1.097826059515237;0.9830311997546872;0.8953822906960529;0.07198666166006921;0.06558422934881845;1.1000129470874054;10.000419456759175;0.9091812170451328;-0.09156800727865191;1.0453773160166926;1.0001604296148996;0.9138482045697442;0.9998939909893524
89.793487;1.0978282178924612;0.9830321078232122;0.8953822652035136;0.071986637172362;0.06558428229557522;1.100014307290578;10.000403985052664;0.9091815142633823;-0.09156800803419439;1.045373864818227;1.0001598278348276;0.9138511407981605;0.9998917114102425
89.803487;1.097830261258441;0.9830331164733577;0.8953823725406886;0.07198661095478916;0.06558433037888194;1.1000155915445844;10.000387791809041;0.9091817745317116;-0.09156800876478534;1.0453704214911195;1.0001592388091647;0.9138540452817275;0.9998895356518984
89.813487;1.0978321944411271;0.9830342259274103;0.8953826064172178;0.07198658278565165;0.0655843728591258;1.1000168024330694;10.000370861295695;0.9091820006739538;-0.0915680094706307;1.0453669850726375;1.0001586614257156;0.9138569127246818;0.9998874643233164
89.823487;1.097834020663064;0.9830354367868048;0.8953829596468554;0.07198655255986407;0.06558440900625084;1.1000179449957248;10.000353183661245;0.9091821943154567;-0.09156801015193652;1.0453635540694937;1.0001580957846237;0.913859738247981;0.999885496390642
89.833487;1.0978357418174627;0.9830367491379535;0.8953834258223748;0.07198652025153741;0.06558443814416576;1.1000190261532117;10.000334773676556;0.9091823562779933;-0.09156801080873163;1.045360126812647;1.0001575417127508;0.9138625172698662;0.9998836301762783
89.843487;1.0978373591450916;0.9830381610154939;0.8953840008983297;0.0719864858197111;0.06558445969945724;1.1000200540721523;10.00031568109395;0.9091824867311751;-0.09156801144095122;1.0453567018063574;1.0001569980142688;0.9138652460836155;0.9998818645417561
89.853487;1.0978388738934883;0.9830396677212128;0.8953846827823756;0.07198644917930552;0.06558447321094331;1.1000210377757205;10.000295989919074;0.9091825850296384;-0.09156801204875363;1.045353277889241;1.0001564631464672;0.9138679216026547;0.9998801992159139
89.863487;1.0978402881325384;0.9830412625989332;0.8953854705457673;0.07198641027879515;0.06558447831126041;1.1000219867783747;10.000275813638595;0.9091826502823908;-0.09156801263274765;1.045349853475075;1.000155936163775;0.9138705400533046;0.9998786343594458
89.873487;1.0978416051969044;0.9830429383528827;0.8953863648546942;0.07198636915897036;0.06558447476286963;1.1000229109632702;10.000255283143472;0.90918268257192;-0.09156801319362909;1.0453464254013174;1.000155416913116;0.9138730958973841;0.999877170467774
89.883487;1.0978428295912228;0.9830446877504395;0.8953873680667683;0.07198632595054422;0.06558446255126373;1.1000238208195787;10.000234528083077;0.9091826834248994;-0.09156801373147276;1.045342988260558;1.0001549052880048;0.9138755809459755;0.9998758091687107
89.893487;1.097843966421468;0.9830465044273523;0.8953884834623089;0.07198628087191564;0.06558444190835322;1.1000247279533575;10.000213662688111;0.9091826550670468;-0.09156801424543941;1.045339534562239;1.000154400593228;0.9138779840951685;0.9998745538088719
89.903487;1.0978450206511288;0.983048384287353;0.8953897147545075;0.07198623424453816;0.06558441324338671;1.1000256458345825;10.000192782839191;0.9091825992721971;-0.09156801473398868;1.0453360553695066;1.0001539018052192;0.9138802930148415;0.9998734089318567
89.913487;1.0978459965917733;0.9830503260939215;0.8953910651320927;0.07198618651713065;0.06558437705999517;1.1000265895048085;10.00017197269257;0.909182516664754;-0.09156801519514636;1.0453325408091685;1.0001534084402093;0.91388249715856;0.9998723794943689
89.923487;1.0978468972994793;0.9830523301521241;0.8953925355990273;0.07198613827439872;0.06558433388065683;1.1000275736930385;10.000151307928391;0.9091824069885026;-0.09156801562679123;1.0453289811673911;1.0001529210443334;0.9138845895385213;0.9998714702595635
89.933487;1.0978477240175941;0.9830543957483625;0.895394125056103;0.07198609017997913;0.06558428420412142;1.1000286113594164;10.000130848077966;0.9091822701608457;-0.09156801602715013;1.0453253690749598;1.000152439897557;0.9138865660004167;0.9998706848633218
89.943487;1.0978484761353224;0.9830565195276214;0.8953958322547074;0.07198604287602872;0.06558422853232684;1.1000297138260065;10.000110628391537;0.9091821070040228;-0.09156801639526649;1.0453217015924674;1.0001519627410385;0.9138884229743317;0.9998700254875744
89.953487;1.097849151558166;0.9830586956427112;0.8953976566722428;0.07198599691003525;0.06558416739637785;1.1000308916018484;10.000090658339372;0.9091819188859198;-0.09156801673088663;1.0453179811442224;1.0001514842323445;0.9138901557625425;0.9998694942849118
89.963487;1.0978497478517448;0.9830609158772754;0.8953995975225134;0.07198595270134175;0.06558410132167396;1.1000321550273764;10.00007092203658;0.909181706801838;-0.09156801703375932;1.0453142145552294;1.0001509971744518;0.9138917590156498;0.9998690945799288
89.973487;1.0978502636811354;0.983063169474607;0.8954016527207966;0.07198591056108189;0.06558403078869733;1.1000335143452875;10.000051382036007;0.909181471179123;-0.09156801730310339;1.0453104105790652;1.0001504938388692;0.9138932282838601;0.9998688296063812
89.983487;1.097850699113302;0.9830654441955861;0.8954038187864918;0.07198587074058052;0.06558395621136921;1.1000349793923416;10.000031992154259;0.9091812127272184;-0.09156801753759933;1.0453065780448172;1.000149966625386;0.9138945602469679;0.9998687004004926
89.993487;1.0978510553386733;0.9830677279773098;0.8954060909464446;0.07198583343437058;0.06558387791410722;1.1000365592370203;10.000012710761876;0.9091809328892032;-0.09156801773577213;1.0453027253725806;1.0001494076041118;0.9138957514364288;0.9998687051427864
90.003487;1.0978513348263697;0.9830700098410575;0.8954084631929748;0.07198579876963361;0.06558379612442534;1.1000382617425999;9.99999350023608;0.9091806333037691;-0.0915680178964809;1.0452988608304445;1.0001488081222816;0.9138967969924539;0.9998688394071142
90.013487;1.0978515409917022;0.9830722804217058;0.8954109289274659;0.07198576678361883;0.06558371099252441;1.1000400934115324;9.999974314691581;0.9091803152822688;-0.09156801801894107;1.0452949932878308;1.000148159985315;0.9138976907071503;0.999869096370205
90.023487;1.0978516773203149;0.9830745324352935;0.8954134819873691;0.07198573732921618;0.06558362264328114;1.1000420594124056;9.999955096281022;0.909179979907724;-0.09156801810242811;1.045291132785476;1.0001474566630777;0.9138984262843459;0.9998694674433137
90.033487;1.0978517477513858;0.9830767604470092;0.8954161177833109;0.07198571006219787;0.06558353124393566;1.100044163102049;9.999935787567065;0.9091786288226338;-0.09156801814643208;1.0452872900429107;1.0001466930908907;0.9138980036308595;0.9998699432450127
90.043487;1.0978517580276181;0.983078960185772;0.8954188345153977;0.0719856846416652;0.06558343701515716;1.1000464062317568;9.999916338404546;0.9091782645894049;-0.09156801815115538;1.0452834751197098;1.0001458653459894;0.9138984091184355;0.9998705142985819
90.053487;1.097851715697049;0.9830811282566998;0.8954216335187801;0.07198566091594331;0.06558334017758093;1.10004879059028;9.999896699701134;0.9091778897970925;-0.0915680181176676;1.045279696560983;1.0001449708868038;0.9138986458328995;0.9998711718395642
90.063487;1.0978516288548066;0.9830832619516842;0.8954245183279769;0.07198563888307223;0.06558324092024136;1.1000513189069339;9.999876822955414;0.9091775063144254;-0.09156801804755328;1.0452759613758356;1.000144008258755;0.9138987134298692;0.9998719084849731
90.073487;1.0978515051890714;0.9830853595024728;0.8954274934085897;0.07198561856706259;0.0655831393920582;1.100053994089171;9.999856669816666;0.9091771148952476;-0.09156801794244722;1.045272274602687;1.0001429759372187;0.9138986121436675;0.9998727180589
90.083487;1.0978513512150725;0.983087421716879;0.89543056305629;0.07198559998486309;0.06558303568012229;1.1000568181893842;9.999836218850833;0.909176714323286;-0.09156801780375916;1.0452686386357553;1.0001418715793524;0.9138983409528386;0.9998735954508967
90.093487;1.0978511717211177;0.9830894532602541;0.8954337305463216;0.0719855831442595;0.06558292980522284;1.1000597920171165;9.999815461875839;0.9091763016137455;-0.0915680176326273;1.0452650535374481;1.0001406920277256;0.9138978969820442;0.999874536897664
