time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.103487;1.0978509701476074;0.9830914614735806;0.8954369977741161;0.07198556800775978;0.06558282172459759;1.1000629157336106;9.999794393778645;0.9091758739933798;-0.09156801742995695;1.045261517861707;1.0001394329502657;0.9138972770601347;0.9998755400811307
90.113487;1.0978507497723098;0.9830934538510557;0.8954403650449135;0.07198555446948764;0.0655827113083334;1.1000661904622384;9.999773007521968;0.9091754309167481;-0.09156801719635642;1.045258029621216;1.0001380885498665;0.9138964799558243;0.9998766038252477
90.123487;1.0978505152419342;0.983095436418354;0.8954438309390296;0.07198554234918568;0.06558259831616617;1.1000696197337108;9.99975129598488;0.9091749747322861;-0.09156901693217934;1.0452545873818417;1.0001366528756523;0.9138956076015042;0.9998777269779022
90.133487;1.0978502729521546;0.9830974137866886;0.8954473926916388;0.07198553139366513;0.06558248243225011;1.1000732092732817;9.999729251968253;0.9091745092084624;-0.09156901663776487;1.045251190760071;1.0001351220079224;0.913894464212002;0.9998789071182187
90.143487;1.0978500296121558;0.9830993900518817;0.8954510467359784;0.07198552128560393;0.0655823633547579;1.1000769655497304;9.999706866314535;0.9091740371287677;-0.09156901631362277;1.0452478413320592;1.0001334948875;0.9138931574032874;0.9998801408167842
90.153487;1.0978497915458416;0.9831013689849678;0.8954547889043395;0.07198551165066558;0.06558224085954918;1.1000808948455485;9.99968413047118;0.9091735595722032;-0.09156901596060292;1.0452445440162965;1.0001317720906393;0.9138916965209564;0.9998814251993738
90.163487;1.0978495658830503;0.98310335322566;0.8954586146580882;0.07198550208522696;0.0655821148251407;1.1000850033733316;9.999661045921862;0.9091730764484148;-0.09156901558005039;1.0452413059795977;1.0001299539474562;0.9138900919241805;0.9998827588771129
90.173487;1.0978493611771991;0.9831053438734214;0.895462519356014;0.07198549218173765;0.06558198527410095;1.1000892970307061;9.999637637179712;0.9091725869397804;-0.09156901517367763;1.0452381335674885;1.000128040181017;0.9138883544025168;0.9998841415501816
90.183487;1.0978491861984334;0.9831073412665693;0.8954664977724847;0.07198548152496093;0.06558185239225411;1.10009377992975;9.999613959378141;0.9091720899416745;-0.09156901474332875;1.0452350309225633;1.0001260318434504;0.9138864941750666;0.9998855727277378
90.193487;1.0978490486002352;0.983109345928832;0.8954705430804097;0.0719854697127552;0.06558171647075368;1.1000984526492674;9.999590092510255;0.9091715842675893;-0.09156901429114851;1.0452320005454259;1.0001239333866512;0.9138845203959509;0.9998870500798618
90.203487;1.0978489545799703;0.9831113585913559;0.8954746463609299;0.07198545639614046;0.06558157784002379;1.1001033112250886;9.999566127783915;0.9091710689991571;-0.0915690138201176;1.0452290442240182;1.0001217521800767;0.913882441779474;0.9998885681827198
90.213487;1.0978489091326873;0.9831133798707695;0.8954787973521389;0.07198544125626644;0.06558143686454405;1.1001083477189229;9.999542157584;0.9091705443813642;-0.09156901333423183;1.0452261638048463;1.0001194965836333;0.9138802663840386;0.999890117839528
90.223487;1.0978489166468293;0.983115410318275;0.8954829860528143;0.07198542395215156;0.06558129394904998;1.1001135526972696;9.999518269351219;0.9091700123836857;-0.09156901283803988;1.0452233612755328;1.0001171755727698;0.9138780008905587;0.9998916861390488
90.233487;1.0978489816616723;0.9831174503522355;0.8954872035544887;0.07198540413528154;0.06558114950276417;1.1001189181220228;9.999494542801223;0.9091694759928942;-0.09156901233602843;1.0452206384702236;1.0001147989735866;0.9138756513692087;0.9998932580785104
90.243487;1.0978491093008158;0.9831195000914547;0.8954914418299877;0.0719853814811687;0.06558100390250524;1.100124438250174;9.999471055588211;0.9091689375366654;-0.0915690118320531;1.0452179971398818;1.000112375573237;0.9138732241437528;0.9998948190718744
90.253487;1.0978493048544318;0.9831215597287731;0.8954956937522357;0.07198535564233528;0.06558085748413559;1.100130107850354;9.999447890242482;0.9091683975310434;-0.09156901132882031;1.04521543900945;1.00010991082607;0.9138707253564787;0.9998963564094745
90.263487;1.0978495726524302;0.9831236296694947;0.895499953101067;0.07198532616962239;0.06558071055232877;1.1001359201705843;9.999425129423653;0.9091678547349312;-0.09156901082773294;1.0452129658047717;1.0001074073506036;0.9138681609317593;0.9998978589976418
90.273487;1.0978508802744151;0.9831265906476733;0.8955042295798132;0.07198512046356748;0.06558034905142791;1.1001418666609615;9.999402844050945;0.9091673069005829;-0.09156901032913035;1.04521057994876;1.0001048669300956;0.91386553776917;0.9998993167129917
90.283487;1.0978512995845107;0.9831286769070433;0.8955084859076733;0.07198508200728676;0.06558020202113052;1.1001479378227872;9.999381084034873;0.9091667517878598;-0.09156900983271257;1.0452082856342693;1.0001022913447115;0.9138628644949289;0.9999007211045221
90.293487;1.097851797064399;0.9831307645452516;0.895512732878236;0.07198503821897938;0.06558005541445962;1.1001541246803066;9.999359873929272;0.9091661881035592;-0.0915690093379555;1.0452060892229555;1.000099682048975;0.9138601509494347;0.9999020665902647
90.303487;1.097852375391244;0.9831328482377083;0.8955169667311096;0.07198498863874142;0.06557990948217354;1.1001604196484953;9.999339216156478;0.9091656157359321;-0.0915690088442762;1.0452039986754782;1.0000970397350888;0.9138574077091401;0.9999033501629396
90.313487;1.0978530378780407;0.9831349245057388;0.8955211839421898;0.0719849328453055;0.06557976431838576;1.1001668152546829;9.999319098392109;0.9091650349540062;-0.09156900835093654;1.0452020223104883;1.000094364766417;0.9138546458389659;0.9999045702407612
90.323487;1.0978537862639173;0.9831369917136334;0.8955253808107797;0.07198487047450809;0.0655796198220808;1.1001733022806155;9.99929949581388;0.9091644453292268;-0.09156900785704222;1.045200167400524;1.000091658444432;0.9138518757547552;0.9999057261755614
90.333487;1.0978546191019045;0.9831390483840897;0.8955295539358217;0.07198480132338343;0.06557947578097623;1.1001798697385603;9.999280366356876;0.9091638453544069;-0.09156900736187366;1.045198439730324;1.0000889234666408;0.9138491055924879;0.9999068180821126
90.343487;1.0978555324614305;0.9831410918095694;0.8955337007401176;0.07198472538585172;0.06557933198180592;1.100186506720125;9.99926165023766;0.9091632331723568;-0.09156900686512925;1.045196843822076;1.0000861631159659;0.9138463400893745;0.9999078463726471
90.353487;1.0978565215662688;0.9831431182673732;0.8955378191920145;0.07198464277252184;0.06557918826633342;1.1001932039807425;9.999243284616737;0.9091626083516042;-0.09156900636666146;1.0451953824534546;1.0000833803941953;0.9138435805862526;0.9999088115290966
90.363487;1.097857581590938;0.983145124300156;0.8955419066287549;0.0719845536118673;0.06557904455501294;1.1001999532275977;9.999225224265444;0.9091619734439241;-0.09156900586617531;1.0451940563413076;1.0000805779419006;0.9138408267217543;0.9999097143868518
90.373487;1.0978587080627948;0.983147108125522;0.8955459589443908;0.07198445801556089;0.0655789008613681;1.1002067454207751;9.999207446768464;0.9091613340876892;-0.09156900536328275;1.0451928648152486;1.0000777585876002;0.9138380786479429;0.9999105562662517
90.383487;1.097859897548341;0.9831490702052099;0.8955499709575861;0.07198435609529998;0.06557875727122002;1.1002135705825873;9.999189939941886;0.9091606983188201;-0.09156900485768672;1.0451918067120787;1.000074925404967;0.9138353377054118;0.9999113388024621
90.393487;1.097861147593833;0.9831510121229969;0.8955539372903859;0.07198424795056478;0.06557861388060363;1.100220417753446;9.999172693975346;0.9091600754490907;-0.09156900434942587;1.04519088115755;1.0000720810185628;0.91383260612511;0.9999120639250152
90.403487;1.09786245565768;0.9831529344070064;0.8955578531376993;0.07198413366448697;0.0655784707570986;1.1002272735203136;9.999155701008645;0.9091594741077709;-0.09156900383905546;1.045190087566895;1.0000692272839389;0.9138298874530647;0.9999127335991663
90.413487;1.097863818471575;0.9831548347712733;0.8955617146250618;0.07198401338578732;0.0655783279471744;1.1002341214574582;9.99913894427065;0.9091589005019005;-0.09156900332758663;1.0451894246361937;1.0000663657102133;0.9138271873371084;0.9999133489456721
90.423487;1.0978652324307647;0.9831567084055696;0.895565518595062;0.07198388739923917;0.06557818549897063;1.100240943299053;9.999122387398108;0.9091583579036286;-0.09156900281615711;1.045188889823328;1.0000634982220193;0.9138245137420885;0.9999139094661412
90.433487;1.0978666939354256;0.9831585505002117;0.8955692618278427;0.07198375610024085;0.06557804349120178;1.1002477199003056;9.99910597752571;0.9091578468592786;-0.09156900230538005;1.0451884801065277;1.0000606276156085;0.913821876053646;0.9999144130771194
90.443487;1.0978681990601036;0.9831603579802788;0.8955729399564182;0.07198361993848672;0.06557790201176329;1.1002544320210517;9.999089648709152;0.9091573657310424;-0.09156900179483236;1.0451881927137812;1.000057757195813;0.913819282879664;0.9999148570779808
90.453487;1.0978697439151708;0.9831621287826466;0.8955765470774276;0.07198347938651663;0.06557776109741383;1.1002610615958492;9.999073322990627;0.9091569118669262;-0.09156900128320199;1.0451880248688974;1.000054889829499;0.9138167401757805;0.9999152395768062
90.463487;1.0978713262368018;0.9831638608642242;0.8955800763913915;0.0719833349205997;0.06557762075578465;1.1002675921077567;9.99905691796588;0.9091564828090275;-0.09156900076877426;1.0451879737028236;1.000052027093598;0.9138142510332274;0.9999155605448454
90.473487;1.0978729456879421;0.9831655522060665;0.8955835210496005;0.07198318701442306;0.06557748103551135;1.100274007494028;9.999040363542534;0.9091560762033175;-0.09156900024974793;1.0451880370051474;1.000049169611345;0.9138118160336836;0.9999158222457615
90.483487;1.097874601464052;0.9831672009050589;0.8955868747471687;0.0719830361638017;0.06557734203714141;1.1002802919375343;9.999023623971542;0.9091556887923613;-0.0915689997242649;1.0451882140109598;1.000046318172872;0.9138094333576047;0.9999160292609226
90.493487;1.097876289840963;0.9831688052001848;0.8955901320504488;0.07198288289410809;0.06557720390716404;1.1002864318498091;9.999006706290091;0.9091553162296642;-0.09156899919024925;1.045188506051765;1.0000434734524544;0.9138070992689578;0.9999161879019869
90.503487;1.097878003908605;0.9831703643046987;0.8955932889527459;0.07198272772132315;0.06557706683996076;1.1002924173266024;9.998989647579991;0.9091549540166205;-0.09156899864534032;1.045188916543751;1.000040634860536;0.9138048090799185;0.9999163045989535
90.513487;1.0978797344363525;0.9831718797931089;0.895596343878374;0.07198257113416173;0.0655769310357501;1.1002982411245503;9.998972498187078;0.9091545986848346;-0.09156899808734842;1.045189449465044;1.00003780060118;0.9138025578547828;0.9999163836949302
90.523487;1.0978814709627838;0.9831733561144157;0.8955992980484646;0.0719824136032735;0.0655767966670627;1.1003038977194082;9.998955312757582;0.9091542486961254;-0.09156899751499781;1.0451901076789458;1.0000349680542158;0.913800340734718;0.9999164255060332
90.533487;1.0978832037886626;0.9831747996687058;0.8956021550531286;0.07198225557708801;0.06557666391825143;1.1003093837358013;9.998938144649742;0.909153904706767;-0.09156899692808912;1.0451908922475632;1.0000321338125562;0.9137981534669829;0.999916426009327
90.543487;1.0978849259839623;0.9831762172320642;0.8956049206832544;0.07198209748412726;0.0655765330343967;1.1003146971231976;9.998921033839872;0.909153569078613;-0.09156899632700861;1.0451918020236317;1.0000292945905684;0.9137959927747201;0.9999163790090613
90.553487;1.0978866328503702;0.9831771342590474;0.8956071643802402;0.07198370500130462;0.06557801240485021;1.1003198351377608;9.99890399434698;0.9091532446699757;-0.09156899571226763;1.0451928337507883;1.0000264485894714;0.9137938555153257;0.999916278720119
90.563487;1.0978883197594989;0.9831785176534302;0.8956097687304657;0.07198354792232751;0.06557788604295992;1.100324793340952;9.998887019717337;0.9091529334425342;-0.09156899508434074;1.0451939826936945;1.0000235958308752;0.9137917371809511;0.999916121026892
90.573487;1.0978899821318175;0.9831798916317241;0.8956122999202404;0.07198339184332174;0.06557776219385217;1.1003295653172778;9.998870103897072;0.9091526362452768;-0.09156899444371529;1.045195242969265;1.0000207374599808;0.9137896317006191;0.9999159038431967
90.583487;1.0978916166934718;0.983181260544772;0.8956147592967099;0.07198323715398036;0.06557764097402966;1.1003341434375027;9.99885325985403;0.9091523537133496;-0.09156899379106075;1.0451966083271107;1.0000178749649042;0.9137875329125383;0.9999156267976339
90.593487;1.0978932207768646;0.9831826283024065;0.895617147025887;0.07198308440967591;0.06557752254748123;1.1003385211973455;9.998836524969485;0.909152086750665;-0.09156899312748326;1.0451980735040183;1.0000150098610026;0.9137854358227632;0.9999152909115158
90.603487;1.0978947908566343;0.9831839991004555;0.8956194639333329;0.07198293429049465;0.06557740711485631;1.1003426949002613;9.998819948499227;0.9091518362265907;-0.0915689924547383;1.04519963481894;1.0000121437446698;0.913783336720472;0.9999148981887849
90.613487;1.0978963223646563;0.9831853781226438;0.8956217123345201;0.07198278741439659;0.06557729487371647;1.100346663842487;9.998803572275023;0.909151602649205;-0.09156899177510813;1.0452012902956085;1.0000092783187484;0.9137812332961432;0.9999144504382872
90.623487;1.0978978102630712;0.9831867711644017;0.8956238954018059;0.07198264417228419;0.06557718595909941;1.1003504303643752;9.99878742229255;0.9091513864131806;-0.0915689910910729;1.0452030401285388;1.0000064154165618;0.9137791252283987;0.9999139486661843
90.633487;1.0978992494198827;0.9831881833980097;0.8956260163555887;0.07198250470419383;0.06557708037319038;1.1003539999551055;9.998771509616182;0.9091511885671014;-0.09156899040526226;1.0452048867291688;1.0000035573362833;0.9137770140679798;0.9999133933545034
90.643487;1.0979006341731634;0.9831896184732276;0.895628078777105;0.07198236900659517;0.06557697799626018;1.1003573806681655;9.998755830592083;0.9091510115474166;-0.0915689897205854;1.0452068335497546;1.000000707508181;0.9137749019877126;0.9999127838196139
90.653487;1.0979019576954485;0.9831910787949643;0.8956300872113369;0.07198223708579421;0.06557687866604106;1.1003605815098803;9.99874036637052;0.9091508592320238;-0.09156898904010037;1.045208883615596;0.9999978710060775;0.9137727908479425;0.9999121170280372
90.663487;1.0979032124949069;0.9831925658515868;0.8956320468464176;0.07198210902199507;0.06557678221834236;1.1003636105844703;9.998725086527715;0.9091507361699975;-0.09156898836661764;1.0452110387978866;0.9999950543761864;0.913770682085011;0.9999113886232642
90.673487;1.0979043914778321;0.9831940795370789;0.8956339628045136;0.07198198489820641;0.06557668848197065;1.1003664740205439;9.998709958903026;0.9091506465584953;-0.09156898770222731;1.0452132988699876;0.9999922655217932;0.9137685764946503;0.999910596057642
90.683487;1.097905488001467;0.9831956182217148;0.8956358402231195;0.07198186473851562;0.06557659725794508;1.1003691760582435;9.9986949586459;0.9091505934244092;-0.09156898704789213;1.0452156601865243;0.9999895143464279;0.9137664741987871;0.9999097404844939
90.693487;1.0979064948851889;0.9831971800166063;0.8956376852402277;0.0719817485234521;0.06557650828756252;1.1003717201455565;9.99868006737743;0.9091505779530386;-0.09156898640337142;1.0452181154857922;0.9999868127978788;0.9137643747148229;0.9999088261995859
90.703487;1.0979074039438659;0.983198762944262;0.8956395056050037;0.0719816361736393;0.06557642125508654;1.1003741097717732;9.998665268648251;0.9091505986042683;-0.09156898576754073;1.045220654333215;0.9999841734106883;0.9137622764720136;0.999907858983582
90.713487;1.0979082073598043;0.9832003639326585;0.8956413097519474;0.07198152752135296;0.0655763358585241;1.1003763485889897;9.998650547799206;0.909150650523835;-0.09156898513893771;1.0452232635850398;0.9999816078799152;0.9137601769451231;0.9999068448917733
90.723487;1.097908899381506;0.9832019784907805;0.8956431052980194;0.07198142235911875;0.06557625187058701;1.1003784414706765;9.998635891390439;0.9091507267417914;-0.09156898451634468;1.0452259289062191;0.9999791267005612;0.9137580737054148;0.9999057901347932
90.733487;1.0979094757254906;0.9832036013039117;0.895644898377146;0.07198132053183466;0.06557616912664942;1.1003803956803184;9.998621283448207;0.9091508208521126;-0.09156898389917233;1.0452286365806964;0.9999767391736202;0.9137559648311538;0.9999047013429617
90.743487;1.0979099317069614;0.9832052269371537;0.8956466936823246;0.0719812220033299;0.06557608748948408;1.100382219242465;9.998606705455032;0.9091509287195201;-0.09156898328753502;1.0452313742970232;0.9999744534809313;0.9137538485739523;0.9999035856444534
90.753487;1.0979102619201586;0.9832068502190636;0.8956484946790306;0.07198112684167916;0.06557600679613176;1.1003839180863069;9.998592141886094;0.9091510481086885;-0.09156898268209641;1.0452341313936904;0.9999722769754678;0.9137517233287956;0.9999024505012861
90.763487;1.0979104613865294;0.9832084661849312;0.8956503039167015;0.07198103517575959;0.06557592677694987;1.1003854953812482;9.998577578951997;0.9091511777947444;-0.09156898208383552;1.0452368989116347;0.9999702164941275;0.9137495881397497;0.9999013032466327
90.773487;1.0979105266343916;0.9832100700861827;0.8956521240139909;0.07198094721481643;0.06557584703928132;1.1003869529377155;9.998562990526263;0.9091513172899416;-0.09156898149383057;1.0452396693176471;0.9999682787873767;0.9137474428697551;0.9999001505172872
90.783487;1.0979104557357042;0.9832116578982443;0.8956539591363274;0.07198086325609106;0.06557576715400655;1.1003882930144244;9.99854832893955;0.9091514661341791;-0.09156898091301259;1.0452424359571104;0.9999664711465388;0.9137452873167837;0.9998989980472658
90.793487;1.09791024697586;0.9832132267070716;0.895655815215341;0.0719807836115454;0.06557568675381481;1.1003895191245858;9.998533532639854;0.9091516224655695;-0.09156898034188332;1.045245192597871;0.9999648019108038;0.9137431207647863;0.9998978512959108
90.803487;1.097909898040381;0.983214774633783;0.8956576981860642;0.07198070853545707;0.0655756055664572;1.100390635629498;9.998518536446271;0.9091517826103667;-0.09156897978030512;1.0452479337599696;0.9999632802378989;0.9137409429198888;0.999896716880002
90.813487;1.097909407251007;0.983216300764553;0.8956596117257684;0.07198063822762553;0.06557552338411937;1.1003916472803705;9.998503275883163;0.90915194226661;-0.09156897922744889;1.0452506551362208;0.9999619143906311;0.913738754396202;0.9998956037036532
90.823487;1.0979087750067726;0.9832178051670394;0.8956615564017134;0.07198057286335159;0.06557544004929376;1.1003925590592543;9.99848769282501;0.9091520976311105;-0.09156897868194662;1.0452533525681458;0.9999607094022468;0.9137365565029758;0.999894522264386
90.833487;1.0979080036776192;0.9832192885281352;0.8956635305393422;0.07198051256863151;0.06557535552445766;1.100393375632814;9.998471745546853;0.909152245487917;-0.09156897814243038;1.0452560207343782;0.9999596662007819;0.9137343516497525;0.9998934826982833
90.843487;1.097907096387824;0.9832207512204025;0.8956655316195646;0.07198045739616121;0.06557526993079259;1.1003940998965962;9.998455422517832;0.9091523832127524;-0.0915689776082636;1.045258653477915;0.9999587821252969;0.9137321436405954;0.9998924939596063
90.853487;1.097906055754726;0.9832221923295288;0.8956675572055631;0.0719804073705429;0.06557518345320851;1.100394731599782;9.998438750919574;0.9091525090575145;-0.09156897707987759;1.0452612448976104;0.9999580513551805;0.9137299368591711;0.9998915649133193
90.863487;1.0979048837503664;0.983223609386278;0.8956696050101579;0.07198036252584587;0.06557509624508986;1.1003952677097688;9.99842178653588;0.9091526215191168;-0.091568976558536;1.0452637901891662;0.9999574657537577;0.9137277351867119;0.9998907059365933
90.873487;1.097903583082949;0.9832249989588966;0.8956716721809855;0.07198032290067966;0.06557500844772168;1.1003957039529457;9.998404597142882;0.9091527178505079;-0.0915689760458223;1.0452662864934468;0.9999570164446745;0.9137255419238977;0.999889929803719
90.883487;1.097902158533893;0.9832263576515203;0.8956737545961043;0.07198028853140144;0.06557492024573747;1.1003960356212157;9.998387257797923;0.9091527935013137;-0.09156897554335038;1.0452687331742778;0.9999566941598887;0.9137233604308577;0.9998892512696087
90.893487;1.0979006164328742;0.9832276829516547;0.895675846987957;0.07198025940532332;0.0655748318962479;1.1003962573356627;9.9983698471977;0.9091528429263706;-0.09156897505297097;1.045271130931655;0.9999564888353477;0.9137211943260918;0.9998886853217144
90.903487;1.0978989630135139;0.983228973581096;0.8956779438408463;0.07198023539189664;0.06557474376191819;1.1003963628077262;9.998352438163774;0.9091528604114434;-0.0915689745769717;1.0452734805936452;0.9999563906752182;0.913719047370364;0.9998882455002036
90.913487;1.0978972042003123;0.9832302292266234;0.8956800408160814;0.07198021626734456;0.0655746563088701;1.1003963449632272;9.998335092557515;0.9091528404697664;-0.09156897411774549;1.0452757824182446;0.999956391355849;0.9137169232583786;0.999887943396388
90.923487;1.0978953467886;0.9832314498025148;0.89568213638318;0.0719802018206655;0.06557457002787519;1.1003961963028561;9.99831785638006;0.9091527784974679;-0.09156897367727238;1.0452780363604923;0.999956484491763;0.9137148245097702;0.9998877890455435
90.933487;1.0978933981870125;0.9832326347680244;0.8956842324113727;0.07198019191951983;0.065574485363817;1.1003959092575089;9.998300752321697;0.9091526712600537;-0.09156897325703758;1.0452802434655895;0.9999566669281952;0.9137127516501257;0.9998877912381248
90.943487;1.0978913647177655;0.9832337827502206;0.8956863330341479;0.0719801864774118;0.06557440271523343;1.1003954759333985;9.998283789746486;0.9091525162919668;-0.09156897285837966;1.045282406788806;0.9999569396403789;0.9137107043624482;0.9998879572400441
90.953487;1.09788925089842;0.9832348911649539;0.8956884427085062;0.07198018538127207;0.06557432243886317;1.100394887609492;9.998266992304504;0.9091523107530111;-0.09156897248272436;1.045284530954163;0.9999573064344272;0.9137086826158283;0.9998882925539426
90.963487;1.0978870594009005;0.9832359560324754;0.8956905648009607;0.071980188486212;0.06557424481749057;1.1003941346552177;9.998250408354432;0.9091520507962252;-0.09156897213144279;1.0452866216733459;0.9999577718066462;0.9137066861667592;0.999888800236159
90.973487;1.097884790608754;0.9832369725185606;0.8956927014118712;0.07198019566930333;0.06557417006115868;1.1003932067827922;9.998234094125582;0.9091517321800581;-0.09156897180545215;1.0452886852918333;0.9999583394942582;0.9137047140868527;0.9998894793208066
90.983487;1.0978824432189;0.9832379351916416;0.8956948536037855;0.07198020683314874;0.0655740983496794;1.1003920941172372;9.998218092804981;0.9091513515391157;-0.09156897150482918;1.0452907280344446;0.99995901185588;0.9137027653716326;0.9998903245188608
90.993487;1.097880016180096;0.98323883675884;0.8956970213225168;0.07198022182993082;0.06557402980852164;1.1003907891756455;9.998202428080875;0.9091509060033419;-0.0915689712288811;1.0452927556143592;0.9999597896596348;0.913700839929139;0.9998913282595084
91.003487;1.0978775096537463;0.9832396671187611;0.8956992038084963;0.07198024039471024;0.06557396443194469;1.1003892886669044;9.998187114901212;0.909150391445805;-0.09156897097662534;1.045294772200579;0.9999606717881959;0.9136989387598059;0.9998924822339486
91.013487;1.0978749240134076;0.983240414754475;0.895701400595032;0.07198026216683351;0.06557390210773256;1.100387594284621;9.998172166447194;0.9091498023330404;-0.09156897074712586;1.0452967783563514;0.9999616548934486;0.9136970627554054;0.9998937768187927
91.023487;1.097872258111256;0.9832410691298529;0.8957036120152289;0.07198028677241372;0.06557384271186943;1.1003857120078786;9.998157586706371;0.909149133103711;-0.0915689705395874;1.0452987708988455;0.9999627333162899;0.9136952114631631;0.9998952010093355
91.033487;1.097869509093581;0.9832416220536857;0.895705838216504;0.07198031390998737;0.06557378610039613;1.1003836499171453;9.99814336866717;0.9091483789559275;-0.09156897035331517;1.0453007455055785;0.9999638996313048;0.9136933832006574;0.9998967439840641
91.043487;1.0978666745422854;0.9832420672644328;0.8957080774684443;0.07198034342037372;0.06557373205181272;1.1003814159897554;9.998129502806613;0.9091475361626601;-0.09156897018739364;1.045302698391668;0.9999651457097721;0.9136915760518962;0.9998983963002039
91.053487;1.0978637541496088;0.9832423995032368;0.8957103259367836;0.0719803753183548;0.06557368031948133;1.1003790177378554;9.99811598149413;0.909146602416059;-0.09156897004011041;1.0453046254800735;0.999966463330864;0.9136897890418817;0.9999001499292599
91.063487;1.0978607491179162;0.9832426154880569;0.8957125790318133;0.07198040975824434;0.06557363075573286;1.100376463218409;9.998102797408567;0.9091455762246865;-0.09156896990844361;1.0453065215986732;0.9999678440757237;0.9136880230045387;0.9999019975751712
91.073487;1.0978576613972555;0.983242715972843;0.8957148328662573;0.07198044694371158;0.06557358334949337;1.1003737617104434;9.99808994462592;0.9091444556877509;-0.09156896978796011;1.0453083811545327;0.9999692792784627;0.9136862805396093;0.9999039314924277
91.083487;1.0978544942366812;0.98324270576414;0.8957170848876396;0.07198048704178578;0.06557353812193387;1.100370923958147;9.998077421830343;0.9091432385461791;-0.09156896967328473;1.0453101990789047;0.9999707601328627;0.9136845649603936;0.9999059421607547
91.093487;1.0978512527227466;0.9832425917171873;0.8957193333406414;0.07198053015331192;0.06557349498412411;1.1003679620948839;9.998065228648752;0.909141923316166;-0.09156896955887207;1.0453119711423626;0.9999722776719663;0.9136828791092559;0.9999080177166679
91.103487;1.0978479435619983;0.9832423811334196;0.8957215767986726;0.07198057631888563;0.06557345368706574;1.1003648886438337;9.998053362047171;0.9091405092783995;-0.09156896943971567;1.0453136947297148;0.9999738228591438;0.913681225238392;0.9999101450120491
91.113487;1.097844574404007;0.9832420813529992;0.8957238144167061;0.0719806254997523;0.0655734139057006;1.100361714753327;9.998041824998113;0.9091389950788825;-0.09156896931177898;1.0453153704055205;0.999975386600692;0.9136796053080142;0.9999123112229207
91.123487;1.097841152807108;0.9832416998712767;0.8957260451894822;0.07198067753069345;0.06557337539168899;1.1003584485837843;9.998030634773418;0.9091373783460409;-0.09156896917180372;1.045317001984559;0.9999769594211733;0.9136780203682131;0.9999145041060992
91.133487;1.0978376854896572;0.9832412447636644;0.8957282667663248;0.07198073211230994;0.06557333804630368;1.1003550948198297;9.998019817324867;0.9091356574420012;-0.09156896901676238;1.0453185946331516;0.9999785316057647;0.9136764700669466;0.9999167111305599
91.143487;1.0978341783022083;0.9832407252354741;0.8957304758980908;0.07198078888716512;0.06557330186121062;1.1003516556377326;9.99800939851625;0.909133833035536;-0.09156896884375426;1.0453201533933214;0.9999800941642597;0.9136749534572816;0.9999189187203256
91.153487;1.0978306369648525;0.9832401512541685;0.8957326694310263;0.07198084752604993;0.06557326688463475;1.1003481322697082;9.99799940397234;0.90913190758723;-0.09156896865023065;1.045321682826052;0.9999816394193297;0.9136734696397987;0.9999211124303183
91.163487;1.0978270679124824;0.9832395322365862;0.8957348444144856;0.07198090771655861;0.06557323327134468;1.1003445259312927;9.997989864222857;0.9091298842929824;-0.09156896843417521;1.0453231870031878;0.9999831601903663;0.9136720172255063;0.9999232779280123
91.173487;1.097823477771215;0.9832388761583992;0.8957369979037432;0.07198096912088307;0.06557320125562455;1.10034083765109;9.997980816742704;0.90912776707531;-0.09156896819440698;1.0453246697160488;0.9999846489466705;0.9136705939757338;0.9999254013290294
91.183487;1.0978198718558931;0.9832381893257903;0.8957391268926418;0.07198103140685522;0.065573171034813;1.1003370680158016;9.99797230401297;0.9091255608315243;-0.09156896793072711;1.0453261346525455;0.9999860992000436;0.913669197292852;0.9999274686618087
91.193487;1.0978162538388092;0.9832374765531516;0.8957412281855828;0.0719810942834834;0.0655731426815868;1.1003332179255585;9.997964369267656;0.9091232710581078;-0.09156996764363977;1.0453275854993498;0.9999875075577056;0.9136679249197599;0.999929465815122
91.203487;1.0978126269214639;0.9832367419209939;0.8957432981324227;0.0719811574847323;0.06557311606830062;1.1003292897920551;9.997957046739042;0.9091209031333737;-0.09156996733413207;1.0453290264791526;0.9999888732630373;0.9136665742589992;0.9999313796408803
91.213487;1.0978089946139356;0.9832359893202232;0.8957453323521436;0.0719812207145654;0.065573090818109;1.1003252882524348;9.997950355489628;0.90911846147937;-0.0915699670036176;1.045330462740306;0.9999901966509331;0.9136652441343072;0.9999331997508748
91.223487;1.097805360552557;0.9832352220675825;0.8957473259075863;0.07198128356218948;0.06557306639404567;1.1003212200474293;9.99794430878486;0.9091159487068059;-0.0915699666537136;1.0453318990817004;0.9999914791708221;0.9136639346207406;0.9999349192239346
91.233487;1.0978017284138681;0.983234442261512;0.8957492739755866;0.07198134547975558;0.06557304227625152;1.1003170930648374;9.997938926789413;0.9091133660562498;-0.09156996628598653;1.045333337883997;0.9999927238134177;0.9136626475040007;0.9999365330680235
91.243487;1.0977981018779983;0.9832336508341979;0.8957511722788816;0.0719814058484188;0.06557301804359181;1.100312915472652;9.99793423482799;0.9091107155049358;-0.09156996590184596;1.0453347788419833;0.999993934253121;0.9136613858727628;0.9999380364104776
91.253487;1.0977944848148868;0.983232847998663;0.8957530172226857;0.0719814639837389;0.065572993326117;1.1003086958854642;9.997930246357217;0.9091080009090623;-0.09156996550248844;1.0453362202521481;0.9999951134964139;0.9136601537418454;0.9999394245415317
91.263487;1.097790882297031;0.9832320327739831;0.8957548061094284;0.07198151907038787;0.06557296776398282;1.1003044435756157;9.997926948236554;0.9091052272945095;-0.09156996508891252;1.0453376601151083;0.9999962631108182;0.9136589557865887;0.9999406936085327
91.273487;1.097787300834096;0.9832312021929838;0.8957565372616689;0.07198157019845379;0.0655729410566254;1.1003001671690176;9.99792430803307;0.9091024003549475;-0.09156996466191163;1.0453390968889222;0.9999973828032542;0.913657796637116;0.9999418403381714
91.283487;1.0977837470000897;0.9832303521899814;0.8957582102561606;0.07198161647518696;0.06557291304548168;1.100295872798018;9.997922292991413;0.9090995261516255;-0.09156996422193223;1.0453405299234038;0.999998470406192;0.9136566804363654;0.9999428620886865
91.293487;1.0977802264120646;0.9832294791944997;0.8957598264415778;0.07198165703638555;0.06557288371085022;1.1002915640554374;9.99792087614427;0.9090966108224501;-0.09156996376914507;1.0453419591638775;0.999999522666754;0.9136556113924806;0.9999437583038334
91.303487;1.0977767439443948;0.9832285797927549;0.8957613890361221;0.07198169100088035;0.06557285305863889;1.1002872435122655;9.99792003415361;0.9090936618748774;-0.09156996330395749;1.0453433839871962;1.0000005361289315;0.9136545940618872;0.9999445313161084
91.313487;1.09777330423336;0.9832276488673825;0.8957629024223983;0.07198171749240372;0.06557282101836838;1.100282913630119;9.997919751206739;0.9090906897298721;-0.09156996282749699;1.0453448018252132;1.0000015079470554;0.9136536327979256;0.9999451851303777
91.323487;1.097769911452645;0.9832266787332992;0.8957643711067813;0.07198173569129622;0.06557278740954664;1.1002785765811183;9.997920022063852;0.9090877068910956;-0.09156996234152084;1.0453462081985003;1.0000024372118352;0.9136527309983352;0.9999457239113223
91.333487;1.0977665678787867;0.9832256602432004;0.8957657989931093;0.07198174489608983;0.06557275194710471;1.100274233537713;9.997920851939769;0.9090847257692348;-0.0915699618479171;1.045347598461134;1.0000033257749057;0.9136518899418594;0.999946151343429
91.343487;1.0977632722324493;0.9832245847219295;0.8957671893616156;0.07198174461823217;0.06557271433508756;1.1002698835677942;9.997922257841399;0.9090817574780687;-0.09156996134843487;1.0453489688021573;1.0000041771633488;0.9136511078327378;0.9999464704400907
91.353487;1.0977600195749528;0.9832234450500565;0.8957685452226615;0.07198173461166965;0.06557267440832212;1.1002655230122589;9.99792426105086;0.9090788119120539;-0.09156996084476628;1.04535031532088;1.0000049946113185;0.9136503803384678;0.999946683987778
91.363487;1.0977568031153884;0.9832222355655068;0.895769869036273;0.07198171479511269;0.06557263215771786;1.1002611465510737;9.997926873409547;0.9090758982403491;-0.09156996033874146;1.0453516331739563;1.0000057804986675;0.9136497018648042;0.9999467952266408
91.373487;1.0977536164171917;0.9832209518955972;0.8957711615703731;0.07198168518308325;0.06557258762290374;1.1002567494611297;9.99793009040245;0.9090730253860728;-0.09156995983243227;1.0453529166934317;1.0000065370812805;0.9136490659410471;0.9999468075622703
91.383487;1.0977504545460595;0.9832195911944471;0.8957724210135704;0.07198164585958666;0.06557254075651071;1.1002523289644424;9.997933888419935;0.9090702027196361;-0.09156995932786538;1.0453541597143459;1.0000072666887634;0.9136484652096714;0.9999467243222396
91.393487;1.0977473143902172;0.9832181523463072;0.8957736430377092;0.07198159694710775;0.06557249137977933;1.1002478837017524;9.997938230264051;0.9090674404409638;-0.091569958826633;1.0453553558999276;1.0000079710258627;0.9136478922240784;0.9999465501095915
91.403487;1.0977441946425097;0.9832166361884953;0.895774821520777;0.07198153856490355;0.06557243926969682;1.100243412691468;9.997943081960194;0.9090647486298219;-0.09156995833006915;1.0453564986496262;1.0000086503197643;0.913647340331237;0.9999462918502028
91.413487;1.0977410950646236;0.9832150457197538;0.8957759495146433;0.07198147079738877;0.06557238423396551;1.1002389150994998;9.997948426336272;0.9090621357330283;-0.09156995783972921;1.0453575809553342;1.0000093030532227;0.9136468039402381;0.9999459577313644
91.423487;1.097738015260496;0.9832133855414253;0.8957770198989321;0.07198139372396478;0.06557232610848353;1.1002343907238439;9.997954261852868;0.9090596079295665;-0.09156995735757621;1.0453585964017458;1.0000099266550595;0.9136462787790983;0.999945555894828
91.433487;1.0977349537811867;0.9832116606007479;0.8957780255218624;0.07198130749024022;0.06557226478057533;1.1002298405544688;9.99796058778661;0.9090571694847758;-0.09156995688593118;1.0453595407781289;1.0000105182098498;0.9136457622220865;0.999945094039049
91.443487;1.0977319076765606;0.9832098752957564;0.8957789596401634;0.07198121232727236;0.06557220022684128;1.1002252672996802;9.997967390594123;0.9090548234931606;-0.09156995642719144;1.0453604125835383;1.000011074356673;0.9136452533824585;0.9999445791688273
91.453487;1.0977288722380432;0.9832080330095715;0.8957798166130847;0.07198110853899252;0.06557213245728995;1.1002206760798146;9.997974643531228;0.9090525723059617;-0.09156995598320355;1.0453612114227502;1.0000115914826717;0.9136447527532057;0.9999440177051618
91.463487;1.097725841292071;0.9832061357171408;0.8957805914278802;0.0719809965166404;0.0655720614017114;1.1002160740578817;9.997982313006306;0.9090504175723929;-0.09156995555474881;1.045361935603756;1.0000120669339896;0.913644261255266;0.9999434157027192
91.473487;1.097722808358931;0.9832041839723468;0.89578127818749;0.07198087670146208;0.06557198688657873;1.1002114679972788;9.99799036592077;0.9090483598081353;-0.09156995514155937;1.0453625813185452;1.0000124998609874;0.9136437799046014;0.9999427784396163
91.483487;1.0977197677984116;0.9832021771952294;0.8957818692019319;0.07198074946815092;0.06557190873639754;1.1002068618917384;9.997998778542293;0.9090463974228433;-0.09156995474260847;1.0453631434271895;1.000012890743655;0.9136433106185713;0.9999421101180881
91.493487;1.097716714910582;0.9832001142771464;0.8957823555708434;0.07198061507260826;0.06557182690547014;1.1002022569275764;9.998007542263057;0.9090445270043245;-0.09156995435623173;1.0453636164630038;1.000013240531586;0.9136428564455003;0.9999414139383841
91.503487;1.0977136456546654;0.9831979944435002;0.8957827290307752;0.07198047372720821;0.06557174156795499;1.1001976530172977;9.998016662569707;0.9090427452811001;-0.09156995398009721;1.0453639955341576;1.0000135500985992;0.9136424209665848;0.9999406922654537
91.513487;1.0977105570982366;0.9831958174282155;0.8957829839258462;0.07198032572300112;0.06557165313939857;1.1001930502044202;9.998026149990014;0.9090410502344991;-0.09156995361146193;1.0453642772187004;1.0000138197827477;0.9136420080972825;0.999939947605761
91.523487;1.0977074476068427;0.9831935828179567;0.8957831177266624;0.07198017150254835;0.0655715622011058;1.1001884491977127;9.99803600455161;0.9090394405461406;-0.09156995324781514;1.0453644595515792;1.0000140493400664;0.9136416222012274;0.9999391842615373
91.533487;1.0977043160585707;0.9831912895482424;0.8957831295345712;0.07198001161171642;0.06557146936031681;1.1001838516488203;9.998046205538529;0.9090379146129631;-0.09156995288756582;1.0453645409934538;1.0000142385548114;0.9136412681089328;0.9999384091166995
91.543487;1.097701161447273;0.9831889364094871;0.8957830182792059;0.07197984658623345;0.06557137515332467;1.100179261036578;9.998056717907795;0.9090364701718611;-0.09156995253040176;1.0453645201749513;1.0000143880654073;0.9136409508889486;0.9999376301959362
91.553487;1.097697982846533;0.983186523617317;0.8957827826555127;0.07197967691008432;0.06557128003664367;1.100174683141786;9.998067508514536;0.9090351049762269;-0.09156995217707294;1.045364396535635;1.0000145002914085;0.9136406752147486;0.999936853526335
91.563487;1.097694779048768;0.9831840543382486;0.8957824221214096;0.07197950305762961;0.06557118444151008;1.100170124993108;9.998078553880694;0.9090338180406299;-0.09156995182883777;1.0453641700562102;1.0000145802720033;0.9136404448221491;0.9999360813336182
91.573487;1.097691548942705;0.9831815346023703;0.8957819371978253;0.07197932554815586;0.06557108884370794;1.1001655933912164;9.998089837191111;0.9090326107882837;-0.09156995148713185;1.045363840111402;1.000014635355339;0.9136402626988837;0.9999353137012486
91.583487;1.0976882924850908;0.9831789714342569;0.8957813295269339;0.07197914496653451;0.0655709937800167;1.1001610941715756;9.998101348512227;0.9090314869659928;-0.0915699511535409;1.0453634047355818;1.0000146732970763;0.9136401315276912;0.9999345516161966
91.593487;1.0976850106560128;0.9831763712702181;0.8957806023120798;0.07197896192742688;0.06557089979712194;1.100156632034032;9.99811308883426;0.9090304508339089;-0.091569950829844;1.0453628606080434;1.0000147004666422;0.9136400534916572;0.9999337981417626
91.603487;1.0976817047164502;0.9831737398365505;0.8957797595577282;0.07197877699291957;0.06557080739354343;1.1001522109079933;9.998125067922679;0.9090295059401816;-0.09156995051797885;1.045362203616078;1.000014721238092;0.9136400304698659;0.9999330576870185
91.613487;1.0976783760612043;0.983171082346001;0.8957788040376657;0.07197859059981689;0.06557071702919322;1.100147834780646;9.998137298233717;0.9090286557347499;-0.09156995021971742;1.0453614297108165;1.000014737785912;0.9136400653529879;0.9999323355227199
91.623487;1.0976750264895285;0.9831684036984701;0.8957777364458538;0.07197840308309185;0.06557062917406738;1.1001435082317716;9.998149789260527;0.9090279038747927;-0.09156994993624668;1.0453605356686502;1.0000147505198165;0.913640162520734;0.999931637819827
91.633487;1.09767165848342;0.9831657094170414;0.8957765564065915;0.07197821477904796;0.06557054428779917;1.1001392361896543;9.998162540928575;0.9090272530328294;-0.09156994966832206;1.045359519696631;1.0000147593967716;0.9136403267475873;0.9999309706426879
91.643487;1.0976682754114957;0.9831630066459323;0.8957752641226489;0.07197802609521257;0.06557046277355182;1.1001350232435003;9.998175539105935;0.9090267037363444;-0.09156994941681088;1.0453583819229408;1.0000147650172313;0.9136405617933543;0.9999303390616201
91.653487;1.097664880657734;0.9831603038963087;0.8957738615807672;0.07197783751714767;0.0655703849967608;1.1001308729922437;9.998188755094683;0.9090262546195553;-0.09156994918275455;1.0453571244836213;1.0000147689163694;0.9136408690951828;0.9999297486682334
91.663487;1.0976614758806038;0.9831576103062222;0.8957723523498948;0.0719776495957061;0.06557031129139904;1.1001267879056276;9.99820214808449;0.9090259034779034;-0.09156994896696782;1.0453557508079254;1.0000147730800262;0.9136412472431023;0.9999292073545434
91.673487;1.0976580608945559;0.9831549354358351;0.8957707400245543;0.0719774629297959;0.06557024190825546;1.1001227700651948;9.998215672048618;0.9090256482042518;-0.09156994876974002;1.0453542644452456;1.0000147789918983;0.9136416931662189;0.9999287246536487
91.683487;1.0976546352762906;0.9831522885850812;0.8957690267289635;0.07197727811378953;0.0655701770013365;1.100118821234849;9.998229283718688;0.9090254872788236;-0.09156994859072162;1.0453526682425904;1.0000147872258482;0.9136422038887667;0.999928310006734
91.693487;1.0976511992658988;0.9831496774735343;0.8957672126558969;0.07197709566222418;0.0655701166869216;1.1001149408325597;9.998242941946723;0.9090254189798819;-0.09156994842901747;1.0453509646841552;1.0000147981285428;0.9136427772089694;0.99992797156201
91.703487;1.0976477536805358;0.9831471076689778;0.8957652965730535;0.07197691597044664;0.06557006108107953;1.1001111240898285;9.998256596019912;0.9090254398688422;-0.09156994828357233;1.045349157153481;1.0000148127964348;0.9136434112274711;0.9999277153606464
91.713487;1.097644299613805;0.9831445829776799;0.8957632767238157;0.0719767392942353;0.06557001028438937;1.1001073628253706;9.998270176581258;0.9090255446220342;-0.0915699481535517;1.0453472503921006;1.0000148337850052;0.9136441036858768;0.9999275452232401
91.723487;1.0976408382286846;0.9831421055463239;0.8957611513206454;0.07197656572971563;0.06556996439244485;1.100103647758318;9.998283599667321;0.9090257272233444;-0.09156994803831356;1.0453452499842477;1.0000148648490321;0.9136448523930942;0.9999274638406876
91.733487;1.0976373714021406;0.9831396753960437;0.895758918555066;0.07197639525431347;0.06556992353403336;1.1000999701515894;9.998296778523457;0.9090259822027361;-0.09156994793701641;1.045343162360048;1.0000149090269943;0.9136456563176008;0.9999274738640228
91.743487;1.0976339028298614;0.9831372908644298;0.8957565766420862;0.07197622784411614;0.06556988787687437;1.1000963219616073;9.9983096385771;0.9090263051822898;-0.09156994784815313;1.0453409950963441;1.0000149668139129;0.9136465152395886;0.9999275776249082
91.753487;1.097630438501962;0.9831349501845454;0.895754124374727;0.0719760635757616;0.06556985763299315;1.100092695052602;9.998322128729447;0.9090266924111864;-0.09156994776937878;1.045338757004791;1.0000150360705573;0.9136474282449369;0.9999277765565863
91.763487;1.0976269869003021;0.983132652403994;0.8957515619852098;0.07197590264242801;0.06556983309301294;1.1000890805577295;9.998334218512527;0.9090271403174458;-0.0915699476979189;1.0453364588574745;1.0000151132457915;0.9136483933384559;0.999928071482244
91.773487;1.0976235591743737;0.983130397031045;0.8957488912557745;0.07197574533269362;0.06556981459318557;1.1000854690020236;9.998345886564605;0.9090276461046375;-0.09156994763115915;1.0453341141753816;1.0000151950094949;0.9136494080325401;0.9999284631908533
91.783487;1.0976201684008617;0.9831281835035615;0.8957461150057061;0.07197559203999829;0.06556980239711091;1.1000818510828547;9.998357109539102;0.9090282081078602;-0.09156994756687635;1.0453317387693726;1.000015279007958;0.9136504692335691;0.999928952742756
91.793487;1.0976168278119052;0.9831260109388195;0.8957432368493667;0.07197544326326241;0.06556979661283228;1.1000782188167846;9.998367846758459;0.9090288247892521;-0.09156994750322524;1.0453293494958034;1.000015363249061;0.913651573027683;0.9999295415675961
91.803487;1.0976135494644566;0.9831238778962861;0.8957402610496715;0.07197529954226686;0.06556979717037274;1.1000745664883242;9.99837802573831;0.9090294941102065;-0.09156994743859347;1.0453269629128734;1.000015445421543;0.9136527158432554;0.9999302312199421
91.813487;1.097610344582187;0.9831217825167242;0.8957371921155083;0.0719751614063576;0.06556980382010204;1.1000708906729781;9.998387548525534;0.9090302146947484;-0.09156994737145914;1.0453245940288973;1.0000155234871715;0.9136538956346775;0.9999310220146531
91.823487;1.0976072244308965;0.9831197233133695;0.8957340340115766;0.07197502937643303;0.06556981615491324;1.1000671894101777;9.998396314827616;0.9090309872440829;-0.09156994730051582;1.0453222556360822;1.000015597017329;0.9136551113890344;0.9999319112969213
91.833487;1.0976041995762822;0.9831177000894621;0.8957307890058779;0.07197490389963922;0.06556983364736849;1.1000634613964047;9.998404236477569;0.9090318146652232;-0.0915699472247958;1.0453199581944477;1.0000156679098444;0.9136563621844898;0.9999328932361631
91.843487;1.0976012780869207;0.9831157143005524;0.8957274570068574;0.07197478525146601;0.06556985568035796;1.1000597054911685;9.998411240864103;0.9090327008117458;-0.09156994714356453;1.0453177099889355;1.0000157400365868;0.9136576467890596;0.999933959312759
91.853487;1.0975984653576958;0.9831137684224124;0.8957240360860557;0.07197467358908671;0.0655698815664309;1.1000559204545042;9.998417277438662;0.9090336487201519;-0.09156994705622244;1.0453155179930573;1.0000158177730918;0.9136589631124566;0.9999350984718226
91.863487;1.097595765244563;0.9831118648460776;0.895720523523685;0.07197456906928863;0.06556991056022436;1.100052105526515;9.998422324264002;0.909034660188085;-0.09156994696225532;1.045313388940648;1.0000159043619112;0.9136603077712145;0.9999362980552404
91.873487;1.0975931795477512;0.9831100050989278;0.8957169167215125;0.07197447182740309;0.06556994184364492;1.1000482614768783;9.998426388673812;0.9090357366455032;-0.09156994686120248;1.045311328985841;1.0000160019045303;0.9136616765854062;0.9999375453927217
91.883487;1.09759070667943;0.9831081892673467;0.8957132140763413;0.07197438188027235;0.06556997449433702;1.1000443909442388;9.998429509811588;0.9090368792804013;-0.09156994675270387;1.045309342541212;1.000016112860312;0.9136630654289353;0.9999388289644485
91.893487;1.0975883427161246;0.9831064156012513;0.8957094155847143;0.0719742990837705;0.06557000750151859;1.1000404984247225;9.998431763928252;0.9090380881900952;-0.09156994663644392;1.045307431873061;1.0000162412113662;0.913664470662378;0.9999401390704954
91.903487;1.097586083372947;0.9831046810019981;0.8957055232887865;0.07197422314438547;0.06557003981277557;1.1000365898928461;9.998433260251874;0.9090393622358484;-0.09156994651192814;1.0453055968707943;1.0000163924336511;0.9136658892575714;0.9999414680837371
91.913487;1.097583923849351;0.9831029826160984;0.895701542171322;0.07197415363402986;0.0655700703734947;1.1000326715138211;9.998434126617234;0.9090407000597023;-0.09156994637844701;1.045303835460003;1.0000165727484036;0.9136673186024529;0.9999428101113893
91.923487;1.0975818578398775;0.9831013194570903;0.8956974810825646;0.07197408997713702;0.06557009820085814;1.1000287492127276;9.998434496575983;0.9090421005746302;-0.09156994623545307;1.0453021457959268;1.00001678808447;0.9136687563034996;0.9999441602766113
91.933487;1.0975798775964114;0.9830996928350633;0.8956933527140739;0.07197403147688682;0.06557012246415538;1.1000248296998327;9.998434497249013;0.9090435620464842;-0.0915699460829887;1.0453005278521477;1.0000170434754787;0.9136702005197621;0.9999455138878398
91.943487;1.0975779743772773;0.9830981052489483;0.8956891724699643;0.0719739774547868;0.06557014249469306;1.1000209203812634;9.998434231951641;0.9090450809784522;-0.0915699459216283;1.0452989823265515;1.0000173437296298;0.9136716500109756;0.9999468655096982
91.953487;1.0975761392106396;0.9830965587914899;0.8956849570598869;0.07197392743307254;0.0655701577730895;1.10001702804988;9.998433767741162;0.9090466518409029;-0.09156994575194641;1.0452975090800256;1.0000176943468961;0.9136731032777423;0.9999482083949882
