time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.963487;1.0975743642753035;0.9830950545262903;0.8956807233830425;0.07197388119213581;0.06557016797105887;1.1000131590949558;9.998433136734093;0.9090482678937803;-0.09156994557412106;1.0452961069673974;1.000018101168099;0.9136745582888336;0.9999495345709769
91.973487;1.0975726436864965;0.9830935922964176;0.8956764877573226;0.07197383863175642;0.06557017300450016;1.1000093210068767;9.998432340635057;0.9090499226604247;-0.09156994538814113;1.045294773076457;1.000018569150831;0.9136760136954601;0.9999508349607334
91.983487;1.0975709731900327;0.9830921710099088;0.8956722658561435;0.07197379958811176;0.06557017300566054;1.1000055228299617;9.998431355130757;0.909051610610837;-0.09156994519427035;1.045293500887207;1.0000191015972162;0.9136774698159092;0.9999520992547596
91.993487;1.0975693497924686;0.983090790452553;0.8956680730644657;0.07197376378520721;0.0655701682240025;1.1000017744997856;9.998430143142578;0.9090533262933196;-0.09156994499322704;1.0452922804115836;1.0000197006182372;0.913678927770692;0.9999533163165729
92.003487;1.0975677717732062;0.9830894525743398;0.8956639246996746;0.07197373089233597;0.06557015895101553;1.0999980855857034;9.998428671099319;0.9090550631546288;-0.09156994478607441;1.0452911005150523;1.000020367965511;0.9136803875650783;0.9999544755844669
92.013487;1.0975662385083822;0.9830881608076192;0.8956598361557326;0.07197370054013806;0.06557014550461913;1.0999944634099696;9.998426923400988;0.9090568135469947;-0.09156994457409473;1.0452899504108637;1.0000211047842393;0.9136818472392575;0.9999555683083774
92.023487;1.0975647496908714;0.9830869191496353;0.8956558227973838;0.07197367226441426;0.06557012821168406;1.099990912458942;9.998424913820111;0.9090585693503335;-0.09156994435880339;1.0452888198356323;1.0000219110918656;0.9136833036510847;0.9999565869560283
92.033487;1.0975633044917905;0.9830857316210619;0.8956518999383698;0.07197364548013639;0.06557010733245866;1.0999874367528846;9.998422679225424;0.9090603221534967;-0.09156994414199227;1.0452876992746551;1.000022786227002;0.9136847531512956;0.9999575233053147
92.043487;1.097561901611103;0.9830846018040316;0.8956480827356919;0.07197361951054507;0.06557008300591502;1.09998404277434;9.998420263556493;0.9090620637153042;-0.0915699439256541;1.045286579656029;1.0000237295736132;0.9136861912434575;0.9999583681988734
92.053487;1.097560539832198;0.9830835327464105;0.8956443848949804;0.0719735936602276;0.06557005533387361;1.0999807394436218;9.998417718691046;0.9090637868823181;-0.0915699437118444;1.0452854511681358;1.0000247409724607;0.9136876125057951;0.9999591133302417
92.063487;1.097559217918864;0.9830825270988347;0.8956408172342605;0.07197356732784076;0.0655700245073518;1.0999775359954092;9.998415114914549;0.9090654860422538;-0.09156994350262797;1.0452843033308286;1.000025820782551;0.9136890116380565;0.9999597517321768
92.073487;1.0975579342204236;0.9830815872841199;0.8956373877742803;0.07197354002348536;0.06556999083119426;1.0999744414076422;9.998412537743144;0.9090671576027026;-0.09156994330006046;1.0452831268487193;1.000026969216564;0.9136903846229225;0.9999602766032927
92.083487;1.0975566865305932;0.9830807159387039;0.8956341028400919;0.07197351127632902;0.06556995470918094;1.0999714652229753;9.998410075891865;0.9090688008332368;-0.09156994310600677;1.0452819144729062;1.000028185847385;0.913691728755847;0.9999606812141626
92.093487;1.0975554720553944;0.9830799168941172;0.8956309681060114;0.07197348060964898;0.06556991661391115;1.099968616768175;9.99840781786327;0.9090704177155394;-0.09156994292192251;1.0452806598716116;1.000029470191188;0.9136930416475261;0.9999609602607245
92.103487;1.0975542879920015;0.9830791961038063;0.8956279892866417;0.0719734475795495;0.06556987702753544;1.0999659034000167;9.998405852591778;0.9090720117416433;-0.09156994274888333;1.0452793568232053;1.0000308219127354;0.9136943200929835;0.9999611110169437
92.113487;1.0975531319294658;0.9830785612053409;0.8956251724720824;0.0719734117780594;0.06556983647052697;1.0999633298499594;9.998404260369147;0.9090735870039521;-0.09156994258776097;1.0452779995607873;1.0000322403578326;0.913695559709077;0.9999611337802088
92.123487;1.0975520006055346;0.9830780197627926;0.8956225238361716;0.07197337286932397;0.0655697955817336;1.0999608985290488;9.998403101839639;0.9090751472513116;-0.09156994243921479;1.0452765831324242;1.0000337246059878;0.9136967556139294;0.999961031858142
92.133487;1.097550888404993;0.9830775778759843;0.8956200484820349;0.07197333071926212;0.06556975510469011;1.0999586103110557;9.998402415501701;0.9090766947438581;-0.09156994230347626;1.0452751035764904;1.000035273081965;0.913697903505285;0.9999608105231637
92.143487;1.0975497876203222;0.9830772398292096;0.8956177487856362;0.07197328548153815;0.06556971580317679;1.0999564651492875;9.998402220327225;0.909078230322561;-0.09156994218028913;1.0452735578547303;1.0000368823236592;0.9136990006208936;0.9999604752021676
92.153487;1.0975486899231468;0.9830770080321566;0.8956156233282467;0.07197323749693671;0.06556967839393732;1.099954462407203;9.998402526633365;0.9090797544125289;-0.09156994206920949;1.0452719432979878;1.0000385469232735;0.9137000463110322;0.999960030557607
92.163487;1.0975475875267438;0.9830768829995654;0.8956136672870986;0.07197318710974034;0.0655696435448763;1.099953601235231;9.998403350674252;0.9090812673772232;-0.09156994196993284;1.0452702576395705;1.00004026118287;0.9137010418110527;0.9999594808461604
92.173487;1.0975464735666076;0.9830768635349328;0.8956118733081475;0.07197313458959223;0.06556961189442867;1.0999518805208506;9.998404713657006;0.9090827690996579;-0.09156994188219791;1.045268500552963;1.0000420204507106;0.9137019895103575;0.9999588304854266
92.183487;1.0975453421928247;0.9830769471024056;0.8956102317569162;0.07197308015157754;0.06556958401898977;1.0999502988049192;9.99840663008406;0.9090842586896304;-0.09156994180538654;1.0452666752838546;1.0000438211157399;0.9137028923446634;0.9999580844596995
92.193487;1.0975441891679214;0.983077130403581;0.895608731239187;0.07197302398071286;0.06556956038522335;1.0999488549385608;9.998409102631143;0.909085734787026;-0.09156994173826313;1.0452647885985846;1.0000456606021493;0.9137037533231787;0.9999572491124976
92.203487;1.0975430134273665;0.9830774101379146;0.8956073596220833;0.07197296627519345;0.06556954134167899;1.0999475489970991;9.998412120731567;0.9090871957731302;-0.09156994167908476;1.0452628489122475;1.000047537718388;0.9137045754890102;0.999956332884607
92.213487;1.0975418186759784;0.9830777838532498;0.8956061046341237;0.07197290732345145;0.06556952713279501;1.099946382542455;9.998415662120877;0.9090886394201442;-0.09156994162586012;1.0452608638490994;1.0000494519206853;0.9137053625445771;0.9999553460294014
92.223487;1.0975406132267835;0.9830782506974312;0.8956049541527715;0.07197284752550054;0.0655695179184907;1.0999453576351037;9.99841970404157;0.9090900629697073;-0.09156994157640984;1.0452588394977735;1.0000514021626217;0.9137061193889744;0.9999542996701621
92.233487;1.097539408119395;0.9830788118613246;0.8956038959681141;0.07197278734401516;0.06556951381790374;1.0999444749257088;9.998424234982274;0.909091463809715;-0.09156994152849549;1.04525678156944;1.0000533872609345;0.913706852191519;0.999953204791725
92.243487;1.0975382151484085;0.9830794707294604;0.8956029173357196;0.07197272730279784;0.06556951495833449;1.0999437322933727;9.998429252432384;0.9090928394754637;-0.09156994148034366;1.0452546956960531;1.0000554065505427;0.9137075680772347;0.999952071589217
92.253487;1.0975370454387516;0.9830797517306741;0.8956015680998057;0.07197443331159588;0.06557112957199418;1.0999431249044591;9.998434748851723;0.9090941871811025;-0.09156994143120223;1.045252585987305;1.0000574590849722;0.9137082743142874;0.999950909415772
92.263487;1.0975359086564183;0.9830806218877546;0.8956007136638605;0.07197437553422437;0.06557114148749603;1.0999426465408222;9.99844070191298;0.9090955038323172;-0.09156994138139873;1.0452504536364386;1.0000595426201846;0.9137089775059232;0.999949726547982
92.273487;1.0975348138845944;0.9830816051708435;0.8955999066080684;0.07197431993631447;0.06557115870200504;1.099942291866581;9.998447081742603;0.909096785733355;-0.09156994133191763;1.0452482967799799;1.000061653562227;0.9137096832533674;0.9999485299698812
92.283487;1.0975337715990203;0.9830827043595897;0.8955991367804822;0.07197426708572001;0.06557118093791085;1.09994205787994;9.998453864845084;0.9090980279609744;-0.09156994128391394;1.0452461116360332;1.0000637872265883;0.9137103961025912;0.9999473259744567
92.293487;1.0975327931457795;0.9830839196147848;0.8955983931775969;0.07197421743628486;0.06557120780364949;1.0999419431384025;9.998461033410555;0.9090992244626781;-0.09156994123832446;1.0452438938004651;1.0000659377111791;0.9137111195182933;0.9999461207253186
92.303487;1.0975318874634106;0.9830852487004138;0.8955976635607621;0.07197417140508702;0.06557123888772934;1.0999419464377247;9.998468565146576;0.9091003683699862;-0.09156994119567764;1.0452416385431762;1.000068097650277;0.9137118557591533;0.9999449201975111
92.313487;1.0975310595745296;0.9830866883164525;0.8955969336007511;0.07197412942474779;0.06557127385736493;1.0999420662715105;9.998476431350785;0.9091014527896393;-0.09156994115632622;1.0452393409806904;1.000070258351617;0.9137126058710164;0.9999437297869673
92.323487;1.097530312069894;0.9830882351198528;0.8955961879019352;0.0719740919250727;0.06557131248810871;1.0999423001219928;9.998484601420333;0.90910247257977;-0.09156994112092388;1.0452369969584634;1.0000724104344358;0.9137133697634794;0.9999425538896348
92.333487;1.097529646716963;0.9830898852587535;0.8955954125827891;0.07197405929611664;0.06557135460626265;1.0999426438403885;9.99849304875513;0.9091034252597892;-0.09156994109063654;1.0452346032439241;1.0000745449212312;0.9137141457732378;0.999941395744028
92.343487;1.0975290647036422;0.9830916334003645;0.8955945967036599;0.0719740319133553;0.0655714000345267;1.099943092066151;9.998501756479826;0.9091043103921252;-0.0915699410667447;1.0452321569330452;1.0000766540686337;0.9137149297711387;0.9999402569706245
92.353487;1.0975285657950167;0.9830934730402795;0.8955937322357197;0.07197401022382553;0.06557144859518867;1.0999436386645316;9.998510715667113;0.9091051286168603;-0.09156994105000468;1.045229656164929;1.0000787313038353;0.9137157150943883;0.9999391369668712
92.363487;1.0975281473360592;0.983095397864943;0.8955928136974272;0.07197399481478686;0.06557150013020287;1.099944276712173;9.998519920617222;0.9091058807044063;-0.09156994104052434;1.0452271014396528;1.000080770398532;0.9137164939887403;0.9999380331176991
92.373487;1.097527804230372;0.9830974029922382;0.8955918379106826;0.07197398637738493;0.06557155450135076;1.0999449988319645;9.998529370257366;0.9091065668639093;-0.09156994103808698;1.0452244950876988;1.0000827640952492;0.9137172592966779;0.9999369411045403
92.383487;1.0975275294378117;0.9830994857237588;0.8955908043010599;0.07197398557556194;0.06557161156347797;1.0999457978941551;9.99853907033823;0.9091071868482771;-0.09156994104233966;1.0452218396868538;1.0000847033278293;0.9137180052330429;0.9999358549031248
92.393487;1.0975273146407467;0.9831016451054732;0.89558971487606;0.07197399296633102;0.0655716711316872;1.0999466677036038;9.99854903363643;0.9091077404120894;-0.09156994105283904;1.0452191372168762;1.000086578216019;0.9137187276205936;0.9999347674083282
92.403487;1.0975271521166101;0.9831038803371809;0.8955885725279246;0.07197400902820114;0.065571733007378;1.0999476032710653;9.998559278333898;0.9091082271715721;-0.09156994106925935;1.045216388837803;1.0000883797222424;0.9137194242446113;0.9999336711316814
92.413487;1.09752703620031;0.9831061898768904;0.8955873789536698;0.07197403418451691;0.06557179704338865;1.0999486005865124;9.998569822185985;0.9091086462570278;-0.09157094109166448;1.0452135952091623;1.0000901005321292;0.9137201951761118;0.999932557782971
92.423487;1.097526962744016;0.9831085715552216;0.8955861344368329;0.07197406879464262;0.06557186315651467;1.0999496561510849;9.998580676236985;0.9091089963982661;-0.0915709411205725;1.0452107573960334;1.0000917354499472;0.9137208409192089;0.9999314174330463
92.433487;1.0975269292841912;0.9831110221842576;0.8955848390976732;0.0719741131819376;0.0655719313103653;1.0999507665394002;9.998591838931073;0.9091092762053228;-0.09157094115680019;1.0452078773714286;1.0000932815151007;0.9137214622803899;0.9999302385354357
92.443487;1.097526936859426;0.983113536660544;0.8955834936603991;0.07197416763861468;0.065572001512762;1.099951928639177;9.998603290875286;0.9091094846449539;-0.09157094120129755;1.0452049576876508;1.000094737894718;0.9137220589741888;0.9999290088728326
92.453487;1.0975269908727063;0.9831161078809518;0.895582099548931;0.07197423234004054;0.06557207377037512;1.0999531404052167;9.998614997526523;0.9091096214633411;-0.09157094125520118;1.045202001372684;1.0000961060211615;0.9137226305094327;0.9999277169973418
92.463487;1.0975270994511441;0.9831187278538708;0.8955806594796373;0.07197430727680995;0.06557214797553453;1.0999544006760709;9.998626916580324;0.909109687364918;-0.09157094131996876;1.0451990124644837;1.0000973896896856;0.9137231771666011;0.999926353528202
92.473487;1.0975272703407692;0.9831213884886482;0.8955791782392205;0.07197439227490718;0.0655722238387992;1.099955707868171;9.99863899619369;0.9091096844599202;-0.09157094139731903;1.04519599614723;1.0000985948920154;0.913723700669685;0.9999249116821739
92.483487;1.0975275091102792;0.9831240813370214;0.8955776624812097;0.07197448702154662;0.06557230096838372;1.0999570594680623;9.998651166842466;0.9091096163815002;-0.09157094148905842;1.0451929582278519;1.0000997291345424;0.9137242043928078;0.9999233872653537
92.493487;1.0975278197786817;0.9831267979935555;0.8955761202989292;0.07197459107288072;0.06557237899526339;1.099958452848753;9.99866334367673;0.9091094873818502;-0.09157094159693435;1.045189904593116;1.0001007998021691;0.9137246930246269;0.9999217783249932
92.503487;1.0975282067555825;0.983129531368523;0.8955745615868664;0.07197470390313337;0.06557245759677204;1.0999598856170278;9.998675439608505;0.9091093012971174;-0.09157094172258293;1.0451868412935592;1.0001018129770551;0.9137251720434715;0.999920084678297
92.513487;1.0975286761158847;0.9831322760717793;0.895572997935371;0.07197482499322062;0.06557253645654222;1.099961355830496;9.998687376555282;0.9091090606153033;-0.09157094186744852;1.0451837756652105;1.0001027737892485;0.9137256470654294;0.9999183076030725
92.523487;1.0975292344941672;0.9831350273637247;0.8955714414850311;0.07197495390085415;0.06557261525790642;1.0999628631080223;9.998699087950518;0.9091087658854883;-0.09157094203252632;1.045180717012871;1.0001036872957803;0.9137261231781546;0.9999164493950392
92.533487;1.097529887122882;0.9831377798342592;0.8955699041536175;0.07197509023914336;0.06557269369489377;1.0999644086710079;9.998710511277089;0.9091084167169031;-0.09157094221839186;1.0451776754647022;1.0001045595734068;0.913726604760828;0.9999145130126413
92.543487;1.097530637057419;0.983140527200004;0.8955683975674671;0.07197523356464247;0.0655727714807253;1.099965994004677;9.998721579832495;0.9091080130055297;-0.09157094242566934;1.0451746601347003;1.0001053984538641;0.9137270951904847;0.9999125021753583
92.553487;1.0975314850007167;0.9831432629973019;0.8955669327741143;0.07197538329658844;0.06557284838594844;1.0999676203481699;9.998732224518731;0.9091075544265371;-0.09157094265517104;1.0451716782779472;1.0001062127851779;0.9137275964916411;0.9999104217513155
92.563487;1.09753242942923;0.9831459813798461;0.8955655194688911;0.07197553872359162;0.06557292424901033;1.0999692892319324;9.998742384574053;0.9091070400737172;-0.09157094290755871;1.0451687357793684;1.000107011821406;0.913728110058798;0.9999082780530473
92.573487;1.097533467207672;0.9831486776257695;0.8955641653641094;0.07197569909606885;0.06557299888461256;1.099971002526668;9.998752017096086;0.9091064692042972;-0.09157094318316326;1.0451658378147508;1.0001078062679192;0.9137286376131512;0.9999060783639204
92.583487;1.0975345941143804;0.9831513475014968;0.8955628763391645;0.07197586379567103;0.06557307198620284;1.0999727612696866;9.998761098050343;0.909105841111142;-0.09157094348207205;1.045162989478691;1.0001086091679021;0.913729181096031;0.9999038298275971
92.593487;1.0975358051056412;0.9831539858125306;0.8955616570993937;0.07197603241396788;0.065573143132517;1.0999745646337353;9.998769622401865;0.9091051549740272;-0.09157094380433213;1.045160197016015;1.0001094352027535;0.9137297421449083;0.9999015388448085
92.603487;1.0975370946125513;0.9831565854510532;0.8955605113436083;0.07197620464497724;0.0655732118658039;1.0999764106715426;9.998777608701579;0.9091044111958249;-0.09157094415022156;1.0451574682846876;1.000110299079225;0.9137303220624203;0.9998992110845941
92.613487;1.0975384568512425;0.9831591369839272;0.8955594411861822;0.071976380168491;0.06557327777149989;1.099978297633896;9.998785102130265;0.909103611728895;-0.0915709445203937;1.0451548115650382;1.0001112135655887;0.9137309220384987;0.999896851345619
92.623487;1.09753988633644;0.983161628671398;0.8955584469361503;0.07197655866350594;0.06557334047246732;1.0999802240825423;9.998792167136882;0.9091027579592175;-0.09157094491575585;1.0451522343911013;1.0001121879534522;0.9137315429277003;0.9998944635313629
92.633487;1.0975413788791955;0.9831640474723934;0.8955575278404241;0.07197673988553184;0.06557339952456741;1.0999821887991412;9.998798867041199;0.9091018490621056;-0.09157094533736283;1.0451497437213724;1.0001132284140686;0.9137321847346297;0.9998920509663412
92.643487;1.0975429321230827;0.9831663809990909;0.8955566829287419;0.07197692367481172;0.06557345435280658;1.0999841905630512;9.998805253861425;0.9091008833694146;-0.0915709457866699;1.0451473467454164;1.0001143400827053;0.9137328465547276;0.9998896160788097
92.653487;1.0975445450299737;0.9831686194119661;0.8955559115283269;0.07197710985723679;0.06557350429359331;1.0999862265441143;9.99881138164984;0.9090998611803918;-0.09157094626585033;1.045145050856297;1.0001155285295849;0.9137335270305648;0.999887159357495
92.663487;1.0975462171361001;0.9831707560036717;0.895555213958221;0.0719772981615549;0.06557354867361345;1.0999882911355428;9.998817312964482;0.9090987858906193;-0.09157094677758745;1.0451428624296495;1.0001167997315616;0.9137342250601619;0.999884679626078
92.673487;1.0975479474742125;0.9831727863522621;0.8955545920440087;0.07197748826363216;0.06557358687864964;1.0999903767559622;9.99882310347532;0.9090976631256611;-0.09157094732443595;1.0451407855751653;1.0001181602433973;0.9137349404651973;0.9998821763478438
92.683487;1.0975497330611843;0.9831747072804945;0.8955540489417264;0.0719776798686969;0.06557361837925117;1.099992475290837;9.998828791802891;0.9090964988788307;-0.09157094790837132;1.045138822123786;1.0001196176078633;0.9137356737352023;0.9998796511478986
92.693487;1.0975515684850492;0.9831765168390614;0.8955535887289328;0.07197787268950881;0.06557364270261054;1.0999945794996193;9.998834411492815;0.9090952969966167;-0.09157094853077329;1.0451369729681272;1.00012117928802;0.9137364247792558;0.9998771067894062
92.703487;1.0975534470875081;0.9831782151347856;0.8955532155319438;0.07197806635270816;0.06557365939880509;1.0999966842965607;9.998840010200652;0.9090940577251049;-0.0915709491925351;1.0451352394509854;1.0001228505496542;0.9137371924008001;0.999874545572562
92.713487;1.0975553624752525;0.9831798043903585;0.8955529322850861;0.07197826038443314;0.0655736680334538;1.0999987868989556;9.998845659196684;0.9090927788533779;-0.09157094989401135;1.0451336235622652;1.0001246331832443;0.9137379753496483;0.9998719689995168
92.723487;1.0975573095660556;0.9831812874178552;0.895552740243652;0.07197845428973117;0.06557366822706699;1.1000008859561512;9.99885145096447;0.9090914580750188;-0.09157095063492102;1.0451321273856229;1.0001265259041228;0.9137387734786844;0.9998693783434974
92.733487;1.0975592849273637;0.9831826657569509;0.8955526390871945;0.07197864759220259;0.06557365974204382;1.1000029812068397;9.998857487172629;0.909090094048497;-0.0915709514144298;1.0451307526291884;1.0001285256434964;0.913739587413229;0.9998667754629763
92.743487;1.0975612861360475;0.9831839392849655;0.8955526272185932;0.07197883983955528;0.0655736425581454;1.1000050736973468;9.998863862124177;0.9090886858887606;-0.09157095223132172;1.0451295008962966;1.000130628659975;0.913740416845036;0.9998641632506247
92.753487;1.0975633107354876;0.9831851070829128;0.8955527021009555;0.07197903067125361;0.06557361688200473;1.1000071656931683;9.99887064504865;0.9090872326305389;-0.0915709530840367;1.045128374918102;1.000132831250901;0.9137412587013481;0.9998615448669648
92.763487;1.0975653561881553;0.9831861677862663;0.8955528598072394;0.0719792198541791;0.0655735830747419;1.1000092602104095;9.99887786310181;0.909085732912579;-0.09157095397059983;1.0451273789223368;1.0001351299022396;0.9137421063839997;0.999858922302373
92.773487;1.0975674210560145;0.9831871196911897;0.8955530941720138;0.07197940720460022;0.06557354153247276;1.1000113598964374;9.998885502543539;0.9090841849100376;-0.09157095488872499;1.0451265174328863;1.0001375205139993;0.9137429507884866;0.9998562958862316
92.783487;1.0975695060365034;0.9831879613871619;0.8955533970618281;0.07197959252300432;0.06557349262127317;1.100013466083036;9.998893535557517;0.9090825874419723;-0.09157095583620108;1.0451257949549828;1.0001399968590368;0.913743782357618;0.999853664914894
92.793487;1.0975716136914975;0.9831886916462041;0.8955537598207814;0.07197977558027521;0.06557343670779522;1.1000155797297153;9.99890194110295;0.9090809415643921;-0.09157095681119609;1.045125217117741;1.0001425494409588;0.9137445923257396;0.9998510286479544
92.803487;1.0975737470137705;0.9831893084664156;0.895554174339582;0.07197995607395165;0.06557337419065336;1.1000177029680331;9.99891069887888;0.9090792506943802;-0.09157095781222359;1.0451247911319248;1.000145166146155;0.9137453730221665;0.9998483876443213
92.813487;1.0975759083694487;0.983189809369521;0.8955546332471395;0.07198013358419504;0.06557330549936638;1.100019838748356;9.99891977986647;0.9090775189532349;-0.09157095883805307;1.0451245249070031;1.000147834229999;0.9137461182712587;0.9998457445670336
92.823487;1.097578099855961;0.9831901932802183;0.8955551299030856;0.07198030761243826;0.0655732311207966;1.1000219895249759;9.998929147297629;0.9090757490225402;-0.09157095988771191;1.0451244261449841;1.0001505416769687;0.9137468235457299;0.9998431032735325
92.833487;1.0975803237757351;0.9831904617365083;0.8955556581171717;0.07198047769543996;0.06557315160217399;1.100024156864481;9.998938756030196;0.9090739409753467;-0.09157096096026954;1.0451245025754332;1.0001532778632227;0.9137474853791282;0.9998404675702067
92.843487;1.0975825823525525;0.9831906190417568;0.8955562115154961;0.07198064345981812;0.06557306749983606;1.1000263412098112;9.998948556358858;0.9090720931262924;-0.09157096205441045;1.0451247624980855;1.0001560344590679;0.9137481006877997;0.9998378411236545
92.853487;1.0975848774691357;0.9831906727440194;0.8955567832484017;0.07198080452846929;0.06557297937624416;1.1000285410727362;9.998958507748513;0.9090702039727576;-0.09157096316844192;1.0451252138251628;1.0001588057065567;0.9137486665722221;0.9998352272606461
92.863487;1.09758721030112;0.9831906338919697;0.895557366229652;0.07198096041938798;0.06557288782229623;1.1000307532608107;9.998968584637721;0.9090682732924512;-0.09157096430082895;1.0451258624774564;1.0001615874533678;0.9137491805486344;0.9998326282002576
92.873487;1.0975895810676812;0.9831905161620992;0.8955579531537722;0.07198111059536287;0.06557279341803227;1.100032974216236;9.998978769683331;0.9090663022760072;-0.09157096545043954;1.0451267120254044;1.0001643758054763;0.9137496408999011;0.9998300455520762
92.883487;1.0975919894804207;0.9831903346058442;0.8955585365429489;0.07198125459138535;0.06557269671668951;1.1000352003177898;9.99898904311284;0.90906429295643;-0.09157096661627905;1.045127764101386;1.000167166632953;0.9137500467601432;0.9998274820519367
92.893487;1.0975944344881654;0.983190104874753;0.8955591100333115;0.07198139208597991;0.06557259828417562;1.1000374276562737;9.99899937263087;0.909062247037202;-0.09157096779737904;1.0451290192282947;1.0001699561411153;0.9137503980420631;0.9998249425760914
92.903487;1.0975969131840158;0.9831898427655864;0.8955596701881203;0.07198152290076278;0.0655724986885006;1.1000396526309941;9.99900971686606;0.9090601657546181;-0.09157096899305756;1.0451304781257535;1.0001727411434136;0.9137506956174785;0.9998224334900112
92.913487;1.0975994214411842;0.9831895639137941;0.8955602168624263;0.07198164693810431;0.06557239847198747;1.1000418725317445;9.999020045719162;0.9090580517191145;-0.09157097020299623;1.0451321426492852;1.000175518357534;0.9137509412299064;0.9998199607848225
92.923487;1.0976019561220658;0.9831892836292849;0.8955607515633995;0.07198176411340851;0.06557229822947937;1.1000440856969154;9.99903035250063;0.9090559108823719;-0.09157097142686847;1.0451340159889109;1.0001782835545792;0.9137511362869009;0.9998175288003532
92.933487;1.0976045157339116;0.9831890160854658;0.8955612754058088;0.07198187436546062;0.06557219874183895;1.1000462910729836;9.999040645099113;0.9090537525363697;-0.09157097266395874;1.0451361015815406;1.0001810316044795;0.9137512804682683;0.9998151407786251
92.943487;1.0976070993438531;0.9831887732947294;0.8955617889244917;0.07198197768563341;0.06557210098178973;1.1000484869445708;9.999050934949908;0.9090515874489288;-0.09157097391324685;1.045138401488029;1.0001837571070076;0.9137513716429294;0.9998128000880061
92.953487;1.0976097059973775;0.9831885654488608;0.8955622932120251;0.07198207408228556;0.06557200599680617;1.1000506699110721;9.999061234363525;0.90904942567176;-0.09157097517366858;1.0451409164933048;1.0001864540369798;0.9137514066983665;0.9998105107247244
92.963487;1.0976123353686946;0.9831884020059943;0.89556279023092;0.07198216351216137;0.06557191485200355;1.1000528347802816;9.9990715541351;0.909047275642369;-0.0915709764439637;1.0451436468375945;1.0001891146696116;0.9137513827580894;0.9998082774062252
92.973487;1.0976149881842214;0.9831882921627926;0.8955632825135695;0.07198224582196383;0.06557182860928919;1.1000549750682196;9.999081901351902;0.9090451446478077;-0.0915709777223671;1.0451465915832012;1.0001917293960927;0.9137512985091291;0.999806105705842
92.983487;1.0976176647814233;0.9831882451182731;0.8955637733163927;0.0719823207467805;0.0655717482310882;1.1000570841442547;9.999092284690274;0.9090430390479176;-0.09157097900662287;1.0451497480864909;1.000194287128624;0.913751154155312;0.9998040014400132
92.993487;1.0976203634139599;0.9831882702081278;0.8955642670320605;0.07198238798292673;0.06557167451594309;1.1000591567404858;9.9991027228811;0.9090409642260966;-0.09157098029416849;1.0451531120191975;1.0001967754643135;0.9137509499350058;0.9998019694772252
93.003487;1.0976230804806122;0.983188376127897;0.8955647691721049;0.07198244721477512;0.06557160812409032;1.100061189857435;9.99911324258025;0.9090389254633701;-0.0915709815822611;1.045156676627545;1.0001991810962723;0.9137506851551531;0.9998000135907575
93.013487;1.097625811486106;0.9831885702937665;0.8955652859766929;0.07198249805302011;0.06557154958125087;1.1000631827129141;9.999123860286177;0.9090369287078649;-0.09157098286788172;1.0451604327684725;1.000201490634578;0.9137503580247013;0.9997981372986605
93.023487;1.0976285513036685;0.9831888591844719;0.8955658244355049;0.07198254004243078;0.06557149925724894;1.100065136146763;9.999134561264894;0.9090349798562263;-0.09157098414745006;1.045164371080402;1.0002036914856849;0.9137499654485574;0.9997963438624805
93.033487;1.097631294065094;0.9831892481773137;0.8955663920847421;0.07198257277288046;0.06557145739059343;1.1000670518668145;9.999145290201708;0.9090330838485233;-0.09157098541678603;1.0451684837433368;1.0002057725084517;0.9137495035919144;0.9997946349468513
93.043487;1.0976340337749075;0.983189740733824;0.8955669957098696;0.07198259596717144;0.06557142413253636;1.1000689322050023;9.999155955335143;0.9090312450685971;-0.09157098667146606;1.0451727639760697;1.0002077239188039;0.9137489694299348;0.9997930100271248
93.053487;1.0976367655073185;0.9831903383535854;0.8955676402056902;0.07198260950794565;0.0655713995562859;1.1000707808482253;9.999166445045661;0.9090294679964338;-0.09157098790734451;1.045177204758678;1.0002095372765079;0.9137483615688312;0.9997914679774836
93.063487;1.0976394845988426;0.9831910413714117;0.895568328038195;0.0719826134369443;0.06557138362222835;1.1000726029599923;9.999176644794831;0.9090277570216354;-0.09157098912104329;1.0451817984207221;1.0002112061561297;0.9137476801060435;0.9997900086907417
93.073487;1.0976421842552149;0.9831918492209554;0.8955690585523215;0.07198260795179566;0.06557137615854348;1.1000744035320988;9.999186437252192;0.909026116212395;-0.09157099031015414;1.0451865369696418;1.000212725546687;0.9137469266605748;0.9997886328998538
93.083487;1.0976448556515774;0.9831927592230566;0.8955698284492178;0.07198259341942241;0.06557137691821052;1.100076185976233;9.999195695774153;0.9090245488668136;-0.09157099147312148;1.0451914122254333;1.000214089934146;0.913746104296402;0.999787341671305
93.093487;1.0976474901550446;0.9831937660047005;0.8955706339712791;0.07198257038423804;0.06557138565149984;1.100077952113685;9.999204288763623;0.909023056225271;-0.09157099260908337;1.0451964156456535;1.0002152927077337;0.9137452170594098;0.9997861366486183
93.103487;1.0976500801249771;0.9831948635460556;0.8955714722692654;0.07198253952338793;0.06557140211362691;1.1000797023034175;9.999212093613052;0.9090216371521613;-0.09157099371789601;1.0452015387549924;1.0002163273316016;0.913744269668747;0.999785020320179
93.113487;1.0976526186525455;0.9831960472371623;0.8955723415344226;0.07198250159428422;0.06557142603222245;1.1000814346568135;9.999219013133942;0.909020289373975;-0.0915709948002178;1.0452067742415334;1.0002171885688689;0.9137432672562708;0.9997839957881327
93.123487;1.0976551002194865;0.9831973136418486;0.8955732416528626;0.07198245742648336;0.06557145709932609;1.1000831433732443;9.999224984456532;0.9090190102622963;-0.09157099585737462;1.0452121160724448;1.0002178727720812;0.9137422147427974;0.9997830665947534
93.133487;1.0976575213974975;0.9831986595799866;0.8955741748271554;0.07198240790565276;0.0655714949706662;1.1000848182673155;9.999229972330061;0.9090177969996333;-0.09157099689098812;1.045217558207569;1.0002183776117317;0.9137411160032759;0.9997822374069975
93.143487;1.0976598811308176;0.9832000822252512;0.8955751448029927;0.07198235395593854;0.06557153919868426;1.1000864463103326;9.999233954304902;0.9090166472012312;-0.09157099790262208;1.0452230934468305;1.0002187017832591;0.9137399736809667;0.9997815144787041
93.153487;1.0976621813788725;0.9832015801102154;0.8955761551110161;0.0719822965042933;0.06557158917187143;1.1000880127594104;9.999236912347806;0.9090155593695104;-0.09157099889358677;1.0452287133485225;1.0002188447183553;0.9137387898904348;0.9997809048165249
93.163487;1.0976644260818815;0.9832031535801293;0.8955772081865074;0.07198223634559121;0.0655716441933025;1.1000895018793702;9.999238833518241;0.9090145322710607;-0.09157099986489235;1.045234409198437;1.000218806562343;0.9137375667858613;0.9997804151979394
93.173487;1.09766661809958;0.9832048034676787;0.8955783057376804;0.07198217402347422;0.06557170364507318;1.1000908985900524;9.999239710777223;0.9090135642233341;-0.09157100081765024;1.045240172944478;1.0002185887716895;0.913736306656488;0.9997800513183038
93.183487;1.0976687581760514;0.983206528937503;0.8955794487692872;0.0719821098639413;0.0655717670967614;1.100092189393084;9.999239546347884;0.9090126538477574;-0.09157100175374316;1.0452459971032941;1.0002181948180853;0.9137350121370827;0.999779816275375
93.193487;1.0976708467906282;0.983208326458442;0.8955806373189059;0.07198204406557443;0.06557183428765413;1.1000933617827169;9.999238365347727;0.9090118017173783;-0.09157100267585554;1.045251874258279;1.0002176305465262;0.9137336866556629;0.9997797093365393
93.203487;1.0976728860941785;0.9832101905521677;0.8955818706139977;0.07198197674951641;0.0655719050337914;1.100094403748922;9.99923622307402;0.9090110110991068;-0.09157100358690339;1.045257796557845;1.0002169041154154;0.9137323347366259;0.9997797263148236
93.213487;1.0976748807776648;0.9832121151172817;0.8955831474525554;0.0719819080004872;0.06557197918652466;1.1000953044476565;9.999233188011274;0.9090102871646353;-0.09157100448960119;1.0452637551353656;1.000216024760453;0.9137309615053606;0.999779861228878
93.223487;1.0976768377571389;0.9832140939309175;0.8955844668544896;0.07198183789292477;0.06557205665251398;1.1000960557598973;9.999229314335947;0.9090096354348983;-0.09157100538626808;1.0452697398585826;1.0002150011255069;0.9137295711904553;0.9997801076966114
93.233487;1.0976787650284008;0.9832161205330548;0.8955858285565991;0.07198176646908036;0.06557213737608139;1.1000966532375331;9.99922462815897;0.9090090608819852;-0.091571006278701;1.045275739197449;1.0002138415484398;0.9137281661787303;0.9997804590579055
93.243487;1.0976806712209808;0.9832181884445328;0.8955872331506586;0.07198169370871804;0.06557222127619658;1.1000970948134696;9.999219133247964;0.9090085682360769;-0.09157100716804789;1.0452817401762335;1.0002125557133226;0.9137267481017369;0.9997809082825164
93.253487;1.097682566594628;0.983220291444713;0.8955886824517237;0.07198161953783692;0.06557230820847504;1.1000973786367716;9.999212823537809;0.909008162639471;-0.0915710080548356;1.0452877296803385;1.000211155205372;0.9137253194091352;0.9997814480631932
93.263487;1.097684463910148;0.9832224232918129;0.8955901797121555;0.07198154385708706;0.06557239798596244;1.1000975031546802;9.999205689637023;0.9090078498318873;-0.09157100893933161;1.0452936966397992;1.0002096529096662;0.9137238835498481;0.9997820699779666
93.273487;1.0976863772993224;0.9832245774859132;0.8955917287612278;0.0719814665696021;0.06557249044641171;1.100097468689142;9.999197721445036;0.9090076359288901;-0.09157100982183325;1.0452996324947181;1.0002080618626978;0.9137224441559794;0.9997827633412223
93.283487;1.0976883198846716;0.9832267469304213;0.8955933321490338;0.07198138761484653;0.06557258550202816;1.1000972779177653;9.999188916842744;0.9090075270020369;-0.09157101070260089;1.0453055298996516;1.0002063938765569;0.9137210040729151;0.9997835149794023
93.293487;1.0976903020397564;0.9832289231514874;0.8955949893379573;0.07198130696994098;0.06557268311137052;1.100096935476245;9.999179292611148;0.9090075282421469;-0.09157101158178399;1.0453113822553117;1.0002046595126655;0.9137195650287694;0.9997843103253647
93.303487;1.097692330848709;0.9832310967944118;0.8955966962824015;0.0719812246291507;0.0655727832002868;1.1000964472425698;9.999168880271611;0.9090076431321017;-0.09157101245946075;1.0453171848889196;1.000202869637181;0.9137181282485014;0.9997851354593194
93.313487;1.0976944106212192;0.9832332595413644;0.8955984469240436;0.0719811406153441;0.06557288560232699;1.1000958197245874;9.999157708359622;0.9090078731473659;-0.09157101333559656;1.0453229359199412;1.0002010369418006;0.9137166952782674;0.9997859783952991
93.323487;1.0976965442242488;0.9832354053310294;0.8956002356024363;0.07198105497501388;0.06557299004644958;1.1000950603576687;9.99914579246107;0.9090082179297095;-0.09157101420995174;1.0453286352736864;1.0001991765637488;0.91371526831861;0.9997868284624317
93.333487;1.0976987344666274;0.9832375299586411;0.8956020590257607;0.07198096775090627;0.06557309614606423;1.1000941774829263;9.999133138899687;0.9090086760787747;-0.09157101508220193;1.045334283214342;1.0001973054672346;0.9137138500685557;0.9997876749198976
93.343487;1.0977009843763377;0.9832396295302676;0.8956039169644283;0.07198087900804778;0.0655732033770592;1.1000931791924904;9.999119753906722;0.9090092461098416;-0.09157101595218145;1.045339880205861;1.00019544141769;0.9137124434693107;0.9997885067728699
93.353487;1.0977032964243585;0.9832416998830118;0.8956058112873272;0.07198078887681907;0.06557331112150315;1.1000920724039942;9.999105651616357;0.9090099269837915;-0.09157101681994254;1.0453454273138738;1.0001936025913223;0.9137110513225333;0.999789313880232
93.363487;1.0977056719986964;0.9832437374430554;0.8956077443660717;0.07198069754327233;0.06557341876636726;1.1000908623075476;9.999090855396005;0.9090107181624609;-0.09157101768546858;1.045350925989455;1.000191807333517;0.9137096759705032;0.9997900878046642
93.373487;1.097708111602209;0.9832457389301438;0.8956097181721913;0.07198060523997933;0.06557352573170058;1.100089552043821;9.999075391050948;0.9090116189812175;-0.09157101854795778;1.0453563777960717;1.0001900742718022;0.9137083196776522;0.9997908215399693
93.383487;1.0977106153516514;0.9832477004192298;0.8956117336089234;0.07198051228526253;0.06557363141834877;1.1000881435953866;9.99905927484024;0.9090126276600211;-0.09157101940531766;1.045361784523127;1.0001884225581212;0.91370698533459;0.9997915092711916
93.393487;1.0977131831796834;0.9832496178699404;0.8956137896028951;0.07198041908618336;0.06557373522778306;1.1000866393416802;9.99904250779236;0.9090137406454516;-0.09157102025467985;1.045367147843767;1.0001868710384005;0.9137056763735177;0.9997921474875748
93.403487;1.0977158144328398;0.983251487836321;0.8956158829748455;0.07198032606983368;0.06557383669155141;1.1000850428479094;9.999025084380873;0.9090149523819658;-0.09157102109347522;1.0453724682442644;1.0001854370363832;0.9137043957682524;0.9997927359054763
93.413487;1.0977185073950546;0.9832533067909498;0.8956180097515777;0.07198023365064882;0.06557393553395532;1.100083358417198;9.999007004049128;0.9090162559079505;-0.09157102192008497;1.0453777445033257;1.0001841354824499;0.9137031449627866;0.9997932769591983
93.423487;1.0977212590726395;0.9832550700226187;0.8956201669112087;0.07198014224173875;0.06557403159308979;1.1000815900122118;9.998988273917883;0.9090176441032254;-0.09157102273391275;1.045382973843733;1.0001829779796314;0.913701923551683;0.9997937754730504
93.433487;1.0977240652802038;0.9832567717651665;0.8956223530327406;0.07198005224221607;0.06557412471797958;1.1000797406788947;9.998968906538547;0.9090191099344842;-0.09157102353525041;1.0453881517976318;1.0001819719370155;0.9137007299861324;0.9997942382751738
93.443487;1.097726921289131;0.9832584063987806;0.8956245675629045;0.07197996404320464;0.06557421468983558;1.100077812319246;9.998948917655174;0.9090206456439491;-0.09157102432507981;1.0453932721564807;1.0001811201018231;0.9136995622497812;0.9997946726341199
93.453487;1.09772982272561;0.9832599694269452;0.8956268096646562;0.07197987803710941;0.0655743011952685;1.1000758053860469;9.998928321497251;0.9090222424886325;-0.09157102510475987;1.0453983277344834;1.000180420694368;0.9136984173198959;0.9997950858321206
93.463487;1.0977327661524594;0.9832614578391654;0.8956290777290632;0.07197979455978816;0.06557438393396134;1.1000737188879617;9.998907129347804;0.9090238914398336;-0.09157102587571099;1.0454033119180937;1.0001798685298633;0.9136972903191747;0.9997954862990731
93.473487;1.0977357491205546;0.9832628699349373;0.8956313700605526;0.07197971386075326;0.0655744627559384;1.1000715504126388;9.998885359227641;0.9090255847043476;-0.0915710266394017;1.045408219587228;1.0001794567281037;0.9136961750834625;0.9997958834085412
93.483487;1.0977387698179084;0.9832642047932421;0.8956336860207811;0.07197963619189027;0.06557453767293894;1.100069296524379;9.99886304729767;0.9090273175793633;-0.0915710273974714;1.0454130461909732;1.000179177445308;0.9136950658487725;0.9997962860377215
93.493487;1.0977418268241452;0.9832654620002377;0.895636026337441;0.07197956189059747;0.0655746088213181;1.1000669541793386;9.998840248840077;0.9090290890727115;-0.09157102815145807;1.0454177865370256;1.0001790211793433;0.9136939579798986;0.9997967016891323
93.503487;1.0977449193408115;0.9832666420141618;0.8956383923724834;0.07197949134404047;0.0655746764552388;1.100064521577332;9.998817029862392;0.9090309008009596;-0.09157102890236385;1.0454224347210717;1.0001789762861206;0.9136928474285579;0.9997971359046527
93.513487;1.0977480477222699;0.9832677466678325;0.8956407848755578;0.0719794249247224;0.06557474088002888;1.100061997698632;9.998793461578815;0.9090327558418244;-0.09157102965065365;1.0454269844495463;1.0001790297256063;0.913691730309976;0.9997975918098225
93.523487;1.0977512136219114;0.9832687787326171;0.895643203280267;0.07197936296538095;0.06557480233833546;1.1000593823468343;9.998769620916116;0.9090346586645256;-0.09157103039658543;1.0454314293487716;1.0001791679519862;0.9136906026414884;0.9997980709931202
93.533487;1.097754419541436;0.9832697404772092;0.8956456466098772;0.07197930571049617;0.06557486098065786;1.1000566772017284;9.998745584237668;0.9090366149979872;-0.0915710311405226;1.0454357632397333;1.0001793771587557;0.913689460323571;0.9997985751842134
93.543487;1.097757668392098;0.9832706323947802;0.8956481145479189;0.07197925325375355;0.06557491688409728;1.1000538863593163;9.99872141730432;0.9090386308297052;-0.09157103188312235;1.0454399801985776;1.0001796433032488;0.9136882999092718;0.9997991065069897
93.553487;1.0977609631586671;0.9832714526768725;0.895650607341845;0.0719792055189399;0.06557497004430483;1.1000510158987793;9.998697176643264;0.9090407111217726;-0.09157103262523796;1.045444075106742;1.0001799516926237;0.9136871194039441;0.9997996665868361
93.563487;1.0977643064767924;0.9832721975237013;0.8956531263478522;0.07197916228200305;0.06557502038044999;1.100048072867716;9.998672918289756;0.9090428587333849;-0.09157103336737925;1.045448044426418;1.00018028645994;0.913685918774584;0.9998002564856997
93.573487;1.0977677007483513;0.9832728625257398;0.8956556751034512;0.07197912322749396;0.06557506776840985;1.1000450636942778;9.998648701025596;0.9090450746285182;-0.09157103410919568;1.0454518855667032;1.0001806312505657;0.9136847002878414;0.9998008772467204
93.583487;1.0977711491122826;0.9832734442864632;0.8956582584488214;0.07197908801401326;0.06557511207172076;1.1000419930753325;9.998624580592889;0.9090473593004461;-0.09157103484960286;1.0454555954345184;1.0001809707662013;0.9136834673879873;0.9998015300581972
93.593487;1.0977756207883231;0.9832748222188262;0.8956608963701466;0.07197888428909234;0.06557493875948939;1.100038864586128;9.998600600598794;0.9090497131643037;-0.09157103558732305;1.0454591702726845;1.0001812919832096;0.913682222295034;0.9998022163993603
93.603487;1.0977791908395524;0.9832752327622716;0.8956635603885775;0.07197885588588468;0.06557497630624246;1.1000356827327047;9.998576787320069;0.9090521357686129;-0.09157103632122802;1.0454626063258468;1.0001815847028832;0.9136809650911867;0.9998029384489994
93.613487;1.0977828287879496;0.9832755575567766;0.895666267166773;0.07197883062032408;0.06557501008816143;1.1000324540822186;9.99855314961901;0.9090546255358987;-0.09157103705035803;1.045465899492882;1.0001818416466224;0.9136796952024135;0.9998036997093311
93.623487;1.0977865393633002;0.9832757991720762;0.895669014832078;0.0719788084066551;0.06557503989747906;1.1000291854991484;9.998529684072999;0.9090571799244926;-0.09157103777396852;1.0454690443842511;1.0001820586262862;0.9136784130707848;0.9998045056136875
93.633487;1.0977903269935758;0.983275963328956;0.8956717982556779;0.07197878919101239;0.06557506557228897;1.1000258826702287;9.998506380627827;0.9090597952468467;-0.09157103849181583;1.0454720344772968;1.000182234220469;0.9136771200914012;0.9998053633208417
93.643487;1.0977941943659035;0.9832760577946418;0.8956746096435938;0.07197877291282426;0.06557508696938799;1.1000225518885214;9.998483220446401;0.909062466620205;-0.09157103920427101;1.0454748636777191;1.0001823678971462;0.9136758177744734;0.9998062801709716
93.653487;1.0977981414195026;0.98327608988474;0.8956774399182129;0.0719787594497194;0.06557510401557468;1.1000192019234758;9.998460169835221;0.9090651886130532;-0.09157103991200446;1.0454775277496045;1.0001824578340208;0.9136745080172407;0.9998072614960123
93.663487;1.0978021663369784;0.9832760650183087;0.8956802804664534;0.07197874861513369;0.06557511680791986;1.1000158432351426;9.998437181188052;0.9090679559054538;-0.09157104061575191;1.0454800235786694;1.0001825004579863;0.9136731936695704;0.9998083094917264
93.673487;1.0978062674211486;0.9832759866646359;0.895683124392744;0.07197874020074908;0.06557512565041353;1.1000124865059286;9.99841420490328;0.9090707630898534;-0.09157104131639662;1.0454823465916194;1.0001824913597648;0.9136718779933254;0.9998094238197726
93.683487;1.0978104434045801;0.9832758569067559;0.8956859661090794;0.0719787339746764;0.06557513094910643;1.1000091427556693;9.998391204597075;0.9090736041606233;-0.09157104201499579;1.0454844891230934;1.00018242598448;0.9136705640474789;0.9998106028787218
93.693487;1.0978146926115326;0.9832756771042388;0.8956888000369904;0.07197872963409868;0.06557513304042818;1.1000058237456598;9.998368167410693;0.9090764726325493;-0.09157104271262889;1.0454864412411609;1.0001822998505965;0.9136692548783198;0.9998118447513574
93.703487;1.0978190130997536;0.9832754481736893;0.8956916200922477;0.07197872679574915;0.06557513211163042;1.100002540727082;9.998345108772893;0.9090793626681021;-0.09157104341023874;1.0454881925905921;1.0001821090290883;0.9136679535052098;0.9998131476172231
93.713487;1.0978234034653527;0.9832751707389128;0.8956944198653521;0.0719787250354761;0.06557512824193006;1.099999303515763;9.998322066206969;0.9090822705382507;-0.09157104410843463;1.0454897331959871;1.0001818508287774;0.9136666620012592;0.9998145097610361
93.723487;1.0978278623098643;0.9832748454476753;0.8956971930067689;0.0719787239266317;0.06557512144091332;1.0999961218608962;9.9982990820126;0.9090851944277857;-0.09157104480718675;1.0454910535233901;1.000181524224723;0.9136653810587022;0.9998159293074873
93.733487;1.097832386560374;0.9832744734495519;0.8956999336473068;0.07197872306339019;0.06557511162644748;1.0999930066099266;9.998276192752758;0.9090881322583292;-0.09157104550567648;1.0454921451722092;1.0001811294025496;0.9136641112686433;0.9998174040382303
93.743487;1.0978369706431088;0.9832740561664164;0.8957026362006003;0.07197872207714537;0.06557509863570582;1.099989968772506;9.998253429712154;0.9090910799275166;-0.09157104620252111;1.0454930012519748;1.0001806666675135;0.9136628544817925;0.9998189318623382
93.753487;1.0978416067973855;0.9832735938022766;0.8957052946565528;0.07197872065314626;0.06557508234159676;1.0999870181750004;9.998230815983636;0.9090940319616329;-0.09157104689623546;1.0454936155893797;1.000180136493172;0.9136616139177676;0.9998205113680972
93.763487;1.0978462860953018;0.9832730849132214;0.8957079025905423;0.07197871854087128;0.06557506279880927;1.0999841634223309;9.998208365139622;0.9090969836680444;-0.09157104758585986;1.0454939825507776;1.0001795403693552;0.9136603937520145;0.9998221415830706
93.773487;1.0978510000813653;0.9832725283681727;0.8957104538959908;0.07197871556219695;0.06557504027991247;1.0999814129751804;9.998186089390801;0.909099931924626;-0.0915710482715193;1.045494098129286;1.0001788806577332;0.9136591980909897;0.9998238217672831
93.783487;1.0978557415245733;0.9832719247520522;0.8957129429270347;0.07197871163523753;0.06557501516544939;1.0999787756976143;9.998164002962698;0.9091028739299912;-0.091571048954309;1.0454939606363491;1.0001781601732476;0.9136580293708534;0.9998255518597614
93.793487;1.0978605036530886;0.983271275623132;0.8957153639316413;0.07197870679677869;0.06557498780327314;1.0999762599797627;9.998142115231898;0.9091058060612951;-0.09157104963550151;1.0454935703188373;1.0001773827696705;0.9136568878112268;0.9998273326619554
93.803487;1.0978652790536862;0.9832705830447017;0.8957177108753919;0.07197870119221232;0.06557495845790969;1.099973872532589;9.998120428468768;0.9091087241094514;-0.09157105031591184;1.0454929287509824;1.0001765540852305;0.91365577243754;0.9998291653343653
93.813487;1.097870059126504;0.9832698503277253;0.8957199781865233;0.07197869505544262;0.06557492733492978;1.0999716175800325;9.998098947762706;0.9091116245670854;-0.09157105099590294;1.0454920385931306;1.0001756809855469;0.9136546822359475;0.9998310505716752
