time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.823487;1.0978748350229874;0.9832690823770295;0.8957221616301929;0.07197868870883706;0.06557489461409766;1.0999694959987938;9.998077691878573;0.9091145058658973;-0.09157105167580598;1.0454909033836444;1.0001747701184143;0.913653616573255;0.9998329877799785
93.833487;1.0978795990810346;0.9832682851586161;0.8957242582859589;0.07197868251098236;0.06557486046831001;1.0999675055547817;9.998056690854222;0.9091173681384052;-0.09157105235624155;1.0454895271612235;1.0001738271638847;0.9136525749200874;0.999834974990287
93.843487;1.0978843444016246;0.9832674647063335;0.895726265728635;0.07197867672606238;0.06557482503986492;1.0999656434923717;9.998035972392561;0.9091202116885826;-0.09157105303804229;1.0454879141133002;1.0001728570148736;0.9136515558568384;0.99983700987025
93.853487;1.0978890636276475;0.9832666263383253;0.8957281810527994;0.07197867144237739;0.06557478839386165;1.099963908662841;9.998015553687353;0.9091230356033027;-0.0915710537220295;1.0454860682028433;1.000171863913005;0.9136505560844086;0.9998390910148017
93.863487;1.0978937489343723;0.9832657749864848;0.8957300004670216;0.0719786665861509;0.06557475051767546;1.0999623008225083;9.99799544333835;0.9091258374799018;-0.09157105440871177;1.0454839935485418;1.0001708510705596;0.9136495706015986;0.9998412185912393
93.873487;1.0978983922851324;0.9832649158447033;0.8957317198707557;0.07197866196382258;0.06557471136498207;1.0999608196339459;9.997975641752882;0.9091286143010892;-0.09157205509786046;1.0454816959505178;1.0001698204692895;0.9136486942494957;0.9998433942592165
93.883487;1.0979029851067228;0.983264053721592;0.8957333358525518;0.07197865731459212;0.06557467091254175;1.0999594650028777;9.997956142072637;0.9091313631259784;-0.09157205578855955;1.045479183565425;1.0001687734789482;0.9136477220327383;0.9998456206580165
93.893487;1.0979075179173934;0.98326319196597;0.895734846209488;0.07197865235090506;0.06557462919563795;1.0999582368059744;9.997936938514549;0.9091340806136929;-0.09157205647987911;1.0454764658751148;1.0001677118952466;0.9136467505113178;0.9998479004263813
93.903487;1.0979119803252448;0.9832623329519806;0.8957362493221838;0.0719786467578192;0.06557458628536642;1.0999571336133782;9.997918031399172;0.9091367624829074;-0.09157205717133672;1.0454735528524017;1.0001666387337547;0.9136457760852731;0.999850235424058
93.913487;1.0979163621196157;0.9832614792691488;0.8957375428487873;0.07197864017501024;0.06557454225382672;1.09995615244758;9.997899426300835;0.9091394039978923;-0.09157205786262683;1.0454704549939968;1.000165558082449;0.9136447946164934;0.9998526272804273
93.923487;1.097920654999877;0.9832606340082454;0.8957387232273196;0.0719786321739682;0.06557449716716303;1.0999552901101193;9.997881137276265;0.9091410006277992;-0.09157205855300411;1.0454671830426567;1.0001644738651865;0.9136428064973707;0.9998550785948656
93.933487;1.0979248532107277;0.9832598008983552;0.89573978642294;0.07197862226942968;0.06557445106841432;1.0999545443753407;9.997863192584829;0.9091435481139527;-0.09157205924086687;1.0454637477933686;1.0001633889138881;0.9136417964752303;0.9998575930371885
93.943487;1.097928952584222;0.9832589846545975;0.8957407288564864;0.07197860999012275;0.06557440398072845;1.0999539134351013;9.997845636879736;0.9091460424340991;-0.09157205992368765;1.0454601612113856;1.0001623057836049;0.9136407639055679;0.9998601743618019
93.953487;1.0979329488713445;0.9832581906151376;0.8957415476183005;0.07197859491686226;0.06557435599224451;1.0999533937236552;9.997828528108942;0.9091484797314151;-0.09157206059819677;1.0454564373143707;1.0001612283049184;0.9136397033924064;0.9998628255940634
93.963487;1.0979368372322944;0.9832574237634738;0.8957422405826737;0.07197857667569367;0.06557430734552759;1.0999529780961252;9.997811930810535;0.9091508560720962;-0.09157206126075099;1.045452591257014;1.0001601615178957;0.9136386104832482;0.9998655483890913
93.973487;1.097940613374796;0.9832566880096124;0.8957428070546606;0.07197855497617114;0.06557425843184442;1.0999526565867161;9.997795911736546;0.9091531673582888;-0.09157206190764106;1.0454486383917403;1.0001591103451632;0.9136374813753889;0.999868342047884
93.983487;1.0979442739754397;0.9832559860642192;0.8957432481728553;0.071978529687075;0.06557420972269973;1.0999524198818365;9.997780541654258;0.90915540943393;-0.09157206253508539;1.0454445944364887;1.0001580791155518;0.913636312448515;0.9998712032014869
93.993487;1.0979478149262056;0.9832553197771313;0.8957435666059934;0.07197850089900204;0.06557416169246646;1.099952262413766;9.997765899369423;0.909157578305477;-0.09157206313918076;1.0454404754464108;1.0001570717056238;0.9136351005079754;0.9998741273513068
94.003487;1.0979512291351088;0.983254690891893;0.895743766041388;0.07197846892037214;0.06557411475350694;1.0999521819869578;9.997752069662113;0.9091596702811741;-0.09157206371603527;1.0454362971792397;1.0001560912175267;0.9136338439126982;0.9998771105210413
94.013487;1.0979545065788858;0.9832541016521553;0.8957438511040613;0.07197843418487339;0.0655740692414399;1.0999521770419654;9.997739136542886;0.9091616818455824;-0.09157206426194951;1.045432074846874;1.0001551394472952;0.9136325437096181;0.9998801490764456
94.023487;1.0979576362621886;0.9832535543567227;0.8957438275486761;0.07197839717376721;0.06557402544933334;1.0999522441686294;9.997727178260869;0.9091636099069599;-0.09157206477349422;1.0454278232347505;1.0001542167478874;0.913631202825274;0.999883239527094
94.033487;1.0979606070574661;0.9832530501543656;0.8957437019733293;0.07197835839825861;0.06557398366562349;1.0999523769394752;9.99771626077048;0.909165452704285;-0.09157206524730732;1.0454235566636847;1.0001533228268904;0.9136298235679061;0.9998863794827012
94.043487;1.0979634074501539;0.9832525886658827;0.895743481746246;0.07197831836917148;0.065573944193707;1.099952566792839;9.997706428451709;0.909167210308944;-0.09157206567974162;1.0454192892114176;1.00015245757633;0.913628406417754;0.9998895683560448
94.053487;1.0979660266962497;0.9832521690843654;0.8957431755517863;0.0719782775720967;0.06557390735474522;1.0999528052965049;9.997697701950631;0.9091688841668116;-0.09157206606661125;1.0454150347598787;1.0001516204179413;0.9136269508185928;0.9998928074261639
94.063487;1.0979684565561278;0.9832517913908789;0.8957427930309045;0.07197823647722155;0.06557387347901364;1.099953086030631;9.99769009008986;0.9091704766796112;-0.09157206640331544;1.0454108057802047;1.0001508095611018;0.913625456154969;0.9998960992013107
94.073487;1.0979706911065605;0.983251456780429;0.8957423435970028;0.07197819553639952;0.06557384288976616;1.099953405315289;9.997683603202798;0.9091719912821339;-0.0915720666854956;1.045406611458434;1.0001500228489497;0.9136239224597398;0.999899446090109
94.083487;1.0979727253953644;0.983251167558912;0.8957418361068982;0.07197815518694203;0.06557381587429918;1.099953761786345;9.9976782525741;0.9091734324460458;-0.09157206690963897;1.0454024571035223;1.0001492588283245;0.9136223510228968;0.9999028497867596
94.093487;1.0979745548792224;0.9832509265062517;0.8957412792338122;0.07197811589359665;0.06557379267920577;1.099954155722901;9.997674044695886;0.9091748058190886;-0.09157206707325112;1.045398345808622;1.0001485169643072;0.913620744218582;0.9999063119087144
94.103487;1.097976175600947;0.9832507364633041;0.8957406811119796;0.07197807818433342;0.06557377355118651;1.099954588390138;9.997670980473906;0.909176118499058;-0.0915720671747104;1.0453942810158985;1.0001477984852787;0.9136191050247082;0.9999098343115056
94.113487;1.097977584579165;0.9832506010466174;0.8957400481728947;0.07197804259570106;0.06557375875293732;1.099955060854185;9.997669052770288;0.9091773783470626;-0.09157206721277644;1.0453902679900091;1.0001471082032451;0.9136174375622913;0.9999134176699356
94.123487;1.0979787803450696;0.9832505246772548;0.8957393847674274;0.07197800948761407;0.06557374855303494;1.0999555736242654;9.997668240940316;0.909178592429175;-0.09157206718626434;1.0453863135145827;1.0001464543276553;0.913615747678218;0.9999170595314617
94.133487;1.0979797635285722;0.9832505105262331;0.8957386939312791;0.07197797887948487;0.06557374323649723;1.099956127796784;9.997668509804583;0.9091797663260957;-0.09157206709431129;1.045382424348113;1.0001458453432237;0.9136140422673971;0.9999207544870461
94.143487;1.097980537384931;0.983250559037321;0.8957379776140972;0.07197795048133923;0.06557374308386472;1.0999567256140572;9.99766981406331;0.9091809046732264;-0.0915720669367234;1.0453786056066177;1.0001452877599528;0.9136123284777444;0.999924496162079
94.153487;1.0979811080167874;0.983250668746163;0.8957372360923944;0.07197792387170851;0.065573748295602;1.0999573699006648;9.997672106671953;0.9091820115999247;-0.09157206671407336;1.0453748602717345;1.0001447871029636;0.9136106127826844;0.9999282784811158
94.163487;1.0979814839721849;0.9832508374273672;0.8957364678633165;0.07197789868867152;0.06557375895210643;1.0999580635570572;9.997675349071486;0.9091830909401862;-0.0915720664275942;1.045371190040532;1.0001443497485758;0.9136088993797498;0.9999320960774375
94.173487;1.0979816757092276;0.9832510627704637;0.8957356703985612;0.07197787471633378;0.06557377508134848;1.0999588089292518;9.997679513833832;0.9091841468459257;-0.09157206607887657;1.045367596562333;1.0001439827633458;0.9136071901264796;0.9999359445345425
94.183487;1.0979816954678299;0.9832513436221211;0.8957348413945405;0.07197785178226068;0.06557379674684519;1.0999596074567228;9.997684575655317;0.9091851844003239;-0.09157206566957303;1.0453640820836732;1.0001436918377258;0.9136054863280729;0.9999398196125415
94.193487;1.0979815559423778;0.9832516809174647;0.8957339795913604;0.07197782955776783;0.06557382403182695;1.0999604606674789;9.997690500100926;0.9091862091480953;-0.09157206520129842;1.0453606490595966;1.0001434793981654;0.9136037896780166;0.9999437164873624
94.203487;1.0979812673053337;0.9832520770062846;0.8957330841377481;0.07197780748536;0.06557385698567841;1.0999613714115022;9.997697240879576;0.9091872253993887;-0.09157206467565479;1.0453572997408545;1.0001433444639762;0.9136021016728963;0.9999476306876083
94.213487;1.097980836158257;0.9832525341565066;0.8957321533216159;0.07197778489794524;0.06557389563641125;1.0999623438821684;9.99770474710933;0.9091882347992101;-0.09157206409425633;1.045354037045483;1.0001432838066617;0.9136004228962519;0.9999515590797632
94.223487;1.097980267304964;0.9832530536008706;0.8957311845688819;0.07197776114488162;0.0655739400198733;1.0999633829988171;9.997712970038323;0.9091892363510978;-0.09157206345879315;1.0453508651070826;1.0001432931896175;0.9135987532444629;0.9999554994498384
94.233487;1.097979564525131;0.9832536359680898;0.8957301757796777;0.0719777355888291;0.06557399015651004;1.0999644942735067;9.99772186122577;0.9091902275331425;-0.09157206277125017;1.045347788201403;1.0001433681907643;0.9135970925478453;0.9999594498476768
94.243487;1.0979787294701342;0.9832542820837482;0.8957291264841104;0.07197770755454631;0.06557404598668247;1.0999656837249303;9.997731369238668;0.9091912048293261;-0.09157206203395199;1.0453448095061824;1.0001435045218088;0.9135954402341048;0.9999634085312421
94.253487;1.0979777615155966;0.9832549920594049;0.8957280381415791;0.0719776763093154;0.06557410731984033;1.0999669566292558;9.997741440519365;0.9091921627498872;-0.09157206124901607;1.045341930123583;1.0001436978618146;0.9135937949218723;0.9999673738396441
94.263487;1.0979766596815983;0.9832557633500636;0.8957269139673417;0.07197764107978649;0.06557417384211967;1.0999683161496845;9.997752016916735;0.9091930933512272;-0.09157206041780962;1.0453391484935264;1.0001439438446693;0.9135921551580365;0.9999713434120033
94.273487;1.0979754247613858;0.9832565901124549;0.8957257588304245;0.07197760110652504;0.06557424518257218;1.0999697637981771;9.997763028223684;0.9091939880016436;-0.09157205954117145;1.0453364613310507;1.0001442388109612;0.9135905197579547;0.9999753136470878
94.283487;1.097974059705394;0.983257464281405;0.895724579367213;0.0719775556736927;0.06557432100031611;1.0999713005285472;9.997774393425606;0.9091948396742708;-0.09157205861992923;1.0453338652424278;1.0001445804693012;0.9135888869274612;0.9999792797866524
94.293487;1.097972568694127;0.9832583775422377;0.8957233839199463;0.07197750409685237;0.06557440103257967;1.0999729265520763;9.99778603088606;0.9091956435796784;-0.09157205765501253;1.0453313575606498;1.0001449675494776;0.9135872536953187;0.9999832360101757
94.303487;1.0979709558785047;0.9832593235584446;0.8957221821935638;0.07197744577396516;0.06557448509128654;1.0999746411413265;9.99779786105346;0.9091963966323633;-0.09157205664721095;1.0453289370305145;1.00014539905207;0.9135856161626684;0.9999871758283124
94.313487;1.0979692240905614;0.9832602993613663;0.8957209847529458;0.07197738029662167;0.06557457303579267;1.0999764437109776;9.997809806943742;0.9091970972541109;-0.09157205559696553;1.0453266039650837;1.0001458736446969;0.9135839695957668;0.9999910924447447
94.323487;1.0979673745415761;0.9832613048127214;0.8957198018099006;0.07197730747174495;0.06557466471889674;1.0999783346180017;9.997821805485634;0.9091977455102599;-0.09157205450458893;1.0453243588625882;1.0001463891501021;0.9135823084014543;0.9999949786286666
94.333487;1.0979654076159533;0.9832623408146791;0.8957186412373335;0.07197722720115643;0.0655747599606417;1.099980314097837;9.99783381598659;0.9091983428983414;-0.09157205337085984;1.0453222014425225;1.0001469427508323;0.9135806265299578;0.9999988273594183
94.343487;1.0979633232464927;0.9832634078473687;0.8957175071957596;0.07197713937276433;0.06557485860938816;1.0999823805929916;9.99784581668444;0.9091988918393374;-0.09157205219752591;1.0453201315557783;1.0001475326990417;0.9135789177550501;1.0000026334889187
94.353487;1.0979611207599815;0.9832645054081005;0.8957164003796345;0.07197704392458328;0.06557496057366932;1.0999845305929008;9.997857804745315;0.9091993948487894;-0.09157205098743124;1.0453181505571012;1.0001481601306128;0.9135771756953693;1.0000063947478421
94.363487;1.0979587993857762;0.9832656322102031;0.8957153197578025;0.07197694098140722;0.0655750657280755;1.0999867594970623;9.997869801808822;0.9091998536326791;-0.09157204974433648;1.0453162612519111;1.0001488284413398;0.9135753943511471;1.0000101114280808
94.373487;1.0979563590302908;0.9832667864247036;0.8957142650310721;0.07197683088873998;0.06557517384101248;1.0999890618814299;9.997881852029712;0.9092002692742356;-0.09157204847263603;1.0453144663935015;1.0001495410119081;0.9135735690081911;1.0000137850580408
94.383487;1.0979538006378002;0.9832679652868123;0.8957132379093102;0.07197671419647714;0.06557528464072605;1.099991430992421;9.997894015233792;0.9092006433268265;-0.09157204717703628;1.0453127684932668;1.0001502999401548;0.9135716966208559;1.000017416673214
94.393487;1.0979511270015057;0.9832691648993306;0.8957122410216294;0.07197659166776081;0.06557539789882592;1.099993858290574;9.99790636139055;0.9092009782718461;-0.09157204586221433;1.0453111714406338;1.0001511058055306;0.9135697757124788;1.0000210058063854
94.403487;1.0979483438322368;0.9832703804649194;0.8957112762982005;0.07197646426630223;0.06557551343864296;1.0999963340215009;9.99791896021036;0.9092012770522578;-0.09157204453255707;1.0453096806789073;1.0001519576059232;0.9135678064330806;1.0000245500366534
94.413487;1.0979454598502811;0.9832711250544648;0.8957099069692246;0.07197809838896108;0.06557723921865515;1.0999988486689833;9.997931865536215;0.9092015424008741;-0.09157204319192655;1.0453083015646383;1.000152852980792;0.9135657905053323;1.0000280450680543
94.423487;1.0979424861777702;0.9832723524472258;0.8957090099426176;0.07197796469090544;0.06557735885497547;1.1000013937781226;9.99794510477765;0.909201776520548;-0.09157204184354001;1.0453070381190634;1.0001537884774883;0.9135637308185351;1.0000314861735466
94.433487;1.0979394355382779;0.9832735751579279;0.8957081482902952;0.0719778296521241;0.06557748019152063;1.1000039619662212;9.997958678579069;0.9092019813010289;-0.0915720404901827;1.045305892391403;1.000154759899207;0.9135616313033956;1.0000348695360508
94.443487;1.0979363209888726;0.9832747892937531;0.8957073221011622;0.07197769435283918;0.0655776028106145;1.100006547411602;9.99797256828998;0.909202159001895;-0.0915720391344991;1.0453048644818654;1.0001557629528866;0.9135594966892984;1.0000381918819734
94.453487;1.0979331541760362;0.9832759927950953;0.8957065301419171;0.0719775597582362;0.06557772615399178;1.1000091460494164;9.99798674599483;0.9092023129287555;-0.09157203777906228;1.0453039537189004;1.0001567937037883;0.9135573323494839;1.0000414498304844
94.463487;1.0979299442546977;0.9832771833423614;0.8957057701010094;0.07197742680157727;0.06557784959247075;1.1000117545309092;9.998001180392311;0.909202447054075;-0.09157203642642954;1.0453031598534264;1.000157848714108;0.9135551455763684;1.0000446402924306
94.473487;1.0979266988658796;0.9832783577663349;0.8957050395212836;0.07197729636471413;0.06557797251259397;1.100014369547993;9.998015841526747;0.9092025646126898;-0.09157203507933963;1.0453024838895646;1.0001589250910263;0.9135529465213705;1.0000477607853595
94.483487;1.0979234254065058;0.9832795126364787;0.8957043372585745;0.07197716917651811;0.06557809440491387;1.1000169876232717;9.998030710489116;0.9092026672085596;-0.09157203374086932;1.045301929341108;1.0001600202808445;0.9135507470299679;1.0000508090646592
94.493487;1.097920130343871;0.9832806452702797;0.8957036636998964;0.07197704575076441;0.06557821492983307;1.1000196041536323;9.998045784130948;0.909202754992393;-0.09157203241445776;1.0453015024005032;1.0001611315753627;0.9135485590374585;1.0000537828370566
94.503487;1.0979168184794827;0.9832817540410628;0.895703018979574;0.07197692637975336;0.0655783339006386;1.1000222127658619;9.998061072854766;0.9092028268748739;-0.09157203110372976;1.0453012100013186;1.0001622555103944;0.9135463939363622;1.000056679035876
94.513487;1.0979134935287573;0.9832828368905648;0.8957024012440533;0.07197681118501713;0.06557845118146835;1.100024806055262;9.998076604313091;0.9092028804071368;-0.09157202981201672;1.045301058425579;1.0001633871617412;0.9135442631745754;1.000059492733689
94.523487;1.0979101583197133;0.9832838899242279;0.8957018068510948;0.07197670020353708;0.06557856661320466;1.1000273769301558;9.998092425594333;0.9092029120404397;-0.09157202854189787;1.0453010529706395;1.0001645200094584;0.9135421789663345;1.0000622174163363
94.533487;1.097906813892419;0.9832849082807482;0.8957012318818567;0.07197659343337795;0.06557868003157867;1.100029919344368;9.998108590153867;0.909202917564337;-0.0915720272950682;1.0453011963117884;1.000165646842938;0.9135401530912004;1.0000648464376374
94.543487;1.0979034591670476;0.9832858878448898;0.8957006732241186;0.07197649083452058;0.06557879130921324;1.1000324278954443;9.998125144444312;0.9092028918208948;-0.0915720260723778;1.0453014868668178;1.000166760698228;0.9135381953026982;1.0000673744268005
94.553487;1.0979000922001854;0.983286825880817;0.8957001283890393;0.0719763923571858;0.06557890035806595;1.1000348969966056;9.998142132353136;0.9092028277463305;-0.0915720248741903;1.0453019192252535;1.0001678552720525;0.9135363145394179;1.0000697977800608
94.563487;1.0978967115803862;0.9832877209630078;0.895699594285164;0.07197629798553741;0.06557900717540298;1.1000373204987213;9.998159603175354;0.9092027163612556;-0.09157202370082519;1.0453024853901198;1.0001689251762136;0.9135345209078186;1.000072113877505
94.573487;1.0978933159970667;0.9832885727753015;0.8956990661459392;0.07197620773881133;0.06557911193931158;1.1000396923001026;9.998177614164954;0.9092025484385701;-0.09157202255240969;1.04530317612965;1.000169965879042;0.9135328249094632;1.0000743202867668
94.583487;1.0978899032092013;0.983289381476935;0.895698537472014;0.0719761216577702;0.06557921499100859;1.1000420074497752;9.998196240493064;0.9092023159904763;-0.09157202142858148;1.0453039824883605;1.0001709728899202;0.9135312352148846;1.0000764145345598
94.593487;1.0978864704157048;0.9832901464499175;0.8956980002410361;0.07197603981980584;0.06557931668782732;1.1000442621074404;9.998215584863654;0.9092020120291918;-0.0915720203286705;1.045304896446268;1.0001719405633789;0.9135297575076718;1.0000783938525524
94.603487;1.09788301480782;0.9832908649489522;0.8956974453114188;0.07197596234195151;0.06557941731422529;1.1000464529643528;9.998235764119359;0.9092016299009142;-0.09157201925196853;1.0453059103993723;1.000172861811194;0.9135283945894295;1.0000802555629882
94.613487;1.0978795327099684;0.983291532298456;0.895696863337987;0.07197588933972641;0.06557951709972228;1.1000485777097027;9.998256879766192;0.9092011637367671;-0.0915720181978576;1.0453070161743017;1.0001737288628303;0.9135271469503793;1.0000819981458624
94.623487;1.0978760182747973;0.983292144187753;0.8956962452545184;0.07197582089051337;0.06557961622691734;1.100050635501283;9.998279006797224;0.9092006094231246;-0.09157201716587562;1.045308204676101;1.0001745335527645;0.9135260134451428;1.000083621991121
94.633487;1.097872463301111;0.9832926987337673;0.8956955819750569;0.07197575705328069;0.06557971480809978;1.1000526266476487;9.998302207752728;0.909199965236448;-0.09157201615550706;1.045309466773067;1.0001752665601555;0.9135249923252436;1.000085129564983
94.643487;1.097868858591957;0.9832931959813073;0.8956948642414387;0.07197569790807179;0.06557981288689188;1.1000545522541896;9.99832654125213;0.9091992317682912;-0.0915720151657233;1.0453107941096516;1.0001759166735182;0.9135240823029144;1.0000865246280979
94.653487;1.097865195566639;0.9832936357799122;0.8956940829566192;0.07197564353101742;0.06557991044863246;1.1000564144033724;9.99835205637044;0.9091984102514896;-0.09157201419473429;1.0453121786817987;1.0001764711611913;0.9135232827591376;1.0000878107836342
94.663487;1.0978614667199085;0.98329401677621;0.8956932294179787;0.07197559391398176;0.0655800074178467;1.1000582167355726;9.99837878805732;0.9091974998271956;-0.09157201324018063;1.0453136123386304;1.0001769171475379;0.9135225931584412;1.0000889907825414
94.673487;1.097857665175293;0.9832943371178532;0.8956922955464937;0.07197554892814761;0.06558010366749034;1.100059964733962;9.998406753367764;0.9091964964081806;-0.09157201229948514;1.045315087017091;1.0001772429396514;0.9135220126530329;1.0000900669028632
94.683487;1.0978537843408496;0.9832945949481129;0.8956912746826865;0.07197550833987716;0.06558019904384786;1.1000616651815913;9.998435949131657;0.9091953939185458;-0.09157201137008833;1.0453165946405538;1.0001774389242846;0.9135215402943987;1.000091041460766
94.693487;1.097849818352851;0.9832947876826923;0.895690162590613;0.07197547180204876;0.06558029338504316;1.1000633246318277;9.99846635819498;0.9091941854814873;-0.09157201044954737;1.0453181264696763;1.000177497770234;0.9135211755569635;1.000091917359184
94.703487;1.0978457632409115;0.9832949116664987;0.8956889578846217;0.07197543886657722;0.06558038652721122;1.1000649481103006;9.998497954817623;0.9091928636911344;-0.09157200953552204;1.045319672919669;1.0001774138958088;0.9135209189690954;1.0000926988635999
94.713487;1.0978416177546402;0.9832949627228786;0.8956876615033168;0.07197540910860771;0.0655804783392187;1.1000665396996983;9.998530701215635;0.9091914215221313;-0.09157200862575209;1.0453212237856282;1.0001771838609559;0.9135207725262326;1.0000933913108805
94.723487;1.0978373827418573;0.9832949364742719;0.8956862756260122;0.07197538225701906;0.06558056880166714;1.1000681039246776;9.998564548350227;0.9091898532741878;-0.09157200771815592;1.0453227683155064;1.0001768077397737;0.9135207395735113;1.0000939998907388
94.733487;1.0978330601154027;0.983294828907386;0.8956848027870036;0.07197535817983737;0.06558065803205526;1.1000696456790222;9.998599446311589;0.9091881542205839;-0.09157200681091769;1.0453242953940196;1.0001762890677164;0.9135208242002627;1.0000945298198165
94.743487;1.097828653120759;0.9832946367995236;0.8956832450751836;0.07197533680416358;0.0655807461834851;1.1000711690245768;9.99863535233988;0.9091863200313103;-0.09157200590246103;1.0453257941355527;1.0001756327284101;0.9135210306774669;1.0000949876908998
94.753487;1.0978241668819397;0.9832943572754046;0.895681603052123;0.07197531809334583;0.06558083332081444;1.100072676717443;9.998672231985775;0.9091843466984064;-0.09157200499154043;1.0453272544290768;1.0001748428915367;0.913521363811472;1.0000953823218828
94.763487;1.0978196077819424;0.983293988212661;0.8956798753411604;0.07197530201872626;0.0655809194165186;1.100074170834406;9.998710055822563;0.9091822304469824;-0.09157200407748414;1.0453286667220476;1.000173922502516;0.9135218293434594;1.0000957252284026
94.773487;1.0978149828034949;0.9832935294522623;0.8956780600992006;0.07197528849182154;0.06558100446357903;1.100075653799831;9.998748796410881;0.9091799676654779;-0.09157200316021342;1.0453300216211838;1.0001728730623485;0.9135224329415113;1.0000960306896687
94.783487;1.097810299958358;0.9832929826171606;0.8956761569468273;0.0719752773323207;0.06558108859938691;1.1000771289223161;9.998788429443723;0.9091775553376853;-0.09157200223986228;1.0453313110420284;1.0001716939916927;0.913523179199563;1.0000963152577849
94.793487;1.0978055689421244;0.9832923496698452;0.8956741667606551;0.07197526827071832;0.06558117215492038;1.1000785996781803;9.998828935639196;0.9091749924559765;-0.09157200131629507;1.0453325305541106;1.000170382783207;0.9135240719518494;1.0000965971957139
94.803487;1.097800801449228;0.9832916318881042;0.8956720903944605;0.07197526094741938;0.06558125559401387;1.100080068267873;9.998870299619455;0.9091722816259014;-0.09157200038892194;1.0453336797872963;1.0001689362312807;0.9135251147686815;1.000096895904422
94.813487;1.097796011022386;0.9832908299578225;0.895669928862432;0.07197525492565819;0.06558133938066624;1.100081534698994;9.998912503774884;0.9091694289388711;-0.09157199945705323;1.0453347600956178;1.0001673521158074;0.9135263110170709;1.0000972319424803
94.823487;1.0977912116089015;0.9832899448321627;0.8956676843614837;0.07197524973553647;0.06558142388233297;1.1000829972501773;9.998955523970247;0.9091664422928577;-0.09157199852064957;1.0453357728694714;1.0001656304843243;0.9135276637258141;1.0000976272546493
94.833487;1.0977864152892092;0.9832889782242121;0.8956653609053659;0.07197524495359969;0.0655815093716537;1.1000844534818464;9.99899933537817;0.9091633300888786;-0.09157199758071476;1.045336720195312;1.0001637737653801;0.9135291744681201;1.0000981036682208
94.843487;1.0977816305054853;0.9832879318182709;0.895662964512049;0.07197524027731217;0.06558159608427906;1.1000858998422958;9.999043917479211;0.9091601007362202;-0.09157199663903166;1.0453376057819321;1.000161786089755;0.9135308410623066;1.0000986802562137
94.853487;1.097776861750025;0.9832868062994123;0.8956605025568599;0.07197523552151847;0.0655816842433252;1.100087330286933;9.999089248121502;0.9091567622701935;-0.09157199569789079;1.0453384351929969;1.0001596730070186;0.913532656514515;1.0000993716828888
94.863487;1.0977721116092842;0.9832856020775794;0.8956579827421907;0.07197523056912532;0.0655817740036074;1.1000887358022164;9.999135293902265;0.9091533218816957;-0.09157199476007997;1.0453392160128787;1.000157441880249;0.9135346108254441;1.0001001877089635
94.873487;1.0977673833426713;0.9832843211046975;0.8956554133367476;0.0719752253470958;0.06558186535908403;1.1000901050200653;9.99918200365996;0.9091497855419851;-0.09157199382873288;1.0453399572246869;1.0001551014619912;0.91353669388485;1.0001011333566123
94.883487;1.097762680406951;0.9832829676326841;0.8956528044607739;0.07197521979125301;0.06558195810106561;1.100091425542309;9.999229305102642;0.9091461579408525;-0.09157199290697174;1.0453406677520856;1.0001526599157045;0.9135388971511934;1.0001022095630991
94.893487;1.0977580037910493;0.9832815475755008;0.8956501681232341;0.07197521378334905;0.06558205184793924;1.1000926856526219;9.999277107494795;0.9091424427386667;-0.09157199199768261;1.0453413554921853;1.0001501232179262;0.9135412136366163;1.0001034146715408
94.903487;1.0977533517760565;0.983280067838449;0.895647516935399;0.07197520714657914;0.06558214609369392;1.1000938752083247;9.99932531137717;0.909138642913793;-0.09157199110336782;1.045342026976308;1.0001474956816407;0.9135436373757202;1.000104746898461
94.913487;1.097748722826821;0.9832785360604476;0.89564486333338;0.07197519969685333;0.06558224027858259;1.1000949854235595;9.999373814468104;0.9091347611949416;-0.0915719902257356;1.0453426873664093;1.0001447817308793;0.913546163420299;1.000106206255178
94.923487;1.0977441178503444;0.9832769601519311;0.8956422194229411;0.0719751912568926;0.06558233387769916;1.1000960084357676;9.99942250925688;0.9091308002689724;-0.09157198936536563;1.04534334095086;1.000141987044432;0.9135487877758762;1.0001077949802997
94.933487;1.097739539948613;0.9832753479334111;0.8956395968566406;0.07197518164480486;0.0655824264457492;1.1000969366210298;9.99947128163527;0.9091267624381809;-0.09157198852194756;1.0453439919648457;1.0001391182793897;0.9135515070123356;1.000109516552074
94.943487;1.0977349930191829;0.9832737077597635;0.8956370066567959;0.071975170692344;0.0655825176507693;1.1000977614868606;9.999520014386828;0.9091226498218741;-0.09157198769470878;1.0453446450026416;1.0001361821312702;0.9135543182823935;1.0001113732819513
94.953487;1.0977304809816646;0.9832720498225307;0.8956344587064371;0.07197515829867811;0.06558260730432142;1.1000984730869676;9.999568591284666;0.9091184658173521;-0.09157198688268765;1.0453453044438137;1.0001331850955721;0.9135572190704147;1.0001133639102497
94.963487;1.0977260076162023;0.9832703865358817;0.8956319611185818;0.07197514448703621;0.06558269529337261;1.1000990608805048;9.999616899691972;0.9091142160373631;-0.09157198608506577;1.0453459736623074;1.000130134149866;0.9135602059675915;1.0001154827710612
94.973487;1.0977215757394918;0.9832687316568273;0.895629520214658;0.07197512939621177;0.0655827814560086;1.1000995153819237;9.999664835884218;0.9091099072056523;-0.09157198530149878;1.0453466552936166;1.0001270374056928;0.9135632735467276;1.0001177203566411
94.983487;1.0977171866282458;0.9832670996871462;0.8956271407769193;0.07197511320434621;0.06558286551070756;1.1000998287583539;9.999712314388436;0.9091055454840413;-0.09157198453215132;1.0453473522067054;1.0001239039019358;0.9135664142068766;1.0001200644237227
94.993487;1.0977128409552825;0.9832655059109595;0.8956248255561065;0.07197509606446768;0.06558294704064982;1.1000999942734988;9.999759275360354;0.9091011362154607;-0.09157198377734194;1.045348067630495;1.0001207425890246;0.913569618908554;1.0001225009897763
95.003487;1.0977085399436644;0.9832639662714271;0.8956225746845524;0.071975078105237;0.06558302554478762;1.1001000061725656;9.999805689328774;0.9090966846931244;-0.0915719830372156;1.0453488047139512;1.0001175616442743;0.9135728778559895;1.0001250145615332
95.013487;1.0977042868050422;0.9832624966969038;0.8956203865519741;0.07197505948502263;0.0655831005530744;1.100099859943148;9.999851561383851;0.9090921965059595;-0.09157198231193571;1.0453495666890045;1.0001143688261243;0.9135761803334889;1.0001275878411882
95.023487;1.0977000886938113;0.983261111759489;0.8956182595864958;0.0719750404416479;0.06558317169689926;1.1000995521457784;9.99989692792624;0.9090876769346161;-0.09157198160204359;1.0453503566259041;1.0001111721366285;0.9135795146478733;1.0001302024341217
95.033487;1.0976959564121977;0.9832598235035239;0.895616193144114;0.07197502128289811;0.0655832386560203;1.1000990799083215;9.99994184127628;0.9090831298788662;-0.09157198090859296;1.0453511764673211;1.000107980114646;0.9135828691005986;1.0001328407021486
95.043487;1.097691901868914;0.9832586412518795;0.8956141875271733;0.07197500234263549;0.06558330106224029;1.1000984398705058;9.99998635132374;0.909078556961363;-0.09157198023316525;1.0453520270020253;1.0001048014757998;0.9135862335805935;1.0001354867913115
95.053487;1.0976879367979362;0.983257571607637;0.8956122440612778;0.07197498399016644;0.06558335848856356;1.1000976274786238;10.000030493847262;0.9090739576615865;-0.09157197957764299;1.045352908496575;1.0001016437165957;0.9135896006672903;1.0001381255562098
95.063487;1.097684073429047;0.9832566180823772;0.8956103650967381;0.0719749666945077;0.06558341047883284;1.10009663838264;10.000074281905663;0.9090693314414636;-0.09157197894366594;1.045353820468262;1.000098511456824;0.9135929652115405;1.000140740836414
95.073487;1.0976803248074014;0.983255781243405;0.8956085540240771;0.07197495105869359;0.06558345654910239;1.1000954707201276;10.000117697514174;0.9090646804246233;-0.09157197833229173;1.045354761535224;1.0000954061721874;0.9135963232941879;1.0001433154950303
95.083487;1.0976767036112762;0.9832550596085394;0.8956068157766522;0.07197493778824478;0.0655834962492716;1.1000941257420531;10.000160692641789;0.9090600097276856;-0.091571977744412;1.045355730663954;1.0000923273899007;0.9135996719790179;1.0001458330431445
95.093487;1.0976732209101117;0.9832544502474171;0.8956051568815979;0.07197492763035336;0.06558352924737791;1.100092606700749;10.000203200167455;0.9090553257167714;-0.09157197718139998;1.0453567281342497;1.0000892737345501;0.9136030092102714;1.0001482790849794
95.103487;1.0976698862611227;0.9832539489019945;0.8956035841714813;0.07197492136719699;0.0655835553081912;1.100090917575905;10.000245146494771;0.9090506345812245;-0.09157197664490463;1.0453577548596635;1.0000862429603656;0.9136063329791984;1.000150641630475
95.113487;1.097666708449293;0.9832535506852574;0.8956021033020188;0.07197491986112015;0.0655835742650637;1.1000890633006455;10.000286463671703;0.909045941919173;-0.09157197613605163;1.0453588118253958;1.0000832320039288;0.9136096401875905;1.0001529104384574
95.123487;1.0976636960311048;0.9832532516406705;0.8956007181007207;0.07197492401389892;0.06558358607685219;1.1000870515078318;10.000327093574935;0.9090412525781225;-0.09157197565524357;1.0453599009507704;1.000080238198545;0.91361292641572;1.0001550765187563
95.133487;1.097660857585933;0.9832530493681275;0.895599430313181;0.07197493463339226;0.06558359086236515;1.1000848932177034;10.000366976582265;0.9090365703602004;-0.09157197520260459;1.0453610255030896;1.0000772607334283;0.9136161868888011;1.000157132053154
95.143487;1.097658201580548;0.9832529418200033;0.895598239615708;0.07197495235542553;0.06558358884617235;1.1000826011944016;10.000406037077438;0.9090318980583313;-0.09157197477814966;1.0453621882668074;1.0000743007041792;0.913619417349629;1.0001590704890673
95.153487;1.0976557360948356;0.9832529263618318;0.8955971443306913;0.07197497766789365;0.06558358025194398;1.1000801883040299;10.00044418515945;0.9090272376538705;-0.09157197438158994;1.0453633897057621;1.0000713603431273;0.9136226144902249;1.0001608870637904
95.163487;1.0976534686608024;0.9832529999161403;0.8955961428231811;0.0719750109559605;0.06558356520884091;1.1000776673941624;10.00048133462623;0.90902259038806;-0.09157197401238602;1.0453646287186464;1.0000684432159306;0.9136257762010097;1.0001625789064101
95.173487;1.0976514064214709;0.983253159104443;0.8955952345889233;0.07197505250220816;0.06558354372201547;1.1000750515298534;10.000517418986645;0.9090179576056682;-0.09157197367001389;1.0453659042667942;1.0000655548408233;0.9136289010637618;1.000164144158096
95.183487;1.0976495565771358;0.9832534004043975;0.8955944198718814;0.07197510249487755;0.06558351569534834;1.1000723539325372;10.000552396244597;0.9090133417712541;-0.09157197335410859;1.0453672157437854;1.000062701749678;0.913631987194985;1.0001655814537758
95.193487;1.097647926345052;0.9832537198189233;0.8955936982119878;0.07197516108229109;0.06558348098957635;1.1000695876724826;10.000586248045702;0.9090087461607701;-0.09157197306439217;1.0453685626922118;1.0000598898158741;0.9136350313605766;1.0001668905060093
95.203487;1.0976465220953773;0.9832541116983313;0.8955930671285152;0.07197522840569343;0.06558343948048122;1.10006676506562;10.000618972119698;0.9090041740844373;-0.09157197280050947;1.0453699443936946;1.000057124085962;0.9136380290576089;1.0001680725956452
95.213487;1.0976453485259428;0.983254568342902;0.8955925217657258;0.0719753045966926;0.06558339105843687;1.100063897343832;10.000650567977706;0.908999629028738;-0.09157197256222543;1.0453713592483662;1.0000544092292607;0.9136409754570655;1.000169130056012
95.223487;1.097644408669339;0.9832550807322085;0.8955920560895129;0.07197538974890154;0.06558333561426234;1.1000609949756663;10.000681029554345;0.908995115502007;-0.09157197234979278;1.0453728042659312;1.000051749497939;0.9136438665383453;1.000170065882502
95.233487;1.0976437041796332;0.9832556388301145;0.8955916647964216;0.07197548386774069;0.065583273070011;1.100058068429023;10.000710347145832;0.9089906398169179;-0.09157197216367062;1.0453742750040471;1.0000491494325772;0.913646699795578;1.0001708846047974
95.243487;1.09764323505904;0.9832562312783116;0.895591343975987;0.07197558686116352;0.06558320340400345;1.100055129126707;10.000738506090846;0.9089862104094362;-0.0915719720037031;1.0453757663566463;1.000046614353878;0.9136494739940004;1.0001715928981956
95.253487;1.0976429991704468;0.9832568454258668;0.8955910901723649;0.07197569858962909;0.06558312662429086;1.1000521902529865;10.000765484625868;0.9089818374174267;-0.09157197186854385;1.0453772739908669;1.0000441488677352;0.9136521880999674;1.0001721986448489
95.263487;1.0976429923946267;0.9832574679009057;0.8955908998473069;0.07197581893308858;0.06558304270131422;1.1000492668557327;10.000791263076499;0.9089775320143035;-0.09157197175562738;1.0453787952795985;1.0000417556591241;0.9136548398663936;1.0001727099172801
95.273487;1.0976432097392181;0.9832580851788676;0.8955907702948672;0.07197594781554019;0.06558295155475742;1.100046375103738;10.000815836673251;0.9089733065348288;-0.0915719716614411;1.0453803288805021;1.0000394365476548;0.91365742450538;1.0001731344743654
95.283487;1.0976436463598085;0.9832586837501746;0.8955907001822999;0.07197608515423186;0.06558285315746894;1.1000435310421126;10.000839215717823;0.9089691748260503;-0.0915719715818387;1.0453818732764724;1.0000371939504784;0.9136599344944001;1.0001734795423272
95.293487;1.0976442969019558;0.9832592505994413;0.8955906890170846;0.07197623077428804;0.06558274758915542;1.100040749350076;10.000861414416777;0.9089651516390017;-0.09157197151260293;1.0453834257970085;1.0000350309820878;0.9136623606265876;1.0001737528866241
95.303487;1.0976451539691796;0.9832597742574989;0.8955907366829567;0.07197638436331685;0.06558263494617175;1.1000380427097638;10.000882441721652;0.9089612511372654;-0.09157197145027332;1.0453849832476487;1.000032950149248;0.913664692763973;1.0001739640635052
95.313487;1.0976462079411138;0.9832602452786967;0.8955908430209704;0.07197654553412552;0.06558251525871311;1.1000354213798045;10.000902301872209;0.9089574854285402;-0.0915719713924328;1.0453865429211264;1.0000309518202262;0.9136669200095935;1.0001741233266408
95.323487;1.097647448373703;0.9832606564066027;0.895591007449973;0.07197671393204877;0.06558238849794472;1.1000328922230693;10.000920998288597;0.9089538643823956;-0.09157197133722768;1.0453881024489922;1.0000290342257265;0.9136690314579793;1.0001742392685933
95.333487;1.0976488654801493;0.9832610034041064;0.8955912286638318;0.071976889228087;0.065582254635966;1.1000304576665363;10.000938535226307;0.9089503966011522;-0.09157197128307278;1.0453896589400602;1.0000271943793921;0.9136710174776074;1.0001743181122034
95.343487;1.0976504503903046;0.9832612856162951;0.8955915040525322;0.07197707101576209;0.06558211369261759;1.1000281157541276;10.000954918120623;0.9089470898988873;-0.09157197122889507;1.0453912083509793;1.0000254279547143;0.9136728704447126;1.0001743650325312
95.353487;1.0976521943799986;0.9832615054230446;0.8955918296503048;0.07197725874763646;0.06558196573603581;1.1000258621094587;10.000970150329186;0.9089439510268436;-0.09157197117417408;1.0453927456797025;1.0000237286812816;0.9136745844170243;1.0001743859164092
95.363487;1.0976540881598054;0.9832616669911938;0.8955922009775801;0.07197745172762113;0.06558181087733421;1.1000236927469018;10.000984234868136;0.9089409854372278;-0.09157197111864233;1.0453942659654483;1.0000220889570537;0.9136761543000765;1.0001743874974258
95.373487;1.097656121941297;0.9832617746030403;0.8955926138301561;0.07197764912901379;0.06558164925429143;1.1000216056441912;10.00099718197109;0.908938197060953;-0.09157197106209838;1.045395765241456;1.0000205017051864;0.9136775755959501;1.000174375703204
95.383487;1.0976582860779014;0.983261830931312;0.8955930643188271;0.07197785006100788;0.06558148099188908;1.1000196008618486;10.001009003015193;0.9089355883131298;-0.09157197100436673;1.045397240967004;1.0000189620108095;0.9136788445403398;1.000174354828249
95.393487;1.0976605709257876;0.9832618363935535;0.8955935482949744;0.07197805366844365;0.0655813062146276;1.1000176797871182;10.001019700810827;0.9089331606168919;-0.09157197094535564;1.04539869178884;1.0000174673015185;0.9136799578318959;1.0001743280363953
95.403487;1.097662965451046;0.9832617899725726;0.8955940610782275;0.07197825920616463;0.065581125137303;1.1000158437799112;10.001029274148294;0.9089309147322409;-0.09157197088529524;1.0454001166481142;1.0000160164034209;0.9136809128572994;1.0001742973436183
95.413487;1.0976654560546126;0.9832616899217373;0.8955945979533564;0.07197846604350214;0.06558093812010403;1.1000140933116267;10.001037719007998;0.9089288507849694;-0.09157197082481472;1.0454015142143276;1.0000146084009853;0.9136817088283885;1.0001742634399493
95.423487;1.0976680268262944;0.9832615337151573;0.895595154794365;0.07197867360638693;0.06558074556503696;1.10001242803611;10.001045018447822;0.9089269685904853;-0.09157197076458544;1.0454028834746407;1.0000132417301364;0.9136823474968201;1.0001742266488742
95.433487;1.0976706614126188;0.9832613186448924;0.8955957283641919;0.07197888134021377;0.06558054772556864;1.1000108466609377;10.00105113897501;0.9089252680463381;-0.09157197070503963;1.0454042244806152;1.000011913982763;0.9136828330077015;1.000174188196413
95.443487;1.097673345280938;0.9832610431200122;0.8955963163537776;0.0719790887282472;0.0655803446385986;1.1000093459180096;10.001056041281814;0.9089237491123815;-0.0915719706463956;1.0454055378690348;1.0000106228077954;0.9136831712560565;1.0001741501626566
95.453487;1.0976760659534182;0.983260707176829;0.8955969171268647;0.07197929529323766;0.06558013620181337;1.1000079198264772;10.001059693302176;0.9089224116715964;-0.09157197058866927;1.0454068234369893;1.0000093672714936;0.9136833692001314;1.000174114456629
95.463487;1.0976788115636453;0.9832603119330849;0.8955975290460914;0.07197950054999613;0.0655799222694909;1.1000065608165521;10.001062071061972;0.9089212559725252;-0.09157197053180555;1.0454080789642162;1.0000081481709227;0.9136834347045049;1.000174082050595
95.473487;1.0976815703496334;0.9832598593460692;0.8955981498010375;0.0719797039581033;0.06557970274618505;1.1000052619094967;10.00106315071844;0.9089202832620944;-0.09157197047610847;1.0454093003791771;1.00000696706393;0.9136833759517851;1.000174052562639
95.483487;1.0976843308522144;0.9832593527261411;0.8955987765958373;0.07197990490715105;0.06557947767459889;1.1000040177176709;10.00106290885452;0.9089194953581022;-0.09157197042258584;1.0454104829737345;1.0000058257387467;0.9136831997387471;1.0001740244187163
95.493487;1.0976870816499766;0.983258796631744;0.8955994066771356;0.07198010274924091;0.06557924728097167;1.1000028240323036;10.00106133336953;0.908918893121576;-0.0915719703728185;1.0454116217960574;1.000004726393792;0.9136829107607255;1.00017399584141
95.503487;1.0976898116980283;0.9832581958577002;0.8956000371815301;0.0719802968411488;0.065579011967317;1.10000167739967;10.001058425657158;0.908918475237035;-0.09157197032841347;1.04541271073883;1.0000036714945257;0.9136825129025186;1.0001739653564758
95.513487;1.0976925114689329;0.9832575547221777;0.8956006648269117;0.07198048651294725;0.06557877226562824;1.10000057462125;10.001054187854214;0.9089182383033898;-0.0915719702904378;1.0454137417759137;1.000002663565349;0.9136820103577018;1.0001739307421564
95.523487;1.0976951733478197;0.9832568767405104;0.8956012859885034;0.0719806710554749;0.06557852881059084;1.0999995117282328;10.001048613236756;0.9089181776466171;-0.09157197025920358;1.0454147049856661;1.0000017044682634;0.9136814074789771;1.0001738881465951
95.533487;1.0976977909115284;0.9832561642400099;0.8956018968204014;0.07198084983305308;0.06557828232237581;1.0999984834931917;10.001041686009533;0.9089182880861503;-0.09157197023447038;1.0454155886042202;1.0000007936084825;0.9136807081980777;1.0001738331389394
95.543487;1.097700357801859;0.9832554180958526;0.8956024934663682;0.07198102234975542;0.06557803354413963;1.0999974835303237;10.00103338199271;0.9089185645050892;-0.091571970215709;1.0454163792670486;0.9999999265579628;0.9136799153938456;1.0001737616805575
95.553487;1.0977028669575426;0.9832546380690954;0.8956030732260524;0.07198118817619968;0.06557778314384485;1.0999965040292694;10.001023673064045;0.9089190018423083;-0.09157197020194695;1.0454170634584181;0.9999990952157711;0.9136790305664227;1.000173669260189
95.563487;1.0977053106587003;0.9832538240489346;0.8956036361685683;0.0719813469201486;0.06557753163074737;1.0999955358498268;10.001012538535957;0.9089195945441324;-0.09157197019149606;1.0454176293425912;0.9999982889508491;0.9136780542005681;1.000173550003085
95.573487;1.0977076808295776;0.9832529768284552;0.8956041849454054;0.07198149829837149;0.06557727936092522;1.0999945695884303;10.000999975403639;0.9089203360936633;-0.09157197018224199;1.0454180672919717;0.9999974960305565;0.9136769861255539;1.0001733971755937
95.583487;1.0977099690483243;0.9832520970339023;0.8956047229449793;0.07198164216929544;0.06557702661577912;1.0999935967687415;10.000986000620514;0.9089212186927345;-0.09157197017220015;1.0454183693423218;0.9999967052217213;0.9136758251345558;1.000173204709445
95.593487;1.0977121665234333;0.9832511838659663;0.8956052531226977;0.07198177848518379;0.06557677363708701;1.0999926109725409;10.00097064616789;0.9089222327100419;-0.09157197015979943;1.0454185284705801;0.9999959071175158;0.9136745690582909;1.000172968737962
95.603487;1.0977142647549674;0.9832502359531028;0.8956057779372395;0.07198190725084208;0.0655765206083586;1.0999916084416024;10.000953959200228;0.9089233665471573;-0.09157197014397082;1.0454185381799548;0.9999950949551831;0.9136732163319026;1.000172687726438
95.613487;1.0977162564690672;0.9832492533940664;0.8956062996252938;0.07198202852856117;0.06557626765523554;1.0999905870762754;10.000936009360954;0.9089246079730826;-0.09157197012419846;1.0454183932713617;0.99999426557951;0.9136717673038981;1.000172361401455
95.623487;1.097718135267535;0.9832482385459945;0.8956068208908485;0.071982142419173;0.06557601488121778;1.0999895453855748;10.000916881863521;0.9089259454580141;-0.09157197010060218;1.0454180913023272;0.9999934198750644;0.9136702239740824;1.0001719901245987
95.633487;1.0977198948189895;0.9832471954841961;0.8956073455107082;0.07198224901554849;0.06557576242353919;1.0999884832810334;10.00089665635616;0.9089273677362463;-0.09157197007390439;1.045417632949399;0.9999925617618237;0.9136685894921566;1.000171575050913
95.643487;1.0977215291979934;0.9832461295621248;0.8956078777362941;0.07198234842701685;0.06557551050698568;1.0999874029419197;10.000875392363762;0.9089288630893633;-0.09157297004494676;1.0454170214513583;0.9999916968777521;0.9136669688137012;1.0001711181900153
95.653487;1.0977230332670076;0.9832450475305496;0.8956084206996169;0.07198244083167614;0.06557525943066818;1.0999863080532837;10.00085312228001;0.9089304196768856;-0.09157297001419282;1.0454162623689864;0.9999908316882906;0.9136651684958762;1.0001706215494228
95.663487;1.0977244028319484;0.9832439577817096;0.8956089754214837;0.07198252647055274;0.06557500949018856;1.0999852028790167;10.000829851964586;0.9089320260198572;-0.09157296998179468;1.0454153635721208;0.9999899729666729;0.9136632977466792;1.0001700858242826
95.673487;1.0977256359080856;0.9832428696686024;0.8956095415239542;0.0719826056371556;0.06557476098199745;1.0999840922794026;10.000805575706167;0.9089336712027779;-0.09157296994781194;1.0454143348115355;0.9999891280980268;0.9136613664778889;1.0001695098863497
